1,"2.1mp.cws.beijing.random.sys"
"2002/7/20 4:20","22.2","77","1","2","0.167674626310078","1","2","0.167674626310078","1","1","0.274016402932484","6.9112","6.9112","121.94756008","614010.867597582","614010.867597582","209034.353833139"
"2002/7/20 4:30","22.3","76.5","0","1","0","0","1","0","1","2","0.800757525906255","6.9112","6.9112","121.926042615662","598345.949571228","598345.949571228","155621.007220072"
"2002/7/20 4:40","22.4","76","0","2","0","0","2","0","1","2","0.791116532887799","6.9112","6.9112","121.926042615662","590695.933932476","590695.933932476","153393.252877655"
"2002/7/20 4:50","22.5","75.5","1","1","0.16","1","1","0.16","1","2","0.260938306373364","6.9112","6.9112","121.94756008","584781.876569019","584781.876569019","206407.508282007"
"2002/7/20 5:00","22.6","75","0","1","0","0","1","0","1","2","0.774371377946552","6.9112","6.9112","121.926042615662","578675.14725726","578675.147257259","152822.627405552"
"2002/7/20 5:10","22.3333333333333","76.3333333333333","1","1","0.21091542886604","0","2","0","1","2","0.347240414994699","6.9112","6.9112","121.926042615662","518974.220713307","518974.220713307","170434.090160417"
"2002/7/20 5:20","22.0666666666667","77.6666666666667","1","2","0.197960169982795","1","1","0.197960169982795","0","1","0","6.9112","6.9112","121.926042615662","486699.003982811","486699.003982811","159378.39978599"
"2002/7/20 5:30","21.8","79","1","2","0.16","1","2","0.16","1","1","0.21479857022356","6.9112","6.9112","121.94756008","481511.016399984","481511.016399984","192622.61643271"
"2002/7/20 5:40","21.5333333333333","80.3333333333333","1","2","0.193104044338078","0","1","0","1","2","0.318820310728134","6.9112","6.9112","121.926042615662","476419.202049726","476419.202049726","166235.007966335"
"2002/7/20 5:50","21.2666666666667","81.6666666666667","1","2","0.38110180450558","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","473231.06114367","473231.06114367","126010.669955021"
"2002/7/20 6:00","21","83","1","2","0.190358269281403","0","2","0","1","1","0.315874281368175","6.9112","6.9112","121.926042615662","471721.712283231","471721.712283231","165326.699245199"
"2002/7/20 6:10","21.5","81.5","1","2","0.167666991598392","1","1","0.167666991598392","1","2","0.275281796865565","6.9112","6.9112","121.94756008","617158.893579639","617158.893579639","208781.48549978"
"2002/7/20 6:20","22","80","1","2","0.448691488584438","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","552940.985831245","552940.985831244","135617.659949175"
"2002/7/20 6:30","22.5","78.5","1","2","0.230647189103881","1","1","0.230647189103881","0","2","0","6.9112","6.9112","121.926042615662","563476.73270298","563476.73270298","166308.803043431"
"2002/7/20 6:40","23","77","1","2","0.57715683506752","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","706152.660216307","706152.660216307","156133.08231486"
"2002/7/20 6:50","23.5","75.5","1","2","0.214062095319556","1","1","0.214062095319556","1","1","0.345966826564017","6.9112","6.9112","121.94756008","771845.289284829","771845.289284829","224565.749490886"
"2002/7/20 7:00","24","74","0","1","0","0","1","0","1","2","0.93627818792693","6.9112","6.9112","121.925930389831","697940.054655835","697940.054655835","176055.768799375"
"2002/7/20 7:10","24.6333333333333","70.1666666666667","1","1","0.343829175815376","0","2","0","1","2","0.556109177076846","6.9112","6.9112","121.926042615662","827559.354058169","827559.35405817","205840.985565341"
"2002/7/20 7:20","25.2666666666667","66.3333333333333","0","1","0","0","2","0","1","2","0.957918142156957","7.19604975893599","6.9112","121.924701582139","860190.126763651","714323.19497679","178585.250567815"
"2002/7/20 7:30","25.9","62.5","0","2","0","0","2","0","1","2","0.95680874577348","7.71784080237462","6.9112","121.922639187786","1127508.38813671","714447.731028033","175974.127258284"
"2002/7/20 7:40","26.5333333333333","58.6666666666667","1","1","0.377991667662807","0","2","0","1","2","0.61151543480011","6.9112","6.9112","121.925556817316","910205.346347245","910205.346347245","215761.003073068"
"2002/7/20 7:50","27.1666666666667","54.8333333333333","1","2","0.348227130087689","0","2","0","1","2","0.563497379614782","6.9112","6.9112","121.926042467526","838820.461571312","838820.461571311","207053.983114148"
"2002/7/20 8:00","27.8","51","0","1","0","0","2","0","1","2","0.956772489052095","8.43366704268641","6.9112","121.919895793169","1494218.54540361","714618.647993594","173757.777293355"
"2002/7/20 8:10","27.6666666666667","53.5","1","1","0.341182274615869","1","1","0.341182274615869","1","2","0.547260208761366","6.9112","6.9112","121.94756008","1211346.03065536","1211346.03065536","272101.16750956"
"2002/7/20 8:20","27.5333333333333","56","1","2","0.634231862380914","0","1","0","1","2","0.967049783118768","6.9112","6.9112","121.926042336506","1467029.99662851","1467029.99662851","298946.244210189"
"2002/7/20 8:30","27.4","58.5","1","2","0.74363815415716","0","2","0","1","2","0.969834896711892","6.9112","6.9112","121.926042615577","1592851.38536462","1592851.38536462","319705.409219396"
"2002/7/20 8:40","27.2666666666667","61","1","2","1.02","0","2","0","0","1","0","10.1468127903494","6.9112","121.912606283375","2871537.13561534","1214796.78519498","248251.591317193"
"2002/7/20 8:50","27.1333333333333","63.5","1","2","0.873947592475147","1","1","0.873947592475147","0","2","0","6.9112","6.9112","121.924094159112","2020567.88202816","2020567.88202816","376708.470793644"
"2002/7/20 9:00","27","66","0","1","0","0","1","0","1","1","0.974354889968717","15.2627304609737","6.9112","121.849712968827","4989964.08864418","715911.412659939","170816.194133277"
"2002/7/20 9:10","27.5","62.6666666666667","1","1","1.02","1","1","1.02","0","1","0","8.42090458802088","6.9112","121.914114903771","3117876.45967298","2344848.40549112","444011.587296983"
"2002/7/20 9:20","28","59.3333333333333","1","2","0.912512785027474","0","1","0","1","1","0.983858985800964","6.9112","6.9112","121.925131958272","1771804.44074358","1771804.44074358","357477.583262719"
"2002/7/20 9:30","28.5","56","1","2","0.45262945359597","1","1","0.45262945359597","1","2","0.720681788768221","6.9112","6.9112","121.94756008","1551829.30523845","1551829.30523845","320929.77632038"
"2002/7/20 9:40","29","52.6666666666667","1","2","1.02","0","1","0","0","1","0","9.6971611503036","6.9112","121.914555767023","2630568.80320521","1204042.09590673","247749.478206729"
"2002/7/20 9:50","29.5","49.3333333333333","1","2","1.02","0","2","0","1","1","0.972817915004905","7.01357292318397","6.9112","121.923497464866","1966516.4040268","1914093.41169757","379704.874982125"
"2002/7/20 10:00","30","46","1","2","0.464325300127308","1","1","0.464325300127308","1","2","0.739996620526707","6.9112","6.9112","121.94756008","1607502.89027797","1607502.89027797","326512.106709165"
"2002/7/20 10:10","30.3166666666667","44.3333333333333","1","2","0.674745620012231","1","2","0.674745620012231","0","1","0","6.9112","6.9112","121.926042596735","1577919.7792365","1577919.7792365","296607.674663272"
"2002/7/20 10:20","30.6333333333333","42.6666666666667","1","2","0.674956630208241","1","2","0.674956630208241","0","2","0","6.9112","6.9112","121.926042615656","1584797.77928866","1584797.77928866","296971.200952"
"2002/7/20 10:30","30.95","41","1","2","0.752098448108439","0","1","0","1","1","0.96840894757587","6.9112","6.9112","121.926042615662","1604929.02355721","1604929.02355721","320938.353239309"
"2002/7/20 10:40","31.2666666666667","39.3333333333333","1","2","1.02","0","2","0","0","1","0","9.73959630241903","6.9112","121.914384298129","2676285.07530146","1228031.86150727","248834.198214212"
"2002/7/20 10:50","31.5833333333333","37.6666666666667","1","2","0.807482829215835","1","1","0.807482829215835","0","2","0","6.9112","6.9112","121.924339384527","1905880.67725514","1905880.67725514","350029.908892039"
"2002/7/20 11:00","31.9","36","0","1","0","0","1","0","1","1","0.960084852676114","14.3346633385934","6.9112","121.861695662135","4515254.81995757","715784.33342547","166096.526813769"
"2002/7/20 11:10","31.9166666666667","36.3333333333333","1","1","1.02","0","2","0","1","2","0.964239555417043","11.3338002857034","6.9112","121.885446052108","4197976.93092533","1933964.37508614","370228.88908136"
"2002/7/20 11:20","31.9333333333333","36.6666666666667","0","1","0","0","2","0","1","2","0.959581134553575","17.9734805204192","6.9112","121.791184324337","6374893.5212935","716282.888471925","165844.410651076"
"2002/7/20 11:30","31.95","37","1","1","1.02","1","1","1.02","0","1","0","9.90873801631034","6.9112","121.897048644613","3933131.46150124","2398489.10447056","446838.333608624"
"2002/7/20 11:40","31.9666666666667","37.3333333333333","1","2","0.555079699891424","1","2","0.555079699891424","1","1","0.883804583395675","6.9112","6.9112","121.94756008","1903469.59606725","1903469.59606725","371477.169542618"
"2002/7/20 11:50","31.9833333333333","37.6666666666667","1","2","0.438429839836573","1","2","0.438429839836573","1","2","0.698796626303172","6.9112","6.9112","121.94756008","1518860.42278524","1518860.42278524","314421.29499964"
"2002/7/20 12:00","32","38","1","2","1.02","0","1","0","0","1","0","9.99863275339143","6.9112","121.913538005908","2797709.84369275","1216830.4723434","248344.152602607"
"2002/7/20 12:10","32","38","1","2","1.02","0","2","0","1","1","0.968598647938438","7.2886983832854","6.9112","121.922125307773","2115518.11231908","1922211.41051938","377836.143149294"
"2002/7/20 12:20","32","38","0","1","0","0","2","0","1","2","0.962276055956509","13.0746672382357","6.9112","121.877033172454","3870553.22403649","715575.799618966","167065.985404644"
"2002/7/20 12:30","32","38","1","1","0.575932974129788","1","1","0.575932974129788","1","2","0.917213744677428","6.9112","6.9112","121.94756008","1981346.95221851","1981346.95221851","382495.373343061"
"2002/7/20 12:40","32","38","1","2","0.566263745578963","1","2","0.566263745578963","0","1","0","6.9112","6.9112","121.926041485523","1323044.27263073","1323044.27263073","258130.016854533"
"2002/7/20 12:50","32","38","1","2","0.541348094916439","1","2","0.541348094916439","0","2","0","6.9112","6.9112","121.926042615317","1274774.05836269","1274774.05836269","250311.25536936"
"2002/7/20 13:00","32","38","0","1","0","0","1","0","1","1","0.962320652039034","11.3992451662287","6.9112","121.899069279711","3013003.87937272","715232.05904865","167697.252377505"
"2002/7/20 13:10","32.2666666666667","37.3333333333333","1","1","0.787791474878949","1","1","0.787791474878949","0","1","0","6.9112","6.9112","121.923339939808","1847357.58199137","1847357.58199137","341263.544801804"
"2002/7/20 13:20","32.5333333333333","36.6666666666667","1","2","0.682056232589621","1","2","0.682056232589621","0","2","0","6.9112","6.9112","121.926041791421","1595767.27235198","1595767.27235198","299379.229336426"
"2002/7/20 13:30","32.8","36","1","2","0.788800247133958","0","1","0","1","1","0.97278385216567","6.9112","6.9112","121.92604261541","1642005.725428","1642005.725428","329289.024279701"
"2002/7/20 13:40","33.0666666666667","35.3333333333333","0","1","0","0","2","0","1","2","0.963503713613709","15.3779753752962","6.9112","121.848227181694","5048905.78775699","715927.19617001","167545.162521178"
"2002/7/20 13:50","33.3333333333333","34.6666666666667","1","1","1.02","0","2","0","1","2","0.970931991759126","13.7629083594812","6.9112","121.852326870367","5427358.57152824","1920792.82364055","364033.429152223"
"2002/7/20 14:00","33.6","34","1","2","1.02","0","2","0","1","2","0.974364315853267","12.922590444145","6.9112","121.865961232774","4991180.839491","1914328.56524176","367725.449551958"
"2002/7/20 14:10","33.6666666666667","34","1","2","1.02","0","2","0","1","2","0.975129553215114","11.7688576034931","6.9112","121.882342552928","4399264.67829576","1912601.38855387","371179.634215672"
"2002/7/20 14:20","33.7333333333333","34","1","2","1.02","0","2","0","1","2","0.975777699833552","11.0489790766638","6.9112","121.893909588931","4029564.56060002","1911210.27218672","372616.532164268"
"2002/7/20 14:30","33.8","34","1","2","1.01752469904456","1","1","1.01752469904456","0","1","0","6.9112","6.9112","121.923168075734","2350473.28231937","2350473.28231937","443491.66835413"
"2002/7/20 14:40","33.8666666666667","34","1","2","1.02","0","1","0","1","1","0.97916013116444","7.02852217130696","6.9112","121.924940721182","1963638.5115288","1903559.6166449","380882.221082672"
"2002/7/20 14:50","33.9333333333333","34","1","2","0.803407301898779","1","1","0.803407301898779","0","1","0","6.9112","6.9112","121.925971966155","1860535.4657218","1860535.4657218","346622.876583697"
"2002/7/20 15:00","34","34","1","2","1.02","0","1","0","0","2","0","12.3900272129853","6.9112","121.886574136404","4012383.57837122","1207642.5654117","247880.436931292"
"2002/7/20 15:10","33.8333333333333","35.6666666666667","1","2","1.00088335347103","1","1","0.813806338711949","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2785824.74926249","2785824.74926249","519878.503897658"
"2002/7/20 15:20","33.6666666666667","37.3333333333333","1","2","1.02","0","1","0","1","2","0.992360023915023","8.57339328935175","6.9112","121.918993404117","2736905.1264867","1885762.80922716","377460.382789935"
"2002/7/20 15:30","33.5","39","0","1","0","0","2","0","1","2","0.977076002690934","19.3793131516152","6.9112","121.771728716666","7093129.69221421","716422.184524069","171487.923825256"
"2002/7/20 15:40","33.3333333333333","40.6666666666667","1","1","1.02","0","2","0","0","1","0","26.4611762150042","6.9112","121.562468407324","11177545.0099872","1196062.8727856","216701.437718812"
"2002/7/20 15:50","33.1666666666667","42.3333333333333","1","2","1.02","1","1","1.02","0","2","0","24.7457952875509","6.9112","121.582639558466","11439594.2410328","2332410.12485961","385476.135779591"
"2002/7/20 16:00","33","44","1","2","1.02","0","1","0","1","1","0.997773494882073","27.2098821806513","6.9112","121.517436129796","12242610.8684279","1882706.84372138","346664.006623966"
"2002/7/20 16:10","32.8166666666667","44","1","2","1.02","0","2","0","0","1","0","34.3155243937864","6.9112","121.277620327165","15137647.2141","1178815.96766123","216800.645458612"
"2002/7/20 16:20","32.6333333333333","44","1","2","1.02","1","1","1.02","1","1","0.997773494882073","28.4215561594009","6.9112","121.94756008","14066042.4821301","3048873.59174898","511498.68664059"
"2002/7/20 16:30","32.45","44","1","2","1.02","0","1","0","1","2","0.997773494882073","30.5602834661237","6.9112","121.399843363584","13940885.9633362","1882706.84372138","346662.965850285"
"2002/7/20 16:40","32.2666666666667","44","1","2","1.02","1","1","1.02","0","1","0","27.8877946120216","6.9112","121.471193499544","13034151.8249843","2332333.49605521","385475.146718747"
"2002/7/20 16:50","32.0833333333333","44","0","1","0","0","1","0","1","1","0.982227530589943","38.8257839764929","6.9112","121.108206393561","16950035.7930907","716540.095693779","172665.604160939"
"2002/7/20 17:00","31.9","44","1","1","1.02","0","2","0","1","2","0.984832244406045","37.7945730601873","6.9112","121.087407195756","17605978.2379755","1899710.44684266","344159.648102369"
"2002/7/20 17:10","31.75","45.3333333333333","0","1","0","0","2","0","1","2","0.976900879132351","39.094628443167","6.9112","121.042583043577","17077914.3975218","716540.095693777","171442.623416938"
"2002/7/20 17:20","31.6","46.6666666666667","1","1","1.02","0","2","0","0","1","0","34.0638531377235","6.9112","121.227397999144","15022934.0113663","1198022.95899634","216673.29936456"
"2002/7/20 17:30","31.45","48","1","2","1.02","1","1","1.02","1","1","0.997773494882073","21.042071302361","6.9112","121.94756008","10286858.0879306","3049311.92399545","511464.426941526"
"2002/7/20 17:40","31.3","49.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","10.4320833928038","6.9112","121.94756008","4849359.27793613","3046034.09380596","560760.98661603"
"2002/7/20 17:50","31.15","50.6666666666667","1","2","1.02","0","1","0","0","1","0","8.21075723728292","6.9112","121.917888612849","1828711.61074391","1163266.65783937","245576.288294478"
"2002/7/20 18:00","31","52","1","2","0.361909366097297","0","2","0","1","1","0.576325299393797","6.9112","6.9112","121.925259393858","828706.556004149","828706.55600415","212577.952640323"
"2002/7/20 18:10","30.8333333333333","52.5","0","1","0","0","2","0","1","2","0.921583269255104","6.9112","6.9112","121.926042376827","667142.27745028","667142.27745028","180047.698241401"
"2002/7/20 18:20","30.6666666666667","53","1","1","0.288956362701461","0","2","0","1","2","0.460319259792332","6.9112","6.9112","121.926042615589","664230.851352681","664230.851352681","192200.994420223"
"2002/7/20 18:30","30.5","53.5","1","2","0.290118467387409","1","1","0.290118467387409","0","1","0","6.9112","6.9112","121.926042615662","665099.099385","665099.099385","178299.61662084"
"2002/7/20 18:40","30.3333333333333","54","1","2","0.572296026630412","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","662495.609197573","662495.609197573","153871.803934059"
"2002/7/20 18:50","30.1666666666667","54.5","1","2","0.287392083547077","1","1","0.287392083547077","0","2","0","6.9112","6.9112","121.926042615662","660874.225245119","660874.225245119","177754.384553525"
"2002/7/20 19:00","30","55","1","2","0.192789968862665","1","2","0.192789968862665","1","1","0.306968053394834","6.9112","6.9112","121.94756008","660795.515910654","660795.515910654","218260.035837939"
"2002/7/20 19:10","29.8833333333333","56","1","2","0.573366832747219","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","663259.101558815","663259.101558814","154029.788523509"
"2002/7/20 19:20","29.7666666666667","57","1","2","0.290198283482837","1","1","0.290198283482837","0","2","0","6.9112","6.9112","121.926042615662","666038.029117744","666038.029117745","178355.892210758"
"2002/7/20 19:30","29.65","58","0","1","0","0","1","0","1","1","0.923672680300164","6.9112","6.9112","121.926042615662","669112.576472439","669112.576472439","180270.537468358"
"2002/7/20 19:40","29.5333333333333","59","1","1","0.293303418758364","0","2","0","1","2","0.467148154650696","6.9112","6.9112","121.926042615662","672832.105940442","672832.105940442","193381.25498666"
"2002/7/20 19:50","29.4166666666667","60","1","2","0.296435994975676","0","2","0","1","2","0.472049792285059","6.9112","6.9112","121.926042615662","678488.709823622","678488.709823622","194244.581810277"
"2002/7/20 20:00","29.3","61","1","2","0.299672609676756","0","2","0","1","2","0.47715763413642","6.9112","6.9112","121.926042615662","684925.860088674","684925.860088674","195127.939079386"
"2002/7/20 20:10","28.9166666666667","63.1666666666667","0","1","0","0","2","0","1","2","0.956549438045255","6.9112","6.9112","121.926034513356","690245.973291212","690245.973291212","185151.76086435"
"2002/7/20 20:20","28.5333333333333","65.3333333333333","0","2","0","0","2","0","1","2","0.965807411260428","6.9112","6.9112","121.925971141798","698654.227743505","698654.227743505","186232.904016762"
"2002/7/20 20:30","28.15","67.5","0","2","0","0","2","0","1","2","0.979026860399461","6.9112","6.9112","121.925892987457","708185.737741869","708185.737741869","188101.666504229"
"2002/7/20 20:40","27.7666666666667","69.6666666666667","1","1","0.306370682813233","0","2","0","1","2","0.487783949810814","6.9112","6.9112","121.926042615662","699274.223698086","699274.223698086","196949.949436329"
"2002/7/20 20:50","27.3833333333333","71.8333333333333","1","2","0.306476277079911","0","2","0","1","2","0.487939246270626","6.9112","6.9112","121.926042615662","699150.311899008","699150.311899008","196984.006657976"
"2002/7/20 21:00","27","74","1","2","0.204912783534691","1","1","0.204912783534691","1","2","0.326227824930683","6.9112","6.9112","121.94756008","700583.353320943","700583.353320944","222206.088584952"
"2002/7/20 21:10","27","74","1","2","0.61245164790918","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","701691.620776337","701691.620776337","160415.240062576"
"2002/7/20 21:20","27","74","0","1","0","0","2","0","1","1","0.987432820432523","6.93553911975696","6.9112","121.925772612476","726724.812074814","714261.034954298","189297.161220801"
"2002/7/20 21:30","27","74","0","2","0","0","2","0","1","2","0.986852135033584","6.99022493751732","6.9112","121.925523383828","754741.741460002","714274.082617873","189158.633767295"
"2002/7/20 21:40","27","74","0","2","0","0","2","0","1","2","0.986813752692289","7.05590785140943","6.9112","121.925221487686","788392.60945432","714289.754751093","189149.440009233"
"2002/7/20 21:50","27","74","1","1","0.318300123748313","1","1","0.318300123748313","0","1","0","6.9112","6.9112","121.925955460704","725509.99897565","725509.99897565","184909.981174159"
"2002/7/20 22:00","27","74","0","1","0","0","1","0","1","1","0.992036151759034","6.97207273173076","6.9112","121.925625748493","745441.924329386","714269.751518756","190358.330756929"
"2002/7/20 22:10","26.7833333333333","74","1","1","0.309050791188606","1","1","0.309050791188606","0","1","0","6.9112","6.9112","121.926005959213","705195.512775607","705195.512775606","182685.593821944"
"2002/7/20 22:20","26.5666666666667","74","0","1","0","0","1","0","1","1","0.946372307894851","6.9112","6.9112","121.92603498916","685752.166591875","685752.166591875","183364.011532362"
"2002/7/20 22:30","26.35","74","0","2","0","0","2","0","1","2","0.923463793236775","6.9112","6.9112","121.926042615658","674367.124462024","674367.124462025","179375.638051807"
"2002/7/20 22:40","26.1333333333333","74","1","1","0.28718633605792","1","1","0.28718633605792","0","1","0","6.9112","6.9112","121.926042615662","664399.075458699","664399.0754587","177897.907601228"
"2002/7/20 22:50","25.9166666666667","74","1","2","0.281942143345694","1","2","0.281942143345694","0","2","0","6.9112","6.9112","121.926042615662","654599.976303451","654599.976303451","176770.456560292"
"2002/7/20 23:00","25.7","74","1","2","0.185443743418794","1","2","0.185443743418794","1","1","0.295775971706147","6.9112","6.9112","121.94756008","644847.327296911","644847.327296911","215870.135283944"
"2002/7/20 23:10","25.75","75.6666666666667","1","2","0.279700788480907","1","2","0.279700788480907","0","1","0","6.9112","6.9112","121.926042615662","649174.180008003","649174.180008003","176233.643405813"
"2002/7/20 23:20","25.8","77.3333333333333","0","1","0","0","1","0","1","1","0.901831560793424","6.9112","6.9112","121.926042615662","658612.867464629","658612.867464629","176460.077997279"
"2002/7/20 23:30","25.85","79","1","1","0.290957438096088","0","2","0","1","2","0.463660141851311","6.9112","6.9112","121.926042615662","670693.988365561","670693.988365561","192686.970850738"
"2002/7/20 23:40","25.9","80.6666666666667","1","2","0.299996901894136","1","1","0.299996901894136","0","1","0","6.9112","6.9112","121.926042615662","684552.125782728","684552.125782728","180499.209063013"
"2002/7/20 23:50","25.95","82.3333333333333","1","2","0.307498423312682","0","1","0","1","1","0.489547504438286","6.9112","6.9112","121.926042615662","700878.138146424","700878.138146423","197270.81777921"
"2002/7/21 0:00","26","84","1","2","0.315208399433563","0","2","0","1","2","0.501822037519121","6.9112","6.9112","121.926042615662","718459.646235182","718459.646235182","199376.507638401"
"2002/7/21 0:10","25.8333333333333","83.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.02789644603168","6.9112","121.925437289388","774041.784719614","714283.07082699","191601.896630201"
"2002/7/21 0:20","25.6666666666667","83.6666666666667","1","1","0.318673930013624","1","1","0.318673930013624","0","1","0","6.9112","6.9112","121.925972343187","726362.429240005","726362.429240005","185002.201802508"
"2002/7/21 0:30","25.5","83.5","1","2","0.309105750753094","1","2","0.309105750753094","0","2","0","6.9112","6.9112","121.926042594234","704543.387356825","704543.387356824","182660.002438202"
"2002/7/21 0:40","25.3333333333333","83.3333333333333","1","2","0.303787749886399","1","2","0.303787749886399","0","2","0","6.9112","6.9112","121.926042615655","693623.440787722","693623.440787722","181432.531084083"
"2002/7/21 0:50","25.1666666666667","83.1666666666667","1","2","0.298249731303395","1","2","0.298249731303395","0","2","0","6.9112","6.9112","121.926042615662","683813.373150318","683813.373150318","180241.869082991"
"2002/7/21 1:00","25","83","1","2","0.58103331045317","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","674810.336644886","674810.336644886","155447.583915507"
"2002/7/21 1:10","24.8666666666667","82.8333333333333","1","2","0.193314132838666","1","1","0.193314132838666","1","1","0.307946166930253","6.9112","6.9112","121.94756008","666337.964029884","666337.964029884","218430.187033941"
"2002/7/21 1:20","24.7333333333333","82.6666666666667","0","1","0","0","1","0","1","2","0.901391479957468","6.9112","6.9112","121.926042615662","657822.707363916","657822.707363916","176487.420219319"
"2002/7/21 1:30","24.6","82.5","1","1","0.187618258077545","1","1","0.187618258077545","1","2","0.299050139309952","6.9112","6.9112","121.94756008","649791.869781725","649791.869781725","216585.817642938"
"2002/7/21 1:40","24.4666666666667","82.3333333333333","1","2","0.185001492992335","1","2","0.185001492992335","1","2","0.294977009551416","6.9112","6.9112","121.94756008","642113.48816195","642113.488161951","215740.135896167"
"2002/7/21 1:50","24.3333333333333","82.1666666666667","1","2","0.182453759881278","1","2","0.182453759881278","1","2","0.29109900884434","6.9112","6.9112","121.94756008","635523.152865169","635523.152865169","214907.522566969"
"2002/7/21 2:00","24.2","82","1","2","0.532751714390594","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","629183.597484824","629183.597484824","147892.705326455"
"2002/7/21 2:10","24.1666666666667","84","1","2","0.336251715852377","1","1","0.336251715852377","1","1","0.536091142174274","6.9112","6.9112","122.694927815837","1166823.75782964","1166823.75782964","270481.042164866"
"2002/7/21 2:20","24.1333333333333","86","1","2","0.313216571987999","1","2","0.313216571987999","1","2","0.498721501220036","6.9112","6.9112","121.94756008","1074036.85158382","1074036.85158382","261172.554948654"
"2002/7/21 2:30","24.1","88","1","2","0.295506505692743","1","2","0.295506505692743","1","2","0.470455981037852","6.9112","6.9112","121.94756008","1010521.4959317","1010521.4959317","254339.55781114"
"2002/7/21 2:40","24.0666666666667","90","1","2","0.394767923883693","1","2","0.394767923883693","0","1","0","6.9112","6.9112","121.926042615662","904324.963989323","904324.963989323","204970.276252023"
"2002/7/21 2:50","24.0333333333333","92","1","2","0.762053377175592","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","881233.114413703","881233.114413703","188866.103366535"
"2002/7/21 3:00","24","94","1","2","0.41743114306375","1","1","0.41743114306375","0","2","0","6.9112","6.9112","121.926042615662","951602.256094373","951602.256094373","211028.042092337"
"2002/7/21 3:10","23.8333333333333","94","1","2","0.492952539165007","1","2","0.492952539165007","0","2","0","6.9112","6.9112","121.926042615662","1123891.83590604","1123891.83590604","233210.93372075"
"2002/7/21 3:20","23.6666666666667","94","1","2","0.431936490792771","1","2","0.431936490792771","0","2","0","6.9112","6.9112","121.926042615662","985535.17830169","985535.178301691","215176.333300648"
"2002/7/21 3:30","23.5","94","1","2","0.267528189044119","1","2","0.267528189044119","1","1","0.425913589743083","6.9112","6.9112","121.94756008","914789.042972578","914789.042972578","243926.562827524"
"2002/7/21 3:40","23.3333333333333","94","1","2","0.772127089704471","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","896941.6680354","896941.6680354","191098.234381928"
"2002/7/21 3:50","23.1666666666667","94","0","1","0","0","2","0","1","1","0.973356961289942","7.99603591294164","6.9112","121.921768191378","1270027.6184403","714514.145086219","182704.337290378"
"2002/7/21 4:00","23","94","1","1","0.400400963731705","0","2","0","1","2","0.639335676459886","6.9112","6.9112","121.925389344158","933481.172230093","933481.172230093","223796.786951301"
"2002/7/21 4:10","22.8","93.3333333333333","1","2","0.338275442306615","1","1","0.338275442306615","0","1","0","6.9112","6.9112","121.926042416456","789237.02688065","789237.02688065","190749.33501448"
"2002/7/21 4:20","22.6","92.6666666666667","1","2","0.203708715917866","1","2","0.203708715917866","1","1","0.325320708718229","6.9112","6.9112","121.94756008","712760.086803937","712760.086803937","221738.240035392"
"2002/7/21 4:30","22.4","92","0","1","0","0","1","0","1","2","0.936236161526741","6.9112","6.9112","121.925984312463","692287.011683341","692287.01168334","178942.48783601"
"2002/7/21 4:40","22.2","91.3333333333333","1","1","0.546636739077167","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","656653.026994615","656653.026994615","150582.55447798"
"2002/7/21 4:50","22","90.6666666666667","1","2","0.523960555510604","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","632551.343476056","632551.343476056","146977.781000891"
"2002/7/21 5:00","21.8","90","0","1","0","0","2","0","1","1","0.8233137739915","6.9112","6.9112","121.926042615662","614282.803746804","614282.803746804","161318.608943224"
"2002/7/21 5:10","22","89.8333333333333","1","1","0.517086033871779","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","626900.625891521","626900.625891521","145955.469851292"
"2002/7/21 5:20","22.2","89.6666666666667","1","2","0.253183256678218","1","1","0.253183256678218","0","2","0","6.9112","6.9112","121.926042615662","606344.267035013","606344.267035014","170949.926395391"
"2002/7/21 5:30","22.4","89.5","1","2","0.258749826237097","1","2","0.258749826237097","0","2","0","6.9112","6.9112","121.926042615662","616934.283104761","616934.283104761","172115.175481202"
"2002/7/21 5:40","22.6","89.3333333333333","1","2","0.262114381982892","1","2","0.262114381982892","0","2","0","6.9112","6.9112","121.926042615662","622931.471884099","622931.471884099","172807.170682685"
"2002/7/21 5:50","22.8","89.1666666666667","1","2","0.178104207331295","1","2","0.178104207331295","1","1","0.285282828549798","6.9112","6.9112","121.94756008","629676.16731164","629676.16731164","213353.426885776"
"2002/7/21 6:00","23","89","1","2","0.181335128761506","1","2","0.181335128761506","1","2","0.290016948535105","6.9112","6.9112","121.94756008","638017.990993953","638017.990993953","214447.18439619"
"2002/7/21 6:10","23.1666666666667","89","1","2","0.22343060120295","1","2","0.22343060120295","1","2","0.356836063625903","6.9112","6.9112","121.94756008","781983.558326907","781983.558326907","228337.139356868"
"2002/7/21 6:20","23.3333333333333","89","1","2","0.630612169258428","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","744175.258376167","744175.258376167","164598.165444366"
"2002/7/21 6:30","23.5","89","0","1","0","0","2","0","1","1","0.967868934199753","7.21732603960626","6.9112","121.924775068616","871090.535505326","714328.271714441","183455.471026363"
"2002/7/21 6:40","23.6666666666667","89","1","1","0.338658366991597","1","1","0.338658366991597","0","1","0","6.9112","6.9112","121.925858271964","787937.20833711","787937.20833711","190750.176686594"
"2002/7/21 6:50","23.8333333333333","89","1","2","0.653356123978723","0","1","0","0","2","0","6.9112","6.9112","121.92604255945","764636.936364783","764636.936364783","168451.79760928"
"2002/7/21 7:00","24","89","1","2","0.650685128470901","0","2","0","0","2","0","6.9112","6.9112","121.926042615645","761889.888982357","761889.888982358","167981.378342235"
"2002/7/21 7:10","24.2","88.5","1","2","0.343156510486016","1","1","0.343156510486016","0","2","0","6.9112","6.9112","121.926042615662","791619.918351184","791619.918351184","191592.37581122"
"2002/7/21 7:20","24.4","88","1","2","0.681078328860876","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","790266.873029834","790266.873029834","173279.105645343"
"2002/7/21 7:30","24.6","87.5","1","2","0.236477030102364","1","1","0.236477030102364","1","1","0.376479133442162","6.9112","6.9112","121.94756008","808556.346732536","808556.346732535","232881.409387598"
"2002/7/21 7:40","24.8","87","1","2","0.281911596858641","1","2","0.281911596858641","1","2","0.448812443418692","6.9112","6.9112","121.94756008","964002.766022599","964002.766022599","249225.266112496"
"2002/7/21 7:50","25","86.5","1","2","0.449938486558457","0","1","0","1","2","0.716316724074558","6.9112","6.9112","121.926042615662","1025757.63745751","1025757.63745751","240009.556763526"
"2002/7/21 8:00","25.2","86","1","2","0.396542023856378","0","2","0","1","2","0.631307816451464","6.9112","6.9112","121.926042615662","903954.022414522","903954.022414523","223033.466163464"
"2002/7/21 8:10","25.5","84.8333333333333","1","2","0.916373249967389","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","1049401.83317048","1049401.83317048","221419.497357863"
"2002/7/21 8:20","25.8","83.6666666666667","0","1","0","0","2","0","1","1","0.992070059544252","13.7620156015848","6.9112","121.868901116641","4222291.69449217","715705.944197073","174654.774639336"
"2002/7/21 8:30","26.1","82.5","1","1","0.876551684219388","1","1","0.751640504086129","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2572711.72861608","2572711.72861608","480051.896349957"
"2002/7/21 8:40","26.4","81.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","15.4598173386152","6.9112","121.847223565482","5090764.61502217","715938.405279342","175705.864098284"
"2002/7/21 8:50","26.7","80.1666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","7.31431160476889","6.9112","121.94756008","3250175.34712078","3043709.74522648","569001.050641921"
"2002/7/21 9:00","27","79","0","1","0","0","1","0","1","2","0.997773494882073","17.727156832364","6.9112","121.806905386995","6249573.66874605","716249.100437791","175707.304497202"
"2002/7/21 9:10","27.1666666666667","79","1","1","1.02","0","2","0","1","2","0.997773494882073","16.0867116016999","6.9112","121.809128576295","6576348.67250347","1882172.16823551","356554.598354189"
"2002/7/21 9:20","27.3333333333333","79","1","2","1.02","1","1","1.02","0","1","0","11.3092403506554","6.9112","121.882485051148","4581315.47545383","2329930.3088228","437770.420460255"
"2002/7/21 9:30","27.5","79","0","1","0","0","1","0","1","1","0.997773494882073","19.6056976102892","6.9112","121.759848007403","7208294.13217829","716437.714029841","175706.6635741"
"2002/7/21 9:40","27.6666666666667","79","1","1","1.02","1","1","1.02","0","1","0","15.0384510651988","6.9112","121.823962343152","6489989.63238354","2331595.13595904","407164.582974454"
"2002/7/21 9:50","27.8333333333333","79","1","2","1.02","1","2","1.02","1","1","0.997773494882073","9.39169253724297","6.9112","121.94756008","4315885.62333891","3045427.56994251","566300.172654179"
"2002/7/21 10:00","28","79","0","1","0","0","1","0","1","2","0.997773494882073","20.5731907888293","6.9112","121.746429378558","7702358.16650384","716504.060184457","175708.569940091"
"2002/7/21 10:10","28.2","76.8333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","13.1372820415232","6.9112","121.94756008","6236485.45289496","3047612.29484401","538549.812287763"
"2002/7/21 10:20","28.4","74.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","24.1767799898799","6.9112","121.646396881442","9537933.18222305","716691.679706713","175709.233400196"
"2002/7/21 10:30","28.6","72.5","1","1","1.02","0","2","0","0","1","0","29.550471601982","6.9112","121.449775295382","12714211.4334574","1166166.7480276","216803.036256868"
"2002/7/21 10:40","28.8","70.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","28.7336989219808","6.9112","121.450333400824","13014175.8765189","1882706.84372138","346665.155593543"
"2002/7/21 10:50","29","68.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","37.8245361151802","6.9112","121.141979219805","16445131.5250699","716540.095693782","175710.430742956"
"2002/7/21 11:00","29.2","66","0","2","0","0","2","0","1","2","0.997773494882073","46.256110500349","6.9112","120.742174843857","20668926.8702792","716448.606313302","175711.392617074"
"2002/7/21 11:10","29.3333333333333","65.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","46.6213001526048","6.9112","120.668593600122","22007596.3327587","1882196.19679249","346665.11697833"
"2002/7/21 11:20","29.4666666666667","64.6666666666667","1","2","1.02","1","1","1.02","0","1","0","43.4564819935301","6.9112","120.807860022362","20874813.6096688","2331992.90114982","385475.197724573"
"2002/7/21 11:30","29.6","64","1","2","1.02","0","1","0","1","1","0.997773494882073","45.1034586314595","6.9112","120.758111146544","21252868.3111274","1882363.25755495","346666.43862963"
"2002/7/21 11:40","29.7333333333333","63.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","39.6897879947507","6.9112","121.94756008","19837308.970777","3048779.8897018","511567.956986211"
"2002/7/21 11:50","29.8666666666667","62.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","42.0325828060229","6.9112","120.911794981515","19718315.8393317","1882640.20263335","346667.038828363"
"2002/7/21 12:00","30","62","1","2","1.02","1","1","1.02","1","2","0.997773494882073","36.277460852582","6.9112","121.94756008","18089677.8022588","3048873.59174898","511544.80500662"
"2002/7/21 12:10","30.3333333333333","61.5","0","1","0","0","1","0","1","2","0.997773494882073","47.8459084819959","6.9112","120.677872800086","21464030.9791419","716394.097286486","175714.526269323"
"2002/7/21 12:20","30.6666666666667","61","1","1","1.02","1","1","1.02","0","1","0","41.2181436036045","6.9112","120.896032346584","19752051.0883629","2332242.96118501","385472.559779409"
"2002/7/21 12:30","31","60.5","1","2","1.02","0","1","0","0","2","0","44.9166464472068","6.9112","120.779608163098","20445231.4593856","1166043.15356514","216803.667459352"
"2002/7/21 12:40","31.3333333333333","60","1","2","1.02","0","2","0","0","2","0","50.4297073992581","6.9112","120.49855892336","23190036.284116","1165583.08606996","216806.889454882"
"2002/7/21 12:50","31.6666666666667","59.5","1","2","1.02","0","2","0","1","1","0.997773494882073","50.6226783721367","6.9112","120.451363686776","23994925.163745","1881475.01325172","346668.079681243"
"2002/7/21 13:00","32","59","1","2","1.02","0","2","0","1","2","0.997773494882073","51.0678671808123","6.9112","120.42785713643","24215704.6016672","1881394.8128059","346668.928352681"
"2002/7/21 13:10","31.9833333333333","58","1","2","1.02","1","1","1.02","0","1","0","47.3481593383042","6.9112","120.600930365167","22813627.2016621","2331340.5488428","385475.312383099"
"2002/7/21 13:20","31.9666666666667","57","1","2","1.02","1","2","1.02","0","2","0","46.4324426904328","6.9112","120.66870960132","22361250.1585386","2331545.25789914","385477.827298105"
"2002/7/21 13:30","31.95","56","1","2","1.02","1","2","1.02","0","2","0","45.9330715493701","6.9112","120.698384141313","22113139.5827906","2331656.84563935","385478.061547299"
"2002/7/21 13:40","31.9333333333333","55","1","2","1.02","1","2","1.02","1","1","0.997773494882073","41.6186267164362","6.9112","121.94756008","20824939.8555975","3048498.63575333","511582.434068099"
"2002/7/21 13:50","31.9166666666667","54","1","2","1.02","1","2","1.02","1","2","0.997773494882073","37.9402212914652","6.9112","121.94756008","18941310.0320401","3048873.59174898","511556.044256196"
"2002/7/21 14:00","31.9","53","1","2","1.02","0","1","0","0","1","0","46.7765087911563","6.9112","120.716776826951","21378068.0087142","1165939.35390034","216805.865034562"
"2002/7/21 14:10","32.0833333333333","53","1","2","1.02","0","2","0","0","2","0","54.8986579590246","6.9112","120.267123328301","25404601.5053348","1165084.70214211","216806.33703356"
"2002/7/21 14:20","32.2666666666667","53","0","1","0","0","2","0","1","1","0.997773494882073","66.6442985842401","6.9112","119.558947083396","30709583.2700746","714752.504480731","175718.110326901"
"2002/7/21 14:30","32.45","53","1","1","1.02","0","2","0","1","2","0.997773494882073","68.8292715087042","6.9112","119.327666446667","32908259.6891734","1876395.95632501","346668.901396238"
"2002/7/21 14:40","32.6333333333333","53","0","1","0","0","2","0","1","2","0.997773494882073","81.1136149291849","6.9112","118.542131740748","37656541.0505463","712868.777274549","175721.133131932"
"2002/7/21 14:50","32.8166666666667","53","1","1","1.02","1","1","1.02","1","2","0.997773494882073","75.5377912507902","6.9112","121.94756008","38182872.497115","3033721.98662137","511945.107843108"
"2002/7/21 15:00","33","53","1","2","1.02","1","2","1.02","0","1","0","76.7744284946839","6.9112","118.756479429599","37166940.381238","2320753.93925779","385480.661789222"
"2002/7/21 15:10","33","52.3333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","72.9804787795003","6.9112","121.94756008","36874334.3592943","3034987.51699174","511910.359265983"
"2002/7/21 15:20","33","51.6666666666667","1","2","1.02","1","2","1.02","0","1","0","74.0610807525355","6.9112","118.95012197037","35869241.6401614","2321798.31575993","385480.057094355"
"2002/7/21 15:30","33","51","1","2","1.02","1","2","1.02","1","1","0.997773494882073","70.2778349113305","6.9112","121.94756008","35491656.6371073","3036549.26185626","511874.556064149"
"2002/7/21 15:40","33","50.3333333333333","1","2","1.02","1","2","1.02","0","1","0","70.482005116346","6.9112","119.19512027188","34148170.4479436","2323385.44912658","385478.63217752"
"2002/7/21 15:50","33","49.6666666666667","1","2","1.02","0","1","0","0","2","0","79.6617019936187","6.9112","118.61923375759","37404640.5815202","1160283.61327528","216811.10117164"
"2002/7/21 16:00","33","49","0","1","0","0","2","0","1","1","0.997773494882073","90.4629494671734","6.9112","117.790676201632","42046242.5172291","711450.833444843","175719.956674433"
"2002/7/21 16:10","32.9333333333333","49","1","1","1.02","1","1","1.02","0","1","0","88.4314012441656","6.9112","117.820913016204","42655198.3157519","2315103.24837239","385474.951341989"
"2002/7/21 16:20","32.8666666666667","49","1","2","1.02","1","2","1.02","0","2","0","88.3411899692247","6.9112","117.848125015169","42619914.2613793","2315153.38229525","385477.88949696"
"2002/7/21 16:30","32.8","49","1","2","1.02","0","1","0","1","1","0.997773494882073","91.9822408994165","6.9112","117.590995883599","43882692.5864412","1867621.22153079","346670.523599519"
"2002/7/21 16:40","32.7333333333333","49","0","1","0","0","2","0","1","2","0.997773494882073","104.065727461379","6.9112","116.862346765951","48394723.8343078","709158.306398217","175703.139268573"
"2002/7/21 16:50","32.6666666666667","49","1","1","1.02","0","2","0","1","2","0.997773494882073","107.531575528047","6.9112","116.862346765951","51247430.0902945","1860750.58024328","346664.306460567"
"2002/7/21 17:00","32.6","49","1","2","1.02","0","2","0","1","2","0.997773494882073","109.851757751735","6.9112","116.862346765951","52385206.9118256","1859731.25551853","346664.227629322"
"2002/7/21 17:10","32.3333333333333","50.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","101.872453126362","6.9112","121.94756008","51653088.4695384","3015857.36176217","512363.425667698"
"2002/7/21 17:20","32.0666666666667","52.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","91.7636084269124","6.9112","121.94756008","46482764.6033232","3023079.07011406","512204.173321649"
"2002/7/21 17:30","31.8","54","1","2","1.02","1","2","1.02","1","2","0.997773494882073","81.3812833072204","6.9112","121.94756008","41172601.0163679","3030532.19163442","512030.463491071"
"2002/7/21 17:40","31.5333333333333","55.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","73.2797845667142","6.9112","118.923123258389","35024390.3162916","1874800.99206057","346654.906441138"
"2002/7/21 17:50","31.2666666666667","57.3333333333333","1","2","1.02","0","2","0","0","1","0","70.0963332903327","6.9112","119.192136145131","32793210.36218","1162292.12232374","216794.389132776"
"2002/7/21 18:00","31","59","1","2","1.02","1","1","1.02","0","2","0","56.8336815080932","6.9112","119.98969653064","27487831.338396","2329061.0323032","385463.664208355"
"2002/7/21 18:10","31","60.1666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","48.1676191209698","6.9112","120.523637369002","22765886.6228658","1881917.09429267","346658.04219569"
"2002/7/21 18:20","31","61.3333333333333","1","2","1.02","1","1","1.02","0","1","0","35.4947565601285","6.9112","121.124351204774","16873425.4186314","2332333.4960552","385468.790524534"
"2002/7/21 18:30","31","62.5","1","2","1.02","0","1","0","0","2","0","33.1463488076615","6.9112","121.276191467624","14529302.2539418","1166166.7480276","216800.55269694"
"2002/7/21 18:40","31","63.6666666666667","1","2","1.02","0","2","0","0","2","0","30.2587911078853","6.9112","121.386221050493","13069285.3399444","1166166.7480276","216801.35552834"
"2002/7/21 18:50","31","64.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","21.5099239459599","6.9112","121.651533072886","9342159.75825616","1883139.73273386","346664.283937037"
"2002/7/21 19:00","31","66","0","1","0","0","2","0","1","2","0.997773494882073","22.9709120989605","6.9112","121.646223448455","8921802.56195831","716668.59062466","175704.598966934"
"2002/7/21 19:10","30.4666666666667","67.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","23.6474604688429","6.9112","121.624111612973","9265947.63234985","716709.825115239","175704.138875404"
"2002/7/21 19:20","29.9333333333333","68.3333333333333","1","1","1.02","1","1","1.02","0","1","0","10.8687605533274","6.9112","121.874670588339","4355504.90118637","2329734.06835161","439964.823290101"
"2002/7/21 19:30","29.4","69.5","1","2","1.02","0","1","0","0","2","0","8.86104012913917","6.9112","121.914920710906","2161884.82096462","1163483.48104425","245585.332804572"
"2002/7/21 19:40","28.8666666666667","70.6666666666667","1","2","0.907679564928022","0","2","0","0","2","0","6.9112","6.9112","121.924867718902","1034657.71825343","1034657.71825343","219189.190121613"
"2002/7/21 19:50","28.3333333333333","71.8333333333333","1","2","0.344832750574932","0","2","0","1","1","0.548984969333942","6.9112","6.9112","121.926042257383","786017.533105905","786017.533105905","207687.456860712"
"2002/7/21 20:00","27.8","73","1","2","0.662317641558928","0","2","0","0","1","0","6.9112","6.9112","121.926042615553","754833.602142542","754833.602142542","169130.347267578"
"2002/7/21 20:10","27.8333333333333","74","1","2","0.663932408720252","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","756674.836690147","756674.836690147","169426.599248152"
"2002/7/21 20:20","27.8666666666667","75","1","2","0.223447194311472","1","1","0.223447194311472","1","1","0.355735210510936","6.9112","6.9112","121.94756008","763982.859306056","763982.859306056","228407.059351018"
"2002/7/21 20:30","27.9","76","0","1","0","0","1","0","1","2","0.997773494882073","7.33676340457437","6.9112","121.924308094836","932280.173773411","714356.774429917","190925.392073277"
"2002/7/21 20:40","27.9333333333333","77","1","1","0.363248264882014","0","2","0","1","2","0.578303067862247","6.9112","6.9112","121.925786348743","828016.838642788","828016.838642788","213031.664922093"
"2002/7/21 20:50","27.9666666666667","78","0","1","0","0","2","0","1","2","0.997773494882073","7.50121238661213","6.9112","121.92365738631","1016529.18846347","714396.022531773","190347.367653684"
