1,"2.1mp.cws.beijing.random.sys"
"2002/7/21 21:00","28","79","1","1","0.381770013555045","1","1","0.381770013555045","0","1","0","6.9112","6.9112","121.925687320105","870260.748449282","870260.748449282","201241.763749801"
"2002/7/21 21:10","27.7","79","1","2","0.694263309725379","0","1","0","0","2","0","6.9112","6.9112","121.926042507321","791260.398700171","791260.39870017","175060.983858763"
"2002/7/21 21:20","27.4","79","1","2","0.343988650614619","1","1","0.343988650614619","0","2","0","6.9112","6.9112","121.926042615629","784092.493436192","784092.493436192","191352.233287946"
"2002/7/21 21:30","27.1","79","1","2","0.225868581179924","1","2","0.225868581179924","1","1","0.359590137264578","6.9112","6.9112","121.94756008","772265.933963102","772265.933963102","229231.36444807"
"2002/7/21 21:40","26.8","79","1","2","0.22058069451693","1","2","0.22058069451693","1","2","0.351171649482645","6.9112","6.9112","121.94756008","754177.259049685","754177.259049685","227435.464591453"
"2002/7/21 21:50","26.5","79","1","2","0.323688166680178","0","1","0","1","2","0.515322103142471","6.9112","6.9112","121.926042615662","737797.019567007","737797.019567008","201718.575303825"
"2002/7/21 22:00","26.2","79","1","2","0.317313509242109","0","2","0","1","2","0.505173440892967","6.9112","6.9112","121.926042615662","723260.120953981","723260.120953981","199954.066640986"
"2002/7/21 22:10","25.9166666666667","78.8333333333333","0","1","0","0","2","0","1","2","0.986530424052444","6.95984017593643","6.9112","121.925653675809","739174.871017229","714266.832984214","189081.275812883"
"2002/7/21 22:20","25.6333333333333","78.6666666666667","1","1","0.301929979321201","1","1","0.301929979321201","0","1","0","6.9112","6.9112","121.926013325443","694465.520816393","694465.520816393","181234.758944445"
"2002/7/21 22:30","25.35","78.5","1","2","0.194760593522696","1","2","0.194760593522696","1","1","0.310264187100848","6.9112","6.9112","121.94756008","671607.040724475","671607.040724475","218897.513854076"
"2002/7/21 22:40","25.0666666666667","78.3333333333333","1","2","0.281254285891156","1","2","0.281254285891156","0","1","0","6.9112","6.9112","121.926042615659","654196.464128404","654196.464128404","176663.964391493"
"2002/7/21 22:50","24.7833333333333","78.1666666666667","1","2","0.272352017815524","1","2","0.272352017815524","0","2","0","6.9112","6.9112","121.926042615662","638057.467296518","638057.467296519","174791.699614309"
"2002/7/21 23:00","24.5","78","1","2","0.524531509670951","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","623140.000179959","623140.000179959","146707.773803862"
"2002/7/21 23:10","24.0833333333333","80.6666666666667","0","1","0","0","2","0","1","1","0.831320097708522","6.9112","6.9112","121.926042615662","616515.478312915","616515.478312915","164678.175165365"
"2002/7/21 23:20","23.6666666666667","83.3333333333333","1","1","0.25819725735064","0","2","0","1","2","0.414562640211315","6.9112","6.9112","121.926042615662","612428.825603859","612428.82560386","183542.003922243"
"2002/7/21 23:30","23.25","86","1","2","0.172397727004762","1","1","0.172397727004762","1","2","0.27602978534709","6.9112","6.9112","121.94756008","608749.816815444","608749.816815444","211585.929617141"
"2002/7/21 23:40","22.8333333333333","88.6666666666667","1","2","0.255134592481424","0","1","0","1","2","0.409628083841211","6.9112","6.9112","121.926042615662","605100.069415353","605100.069415353","182779.286517271"
"2002/7/21 23:50","22.4166666666667","91.3333333333333","1","2","0.170061056924071","1","1","0.170061056924071","1","2","0.272518388103","6.9112","6.9112","121.94756008","601984.488072067","601984.488072067","210817.442136481"
"2002/7/22 0:00","22","94","1","2","0.252439018058126","1","2","0.252439018058126","0","1","0","6.9112","6.9112","121.926042615662","598877.568641638","598877.568641638","170552.605653441"
"2002/7/22 0:10","22","94","1","2","0.250903537988209","0","1","0","1","1","0.403583787789476","6.9112","6.9112","121.926042615662","597595.741217766","597595.741217767","181580.166852177"
"2002/7/22 0:20","22","94","1","2","0.498065541662185","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","596810.226610556","596810.226610556","142690.960907826"
"2002/7/22 0:30","22","94","1","2","0.497152696273721","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","596799.550390794","596799.550390794","142586.342678792"
"2002/7/22 0:40","22","94","0","1","0","0","2","0","1","1","0.802667804807054","6.9112","6.9112","121.926042615662","596859.429968043","596859.429968043","160313.30350726"
"2002/7/22 0:50","22","94","1","1","0.250679120231327","1","1","0.250679120231327","0","1","0","6.9112","6.9112","121.926042615662","596025.613364105","596025.613364106","170209.096821128"
"2002/7/22 1:00","22","94","0","1","0","0","1","0","1","1","0.801437019042022","6.9112","6.9112","121.926042615662","594850.047340093","594850.047340093","160713.277659735"
"2002/7/22 1:10","22.0833333333333","93.3333333333333","1","1","0.494643643928905","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","593831.18877447","593831.18877447","142194.786105888"
"2002/7/22 1:20","22.1666666666667","92.6666666666667","1","2","0.249301347019905","1","1","0.249301347019905","0","2","0","6.9112","6.9112","121.926042615662","593121.060371335","593121.060371336","169912.957615236"
"2002/7/22 1:30","22.25","92","0","1","0","0","1","0","1","1","0.798287640340241","6.9112","6.9112","121.926042615662","592610.687853471","592610.687853471","160274.683206335"
"2002/7/22 1:40","22.3333333333333","91.3333333333333","1","1","0.493235792618292","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","592146.867664839","592146.867664839","141974.87245002"
"2002/7/22 1:50","22.4166666666667","90.6666666666667","1","2","0.248688966267439","1","1","0.248688966267439","0","2","0","6.9112","6.9112","121.926042615662","591684.327125127","591684.327125127","169775.597669923"
"2002/7/22 2:00","22.5","90","1","2","0.248187969102067","0","1","0","1","1","0.399239528190118","6.9112","6.9112","121.926042615662","591201.297570983","591201.297570983","180904.889926271"
"2002/7/22 2:10","22.4166666666667","90.6666666666667","1","2","0.494034573114905","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","591997.314086793","591997.314086793","142060.182333346"
"2002/7/22 2:20","22.3333333333333","91.3333333333333","1","2","0.249415200324398","1","1","0.249415200324398","0","2","0","6.9112","6.9112","121.926042615662","593349.900688176","593349.900688177","169936.944428205"
"2002/7/22 2:30","22.25","92","1","2","0.249657581215539","1","2","0.249657581215539","0","2","0","6.9112","6.9112","121.926042615662","593184.695224672","593184.695224672","169961.152910566"
"2002/7/22 2:40","22.1666666666667","92.6666666666667","1","2","0.494470579862719","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","592070.17746416","592070.17746416","142112.147091936"
"2002/7/22 2:50","22.0833333333333","93.3333333333333","1","2","0.49245711109482","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","591144.54520174","591144.54520174","141850.836721794"
"2002/7/22 3:00","22","94","1","2","0.247584416431251","0","2","0","1","1","0.398560001203319","6.9112","6.9112","121.926042615662","590672.405140494","590672.405140494","180699.713285942"
"2002/7/22 3:10","22","94","1","2","0.493309938775755","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","591088.534132946","591088.534132946","141945.519600153"
"2002/7/22 3:20","22","94","1","2","0.248108092640517","0","2","0","1","1","0.399386680178097","6.9112","6.9112","121.926042615662","591872.233595107","591872.233595108","180831.801702913"
"2002/7/22 3:30","22","94","0","1","0","0","2","0","1","2","0.796950930959829","6.9112","6.9112","121.926042615662","591918.402539605","591918.402539604","159964.797808152"
"2002/7/22 3:40","22","94","1","1","0.1667155877767","1","1","0.1667155877767","1","2","0.26736814242277","6.9112","6.9112","121.94756008","591409.599207368","591409.599207368","209742.659525334"
"2002/7/22 3:50","22","94","1","2","0.166846524418146","1","2","0.166846524418146","1","2","0.267399795955615","6.9112","6.9112","121.94756008","590803.52545142","590803.52545142","209816.663649289"
"2002/7/22 4:00","22","94","1","2","0.166686596468928","1","2","0.166686596468928","1","2","0.267162377040532","6.9112","6.9112","121.94756008","590353.225546129","590353.225546129","209763.78246251"
"2002/7/22 4:10","22.0666666666667","93.5","1","2","0.166660953213812","1","2","0.166660953213812","1","2","0.267118981031992","6.9112","6.9112","121.94756008","590248.285853068","590248.285853068","209756.304587508"
"2002/7/22 4:20","22.1333333333333","93","1","2","0.248723181266706","1","2","0.248723181266706","0","1","0","6.9112","6.9112","121.926042615662","590253.331208375","590253.331208375","169720.786441432"
"2002/7/22 4:30","22.2","92.5","1","2","0.248447687888272","1","2","0.248447687888272","0","2","0","6.9112","6.9112","121.926042615662","590180.995070645","590180.995070645","169682.895171557"
"2002/7/22 4:40","22.2666666666667","92","1","2","0.247743358058753","0","1","0","1","1","0.398478431455488","6.9112","6.9112","121.926042615662","589995.126487509","589995.126487509","180804.389008982"
"2002/7/22 4:50","22.3333333333333","91.5","1","2","0.248258503278397","1","1","0.248258503278397","0","1","0","6.9112","6.9112","121.926042615662","589937.218404767","589937.218404768","169648.788873076"
"2002/7/22 5:00","22.4","91","1","2","0.247760454996124","0","1","0","1","1","0.398483045629828","6.9112","6.9112","121.926042615662","589962.34605782","589962.34605782","180813.093222028"
"2002/7/22 5:10","22.3333333333333","91.5","1","2","0.24814333760337","1","1","0.24814333760337","0","1","0","6.9112","6.9112","121.926042615662","589647.482886165","589647.482886165","169622.179290604"
"2002/7/22 5:20","22.2666666666667","92","1","2","0.247397683618588","0","1","0","1","1","0.397919192206146","6.9112","6.9112","121.926042615662","589161.184698581","589161.184698581","180719.928864229"
"2002/7/22 5:30","22.2","92.5","0","1","0","0","2","0","1","2","0.792645218171579","6.9112","6.9112","121.926042615662","588683.007064521","588683.007064521","159448.709653101"
"2002/7/22 5:40","22.1333333333333","93","1","1","0.247492952615069","1","1","0.247492952615069","0","1","0","6.9112","6.9112","121.926042615662","588272.663456136","588272.663456137","169482.859015901"
"2002/7/22 5:50","22.0666666666667","93.5","1","2","0.247854775206948","1","2","0.247854775206948","0","2","0","6.9112","6.9112","121.926042615662","588766.531614877","588766.531614878","169549.086528318"
"2002/7/22 6:00","22","94","1","2","0.24818868424372","1","2","0.24818868424372","0","2","0","6.9112","6.9112","121.926042615662","589742.14938952","589742.14938952","169631.831978513"
"2002/7/22 6:10","22.1666666666667","95","1","2","0.501347764657493","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","598039.091567346","598039.091567346","143109.472851258"
"2002/7/22 6:20","22.3333333333333","96","1","2","0.173073465230021","1","1","0.173073465230021","1","1","0.276788950779921","6.9112","6.9112","121.94756008","608825.816870408","608825.816870408","211852.773085203"
"2002/7/22 6:30","22.5","97","1","2","0.265126540520808","0","1","0","1","2","0.42392426690718","6.9112","6.9112","121.926042615662","621349.573492366","621349.573492366","185644.608691341"
"2002/7/22 6:40","22.6666666666667","98","1","2","0.273045875901802","1","1","0.273045875901802","0","1","0","6.9112","6.9112","121.926042615662","635370.07627577","635370.07627577","174757.604345447"
"2002/7/22 6:50","22.8333333333333","99","1","2","0.281158812886706","1","2","0.281158812886706","0","2","0","6.9112","6.9112","121.926042615662","650010.233262637","650010.233262638","176455.713121716"
"2002/7/22 7:00","23","100","0","1","0","0","1","0","1","1","0.914395093474465","6.9112","6.9112","121.926042615662","664869.478563843","664869.478563843","178644.029308461"
"2002/7/22 7:10","23.15","97.6666666666667","0","2","0","0","2","0","1","2","0.91410976408106","6.9112","6.9112","121.926042615662","666768.300594543","666768.300594543","178252.917219987"
"2002/7/22 7:20","23.3","95.3333333333333","0","2","0","0","2","0","1","2","0.907791740019739","6.9112","6.9112","121.926042615662","663660.737477852","663660.737477852","177124.409177871"
"2002/7/22 7:30","23.45","93","1","1","0.283513893925474","0","2","0","1","2","0.452317504130654","6.9112","6.9112","121.926042615662","658218.836569473","658218.836569473","190598.379811059"
"2002/7/22 7:40","23.6","90.6666666666667","1","2","0.280236666880938","0","2","0","1","2","0.447301181289812","6.9112","6.9112","121.926042615662","652134.100157904","652134.100157904","189694.427753588"
"2002/7/22 7:50","23.75","88.3333333333333","0","1","0","0","2","0","1","2","0.880097045342439","6.9112","6.9112","121.926042615662","646023.262962209","646023.262962209","172899.928696676"
"2002/7/22 8:00","23.9","86","1","1","0.27289187003301","0","2","0","1","2","0.436324814779387","6.9112","6.9112","121.926042615662","639473.283612466","639473.283612466","187631.16705621"
"2002/7/22 8:10","24.25","85.6666666666667","1","2","0.27652716731945","0","2","0","1","2","0.441619562418778","6.9112","6.9112","121.926042615662","645055.173329447","645055.173329448","188678.874720098"
"2002/7/22 8:20","24.6","85.3333333333333","1","2","0.189821764957824","1","1","0.189821764957824","1","2","0.302411667261307","6.9112","6.9112","121.94756008","654869.902572081","654869.902572081","217303.815390107"
"2002/7/22 8:30","24.95","85","0","1","0","0","1","0","1","2","0.918592129781002","6.9112","6.9112","121.926042615662","666558.801278205","666558.801278205","179418.816919778"
"2002/7/22 8:40","25.3","84.6666666666667","1","1","0.588506610635525","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","679901.053322173","679901.053322173","156558.314849238"
"2002/7/22 8:50","25.65","84.3333333333333","1","2","0.605936554573051","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","695509.86421264","695509.86421264","159346.377631131"
"2002/7/22 9:00","26","84","0","1","0","0","2","0","1","1","0.995635906425485","6.98579546004071","6.9112","121.925620643048","752472.436149603","714273.025546611","191147.889643485"
"2002/7/22 9:10","26.1666666666667","83.1666666666667","1","1","0.31923499605698","1","1","0.31923499605698","0","1","0","6.9112","6.9112","121.925997695643","727641.889711753","727641.889711752","185140.845530565"
"2002/7/22 9:20","26.3333333333333","82.3333333333333","1","2","0.319345908495373","0","1","0","1","1","0.508409086694786","6.9112","6.9112","121.926042601965","727894.815656555","727894.815656555","200516.207087701"
"2002/7/22 9:30","26.5","81.5","1","2","0.214185699356166","1","1","0.214185699356166","1","2","0.340990608916256","6.9112","6.9112","121.94756008","732301.984297289","732301.984297288","225284.458320638"
"2002/7/22 9:40","26.6666666666667","80.6666666666667","1","2","0.21531026645459","1","2","0.21531026645459","1","2","0.342780956361541","6.9112","6.9112","121.94756008","736148.730760636","736148.730760636","225661.057260241"
"2002/7/22 9:50","26.8333333333333","79.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.14152983587365","6.9112","121.925046283374","832258.683618557","714310.184841342","191602.074615336"
"2002/7/22 10:00","27","79","1","1","0.33810385131422","0","2","0","1","2","0.538272342565939","6.9112","6.9112","121.925903915151","770671.857427573","770671.857427572","205768.636414619"
"2002/7/22 10:10","26.9666666666667","78.3333333333333","1","2","0.32623721226881","1","1","0.32623721226881","0","1","0","6.9112","6.9112","121.926042573368","743609.99218698","743609.99218698","186876.23030963"
"2002/7/22 10:20","26.9333333333333","77.6666666666667","1","2","0.213010218267955","1","2","0.213010218267955","1","1","0.339119204741078","6.9112","6.9112","121.94756008","728281.09970611","728281.09970611","224891.565506986"
"2002/7/22 10:30","26.9","77","0","1","0","0","1","0","1","2","0.997773494882073","7.07630008465184","6.9112","121.92527027144","798840.084408543","714294.62014789","191601.920409912"
"2002/7/22 10:40","26.8666666666667","76.3333333333333","1","1","0.217302055017632","1","1","0.217302055017632","1","2","0.345951948621929","6.9112","6.9112","121.94756008","742961.982622335","742961.982622335","226329.810734262"
"2002/7/22 10:50","26.8333333333333","75.6666666666667","1","2","0.315090555782268","0","1","0","1","2","0.50163442658836","6.9112","6.9112","121.926042585389","718190.917451602","718190.917451602","199343.132114588"
"2002/7/22 11:00","26.8","75","0","1","0","0","2","0","1","2","0.990547877411229","6.98003190281573","6.9112","121.925600345121","749519.609019364","714271.650509803","190022.050650935"
"2002/7/22 11:10","26.9","74.8333333333333","0","2","0","0","2","0","1","2","0.987431821776448","7.03381071433057","6.9112","121.925306740593","777071.747886634","714284.482277995","189296.942313734"
"2002/7/22 11:20","27","74.6666666666667","0","2","0","0","2","0","1","2","0.988410884977086","7.10423336494896","6.9112","121.924994174715","813150.771779044","714301.285811946","189528.047300447"
"2002/7/22 11:30","27.1","74.5","1","1","0.322468249837282","0","2","0","1","2","0.513379955798664","6.9112","6.9112","121.925926351922","735015.07536593","735015.075365931","201379.625834691"
"2002/7/22 11:40","27.2","74.3333333333333","1","2","0.313780006100992","0","2","0","1","2","0.499547988814145","6.9112","6.9112","121.92604258021","715202.367201659","715202.367201659","198984.06677843"
"2002/7/22 11:50","27.3","74.1666666666667","1","2","0.314466534665782","1","1","0.314466534665782","0","1","0","6.9112","6.9112","121.926042615651","716767.91121631","716767.91121631","183968.519788516"
"2002/7/22 12:00","27.4","74","1","2","0.316010231111547","0","1","0","1","1","0.503098579664306","6.9112","6.9112","121.926042615662","720288.132911532","720288.132911533","199596.460570824"
"2002/7/22 12:10","27.5","74","0","1","0","0","2","0","1","2","0.997773494882073","7.03777439804372","6.9112","121.925405443129","779102.493874136","714285.427713296","191601.956182786"
"2002/7/22 12:20","27.6","74","1","1","0.218359945059156","1","1","0.218359945059156","1","2","0.347636144021108","6.9112","6.9112","121.94756008","746580.700223957","746580.700223957","226685.905326634"
"2002/7/22 12:30","27.7","74","1","2","0.324539014532205","1","2","0.324539014532205","0","1","0","6.9112","6.9112","121.926042592453","739737.331186349","739737.331186349","186453.817827457"
"2002/7/22 12:40","27.8","74","1","2","0.218011515111118","1","2","0.218011515111118","1","1","0.347081432196261","6.9112","6.9112","121.94756008","745388.826274861","745388.826274861","226568.551762162"
"2002/7/22 12:50","27.9","74","1","2","0.329822256736279","1","2","0.329822256736279","0","1","0","6.9112","6.9112","121.926042615662","751785.583701398","751785.583701398","187771.4654332"
"2002/7/22 13:00","28","74","1","2","0.332507045282632","1","2","0.332507045282632","0","2","0","6.9112","6.9112","121.926042615662","757908.224403622","757908.224403623","188444.762063927"
"2002/7/22 13:10","28.1666666666667","72.5","1","2","0.328040960977045","1","2","0.328040960977045","0","2","0","6.9112","6.9112","121.926042615662","747723.378699209","747723.378699209","187326.196323847"
"2002/7/22 13:20","28.3333333333333","71","0","1","0","0","1","0","1","1","0.997773494882073","7.15773386489312","6.9112","121.924975139038","840560.319949242","714314.051487538","191553.671874327"
"2002/7/22 13:30","28.5","69.5","1","1","0.226611548673406","1","1","0.226611548673406","1","2","0.360772965710963","6.9112","6.9112","121.94756008","774807.493406881","774807.493406881","229484.947907347"
"2002/7/22 13:40","28.6666666666667","68","1","2","0.654655191047494","0","1","0","0","1","0","6.9112","6.9112","121.926042570458","746096.570829714","746096.570829714","167735.124552046"
"2002/7/22 13:50","28.8333333333333","66.5","0","1","0","0","2","0","1","1","0.997773494882073","7.13121648136906","6.9112","121.925073654266","826974.931836945","714307.723913432","191601.985102115"
"2002/7/22 14:00","29","65","1","1","0.331570625503265","0","2","0","1","2","0.527871234302588","6.9112","6.9112","121.925910125676","755772.72077611","755772.720776109","203922.509444636"
"2002/7/22 14:10","29.1666666666667","65.8333333333333","1","2","0.321330447555253","1","1","0.321330447555253","0","1","0","6.9112","6.9112","121.926042575262","732420.39674489","732420.39674489","185658.427778729"
"2002/7/22 14:20","29.3333333333333","66.6666666666667","1","2","0.329763782612275","1","2","0.329763782612275","0","2","0","6.9112","6.9112","121.926042615649","751652.234432172","751652.234432172","187756.930160667"
"2002/7/22 14:30","29.5","67.5","1","2","0.338210982307866","0","1","0","1","1","0.538442898596836","6.9112","6.9112","121.926042615662","770916.173519512","770916.173519513","205800.262837854"
"2002/7/22 14:40","29.6666666666667","68.3333333333333","1","2","0.345538276145093","1","1","0.345538276145093","0","1","0","6.9112","6.9112","121.926042615662","787626.546141816","787626.546141816","191748.458135681"
"2002/7/22 14:50","29.8333333333333","69.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.52637078678442","6.9112","121.923594708562","1029418.1286984","714402.027223708","190258.991966025"
"2002/7/22 15:00","30","70","1","1","0.388995503271316","1","1","0.388995503271316","0","1","0","6.9112","6.9112","121.925672170118","886741.083749172","886741.083749172","203189.757186911"
"2002/7/22 15:10","30","70","1","2","0.719536374927248","0","1","0","0","2","0","6.9112","6.9112","121.926042502702","820079.829978263","820079.829978263","179878.987194659"
"2002/7/22 15:20","30","70","1","2","0.238399171979921","1","1","0.238399171979921","1","1","0.379539245911025","6.9112","6.9112","121.94756008","815131.98025815","815131.98025815","233549.492044263"
"2002/7/22 15:30","30","70","1","2","0.364058919562278","0","1","0","1","2","0.579593656514406","6.9112","6.9112","121.926042615662","829865.708506725","829865.708506725","213272.45027226"
"2002/7/22 15:40","30","70","1","2","0.366657076559056","0","2","0","1","2","0.583730007069343","6.9112","6.9112","121.926042615662","835791.389435735","835791.389435735","214038.097689713"
"2002/7/22 15:50","30","70","1","2","0.245149638950574","1","1","0.245149638950574","1","2","0.390286209175664","6.9112","6.9112","121.94756008","838225.726060136","838225.726060136","235912.123572483"
"2002/7/22 16:00","30","70","1","2","0.245549841077487","1","2","0.245549841077487","1","2","0.390923343995383","6.9112","6.9112","121.94756008","839594.862994823","839594.862994824","236052.991926364"
"2002/7/22 16:10","29.9166666666667","69.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.67381365095603","6.9112","121.92299873814","1104953.82232081","714437.220867371","189739.790750648"
"2002/7/22 16:20","29.8333333333333","68.6666666666667","1","1","0.388569021617114","1","1","0.388569021617114","0","1","0","6.9112","6.9112","121.925583382166","885768.329053372","885768.329053372","203073.9595136"
"2002/7/22 16:30","29.75","68","1","2","0.356285076758919","0","1","0","1","1","0.567217445595075","6.9112","6.9112","121.926042475627","812135.986539346","812135.986539347","210996.084414617"
"2002/7/22 16:40","29.6666666666667","67.3333333333333","1","2","0.351163608191831","0","2","0","1","2","0.559063900841683","6.9112","6.9112","121.926042615619","800455.730841251","800455.730841251","209510.195470408"
"2002/7/22 16:50","29.5833333333333","66.6666666666667","1","2","0.346829678903708","0","2","0","1","2","0.552164144268768","6.9112","6.9112","121.926042615662","790571.712320926","790571.712320926","208260.927011451"
"2002/7/22 17:00","29.5","66","1","2","0.684372538716608","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","779982.030316798","779982.030316797","173205.185724604"
"2002/7/22 17:10","29.4166666666667","67.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.35315128353904","6.9112","121.924230648581","940675.88043702","714360.685472487","190867.819844254"
"2002/7/22 17:20","29.3333333333333","68.6666666666667","1","1","0.238692826440578","1","1","0.238692826440578","1","2","0.380006753376048","6.9112","6.9112","121.94756008","816136.575020794","816136.575020794","233651.739937193"
"2002/7/22 17:30","29.25","70","1","2","0.347356195018453","1","2","0.347356195018453","0","1","0","6.9112","6.9112","121.926042534627","791772.485385506","791772.485385506","192213.844802346"
"2002/7/22 17:40","29.1666666666667","71.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.5022479735933","6.9112","121.923679020174","1017059.79198806","714396.26963282","190343.759934879"
"2002/7/22 17:50","29.0833333333333","72.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.07168014253114","6.9112","121.920934508932","1308776.86606417","714532.207547061","188334.916298451"
"2002/7/22 18:00","29","74","1","1","0.830928068974352","0","2","0","0","1","0","6.9112","6.9112","121.925343683551","947115.144042443","947115.144042443","202413.682912618"
"2002/7/22 18:10","28.8333333333333","75.6666666666667","1","2","0.240031120596393","1","1","0.240031120596393","1","1","0.382137361257304","6.9112","6.9112","121.94756008","820714.909000216","820714.909000216","234118.332444965"
"2002/7/22 18:20","28.6666666666667","77.3333333333333","1","2","0.236879036302122","1","2","0.236879036302122","1","2","0.377119140404606","6.9112","6.9112","121.94756008","809931.602383224","809931.602383224","233020.96470133"
"2002/7/22 18:30","28.5","79","1","2","0.732011557045915","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","834305.953591905","834305.953591905","182296.192037511"
"2002/7/22 18:40","28.3333333333333","80.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.7962699586129","6.9112","121.922562110908","1167688.44026819","714466.452861974","189308.156091623"
"2002/7/22 18:50","28.1666666666667","82.3333333333333","1","1","0.416923252881245","0","2","0","1","2","0.663755396829342","6.9112","6.9112","121.925509640659","950443.722309627","950443.722309628","229384.928485784"
"2002/7/22 19:00","28","84","1","2","0.382562562573749","0","2","0","1","2","0.609052058810249","6.9112","6.9112","121.92604245314","872068.423577329","872068.42357733","218785.203717696"
"2002/7/22 19:10","27.8666666666667","83.6666666666667","1","2","0.367805016599903","0","2","0","1","2","0.585557565000168","6.9112","6.9112","121.926042615612","838409.539274348","838409.539274348","214377.638863503"
"2002/7/22 19:20","27.7333333333333","83.3333333333333","1","2","0.364266379523648","0","2","0","1","2","0.579923939529406","6.9112","6.9112","121.926042615662","830338.865889198","830338.865889198","213333.338191875"
"2002/7/22 19:30","27.6","83","1","2","0.244529369756512","1","1","0.244529369756512","1","2","0.38929872041796","6.9112","6.9112","121.94756008","836103.719523585","836103.719523585","235693.969967792"
"2002/7/22 19:40","27.4666666666667","82.6666666666667","1","2","0.242686501840471","1","2","0.242686501840471","1","2","0.386364814677606","6.9112","6.9112","121.94756008","829799.108061605","829799.108061605","235047.086775854"
"2002/7/22 19:50","27.3333333333333","82.3333333333333","1","2","0.359391105816403","0","1","0","1","2","0.572162345010892","6.9112","6.9112","121.926042615662","819219.825325194","819219.825325194","211901.913161531"
"2002/7/22 20:00","27.2","82","1","2","0.354608878411716","0","2","0","1","2","0.564548883236358","6.9112","6.9112","121.926042615662","808313.15224973","808313.152249731","210508.1710105"
"2002/7/22 20:10","27.1666666666667","82.3333333333333","1","2","0.353260898519701","1","1","0.353260898519701","0","1","0","6.9112","6.9112","121.926042615662","805238.885665625","805238.885665625","193733.592174738"
"2002/7/22 20:20","27.1333333333333","82.6666666666667","1","2","0.23552536115665","1","2","0.23552536115665","1","1","0.374964045486892","6.9112","6.9112","121.94756008","805300.714996182","805300.714996183","232551.400234349"
"2002/7/22 20:30","27.1","83","1","2","0.353180395664056","0","1","0","1","2","0.562274692179649","6.9112","6.9112","121.926042615662","805055.287442439","805055.287442439","210093.907448246"
"2002/7/22 20:40","27.0666666666667","83.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.54040981994741","6.9112","121.923523657849","1036610.38728444","714405.378138384","190209.404720978"
"2002/7/22 20:50","27.0333333333333","83.6666666666667","1","1","0.765800007766187","0","2","0","0","1","0","6.9112","6.9112","121.925663716021","872838.075652573","872838.075652573","188974.011491537"
"2002/7/22 21:00","27","84","1","2","0.71206076101125","0","2","0","0","2","0","6.9112","6.9112","121.926042500124","811555.110397007","811555.110397007","178439.806608527"
"2002/7/22 21:10","27","84","1","2","0.695549969822395","0","2","0","0","2","0","6.9112","6.9112","121.926042615627","792727.579286318","792727.579286318","175303.728922058"
"2002/7/22 21:20","27","84","1","2","0.234478550794113","1","1","0.234478550794113","1","1","0.3732974892975","6.9112","6.9112","121.94756008","801719.623213195","801719.623213195","232188.983680142"
"2002/7/22 21:30","27","84","1","2","0.707733680779466","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","806620.823777222","806620.823777221","177613.32740641"
"2002/7/22 21:40","27","84","1","2","0.709669131175801","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","808827.866284204","808827.866284204","177982.612971842"
"2002/7/22 21:50","27","84","1","2","0.236376647339076","1","1","0.236376647339076","1","1","0.37631932081377","6.9112","6.9112","121.94756008","808212.93957171","808212.93957171","232846.575889376"
"2002/7/22 22:00","27","84","1","2","0.353634375501391","0","1","0","1","2","0.562997442865776","6.9112","6.9112","121.926042615662","806090.653668179","806090.653668179","210225.668373396"
"2002/7/22 22:10","26.7333333333333","84.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.42671400827422","6.9112","121.923930297949","978362.916805536","714378.241953281","190609.297157885"
"2002/7/22 22:20","26.4666666666667","84.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.87206084595767","6.9112","121.921757981303","1206513.89060165","714484.547840497","189040.055312642"
"2002/7/22 22:30","26.2","85","1","1","0.778840970534101","0","2","0","0","1","0","6.9112","6.9112","121.925463905704","887710.420377484","887710.420377484","191602.782055453"
"2002/7/22 22:40","25.9333333333333","85.3333333333333","1","2","0.679938240546746","0","2","0","0","2","0","6.9112","6.9112","121.926042439193","774925.688871085","774925.688871085","172377.724126596"
"2002/7/22 22:50","25.6666666666667","85.6666666666667","1","2","0.330519133316641","1","1","0.330519133316641","0","2","0","6.9112","6.9112","121.926042615608","753374.800961702","753374.800961702","187945.671537762"
"2002/7/22 23:00","25.4","86","1","2","0.215857561916256","1","2","0.215857561916256","1","1","0.343652268560682","6.9112","6.9112","121.94756008","738020.842025986","738020.842025986","225844.593438053"
"2002/7/22 23:10","25.3333333333333","87.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.11228628666374","6.9112","121.925151859323","817276.606201178","714303.206840302","191601.915675496"
"2002/7/22 23:20","25.2666666666667","88.6666666666667","0","2","0","0","2","0","1","2","0.995526703634108","7.31224456604222","6.9112","121.924188904529","919718.46402124","714350.923618318","190536.354720781"
"2002/7/22 23:30","25.2","90","0","2","0","0","2","0","1","2","0.997462283382595","7.53596920528197","6.9112","121.923126456599","1034334.34162195","714404.319370463","190159.994202022"
"2002/7/22 23:40","25.1333333333333","91.3333333333333","1","1","0.239857364195112","1","1","0.239857364195112","1","2","0.381860735407614","6.9112","6.9112","121.94756008","820120.482954363","820120.482954363","234057.696221852"
"2002/7/22 23:50","25.0666666666667","92.6666666666667","1","2","0.222118761731844","1","2","0.222118761731844","1","2","0.353620302580141","6.9112","6.9112","121.94756008","759438.598195178","759438.598195177","227956.218203452"
"2002/7/23 0:00","25","94","1","2","0.668576890082403","0","1","0","0","1","0","6.9112","6.9112","121.926042615627","761970.720552975","761970.720552975","170279.098006531"
"2002/7/23 0:10","24.8333333333333","94","1","2","0.221787982768163","1","1","0.221787982768163","1","1","0.353093691697242","6.9112","6.9112","121.94756008","758307.083927997","758307.083927997","227844.112494131"
"2002/7/23 0:20","24.6666666666667","94","1","2","0.329256630132209","1","2","0.329256630132209","0","1","0","6.9112","6.9112","121.926042615662","750495.682592307","750495.682592307","187629.729963837"
"2002/7/23 0:30","24.5","94","1","2","0.650714007351171","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","741602.71496259","741602.71496259","167020.434841282"
"2002/7/23 0:40","24.3333333333333","94","1","2","0.214100135009257","1","1","0.214100135009257","1","1","0.340854387689341","6.9112","6.9112","121.94756008","732009.299707129","732009.299707129","225255.833201797"
"2002/7/23 0:50","24.1666666666667","94","1","2","0.316947102699589","1","2","0.316947102699589","0","1","0","6.9112","6.9112","121.926042615662","722424.568392328","722424.568392329","184577.052524761"
"2002/7/23 1:00","24","94","0","1","0","0","1","0","1","1","0.990580208763373","7.3883876269145","6.9112","121.923371704752","958726.459342141","714369.096823477","189184.037791905"
"2002/7/23 1:10","23.9833333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.984164678965287","7.45587857203365","6.9112","121.923287649852","993303.013339223","714385.204037193","187439.334005846"
"2002/7/23 1:20","23.9666666666667","92.6666666666667","0","2","0","0","2","0","1","2","0.982056309562497","7.47792915601495","6.9112","121.923096758787","1004599.43682042","714390.46717611","186835.759093094"
"2002/7/23 1:30","23.95","92","0","2","0","0","2","0","1","2","0.980307550975493","7.47374985102718","6.9112","121.923070357119","1002458.25108247","714389.469804536","186397.29910265"
"2002/7/23 1:40","23.9333333333333","91.3333333333333","1","1","0.648160853394836","0","2","0","0","1","0","6.9112","6.9112","121.925703753541","754357.838494379","754357.838494379","167315.96206161"
"2002/7/23 1:50","23.9166666666667","90.6666666666667","1","2","0.296779783471073","1","1","0.296779783471073","0","2","0","6.9112","6.9112","121.926042512332","683231.029801895","683231.029801895","180025.536943466"
"2002/7/23 2:00","23.9","90","1","2","0.290550710527782","0","1","0","1","1","0.463336845925077","6.9112","6.9112","121.92604261563","672897.075396118","672897.075396118","192496.48384634"
"2002/7/23 2:10","23.9166666666667","90.6666666666667","1","2","0.577582925926715","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","672843.577559953","672843.577559953","154954.454385507"
"2002/7/23 2:20","23.9333333333333","91.3333333333333","1","2","0.196457513500068","1","1","0.196457513500068","1","1","0.312862275604049","6.9112","6.9112","121.94756008","675042.462831933","675042.462831933","219449.851957876"
"2002/7/23 2:30","23.95","92","0","1","0","0","1","0","1","2","0.935504748790696","6.9112","6.9112","121.926042615662","678266.117233833","678266.117233833","181809.789819085"
"2002/7/23 2:40","23.9666666666667","92.6666666666667","0","2","0","0","2","0","1","2","0.937205645660134","6.9112","6.9112","121.926042615662","682264.999670953","682264.999670952","181620.02326079"
"2002/7/23 2:50","23.9833333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.94543066692682","6.9112","6.9112","121.926042615662","687334.77626895","687334.776268951","182898.562684106"
"2002/7/23 3:00","24","94","1","1","0.303968839073123","1","1","0.303968839073123","0","1","0","6.9112","6.9112","121.926042615662","693680.617321102","693680.617321102","181458.55648409"
"2002/7/23 3:10","23.8333333333333","95","0","1","0","0","1","0","1","1","0.981463053103452","6.9112","6.9112","121.925901233085","708625.132820343","708625.132820343","188615.389314588"
"2002/7/23 3:20","23.6666666666667","96","1","1","0.305521393691409","1","1","0.305521393691409","0","1","0","6.9112","6.9112","121.926042615662","697533.488493073","697533.488493073","181849.211814005"
"2002/7/23 3:30","23.5","97","1","2","0.303698217006142","1","2","0.303698217006142","0","2","0","6.9112","6.9112","121.926042615662","693768.299713705","693768.299713706","181428.371744693"
"2002/7/23 3:40","23.3333333333333","98","1","2","0.300864157995778","0","1","0","1","1","0.479206129431435","6.9112","6.9112","121.926042615662","690431.51071148","690431.51071148","195395.914817414"
"2002/7/23 3:50","23.1666666666667","99","0","1","0","0","2","0","1","2","0.947140413696286","6.9112","6.9112","121.926042615662","687172.720468482","687172.720468482","183347.315472072"
"2002/7/23 4:00","23","100","1","1","0.298580256462085","1","1","0.298580256462085","0","1","0","6.9112","6.9112","121.926042615662","684597.801677345","684597.801677346","180322.582074512"
"2002/7/23 4:10","23.05","98.5","1","2","0.295880615998925","1","2","0.295880615998925","0","2","0","6.9112","6.9112","121.926042615662","679698.127405683","679698.127405683","179739.146590119"
"2002/7/23 4:20","23.1","97","1","2","0.291466103781006","0","1","0","1","1","0.464657933735385","6.9112","6.9112","121.926042615662","673775.425654984","673775.425654984","192772.631329048"
"2002/7/23 4:30","23.15","95.5","1","2","0.288705022381185","1","1","0.288705022381185","0","1","0","6.9112","6.9112","121.926042615662","667570.844064609","667570.844064609","178241.704508028"
"2002/7/23 4:40","23.2","94","1","2","0.565334677050668","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","660971.600547737","660971.600547737","152996.514149688"
"2002/7/23 4:50","23.25","92.5","0","1","0","0","2","0","1","1","0.889941857617825","6.9112","6.9112","121.926042615662","654171.735765942","654171.735765942","173968.997728216"
"2002/7/23 5:00","23.3","91","1","1","0.277465216206969","1","1","0.277465216206969","0","1","0","6.9112","6.9112","121.926042615662","647231.315614799","647231.315614799","175860.213798882"
"2002/7/23 5:10","23.25","92.5","1","2","0.278382833284879","1","2","0.278382833284879","0","2","0","6.9112","6.9112","121.926042615662","647856.721022849","647856.72102285","176005.788845134"
"2002/7/23 5:20","23.2","94","0","1","0","0","1","0","1","1","0.888732481015551","6.9112","6.9112","121.926042615662","651133.363753779","651133.363753779","174304.453727642"
"2002/7/23 5:30","23.15","95.5","1","1","0.282166152268904","0","2","0","1","2","0.450251915463597","6.9112","6.9112","121.926042615662","655716.602931374","655716.602931374","190226.817642086"
"2002/7/23 5:40","23.1","97","1","2","0.192058891433546","1","1","0.192058891433546","1","2","0.305917984160208","6.9112","6.9112","121.94756008","661397.722384941","661397.72238494","218026.105286118"
"2002/7/23 5:50","23.05","98.5","0","1","0","0","1","0","1","2","0.920665238293611","6.9112","6.9112","121.926042615662","668874.391464638","668874.391464638","179579.211067608"
"2002/7/23 6:00","23","100","1","1","0.295082209786057","1","1","0.295082209786057","0","1","0","6.9112","6.9112","121.926042615662","677172.447715433","677172.447715433","179514.575639891"
"2002/7/23 6:10","23","100","1","2","0.198999924595031","1","2","0.198999924595031","1","1","0.316814360930374","6.9112","6.9112","121.94756008","680358.707543007","680358.707543007","220268.300994349"
"2002/7/23 6:20","23","100","1","2","0.296543822260348","0","1","0","1","2","0.472374085587964","6.9112","6.9112","121.926042615662","681236.019615158","681236.019615158","194223.716870452"
"2002/7/23 6:30","23","100","1","2","0.199269569364866","1","1","0.199269569364866","1","2","0.317244052633092","6.9112","6.9112","121.94756008","681301.82443444","681301.82443444","220356.339092536"
"2002/7/23 6:40","23","100","0","1","0","0","1","0","1","2","0.940661420913766","6.9112","6.9112","121.926042615662","681023.95744338","681023.95744338","182655.530691066"
"2002/7/23 6:50","23","100","1","1","0.199133731073381","1","1","0.199133731073381","1","2","0.317027385201679","6.9112","6.9112","121.94756008","680816.380180091","680816.380180091","220311.936165567"
"2002/7/23 7:00","23","100","1","2","0.589786475197609","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","680601.748326732","680601.748326732","156738.956703766"
"2002/7/23 7:10","23.0666666666667","98.6666666666667","1","2","0.294733231620802","1","1","0.294733231620802","0","2","0","6.9112","6.9112","121.926042615662","677580.21343996","677580.21343996","179490.239942797"
"2002/7/23 7:20","23.1333333333333","97.3333333333333","1","2","0.580139158143752","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","673448.390879364","673448.390879364","155281.224901906"
"2002/7/23 7:30","23.2","96","0","1","0","0","2","0","1","1","0.91587055684821","6.9112","6.9112","121.926042615662","669586.555731635","669586.555731635","178204.483760892"
"2002/7/23 7:40","23.2666666666667","94.6666666666667","1","1","0.569015952097348","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","665548.602768052","665548.602768052","153627.049753225"
"2002/7/23 7:50","23.3333333333333","93.3333333333333","1","2","0.283856578846417","0","2","0","1","1","0.453064888979858","6.9112","6.9112","121.926042615662","660463.864381715","660463.864381715","190641.948499089"
"2002/7/23 8:00","23.4","92","1","2","0.281121092899025","0","2","0","1","2","0.448800404686132","6.9112","6.9112","121.926042615662","654780.906895366","654780.906895366","189904.965182275"
"2002/7/23 8:10","23.5333333333333","91.8333333333333","1","2","0.559728771462708","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","655157.014645302","655157.014645302","152092.577717297"
"2002/7/23 8:20","23.6666666666667","91.6666666666667","1","2","0.190491374568222","1","1","0.190491374568222","1","1","0.303519383114758","6.9112","6.9112","121.94756008","657941.72802126","657941.72802126","217516.451443246"
"2002/7/23 8:30","23.8","91.5","0","1","0","0","1","0","1","2","0.909428182984499","6.9112","6.9112","121.926042615662","661934.480415922","661934.480415921","177865.184798448"
"2002/7/23 8:40","23.9333333333333","91.3333333333333","1","1","0.194405386055482","1","1","0.194405386055482","1","2","0.309554818334936","6.9112","6.9112","121.94756008","666828.672619728","666828.672619728","218783.095589683"
"2002/7/23 8:50","24.0666666666667","91.1666666666667","1","2","0.581881919306737","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","672611.366453702","672611.366453702","155445.78637585"
"2002/7/23 9:00","24.2","91","1","2","0.295960200553135","1","1","0.295960200553135","0","2","0","6.9112","6.9112","121.926042615662","678714.203989673","678714.203989673","179701.151999987"
"2002/7/23 9:10","24.3333333333333","90.6666666666667","1","2","0.297936456628059","0","1","0","1","1","0.474510903634439","6.9112","6.9112","121.926042615662","683202.103464042","683202.103464042","194621.249922047"
"2002/7/23 9:20","24.4666666666667","90.3333333333333","1","2","0.596009865318123","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","686986.643642943","686986.643642942","157769.752283211"
"2002/7/23 9:30","24.6","90","0","1","0","0","2","0","1","1","0.964530567450733","6.9112","6.9112","121.92597914552","698521.943545846","698521.943545846","185947.484293995"
"2002/7/23 9:40","24.7333333333333","89.6666666666667","1","1","0.307421064098217","1","1","0.307421064098217","0","1","0","6.9112","6.9112","121.926042615662","700701.733462395","700701.733462395","182251.068983233"
"2002/7/23 9:50","24.8666666666667","89.3333333333333","1","2","0.206900646100889","1","2","0.206900646100889","1","1","0.329392566876234","6.9112","6.9112","121.94756008","707382.86015791","707382.86015791","222861.955419192"
"2002/7/23 10:00","25","89","0","1","0","0","1","0","1","2","0.997773494882073","6.99848876398922","6.9112","121.925557586338","758975.525281615","714276.054155904","191601.854687394"
"2002/7/23 10:10","24.95","88.5","1","1","0.211514007151979","1","1","0.211514007151979","1","2","0.336737187916251","6.9112","6.9112","121.94756008","723163.147213156","723163.147213155","224392.590272308"
"2002/7/23 10:20","24.9","88","1","2","0.310034595178142","1","2","0.310034595178142","0","1","0","6.9112","6.9112","121.926042599657","706661.474220815","706661.474220815","182885.998182241"
"2002/7/23 10:30","24.85","87.5","1","2","0.204651752443556","1","2","0.204651752443556","1","1","0.325812254932407","6.9112","6.9112","121.94756008","699690.497941801","699690.497941801","222120.129402962"
"2002/7/23 10:40","24.8","87","0","1","0","0","1","0","1","2","0.977695818135058","6.9112","6.9112","121.925912327708","705415.410808906","705415.410808906","188140.326154204"
"2002/7/23 10:50","24.75","86.5","1","1","0.201169392386978","1","1","0.201169392386978","1","2","0.320268224309787","6.9112","6.9112","121.94756008","687779.204413133","687779.204413133","220977.015020113"
"2002/7/23 11:00","24.7","86","1","2","0.198506919314949","1","2","0.198506919314949","1","2","0.316029480468421","6.9112","6.9112","121.94756008","678672.431108906","678672.431108906","220107.615248606"
"2002/7/23 11:10","24.4166666666667","87.3333333333333","1","2","0.291677729124104","0","1","0","1","2","0.46482162619553","6.9112","6.9112","121.926042615662","672505.683601174","672505.683601175","192873.347740738"
"2002/7/23 11:20","24.1333333333333","88.6666666666667","0","1","0","0","2","0","1","2","0.914401955002189","6.9112","6.9112","121.926042615662","667138.51024695","667138.510246949","178264.15435631"
"2002/7/23 11:30","23.85","90","1","1","0.285182748329081","0","2","0","1","2","0.454958191266933","6.9112","6.9112","121.926042615662","661928.611596308","661928.611596309","191040.347002533"
"2002/7/23 11:40","23.5666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.897429887364089","6.9112","6.9112","121.926042615662","656679.877662599","656679.877662598","175624.936266137"
"2002/7/23 11:50","23.2833333333333","92.6666666666667","1","1","0.27930385676132","0","2","0","1","2","0.446001271021895","6.9112","6.9112","121.926042615662","651205.013523864","651205.013523864","189409.945556176"
"2002/7/23 12:00","23","94","1","2","0.277226208632418","1","1","0.277226208632418","0","1","0","6.9112","6.9112","121.926042615662","645585.570640726","645585.570640726","175754.44431414"
"2002/7/23 12:10","23.1666666666667","94","1","2","0.278978883204961","1","2","0.278978883204961","0","2","0","6.9112","6.9112","121.926042615662","648126.458661107","648126.458661108","176093.7702874"
"2002/7/23 12:20","23.3333333333333","94","1","2","0.282322425599327","1","2","0.282322425599327","0","2","0","6.9112","6.9112","121.926042615662","653740.091613678","653740.091613678","176778.291387394"
"2002/7/23 12:30","23.5","94","1","2","0.192091758678302","1","2","0.192091758678302","1","1","0.305949429204785","6.9112","6.9112","121.94756008","661033.384575787","661033.384575787","218037.185157832"
"2002/7/23 12:40","23.6666666666667","94","1","2","0.195500018448","1","2","0.195500018448","1","2","0.31126264837067","6.9112","6.9112","121.94756008","669311.096749153","669311.096749153","219134.187812992"
