1,"2.1mp.cws.beijing.random.sys"
"2002/7/23 12:50","23.8333333333333","94","1","2","0.295267471143695","0","1","0","1","2","0.470291316552614","6.9112","6.9112","121.926042615662","677573.164923408","677573.164923408","193898.638862984"
"2002/7/23 13:00","24","94","1","2","0.300363549531142","1","1","0.300363549531142","0","1","0","6.9112","6.9112","121.926042615662","685717.94800563","685717.948005631","180603.736631242"
"2002/7/23 13:10","24.4333333333333","91.3333333333333","1","2","0.202982948916955","1","2","0.202982948916955","1","1","0.323155465368922","6.9112","6.9112","121.94756008","693982.389436446","693982.389436446","221571.483285771"
"2002/7/23 13:20","24.8666666666667","88.6666666666667","1","2","0.204654885906973","1","2","0.204654885906973","1","2","0.325817243508217","6.9112","6.9112","121.94756008","699701.215929629","699701.215929629","222121.161046019"
"2002/7/23 13:30","25.3","86","1","2","0.308427015246126","1","2","0.308427015246126","0","1","0","6.9112","6.9112","121.926042615662","702995.639116851","702995.639116851","182495.190457066"
"2002/7/23 13:40","25.7333333333333","83.3333333333333","1","2","0.206375705816916","1","2","0.206375705816916","1","1","0.328556844848039","6.9112","6.9112","121.94756008","705587.290002188","705587.290002188","222688.54395474"
"2002/7/23 13:50","26.1666666666667","80.6666666666667","1","2","0.310689903791323","1","2","0.310689903791323","0","1","0","6.9112","6.9112","121.926042615662","708155.808253956","708155.808253956","183045.750002387"
"2002/7/23 14:00","26.6","78","1","2","0.621966604043886","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","710386.882171744","710386.882171744","161974.156019901"
"2002/7/23 14:10","26","81.6666666666667","1","2","0.309972660998355","1","1","0.309972660998355","0","2","0","6.9112","6.9112","121.926042615662","706520.242666542","706520.242666542","182871.096387243"
"2002/7/23 14:20","25.4","85.3333333333333","1","2","0.206620214353787","1","2","0.206620214353787","1","1","0.328946110401825","6.9112","6.9112","121.94756008","706423.63647891","706423.63647891","222769.296968888"
"2002/7/23 14:30","24.8","89","1","2","0.308500832888784","0","1","0","1","2","0.491143373129642","6.9112","6.9112","121.926042615662","703163.968344557","703163.968344557","197542.680904197"
"2002/7/23 14:40","24.2","92.6666666666667","1","2","0.204064233939377","1","1","0.204064233939377","1","2","0.324876906339613","6.9112","6.9112","121.94756008","697680.898006308","697680.898006308","221926.795394034"
"2002/7/23 14:50","23.6","96.3333333333333","1","2","0.303589714205828","1","2","0.303589714205828","0","1","0","6.9112","6.9112","121.926042615662","692318.468730437","692318.468730437","181341.939808078"
"2002/7/23 15:00","23","100","1","2","0.594774932547759","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","687505.484377878","687505.484377878","157648.078978738"
"2002/7/23 15:10","23","100","1","2","0.200512154679588","1","1","0.200512154679588","1","1","0.319228808868934","6.9112","6.9112","121.94756008","685870.611329807","685870.611329807","220763.528367697"
"2002/7/23 15:20","23","100","0","1","0","0","1","0","1","2","0.946001770178793","6.9112","6.9112","121.926042615662","684674.213448045","684674.213448045","183423.12263217"
"2002/7/23 15:30","23","100","0","2","0","0","2","0","1","2","0.938504387494327","6.9112","6.9112","121.926042615662","683355.225248623","683355.225248623","181774.111579716"
"2002/7/23 15:40","23","100","1","1","0.199598267467367","1","1","0.199598267467367","1","2","0.317766942269799","6.9112","6.9112","121.94756008","682405.285910407","682405.285910407","220463.502347866"
"2002/7/23 15:50","23","100","1","2","0.297947358427176","1","2","0.297947358427176","0","1","0","6.9112","6.9112","121.926042615662","681972.940433638","681972.940433639","180112.681514577"
"2002/7/23 16:00","23","100","1","2","0.589370928810819","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","681892.195122826","681892.195122826","156750.96776366"
"2002/7/23 16:10","23.15","99.1666666666667","1","2","0.199875378662267","1","1","0.199875378662267","1","1","0.318208112316961","6.9112","6.9112","121.94756008","683353.12185951","683353.12185951","220553.974081812"
"2002/7/23 16:20","23.3","98.3333333333333","1","2","0.298891263322786","0","1","0","1","2","0.476020100078094","6.9112","6.9112","121.926042615662","685202.507146424","685202.507146425","194880.406020314"
"2002/7/23 16:30","23.45","97.5","1","2","0.596508529953746","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","688830.367371234","688830.367371234","157915.205832365"
"2002/7/23 16:40","23.6","96.6666666666667","0","1","0","0","2","0","1","1","0.967070149068469","6.9112","6.9112","121.925953809332","701950.29603671","701950.296036711","186077.121406991"
"2002/7/23 16:50","23.75","95.8333333333333","1","1","0.304810110445524","0","2","0","1","2","0.485418751263488","6.9112","6.9112","121.926042615662","698296.480080218","698296.480080218","196482.761755945"
"2002/7/23 17:00","23.9","95","0","1","0","0","2","0","1","2","0.988681906517327","6.91647289638621","6.9112","121.925842731194","716956.675850394","714256.486041199","189591.390914567"
"2002/7/23 17:10","23.9166666666667","94.8333333333333","1","1","0.30620218736559","0","2","0","1","2","0.487584889300978","6.9112","6.9112","121.926039440421","700516.223063491","700516.223063491","196877.008507225"
"2002/7/23 17:20","23.9333333333333","94.6666666666667","0","1","0","0","2","0","1","2","0.986119929468755","6.9112","6.9112","121.925871565731","712251.779726509","712251.779726508","189245.262403769"
"2002/7/23 17:30","23.95","94.5","1","1","0.306136054904849","1","1","0.306136054904849","0","1","0","6.9112","6.9112","121.926042615662","697771.491952407","697771.491952407","181939.596047722"
"2002/7/23 17:40","23.9666666666667","94.3333333333333","1","2","0.303971309212779","0","1","0","1","1","0.484003042294552","6.9112","6.9112","121.926042615662","694772.423644352","694772.423644352","196284.429802207"
"2002/7/23 17:50","23.9833333333333","94.1666666666667","1","2","0.203381685966014","1","1","0.203381685966014","1","2","0.323790267736983","6.9112","6.9112","121.94756008","695346.257535259","695346.257535259","221702.432785504"
"2002/7/23 18:00","24","94","0","1","0","0","1","0","1","2","0.988111054346361","6.9112","6.9112","121.925879884728","711759.842113101","711759.842113101","189759.16025495"
"2002/7/23 18:10","24","94","1","1","0.606277726664666","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","699658.79115693","699658.79115693","159584.823698388"
"2002/7/23 18:20","24","94","1","2","0.304371524041996","0","2","0","1","1","0.484715982087389","6.9112","6.9112","121.926042615662","697213.907818268","697213.907818269","196365.620471681"
"2002/7/23 18:30","24","94","1","2","0.604270133046639","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","695828.676080545","695828.676080544","159163.896926467"
"2002/7/23 18:40","24","94","1","2","0.203039073874314","1","1","0.203039073874314","1","1","0.323244818128899","6.9112","6.9112","121.94756008","694174.363020467","694174.363020467","221589.909938077"
"2002/7/23 18:50","24","94","1","2","0.303452788720175","0","1","0","1","2","0.483153800793942","6.9112","6.9112","121.926042615662","693020.012725493","693020.012725493","196153.829747663"
"2002/7/23 19:00","24","94","0","1","0","0","2","0","1","2","0.96918934308085","6.9112","6.9112","121.925954511146","700636.138347426","700636.138347425","186768.748950972"
"2002/7/23 19:10","23.8666666666667","94","1","1","0.201509490579387","1","1","0.201509490579387","1","2","0.320809671708326","6.9112","6.9112","121.94756008","688942.490500412","688942.490500412","221088.356014849"
"2002/7/23 19:20","23.7333333333333","94","0","1","0","0","1","0","1","2","0.94374208288086","6.9112","6.9112","121.926042615662","682070.065446796","682070.065446796","183236.330478343"
"2002/7/23 19:30","23.6","94","1","1","0.294048166897359","1","1","0.294048166897359","0","1","0","6.9112","6.9112","121.926042615662","675712.388043455","675712.388043455","179312.419764642"
"2002/7/23 19:40","23.4666666666667","94","0","1","0","0","1","0","1","1","0.918786961966938","6.9112","6.9112","121.926042615662","668836.866331213","668836.866331212","179113.73662428"
"2002/7/23 19:50","23.3333333333333","94","1","1","0.5663307887748","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","662329.437685411","662329.437685411","153172.598042935"
"2002/7/23 20:00","23.2","94","1","2","0.281739773739247","0","2","0","1","1","0.449771632044386","6.9112","6.9112","121.926042615662","656113.585003306","656113.585003306","190070.018005629"
"2002/7/23 20:10","23.1666666666667","95","0","1","0","0","2","0","1","2","0.896136804630645","6.9112","6.9112","121.926042615662","655948.911396892","655948.911396892","175409.640120541"
"2002/7/23 20:20","23.1333333333333","96","1","1","0.284384238731661","1","1","0.284384238731661","0","1","0","6.9112","6.9112","121.926042615662","657772.766854574","657772.766854575","177228.943909829"
"2002/7/23 20:30","23.1","97","0","1","0","0","1","0","1","1","0.9060743005439","6.9112","6.9112","121.926042615662","660526.45773574","660526.45773574","177240.223271993"
"2002/7/23 20:40","23.0666666666667","98","1","1","0.569748352167146","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","664080.043090291","664080.043090291","153648.978774495"
"2002/7/23 20:50","23.0333333333333","99","1","2","0.289298152112281","0","2","0","1","1","0.461136131532951","6.9112","6.9112","121.926042615662","668127.451470583","668127.451470583","192216.677487106"
"2002/7/23 21:00","23","100","1","2","0.196452009186027","1","1","0.196452009186027","1","2","0.3127747392649","6.9112","6.9112","121.94756008","672420.912124117","672420.912124117","219442.490854878"
"2002/7/23 21:10","23","99","0","1","0","0","1","0","1","2","0.927043411105535","6.9112","6.9112","121.926042615662","672262.050966274","672262.050966274","180631.632316468"
"2002/7/23 21:20","23","98","1","1","0.291042522707807","1","1","0.291042522707807","0","1","0","6.9112","6.9112","121.926042615662","670466.684084834","670466.684084834","178677.509928712"
"2002/7/23 21:30","23","97","1","2","0.288738471984222","1","2","0.288738471984222","0","2","0","6.9112","6.9112","121.926042615662","666684.337604026","666684.337604026","178203.767420371"
"2002/7/23 21:40","23","96","1","2","0.284673417386855","0","1","0","1","1","0.454210127597775","6.9112","6.9112","121.926042615662","661232.618681573","661232.618681573","190891.558553686"
"2002/7/23 21:50","23","95","1","2","0.28077152252398","0","2","0","1","2","0.448278424506027","6.9112","6.9112","121.926042615662","654202.482200173","654202.482200173","189805.912718308"
"2002/7/23 22:00","23","94","0","1","0","0","2","0","1","2","0.880769178988054","6.9112","6.9112","121.926042615662","646759.492500656","646759.492500656","172930.929317759"
"2002/7/23 22:10","22.9833333333333","94.3333333333333","1","1","0.276192072705732","1","1","0.276192072705732","0","1","0","6.9112","6.9112","121.926042615662","643331.321769933","643331.321769934","175519.9216099"
"2002/7/23 22:20","22.9666666666667","94.6666666666667","1","2","0.546865994137985","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","641655.287967092","641655.287967091","150029.633365435"
"2002/7/23 22:30","22.95","95","1","2","0.275258424462505","1","1","0.275258424462505","0","2","0","6.9112","6.9112","121.926042615662","641131.610060905","641131.610060906","175300.856668702"
"2002/7/23 22:40","22.9333333333333","95.3333333333333","1","2","0.275081422289856","0","1","0","1","1","0.439275202078064","6.9112","6.9112","121.926042615662","641459.864624048","641459.864624048","188313.251462105"
"2002/7/23 22:50","22.9166666666667","95.6666666666667","1","2","0.275537282797048","0","2","0","1","2","0.440012179785147","6.9112","6.9112","121.926042615662","642579.89665632","642579.89665632","188428.967864211"
"2002/7/23 23:00","22.9","96","1","2","0.549247304258953","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","644049.208679685","644049.208679685","150405.267824574"
"2002/7/23 23:10","22.5833333333333","96.6666666666667","1","2","0.183153945411767","1","1","0.183153945411767","1","1","0.292180629156251","6.9112","6.9112","121.94756008","637557.223050457","637557.223050457","215134.364965171"
"2002/7/23 23:20","22.2666666666667","97.3333333333333","1","2","0.267673763363475","0","1","0","1","2","0.428119920930667","6.9112","6.9112","121.926042615662","627950.316577584","627950.316577584","186266.06953705"
"2002/7/23 23:30","21.95","98","1","2","0.520020609574586","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","617363.451266222","617363.451266222","145966.539846226"
"2002/7/23 23:40","21.6333333333333","98.6666666666667","1","2","0.256090523827992","1","1","0.256090523827992","0","2","0","6.9112","6.9112","121.926042615662","606235.162806495","606235.162806495","171328.17628313"
"2002/7/23 23:50","21.3166666666667","99.3333333333333","1","2","0.250734947948275","1","2","0.250734947948275","0","2","0","6.9112","6.9112","121.926042615662","595537.92830031","595537.928300311","170196.060081159"
"2002/7/24 0:00","21","100","1","2","0.244604125399084","0","1","0","1","1","0.394280402571771","6.9112","6.9112","121.926042615662","585090.778950032","585090.778950032","179867.179633101"
"2002/7/24 0:10","21","100","0","1","0","0","2","0","1","2","0.781451268133525","6.9112","6.9112","121.926042615662","581640.206265911","581640.20626591","157362.800182086"
"2002/7/24 0:20","21","100","0","2","0","0","2","0","1","2","0.778838653648471","6.9112","6.9112","121.926042615662","580309.507824069","580309.507824069","156616.507390089"
"2002/7/24 0:30","21","100","1","1","0.162304777942062","1","1","0.162304777942062","1","2","0.260947011107117","6.9112","6.9112","121.94756008","579251.777075009","579251.777075008","208258.746827319"
"2002/7/24 0:40","21","100","1","2","0.241822558748721","0","1","0","1","2","0.389755432642935","6.9112","6.9112","121.926042615662","578316.343528488","578316.343528488","179195.803661669"
"2002/7/24 0:50","21","100","1","2","0.241365778418709","1","1","0.241365778418709","0","1","0","6.9112","6.9112","121.926042615662","576804.169547331","576804.169547332","168236.183708681"
"2002/7/24 1:00","21","100","1","2","0.477979586312131","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","575292.65954662","575292.65954662","139661.295638799"
"2002/7/24 1:10","21.1","99.6666666666667","1","2","0.240311040312148","0","2","0","1","1","0.387714389214537","6.9112","6.9112","121.926042615662","575808.052026432","575808.052026432","178751.876556271"
"2002/7/24 1:20","21.2","99.3333333333333","1","2","0.162072422982319","1","1","0.162072422982319","1","2","0.26036197084868","6.9112","6.9112","121.94756008","577353.131164206","577353.131164207","208229.834416892"
"2002/7/24 1:30","21.3","99","1","2","0.243680703064847","1","2","0.243680703064847","0","1","0","6.9112","6.9112","121.926042615662","579835.838698017","579835.838698017","168653.055484447"
"2002/7/24 1:40","21.4","98.6666666666667","1","2","0.24496712540756","1","2","0.24496712540756","0","2","0","6.9112","6.9112","121.926042615662","582765.095855607","582765.095855607","168935.87372378"
"2002/7/24 1:50","21.5","98.3333333333333","0","1","0","0","1","0","1","1","0.788064238988671","6.9112","6.9112","121.926042615662","585111.615366198","585111.615366199","158963.254610209"
"2002/7/24 2:00","21.6","98","1","1","0.165703532019864","1","1","0.165703532019864","1","2","0.26563601854305","6.9112","6.9112","121.94756008","587170.11674148","587170.11674148","209451.516883281"
"2002/7/24 2:10","21.5","98.3333333333333","1","2","0.790122906071006","0","1","0","0","1","0","6.9112","6.9112","122.283780549681","943395.160080758","943395.160080757","195974.457687189"
"2002/7/24 2:20","21.4","98.6666666666667","1","2","0.627608929196345","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","753316.436749889","753316.43674989","164554.092750359"
"2002/7/24 2:30","21.3","99","1","2","0.27737487416631","0","2","0","1","1","0.446588202510014","6.9112","6.9112","121.926042615662","661993.762422762","661993.762422763","188195.498084613"
"2002/7/24 2:40","21.2","99.3333333333333","1","2","0.511416925639792","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","614137.867177194","614137.867177194","144849.354963672"
"2002/7/24 2:50","21.1","99.6666666666667","1","2","0.250789735109624","1","1","0.250789735109624","0","2","0","6.9112","6.9112","121.926042615662","598774.277633104","598774.277633104","170334.272436938"
"2002/7/24 3:00","21","100","0","1","0","0","1","0","1","1","0.793358380438796","6.9112","6.9112","121.926042615662","590143.325794589","590143.325794588","159040.987038274"
"2002/7/24 3:10","21","100","0","2","0","0","2","0","1","2","0.820649268154713","6.9112","6.9112","121.926042615662","611449.33327357","611449.33327357","161763.205013125"
"2002/7/24 3:20","21","100","1","1","0.244362397718443","0","2","0","1","2","0.39431373961051","6.9112","6.9112","121.926042615662","585690.836297808","585690.836297808","179727.635584526"
"2002/7/24 3:30","21","100","0","1","0","0","2","0","1","2","0.79169812242278","6.9112","6.9112","121.926042615662","589190.889532328","589190.889532327","158665.195028702"
"2002/7/24 3:40","21","100","1","1","0.246746699735847","1","1","0.246746699735847","0","1","0","6.9112","6.9112","121.926042615662","589640.956929092","589640.956929092","169441.911165387"
"2002/7/24 3:50","21","100","1","2","0.245236195601253","0","1","0","1","1","0.395461980281012","6.9112","6.9112","121.926042615662","587063.814966983","587063.814966984","179990.901319464"
"2002/7/24 4:00","21","100","1","2","0.243522744875107","1","1","0.243522744875107","0","1","0","6.9112","6.9112","121.926042615662","581951.059975727","581951.059975727","168718.297441454"
"2002/7/24 4:10","21.0666666666667","99.8333333333333","0","1","0","0","1","0","1","1","0.852594734477584","6.9112","6.9112","121.926042615662","634262.652453798","634262.652453799","166337.526456056"
"2002/7/24 4:20","21.1333333333333","99.6666666666667","1","1","0.481447411505338","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","580120.920097945","580120.920097945","140218.144713165"
"2002/7/24 4:30","21.2","99.5","0","1","0","0","2","0","1","1","0.790891202104008","6.9112","6.9112","121.926042615662","588750.024026479","588750.024026479","158463.984709898"
"2002/7/24 4:40","21.2666666666667","99.3333333333333","0","2","0","0","2","0","1","2","0.824346504825267","6.9112","6.9112","121.926042615662","613621.739253378","613621.739253377","162622.55940127"
"2002/7/24 4:50","21.3333333333333","99.1666666666667","1","1","0.260505572191261","0","2","0","1","2","0.419439226458103","6.9112","6.9112","121.926042615662","621751.321845961","621751.321845961","183898.257126212"
"2002/7/24 5:00","21.4","99","1","2","0.167814700743221","1","1","0.167814700743221","1","2","0.269156006720482","6.9112","6.9112","121.94756008","595456.757518164","595456.757518164","210077.275098352"
"2002/7/24 5:10","21.3333333333333","99.1666666666667","1","2","0.267345829538557","1","2","0.267345829538557","0","1","0","6.9112","6.9112","121.926042615662","634791.085334883","634791.085334883","173992.853652505"
"2002/7/24 5:20","21.2666666666667","99.3333333333333","1","2","0.495741412690106","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","594381.427153713","594381.427153713","142338.848552661"
"2002/7/24 5:30","21.2","99.5","1","2","0.248037984795799","1","1","0.248037984795799","0","2","0","6.9112","6.9112","121.926042615662","591479.117535063","591479.117535064","169683.277097683"
"2002/7/24 5:40","21.1333333333333","99.6666666666667","0","1","0","0","1","0","1","1","0.78400115596854","6.9112","6.9112","121.926042615662","582815.624805106","582815.624805106","158097.818850594"
"2002/7/24 5:50","21.0666666666667","99.8333333333333","0","2","0","0","2","0","1","2","0.776232844896102","6.9112","6.9112","121.926042615662","578124.123949828","578124.123949828","156480.766721102"
"2002/7/24 6:00","21","100","0","2","0","0","2","0","1","2","0.781218920754892","6.9112","6.9112","121.926042615662","582062.806182724","582062.806182724","156920.465244768"
"2002/7/24 6:10","21.2166666666667","98.6666666666667","1","1","0.269183361116349","0","2","0","1","2","0.434098619438417","6.9112","6.9112","121.926042615662","644470.364282788","644470.364282788","185969.29716971"
"2002/7/24 6:20","21.4333333333333","97.3333333333333","1","2","0.270396533927851","1","1","0.270396533927851","0","1","0","6.9112","6.9112","121.926042615662","644251.511366444","644251.511366444","174791.071042976"
"2002/7/24 6:30","21.65","96","1","2","0.187260393880295","1","2","0.187260393880295","1","1","0.300393514905709","6.9112","6.9112","121.94756008","664767.236021185","664767.236021185","216185.534623695"
"2002/7/24 6:40","21.8666666666667","94.6666666666667","1","2","0.518941472445478","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","620944.143336386","620944.143336386","145974.524325971"
"2002/7/24 6:50","22.0833333333333","93.3333333333333","1","2","0.508421410809318","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","610399.478967262","610399.478967262","144368.358173512"
"2002/7/24 7:00","22.3","92","0","1","0","0","2","0","1","1","0.800371624179995","6.9112","6.9112","121.926042615662","594999.150778937","594999.150778937","160112.177310733"
"2002/7/24 7:10","22.5333333333333","90.8333333333333","0","2","0","0","2","0","1","2","0.871714955246856","6.9112","6.9112","121.926042615662","647868.826079139","647868.826079139","169082.958970595"
"2002/7/24 7:20","22.7666666666667","89.6666666666667","1","1","0.275445075326755","0","2","0","1","2","0.442451937630507","6.9112","6.9112","121.926042615662","654049.11743223","654049.117432231","187886.981754185"
"2002/7/24 7:30","23","88.5","1","2","0.282491511730683","0","2","0","1","2","0.453302350628085","6.9112","6.9112","121.926042615662","669101.505267816","669101.505267816","189797.423626024"
"2002/7/24 7:40","23.2333333333333","87.3333333333333","1","2","0.314152061344651","0","2","0","1","2","0.503740296437089","6.9112","6.9112","121.926042615662","742722.32247497","742722.32247497","198306.008953893"
"2002/7/24 7:50","23.4666666666667","86.1666666666667","1","2","0.330935658480397","1","1","0.330935658480397","0","1","0","6.9112","6.9112","121.926042615662","778251.52986337","778251.52986337","189148.323823354"
"2002/7/24 8:00","23.7","85","1","2","0.289786374926663","0","1","0","1","1","0.464100139387473","6.9112","6.9112","121.926042615662","682723.131168045","682723.131168045","191877.993415775"
"2002/7/24 8:10","24.0833333333333","85.6666666666667","1","2","0.2087119393036","1","1","0.2087119393036","1","2","0.332939910116586","6.9112","6.9112","121.94756008","726418.37172065","726418.37172065","223435.462737127"
"2002/7/24 8:20","24.4666666666667","86.3333333333333","1","2","0.978814874349804","0","1","0","0","1","0","7.14387572291614","6.9112","121.925216088668","1259063.78736735","1139913.82862777","236967.464163651"
"2002/7/24 8:30","24.85","87","1","2","0.620779620509573","0","2","0","1","1","0.988406999744923","6.9112","6.9112","121.925902502498","1418629.39738044","1418629.39738044","301992.587303414"
"2002/7/24 8:40","25.2333333333333","87.6666666666667","1","2","1.02","0","2","0","0","1","0","8.92114324985609","6.9112","121.917879407947","2195019.31996306","1165817.64120142","245715.807187633"
"2002/7/24 8:50","25.6166666666667","88.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","15.2393473486402","6.9112","121.846431574051","4977879.36734403","715908.215914307","175705.150591152"
"2002/7/24 9:00","26","89","1","1","1.02","0","2","0","0","1","0","18.6213147398183","6.9112","121.768149189291","7154848.15072969","1165988.35634963","219758.280007852"
"2002/7/24 9:10","26","87.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","16.4282589005959","6.9112","121.799839768248","6750816.19236925","1882275.9459075","354571.565028278"
"2002/7/24 9:20","26","85.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","14.6214034414001","6.9112","121.839533071942","5827155.79060321","1881643.92440576","364037.986223079"
"2002/7/24 9:30","26","84","1","2","1.02","1","1","0.9222490020528","1","2","0.997773494882073","7.22328881293674","6.9112","121.94756008","3091725.86706462","2931880.29614784","546035.203722643"
"2002/7/24 9:40","26","82.3333333333333","1","2","1.02","0","1","0","0","1","0","11.6263760522487","6.9112","121.895569201291","3578394.55924907","1164406.47040184","245580.78564623"
"2002/7/24 9:50","26","80.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","9.00913676180765","6.9112","121.913750975042","2953429.77470313","1879206.94695343","376554.050278098"
"2002/7/24 10:00","26","79","1","2","0.772635750057204","1","1","0.772635750057204","0","1","0","6.9112","6.9112","121.924778397764","1762250.88582037","1762250.88582037","332575.410470119"
"2002/7/24 10:10","26.1666666666667","77.6666666666667","1","2","0.459004711372216","1","2","0.459004711372216","1","1","0.730750449244392","6.9112","6.9112","121.94756008","1570197.0313331","1570197.0313331","323893.109991164"
"2002/7/24 10:20","26.3333333333333","76.3333333333333","1","2","1.02","0","1","0","0","1","0","9.91318833249096","6.9112","121.913564628659","2706327.02493652","1169198.01086853","245890.534175429"
"2002/7/24 10:30","26.5","75","1","2","1.02","0","2","0","1","1","0.997773494882073","7.44409242526183","6.9112","121.921575187106","2151242.11550571","1878363.56315428","382216.93456082"
"2002/7/24 10:40","26.6666666666667","73.6666666666667","1","2","0.738576009555552","1","1","0.738576009555552","0","1","0","6.9112","6.9112","121.925721165521","1684493.14656575","1684493.14656575","319025.35500855"
"2002/7/24 10:50","26.8333333333333","72.3333333333333","1","2","0.705319990018661","1","2","0.705319990018661","0","2","0","6.9112","6.9112","121.926042517642","1608576.82620053","1608576.82620053","306182.899565222"
"2002/7/24 11:00","27","71","1","2","0.704399502609741","0","1","0","1","1","0.997655680767642","6.9112","6.9112","121.926042615632","1517921.99656008","1517921.99656008","318005.954012576"
"2002/7/24 11:10","27.1666666666667","71.5","1","2","0.619458275939761","0","2","0","1","2","0.986197749643703","6.9112","6.9112","121.926042615662","1412580.59912039","1412580.59912039","301504.822828524"
"2002/7/24 11:20","27.3333333333333","72","1","2","0.609650902465274","1","1","0.609650902465274","0","1","0","6.9112","6.9112","121.926042615662","1390196.07471366","1390196.07471366","271375.786925584"
"2002/7/24 11:30","27.5","72.5","0","1","0","0","1","0","1","1","0.997773494882073","12.2035811881024","6.9112","121.888941868212","3424744.56010564","715397.039585315","175704.428695281"
"2002/7/24 11:40","27.6666666666667","73","1","1","1.02","0","2","0","0","1","0","13.8230482948797","6.9112","121.858479229019","4703319.34568362","1165796.59380556","242336.390430215"
"2002/7/24 11:50","27.8333333333333","73.5","1","2","1.02","0","2","0","1","1","0.997773494882073","10.4029047045941","6.9112","121.898154597915","3667614.72229494","1879958.81075325","375448.213488785"
"2002/7/24 12:00","28","74","1","2","1.02","0","2","0","0","1","0","14.628001377633","6.9112","121.851554678114","5114475.57228758","1165197.74325905","239748.214456844"
"2002/7/24 12:10","28.1166666666667","73.1666666666667","1","2","1.02","1","1","1.02","0","2","0","9.34717305676992","6.9112","121.910364956498","3576084.89368296","2328809.3633079","443046.891622178"
"2002/7/24 12:20","28.2333333333333","72.3333333333333","1","2","0.515722988747944","1","2","0.515722988747944","1","1","0.821047794011886","6.9112","6.9112","121.94756008","1764416.59636039","1764416.59636039","351373.102093084"
"2002/7/24 12:30","28.35","71.5","1","2","0.606557983986483","0","1","0","1","2","0.965660064720906","6.9112","6.9112","121.926042168576","1383136.878027","1383136.878027","296421.209765741"
"2002/7/24 12:40","28.4666666666667","70.6666666666667","1","2","0.375003701682242","1","1","0.375003701682242","1","2","0.597018106096058","6.9112","6.9112","121.94756008","1282599.62672091","1282599.62672092","286305.580741356"
"2002/7/24 12:50","28.5833333333333","69.8333333333333","1","2","1.02","0","1","0","0","1","0","7.63006059325469","6.9112","121.923178214698","1531179.83552234","1163067.6089861","245582.22665618"
"2002/7/24 13:00","28.7","69","1","2","0.375712303165055","1","1","0.375712303165055","1","1","0.598146222734235","6.9112","6.9112","121.94756008","1285025.24065148","1285025.24065148","286606.30396943"
"2002/7/24 13:10","28.8333333333333","68.1666666666667","1","2","1.02","0","1","0","0","1","0","7.28823535197189","6.9112","121.924439321638","1356007.97240876","1162934.7120556","245581.960363326"
"2002/7/24 13:20","28.9666666666667","67.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","14.8822923486607","6.9112","121.8539068261","4795356.04164172","715859.315346765","175705.227506875"
"2002/7/24 13:30","29.1","66.5","1","1","1.02","0","2","0","0","1","0","19.4484319366581","6.9112","121.753202097946","7577162.85053359","1166080.68885606","216799.00621554"
"2002/7/24 13:40","29.2333333333333","65.6666666666667","1","2","1.02","0","2","0","0","2","0","24.3672722396099","6.9112","121.618679252941","10082888.355368","1166353.66232179","216799.692793556"
"2002/7/24 13:50","29.3666666666667","64.8333333333333","1","2","1.02","1","1","1.02","0","2","0","19.645209644308","6.9112","121.72070778422","8842684.00802554","2332714.80731329","385475.829166081"
"2002/7/24 14:00","29.5","64","1","2","1.02","0","1","0","0","2","0","25.3253409133381","6.9112","121.593491370874","10570266.843134","1166300.16929221","216800.143741668"
"2002/7/24 14:10","29.5833333333333","64.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","18.6935558782169","6.9112","121.94756008","9084184.39306009","3049500.27742034","511455.836716303"
"2002/7/24 14:20","29.6666666666667","64.6666666666667","1","2","1.02","1","2","1.02","1","2","0.997773494882073","14.1324417121563","6.9112","121.94756008","6746742.60218835","3048168.81049775","527540.203284958"
"2002/7/24 14:30","29.75","65","1","2","1.02","0","1","0","1","2","0.997773494882073","16.0052458476574","6.9112","121.820718828425","6535084.13360444","1882142.68427928","357017.904373193"
"2002/7/24 14:40","29.8333333333333","65.3333333333333","1","2","1.02","1","1","1.02","0","1","0","13.4773706380129","6.9112","121.854958153822","5691403.70929848","2330897.82632964","422590.113196071"
"2002/7/24 14:50","29.9166666666667","65.6666666666667","1","2","1.02","0","1","0","0","2","0","21.1273446479476","6.9112","121.723377104248","8434104.12368965","1166268.15269686","216804.140961642"
"2002/7/24 15:00","30","66","1","2","1.02","1","1","1.02","0","2","0","18.7941061259873","6.9112","121.747728517688","8408735.175815","2332524.49389793","385477.698668212"
"2002/7/24 15:10","30","66.6666666666667","1","2","1.02","1","2","1.02","0","2","0","16.3812041131466","6.9112","121.800299321201","7176472.52976893","2331985.32044105","390886.617984253"
"2002/7/24 15:20","30","67.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","27.1955459237987","6.9112","121.552952689999","11072201.1146043","716588.12482735","175710.15762903"
"2002/7/24 15:30","30","68","0","2","0","0","2","0","1","2","0.997773494882073","37.4358414136037","6.9112","121.165499170483","16250380.4339868","716540.09569378","175711.719497555"
"2002/7/24 15:40","30","68.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","48.6202382922904","6.9112","120.633821933084","21848753.3094355","716366.376355619","175714.559625839"
"2002/7/24 15:50","30","69.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","50.430919050948","6.9112","120.473436300087","23901984.0506916","1881509.62698693","346670.399089359"
"2002/7/24 16:00","30","70","1","2","1.02","1","1","1.02","0","1","0","49.4787157591488","6.9112","120.505078496358","23875192.6027694","2330864.92537444","385478.26196428"
"2002/7/24 16:10","29.9333333333333","69.1666666666667","1","2","1.02","1","2","1.02","0","2","0","48.128676129321","6.9112","120.574859949754","23204290.2909982","2331166.36154233","385477.732363149"
"2002/7/24 16:20","29.8666666666667","68.3333333333333","1","2","1.02","1","2","1.02","0","2","0","46.1010049715353","6.9112","120.679095768723","22195058.1942624","2331619.23952894","385476.903871853"
"2002/7/24 16:30","29.8","67.5","1","2","1.02","0","1","0","1","1","0.997773494882073","47.5987235876432","6.9112","120.623780622582","22495128.2882149","1882020.02710447","346668.702533981"
"2002/7/24 16:40","29.7333333333333","66.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","47.4642862142813","6.9112","120.618854110342","22426204.7117066","1882044.19452754","346666.316475234"
"2002/7/24 16:50","29.6666666666667","65.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","56.5384108718248","6.9112","120.179894359707","25765434.2535709","715823.821811136","175713.458151406"
"2002/7/24 17:00","29.6","65","1","1","1.02","0","2","0","1","2","0.997773494882073","56.376073913123","6.9112","120.119254678995","26835501.5279966","1880429.62161042","346665.172396798"
"2002/7/24 17:10","29.3333333333333","67.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","46.0060589407991","6.9112","121.94756008","23071169.164438","3047573.99452863","511617.194734686"
"2002/7/24 17:20","29.0666666666667","69.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","47.8122877811329","6.9112","120.613030994016","21435852.729947","716395.223361015","175705.016714105"
"2002/7/24 17:30","28.8","72","1","1","1.02","0","2","0","0","1","0","44.0473272710418","6.9112","120.775353402549","20003633.0009262","1166091.64124543","216796.837528974"
"2002/7/24 17:40","28.5333333333333","74.3333333333333","1","2","1.02","0","2","0","0","2","0","40.7902064038331","6.9112","120.937278666007","18374553.0692564","1166166.7480276","216797.872922526"
"2002/7/24 17:50","28.2666666666667","76.6666666666667","1","2","1.02","1","1","1.02","0","2","0","27.7880800702275","6.9112","121.430839149996","12979741.1722538","2332333.4960552","385470.846643384"
"2002/7/24 18:00","28","79","0","1","0","0","1","0","1","1","0.997773494882073","29.1399319058916","6.9112","121.445673512361","12054790.0297679","716540.09569378","175704.318416314"
"2002/7/24 18:10","27.8333333333333","79.8333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","16.6393020361372","6.9112","121.94756008","8031437.3532771","3048900.46170899","511449.324146528"
"2002/7/24 18:20","27.6666666666667","80.6666666666667","1","2","1.02","1","2","0.866494812359031","1","2","0.997773494882073","7.10339581468064","6.9112","121.94756008","2966487.92916711","2868049.12440396","534495.458176255"
"2002/7/24 18:30","27.5","81.5","1","2","0.429234550170055","0","1","0","1","2","0.683355383064088","6.9112","6.9112","121.925925093779","978527.22465436","978527.22465436","233296.26962264"
"2002/7/24 18:40","27.3333333333333","82.3333333333333","1","2","0.681233985712598","0","2","0","0","1","0","6.9112","6.9112","121.926042579826","776403.197698367","776403.197698367","172623.157518702"
"2002/7/24 18:50","27.1666666666667","83.1666666666667","1","2","0.346435259838238","1","1","0.346435259838238","0","2","0","6.9112","6.9112","121.926042615651","789672.201123211","789672.201123211","191977.997167144"
"2002/7/24 19:00","27","84","1","2","0.348068757293487","0","1","0","1","1","0.554136797419262","6.9112","6.9112","121.926042615662","793397.558464255","793397.558464255","208617.968484956"
"2002/7/24 19:10","26.9333333333333","83.6666666666667","1","2","0.231108616342722","1","1","0.231108616342722","1","2","0.367932443899782","6.9112","6.9112","121.94756008","790191.340651521","790191.340651521","231026.437753125"
"2002/7/24 19:20","26.8666666666667","83.3333333333333","1","2","0.344400671322613","0","1","0","1","2","0.548297085092411","6.9112","6.9112","121.926042615662","785032.140083036","785032.140083036","207564.5119462"
"2002/7/24 19:30","26.8","83","1","2","0.34182141404157","1","1","0.34182141404157","0","1","0","6.9112","6.9112","121.926042615662","779149.953594498","779149.953594499","190799.940100521"
"2002/7/24 19:40","26.7333333333333","82.6666666666667","1","2","0.225762923104588","1","2","0.225762923104588","1","1","0.359421926167599","6.9112","6.9112","121.94756008","771904.497193507","771904.497193507","229195.327186814"
"2002/7/24 19:50","26.6666666666667","82.3333333333333","1","2","0.22391314630749","1","2","0.22391314630749","1","2","0.356477021263594","6.9112","6.9112","121.94756008","765576.779873818","765576.779873818","228565.427141117"
"2002/7/24 20:00","26.6","82","0","1","0","0","1","0","1","2","0.997773494882073","7.26888537230823","6.9112","121.924551635305","897505.21600275","714340.575692961","191163.642719442"
"2002/7/24 20:10","26.5","84","1","1","0.706166157915649","0","2","0","0","1","0","6.9112","6.9112","121.925827223791","804833.343644458","804833.343644458","177312.354028254"
"2002/7/24 20:20","26.4","86","0","1","0","0","2","0","1","1","0.997773494882073","8.02066288984566","6.9112","121.920543650496","1282638.56656081","714520.028062676","188514.989480821"
"2002/7/24 20:30","26.3","88","1","1","0.267644379349642","1","1","0.267644379349642","1","2","0.42609856849353","6.9112","6.9112","121.94756008","915186.582658874","915186.582658873","243968.903706406"
"2002/7/24 20:40","26.2","90","1","2","0.351172769752533","1","2","0.351172769752533","0","1","0","6.9112","6.9112","121.926042412233","800476.624957823","800476.624957823","193194.891595363"
"2002/7/24 20:50","26.1","92","1","2","0.352146123647015","1","2","0.352146123647015","0","2","0","6.9112","6.9112","121.9260426156","802696.486774227","802696.486774228","193446.026355439"
"2002/7/24 21:00","26","94","1","2","0.714154661540505","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","813942.853207125","813942.853207125","178843.093286911"
"2002/7/24 21:10","26","94","1","2","0.359100136095797","1","1","0.359100136095797","0","2","0","6.9112","6.9112","121.926042615662","818556.215556243","818556.215556244","195248.919969025"
"2002/7/24 21:20","26","94","1","2","0.239988708387097","1","2","0.239988708387097","1","1","0.382069839638836","6.9112","6.9112","121.94756008","820569.81547232","820569.81547232","234103.530189482"
"2002/7/24 21:30","26","94","1","2","0.721326701024219","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","822121.41924498","822121.419244979","180222.680267915"
"2002/7/24 21:40","26","94","1","2","0.240867204620656","1","1","0.240867204620656","1","1","0.383468434253286","6.9112","6.9112","121.94756008","823575.184861942","823575.184861942","234410.33877479"
"2002/7/24 21:50","26","94","1","2","0.361899523707361","0","1","0","1","2","0.576155827986765","6.9112","6.9112","121.926042615662","824940.755828349","824940.755828349","212637.339935296"
"2002/7/24 22:00","26","94","1","2","0.241618132143696","1","1","0.241618132143696","1","2","0.384663935325968","6.9112","6.9112","121.94756008","826144.146128573","826144.146128573","234672.93676994"
"2002/7/24 22:10","25.9333333333333","93.1666666666667","1","2","0.239961541136011","1","2","0.239961541136011","1","2","0.382026588490331","6.9112","6.9112","121.94756008","820476.875449701","820476.8754497","234094.049094375"
"2002/7/24 22:20","25.8666666666667","92.3333333333333","1","2","0.356271659330591","1","2","0.356271659330591","0","1","0","6.9112","6.9112","121.926042615662","812105.385904947","812105.385904947","194513.305700351"
"2002/7/24 22:30","25.8","91.5","1","2","0.352138028006292","0","1","0","1","1","0.560615208920942","6.9112","6.9112","121.926042615662","802678.023572263","802678.023572264","209791.816008958"
"2002/7/24 22:40","25.7333333333333","90.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.4717952075937","6.9112","121.923774468892","1001458.51275024","714389.001382456","190450.720950325"
"2002/7/24 22:50","25.6666666666667","89.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.89868434749566","6.9112","121.921599087061","1220152.72107235","714490.904047875","188946.013152871"
"2002/7/24 23:00","25.6","89","1","1","0.772856846349457","0","2","0","0","1","0","6.9112","6.9112","121.925447865093","880885.89209132","880885.892091321","190391.288116028"
"2002/7/24 23:10","25.5","89.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.36708943805832","6.9112","121.924112159151","947816.454962048","714364.012054468","190818.698351592"
"2002/7/24 23:20","25.4","90.6666666666667","1","1","0.236758003791934","1","1","0.236758003791934","1","2","0.376926452706633","6.9112","6.9112","121.94756008","809517.552181997","809517.552181997","232978.939104492"
"2002/7/24 23:30","25.3","91.5","0","1","0","0","1","0","1","2","0.997773494882073","7.28809112737606","6.9112","121.924451862239","907344.584347226","714345.159055542","191096.221922064"
"2002/7/24 23:40","25.2","92.3333333333333","1","1","0.233415683789804","1","1","0.233415683789804","1","2","0.371605370411479","6.9112","6.9112","121.94756008","798083.619486644","798083.619486644","231821.634860331"
"2002/7/24 23:50","25.1","93.1666666666667","1","2","0.222158698402342","1","2","0.222158698402342","1","2","0.353683883060219","6.9112","6.9112","121.94756008","759575.211930593","759575.211930592","227969.757451158"
"2002/7/25 0:00","25","94","1","2","0.664384775138472","0","1","0","0","1","0","6.9112","6.9112","121.926042615641","757190.647252778","757190.647252778","169509.957003352"
"2002/7/25 0:10","25","94","0","1","0","0","2","0","1","1","0.997773494882073","7.24819721006346","6.9112","121.924635798807","886906.339519642","714335.638690397","191236.303498371"
"2002/7/25 0:20","25","94","1","1","0.696839167087779","0","2","0","0","1","0","6.9112","6.9112","121.92583968186","794197.656511588","794197.656511588","175543.96984745"
"2002/7/25 0:30","25","94","1","2","0.333596399161545","1","1","0.333596399161545","0","2","0","6.9112","6.9112","121.926042553782","760392.501928362","760392.501928363","188718.630419046"
"2002/7/25 0:40","25","94","1","2","0.33289616614671","0","1","0","1","1","0.529981538176797","6.9112","6.9112","121.926042615643","758795.615754341","758795.61575434","204296.635116872"
"2002/7/25 0:50","25","94","1","2","0.222173194683129","1","1","0.222173194683129","1","2","0.353706961611343","6.9112","6.9112","121.94756008","759624.800223352","759624.800223352","227974.672171057"
"2002/7/25 1:00","25","94","1","2","0.222264213800447","1","2","0.222264213800447","1","2","0.353851867010399","6.9112","6.9112","121.94756008","759936.154822851","759936.154822852","228005.533355915"
"2002/7/25 1:10","24.9666666666667","94.1666666666667","1","2","0.333193305929599","0","1","0","1","2","0.530454594388323","6.9112","6.9112","121.926042615662","759473.244652741","759473.244652742","204380.321023176"
"2002/7/25 1:20","24.9333333333333","94.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.25733706871468","6.9112","121.924600145549","891588.839338701","714337.819804624","191204.209664406"
"2002/7/25 1:30","24.9","94.5","1","1","0.232680727782274","1","1","0.232680727782274","1","2","0.370435296511645","6.9112","6.9112","121.94756008","795569.389529324","795569.389529324","231567.988180102"
"2002/7/25 1:40","24.8666666666667","94.6666666666667","1","2","0.332935265139163","0","1","0","1","2","0.530043785046147","6.9112","6.9112","121.926042552195","758884.781186229","758884.781186229","204307.545475831"
"2002/7/25 1:50","24.8333333333333","94.8333333333333","1","2","0.220714398328232","1","1","0.220714398328232","1","2","0.351384510304667","6.9112","6.9112","121.94756008","754634.624557188","754634.624557187","227480.681063846"
"2002/7/25 2:00","24.8","95","1","2","0.660807662495885","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","753111.855984911","753111.855984911","168855.712172443"
"2002/7/25 2:10","24.5","94.8333333333333","1","2","0.52361726131625","1","1","0.52361726131625","0","2","0","6.9112","6.9112","122.646553022389","1193853.92562375","1193853.92562375","242888.374482749"
"2002/7/25 2:20","24.2","94.6666666666667","1","2","0.872621607783063","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","994669.449515072","994669.449515072","211393.452246207"
"2002/7/25 2:30","23.9","94.5","1","2","0.367811965819167","0","2","0","1","1","0.585624571733995","6.9112","6.9112","121.926042615662","840054.49951569","840054.499515691","214349.893773578"
"2002/7/25 2:40","23.6","94.3333333333333","1","2","0.348697605760033","0","2","0","1","2","0.555483211007276","6.9112","6.9112","121.926042615662","801546.636964915","801546.636964916","208681.550642045"
"2002/7/25 2:50","23.3","94.1666666666667","1","2","0.222546060845737","1","1","0.222546060845737","1","2","0.354401354934985","6.9112","6.9112","121.94756008","764526.47291786","764526.47291786","228113.085415806"
"2002/7/25 3:00","23","94","1","2","0.323883313380189","0","1","0","1","2","0.516919639822","6.9112","6.9112","121.926042615662","753419.337107072","753419.337107072","201437.054236524"
"2002/7/25 3:10","23","94","1","2","0.247323835742508","1","1","0.247323835742508","1","2","0.394173213358715","6.9112","6.9112","121.94756008","856020.683430117","856020.683430117","236692.266271247"
"2002/7/25 3:20","23","94","1","2","0.313694356453464","0","1","0","1","2","0.500779769262394","6.9112","6.9112","121.926042615662","730535.327661361","730535.327661361","198604.077149972"
"2002/7/25 3:30","23","94","1","2","0.312282815309744","0","2","0","1","2","0.498822975457044","6.9112","6.9112","121.926042615662","729117.321383479","729117.321383479","198157.681401802"
"2002/7/25 3:40","23","94","1","2","0.326650043422952","1","1","0.326650043422952","0","1","0","6.9112","6.9112","121.926042615662","760019.108648036","760019.108648036","187711.04711287"
"2002/7/25 3:50","23","94","1","2","0.326890165979253","0","1","0","1","1","0.522049300452158","6.9112","6.9112","121.926042615662","762589.192604357","762589.192604356","202206.55341697"
"2002/7/25 4:00","23","94","0","1","0","0","2","0","1","2","0.972331898311227","7.0619679915971","6.9112","121.92529675702","791497.415362383","714291.200471252","185205.655294627"
"2002/7/25 4:10","23.1166666666667","94.1666666666667","1","1","0.34260977402323","1","1","0.34260977402323","0","1","0","6.9112","6.9112","121.925951825907","795054.988232879","795054.988232879","191668.321071305"
"2002/7/25 4:20","23.2333333333333","94.3333333333333","1","2","0.312335095682672","0","1","0","1","1","0.498265892777022","6.9112","6.9112","121.926042587978","724911.426210509","724911.42621051","198307.072309143"
"2002/7/25 4:30","23.35","94.5","1","2","0.310187425639705","1","1","0.310187425639705","0","1","0","6.9112","6.9112","121.926042615653","716472.767437833","716472.767437833","183383.40051258"
"2002/7/25 4:40","23.4666666666667","94.6666666666667","1","2","0.611435842170723","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","710699.533333559","710699.533333559","160718.890227188"
"2002/7/25 4:50","23.5833333333333","94.8333333333333","1","2","0.208459893993226","1","1","0.208459893993226","1","1","0.331908484333338","6.9112","6.9112","121.94756008","714170.638848154","714170.638848154","223383.749781591"
