1,"2.1mp.cws.beijing.random.sys"
"2002/7/25 5:00","23.7","95","0","1","0","0","1","0","1","2","0.987651366776298","7.01288935762087","6.9112","121.925497920998","766353.297478478","714279.490121473","189348.915500598"
"2002/7/25 5:10","23.5833333333333","94.8333333333333","1","1","0.278916801309389","1","1","0.278916801309389","1","2","0.444044631370601","6.9112","6.9112","121.94756008","953755.626597823","953755.626597823","248112.5002468"
"2002/7/25 5:20","23.4666666666667","94.6666666666667","1","2","0.380500911153422","0","1","0","1","2","0.606092666444747","6.9112","6.9112","121.926042597016","873940.748225337","873940.748225336","218052.117016065"
"2002/7/25 5:30","23.35","94.5","0","1","0","0","2","0","1","2","0.979454001359731","7.99932548596913","6.9112","121.921805146538","1271713.06895346","714514.930357154","184395.6825342"
"2002/7/25 5:40","23.2333333333333","94.3333333333333","1","1","0.769650145119045","0","2","0","0","1","0","6.9112","6.9112","121.925387363216","901061.784953529","901061.784953529","190926.970135279"
"2002/7/25 5:50","23.1166666666667","94.1666666666667","0","1","0","0","2","0","1","1","0.972759167906363","7.76242612808791","6.9112","121.921738191874","1150346.84656742","714458.376217985","183298.385722388"
"2002/7/25 6:00","23","94","1","1","0.238610207683532","1","1","0.238610207683532","1","2","0.380190892275443","6.9112","6.9112","121.94756008","824254.223510091","824254.223510091","233637.760508342"
"2002/7/25 6:10","23","95","1","2","0.310000866159888","0","1","0","1","2","0.494652299662592","6.9112","6.9112","121.926042459583","720318.798678427","720318.798678427","197646.389447954"
"2002/7/25 6:20","23","96","1","2","0.300049007378397","0","2","0","1","2","0.478835576435987","6.9112","6.9112","121.926042615614","697638.120636311","697638.120636311","194945.341327684"
"2002/7/25 6:30","23","97","1","2","0.204538820736275","1","1","0.204538820736275","1","2","0.325832612361571","6.9112","6.9112","121.94756008","705163.378910749","705163.37891075","222091.870109462"
"2002/7/25 6:40","23","98","1","2","0.600798572885991","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","697827.921336063","697827.921336062","158841.60809197"
"2002/7/25 6:50","23","99","1","2","0.203827260349534","1","1","0.203827260349534","1","1","0.324562934487009","6.9112","6.9112","121.94756008","699337.134158629","699337.134158629","221857.086903695"
"2002/7/25 7:00","23","100","1","2","0.205144176747868","1","2","0.205144176747868","1","2","0.326596210462013","6.9112","6.9112","121.94756008","701374.833374593","701374.833374593","222282.319717819"
"2002/7/25 7:10","23.3","98.3333333333333","1","2","0.332029856526765","1","2","0.332029856526765","0","1","0","6.9112","6.9112","121.926042615662","758397.422320868","758397.422320869","188402.03434123"
"2002/7/25 7:20","23.6","96.6666666666667","1","2","0.224038594716388","1","2","0.224038594716388","1","1","0.356676739216129","6.9112","6.9112","121.94756008","766005.912197895","766005.912197895","228608.085299423"
"2002/7/25 7:30","23.9","95","1","2","0.231675368535961","1","2","0.231675368535961","1","2","0.36883473184925","6.9112","6.9112","121.94756008","792130.143514412","792130.143514412","231221.509483073"
"2002/7/25 7:40","24.2","93.3333333333333","1","2","0.367677116987021","0","1","0","1","2","0.585353944651061","6.9112","6.9112","121.926042615662","838117.833395011","838117.833395011","214333.220713879"
"2002/7/25 7:50","24.5","91.6666666666667","1","2","0.3775712725751","1","1","0.3775712725751","0","1","0","6.9112","6.9112","121.926042615662","860684.166720322","860684.166720323","200116.908239841"
"2002/7/25 8:00","24.8","90","1","2","0.226900266709856","1","2","0.226900266709856","1","1","0.361232614227881","6.9112","6.9112","121.94756008","775795.148650983","775795.148650983","229583.57401934"
"2002/7/25 8:10","24.5","91.6666666666667","1","2","0.694631237327018","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","793387.382496112","793387.382496112","175211.997153833"
"2002/7/25 8:20","24.2","93.3333333333333","1","2","0.498274086519631","1","1","0.498274086519631","0","2","0","6.9112","6.9112","121.926042615662","1136033.52765255","1136033.52765255","234848.827572433"
"2002/7/25 8:30","23.9","95","0","1","0","0","1","0","1","1","0.992608886972186","11.3732889204881","6.9112","121.899699377724","2999721.38723364","715226.735616145","175523.153417722"
"2002/7/25 8:40","23.6","96.6666666666667","1","1","0.779415318833782","1","1","0.779415318833782","0","1","0","6.9112","6.9112","121.923355570824","1777729.33825959","1777729.33825959","335320.280643213"
"2002/7/25 8:50","23.3","98.3333333333333","1","2","0.382174523837084","1","2","0.382174523837084","1","1","0.60843428850394","6.9112","6.9112","121.94756008","1307146.42439091","1307146.42439091","289361.660853486"
"2002/7/25 9:00","23","100","1","2","0.502734874434508","0","1","0","1","2","0.800370293031543","6.9112","6.9112","121.926042615412","1146211.45093943","1146211.45093943","257921.569255049"
"2002/7/25 9:10","23.1666666666667","99","1","2","0.522058199710442","1","1","0.522058199710442","0","1","0","6.9112","6.9112","121.926042615662","1190301.9326633","1190301.9326633","242287.811264345"
"2002/7/25 9:20","23.3333333333333","98","0","1","0","0","1","0","1","1","0.988294742533552","11.2482599406412","6.9112","121.901267887589","2935712.14146947","715201.097661188","175126.257124326"
"2002/7/25 9:30","23.5","97","1","1","1.02","0","2","0","0","1","0","12.0290615789473","6.9112","121.883089741387","3801945.56956768","1182066.28470221","246575.12930595"
"2002/7/25 9:40","23.6666666666667","96","1","2","0.565850384455636","1","1","0.565850384455636","1","1","0.900852240513836","6.9112","6.9112","121.94756008","1936100.7248054","1936100.7248054","377083.319425178"
"2002/7/25 9:50","23.8333333333333","95","0","1","0","0","1","0","1","2","0.997773494882073","12.4618694949326","6.9112","121.885579678335","3556945.62430338","715450.034533966","175704.337248927"
"2002/7/25 10:00","24","94","1","1","0.833147455873057","1","1","0.833147455873057","0","1","0","6.9112","6.9112","121.922700016471","1900414.66907219","1900414.66907219","357640.169145391"
"2002/7/25 10:10","24.55","91.5","1","2","1.02","0","1","0","0","2","0","9.21495520803991","6.9112","121.9165882772","2343916.79521821","1164279.69941996","245619.010113006"
"2002/7/25 10:20","25.1","89","1","2","1.02","0","2","0","0","2","0","11.7485607723022","6.9112","121.890604219243","3644733.52507339","1168292.45015141","245805.743612974"
"2002/7/25 10:30","25.65","86.5","1","2","0.624447394533774","1","1","0.624447394533774","1","1","0.994140588929619","6.9112","6.9112","121.94756008","2136834.75198097","2136834.75198097","408856.600415836"
"2002/7/25 10:40","26.2","84","1","2","0.734295268203799","1","2","0.734295268203799","0","1","0","6.9112","6.9112","121.926041728566","1674720.77187646","1674720.77187646","317351.680562367"
"2002/7/25 10:50","26.75","81.5","1","2","0.849013256426056","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.926042615391","1682884.3532335","1682884.3532335","346177.823257402"
"2002/7/25 11:00","27.3","79","1","2","0.507591717803131","1","1","0.507591717803131","1","2","0.808102545850736","6.9112","6.9112","121.94756008","1736570.46032092","1736570.46032092","347330.778450418"
"2002/7/25 11:10","27.0833333333333","80.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","16.6345027804749","6.9112","121.828956235221","5691334.61686338","716099.335465422","175707.158553015"
"2002/7/25 11:20","26.8666666666667","82.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","14.6689370239196","6.9112","121.838633367954","5851467.77816039","1881661.05466654","363822.208990036"
"2002/7/25 11:30","26.65","84","1","2","1.02","1","1","1.02","0","1","0","9.88307203687807","6.9112","121.90344364533","3850749.82477051","2329167.79622198","443046.497635583"
"2002/7/25 11:40","26.4333333333333","85.6666666666667","1","2","0.591666106160762","1","2","0.591666106160762","1","1","0.941951710227756","6.9112","6.9112","121.94756008","2024531.31197493","2024531.31197493","390853.55834858"
"2002/7/25 11:50","26.2166666666667","87.3333333333333","1","2","0.474467720853384","1","2","0.474467720853384","1","2","0.755368063933472","6.9112","6.9112","121.94756008","1623143.861604","1623143.861604","331234.345522501"
"2002/7/25 12:00","26","89","1","2","1.02","0","1","0","0","1","0","12.131329720126","6.9112","121.889902882955","3836955.82034842","1164575.18093355","245585.52760212"
"2002/7/25 12:10","26.1666666666667","89","1","2","0.664317098680212","1","1","0.645523211316541","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2209044.58158351","2209044.58158351","419789.107639869"
"2002/7/25 12:20","26.3333333333333","89","0","1","0","0","1","0","1","2","0.997773494882073","12.1159075810475","6.9112","121.890095327207","3379868.72614834","715379.052691058","175704.925243051"
"2002/7/25 12:30","26.5","89","1","1","1.02","0","2","0","1","2","0.997773494882073","7.05877904540154","6.9112","121.921631357629","1953726.99637707","1878156.06890493","383604.147499475"
"2002/7/25 12:40","26.6666666666667","89","1","2","0.43631458115419","1","1","0.43631458115419","1","2","0.694627022971342","6.9112","6.9112","121.94756008","1492501.33687156","1492501.33687156","313355.104098826"
"2002/7/25 12:50","26.8333333333333","89","1","2","0.661519009150278","1","2","0.661519009150278","0","1","0","6.9112","6.9112","121.926042588311","1508588.1885286","1508588.1885286","289855.184389741"
"2002/7/25 13:00","27","89","0","1","0","0","1","0","1","1","0.997773494882073","10.2570576514364","6.9112","121.912459391711","2428185.20082653","714997.913569568","180527.904202294"
"2002/7/25 13:10","27.3833333333333","86.3333333333333","1","1","0.476377029288055","1","1","0.476377029288055","1","2","0.758407745143302","6.9112","6.9112","121.94756008","1629681.52096202","1629681.52096202","332145.98559714"
"2002/7/25 13:20","27.7666666666667","83.6666666666667","1","2","1.02","0","1","0","0","1","0","12.6329023371717","6.9112","121.883533974459","4093744.2799484","1164742.8148899","245138.999455624"
"2002/7/25 13:30","28.15","81","1","2","1.02","1","1","1.02","1","1","0.997773494882073","7.53611337656101","6.9112","121.94756008","3363971.54653585","3043903.56809738","569001.20472176"
"2002/7/25 13:40","28.5333333333333","78.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","19.7671578337502","6.9112","121.766989471503","7291260.16315303","716448.777961945","175708.569994004"
"2002/7/25 13:50","28.9166666666667","75.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","13.4583985945001","6.9112","121.94756008","6401142.29617471","3047799.74154905","535164.172890782"
"2002/7/25 14:00","29.3","73","1","2","1.02","0","1","0","0","1","0","21.3991917990274","6.9112","121.716521120392","8572695.94764506","1166298.51649187","216807.894716421"
"2002/7/25 14:10","28.9166666666667","75.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","21.623767353827","6.9112","121.681809411955","9402187.18748769","1883129.55731022","346668.796572412"
"2002/7/25 14:20","28.5333333333333","78.3333333333333","1","2","1.02","1","1","1.02","0","1","0","16.96731544168","6.9112","121.781296823188","7475632.79253994","2332116.31867571","385477.357697907"
"2002/7/25 14:30","28.15","81","1","2","1.02","1","2","1.02","1","1","0.997773494882073","10.1523149182323","6.9112","121.94756008","4705904.40757973","3045870.97146699","562414.317608131"
"2002/7/25 14:40","27.7666666666667","83.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","11.5008532885797","6.9112","121.891001941048","4230157.33812197","1880520.09891258","374462.03957588"
"2002/7/25 14:50","27.3833333333333","86.3333333333333","1","2","1.02","0","2","0","0","1","0","18.383172514894","6.9112","121.782986816765","7033744.2785201","1165961.75283691","221303.628311999"
"2002/7/25 15:00","27","89","1","2","1.02","1","1","1.02","1","1","0.997773494882073","13.5854569478902","6.9112","121.94756008","6466293.18682313","3047873.91622592","533780.659547551"
"2002/7/25 15:10","27.1666666666667","88.1666666666667","0","1","0","0","1","0","1","2","0.997773494882073","26.0711480003949","6.9112","121.596262121574","10501694.5447496","716626.69572428","175711.110171121"
"2002/7/25 15:20","27.3333333333333","87.3333333333333","1","1","1.02","0","2","0","0","1","0","32.7774565186464","6.9112","121.335716614315","14347869.9854702","1166166.7480276","216810.058498279"
"2002/7/25 15:30","27.5","86.5","0","1","0","0","2","0","1","1","0.997773494882073","43.9254441540478","6.9112","120.873225233928","19507459.043081","716528.546998615","175713.677260682"
"2002/7/25 15:40","27.6666666666667","85.6666666666667","1","1","1.02","0","2","0","0","1","0","51.8144908592974","6.9112","120.4384663174","23879379.2638747","1165428.63234356","216813.895149078"
"2002/7/25 15:50","27.8333333333333","84.8333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","46.6532836120431","6.9112","121.94756008","23402475.9830617","3047385.44132889","511622.777432267"
"2002/7/25 16:00","28","84","1","2","1.02","0","1","0","1","2","0.997773494882073","49.1305245388456","6.9112","120.547862904225","23257431.2264791","1881743.97152459","346672.33508161"
"2002/7/25 16:10","28.1333333333333","83.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","49.6263629459549","6.9112","120.507964729759","23501227.4143675","1881654.54555596","346670.351258787"
"2002/7/25 16:20","28.2666666666667","82.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","42.558327201151","6.9112","121.94756008","21306098.4133342","3048361.63195883","511589.650903283"
"2002/7/25 16:30","28.4","81.5","1","2","1.02","0","1","0","0","1","0","47.7543501480946","6.9112","120.640178476861","21860646.3340811","1165881.65570309","216811.49999044"
"2002/7/25 16:40","28.5333333333333","80.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","42.3310529498408","6.9112","121.94756008","21189726.2779459","3048394.76631888","511587.902493006"
"2002/7/25 16:50","28.6666666666667","79.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","54.3600663762904","6.9112","120.324702045219","24694909.9949468","715973.016682518","175716.218894106"
"2002/7/25 17:00","28.8","79","1","1","1.02","1","1","1.02","0","1","0","51.8091051983232","6.9112","120.364121779448","25027551.7059126","2330344.6043937","385476.892518995"
"2002/7/25 17:10","28.6666666666667","79.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","45.2772975104899","6.9112","120.69317653573","21330557.3819578","1882347.42671131","346663.51368349"
"2002/7/25 17:20","28.5333333333333","80.6666666666667","1","2","1.02","0","2","0","0","1","0","42.6831141586152","6.9112","120.849118293476","19322784.7481296","1166166.7480276","216804.036939433"
"2002/7/25 17:30","28.4","81.5","1","2","1.02","0","2","0","0","2","0","39.7469393633523","6.9112","120.990215798883","17851940.1522767","1166166.7480276","216803.891912651"
"2002/7/25 17:40","28.2666666666667","82.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","30.8885688655707","6.9112","121.332699342188","14101510.1715701","1882706.84372138","346663.565941385"
"2002/7/25 17:50","28.1333333333333","83.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","32.2094123345768","6.9112","121.331880084342","13608354.6900676","716540.095693781","175704.9240912"
"2002/7/25 18:00","28","84","0","2","0","0","2","0","1","2","0.997773494882073","32.939199664207","6.9112","121.300241003805","13976791.1505779","716540.095693781","175704.469842759"
"2002/7/25 18:10","27.8333333333333","84.8333333333333","1","1","1.02","1","1","1.02","0","1","0","20.1896448571924","6.9112","121.675820151167","9118632.60192794","2332836.79493803","385472.862033216"
"2002/7/25 18:20","27.6666666666667","85.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","12.4159543192524","6.9112","121.860820146635","4698267.96441196","1880849.68500268","372181.468525304"
"2002/7/25 18:30","27.5","86.5","0","1","0","0","2","0","1","2","0.997773494882073","13.8192129158137","6.9112","121.858283520681","4251267.89378793","715713.788656987","175704.30375016"
"2002/7/25 18:40","27.3333333333333","87.3333333333333","1","1","0.720821143944496","1","1","0.720821143944496","0","1","0","6.9112","6.9112","121.921881586367","1643961.86450832","1643961.86450832","312123.017817952"
"2002/7/25 18:50","27.1666666666667","88.1666666666667","1","2","0.391072220690458","1","2","0.391072220690458","0","2","0","6.9112","6.9112","121.926041346555","891477.85080796","891477.85080796","203753.029446894"
"2002/7/25 19:00","27","89","1","2","0.732515262367592","0","1","0","0","2","0","6.9112","6.9112","121.926042615275","834880.361507632","834880.361507631","182394.436644363"
"2002/7/25 19:10","26.95","87.8333333333333","1","2","0.362124170392364","0","2","0","1","1","0.576513472825522","6.9112","6.9112","121.926042615662","825453.107977996","825453.107977997","212703.653879214"
"2002/7/25 19:20","26.9","86.6666666666667","1","2","0.358009898579797","0","2","0","1","2","0.569963418107437","6.9112","6.9112","121.926042615662","816069.734221195","816069.734221195","211499.235928904"
"2002/7/25 19:30","26.85","85.5","1","2","0.235893537757342","1","1","0.235893537757342","1","2","0.375550194625869","6.9112","6.9112","121.94756008","806560.234780519","806560.234780519","232679.012374853"
"2002/7/25 19:40","26.8","84.3333333333333","1","2","0.698471525963229","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","796059.044900298","796059.044900298","175854.485943345"
"2002/7/25 19:50","26.75","83.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.41816986706116","6.9112","121.923975823685","973985.686357649","714376.20273506","190639.280451457"
"2002/7/25 20:00","26.7","82","0","2","0","0","2","0","1","2","0.997773494882073","7.77692395305915","6.9112","121.922108914217","1157775.57437024","714461.835973239","189375.724256333"
"2002/7/25 20:10","26.5833333333333","83.1666666666667","1","1","0.378480318338716","1","1","0.378480318338716","0","1","0","6.9112","6.9112","121.925521197455","862757.530114081","862757.53011408","200360.330440981"
"2002/7/25 20:20","26.4666666666667","84.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.35591429009496","6.9112","121.924167433212","942091.307192883","714361.345017866","190858.04191454"
"2002/7/25 20:30","26.35","85.5","0","2","0","0","2","0","1","2","0.997773494882073","7.68957126053404","6.9112","121.922513036764","1113025.10013481","714440.98346322","189683.804607933"
"2002/7/25 20:40","26.2333333333333","86.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.04178605253351","6.9112","121.92081331116","1293461.34888762","714525.070506437","188440.342950795"
"2002/7/25 20:50","26.1166666666667","87.8333333333333","1","1","0.394872009662564","0","2","0","1","2","0.628649099466347","6.9112","6.9112","121.925361650986","900144.838663446","900144.838663446","222524.056705062"
"2002/7/25 21:00","26","89","1","2","0.228774877468145","1","1","0.228774877468145","1","2","0.364217055606887","6.9112","6.9112","121.94756008","782207.903825729","782207.903825729","230225.075090295"
"2002/7/25 21:10","25.8333333333333","89.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.34293593174484","6.9112","121.92427397181","935442.425647602","714358.247540365","190903.709517237"
"2002/7/25 21:20","25.6666666666667","90.6666666666667","1","1","0.358363710566251","0","2","0","1","2","0.570526698312724","6.9112","6.9112","121.925782631746","816876.665679332","816876.665679332","211600.545322035"
"2002/7/25 21:30","25.5","91.5","0","1","0","0","2","0","1","2","0.997773494882073","7.35853298758851","6.9112","121.924186577696","943432.954593726","714361.969901109","190848.861823166"
"2002/7/25 21:40","25.3333333333333","92.3333333333333","1","1","0.718310324695424","0","2","0","0","1","0","6.9112","6.9112","121.925773239425","818681.713929408","818681.713929408","179636.790566644"
"2002/7/25 21:50","25.1666666666667","93.1666666666667","1","2","0.339530022181181","0","2","0","1","1","0.540542853033283","6.9112","6.9112","121.926042533521","773924.3032967","773924.3032967","206174.173325134"
"2002/7/25 22:00","25","94","0","1","0","0","2","0","1","2","0.997773494882073","7.3256810103868","6.9112","121.9243401482","926602.489165969","714354.129645418","190964.219545702"
"2002/7/25 22:10","25.05","93.1666666666667","1","1","0.356240143793913","1","1","0.356240143793913","0","1","0","6.9112","6.9112","121.925793022383","812033.510468223","812033.510468223","194504.503762914"
"2002/7/25 22:20","25.1","92.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.3184541358103","6.9112","121.924335916042","922900.003292285","714352.405049811","190989.551836089"
"2002/7/25 22:30","25.15","91.5","1","1","0.702341885074863","0","2","0","0","1","0","6.9112","6.9112","121.925797374267","800472.458599096","800472.458599096","176584.258836042"
"2002/7/25 22:40","25.2","90.6666666666667","1","2","0.65901438483596","0","2","0","0","2","0","6.9112","6.9112","121.926042540881","751067.085027482","751067.085027482","168527.919423029"
"2002/7/25 22:50","25.25","89.8333333333333","1","2","0.649891298117262","0","2","0","0","2","0","6.9112","6.9112","121.926042615639","740664.640540549","740664.640540549","166872.771028531"
"2002/7/25 23:00","25.3","89","0","1","0","0","2","0","1","1","0.997773494882073","7.11127545028944","6.9112","121.925150353519","816758.728960381","714302.96565431","191601.991649873"
"2002/7/25 23:10","25.25","89.8333333333333","1","1","0.221417367437365","1","1","0.221417367437365","1","2","0.352503660020512","6.9112","6.9112","121.94756008","757039.301135622","757039.301135623","227718.578369023"
"2002/7/25 23:20","25.2","90.6666666666667","1","2","0.323640925331729","0","1","0","1","2","0.515246893377198","6.9112","6.9112","121.926042578976","737689.288420313","737689.288420313","201706.406041414"
"2002/7/25 23:30","25.15","91.5","1","2","0.648464989819609","0","2","0","0","1","0","6.9112","6.9112","121.926042615651","739038.329519866","739038.329519866","166615.943128297"
"2002/7/25 23:40","25.1","92.3333333333333","1","2","0.325866250206316","1","1","0.325866250206316","0","2","0","6.9112","6.9112","121.926042615662","742764.028776702","742764.028776703","186783.999788145"
"2002/7/25 23:50","25.05","93.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.17844980696839","6.9112","121.924904823084","851173.505352601","714318.994782443","191481.031568373"
"2002/7/26 0:00","25","94","0","2","0","0","2","0","1","2","0.997773494882073","7.44329717263398","6.9112","121.923628443785","986858.115933439","714382.20045014","190550.790874837"
"2002/7/26 0:10","24.8333333333333","94","1","1","0.70711563873953","0","2","0","0","1","0","6.9112","6.9112","121.925722146707","805916.057429581","805916.057429581","177491.814210444"
"2002/7/26 0:20","24.6666666666667","94","0","1","0","0","2","0","1","1","0.997773494882073","7.17761056763178","6.9112","121.924860806944","850743.494426677","714318.79464746","191483.85932131"
"2002/7/26 0:30","24.5","94","1","1","0.66179601924389","0","2","0","0","1","0","6.9112","6.9112","121.925882187922","754734.116372568","754734.116372568","169059.498395027"
"2002/7/26 0:40","24.3333333333333","94","1","2","0.2115631023938","1","1","0.2115631023938","1","1","0.336815349140149","6.9112","6.9112","121.94756008","723331.082273557","723331.082273557","224408.943290819"
"2002/7/26 0:50","24.1666666666667","94","1","2","0.312425205081649","1","2","0.312425205081649","0","1","0","6.9112","6.9112","121.926042615647","712112.919368125","712112.919368125","183468.987802678"
"2002/7/26 1:00","24","94","1","2","0.306227730198438","0","1","0","1","1","0.48758378533522","6.9112","6.9112","121.926042615662","699649.680787347","699649.680787347","196899.385747149"
"2002/7/26 1:10","24.0333333333333","93.6666666666667","1","2","0.303214069227196","0","2","0","1","2","0.482837348417442","6.9112","6.9112","121.926042615662","693891.905054296","693891.905054296","196065.312348343"
"2002/7/26 1:20","24.0666666666667","93.3333333333333","1","2","0.303184844675104","1","1","0.303184844675104","0","1","0","6.9112","6.9112","121.926042615662","691757.393072902","691757.393072902","181262.595399065"
"2002/7/26 1:30","24.1","93","1","2","0.301406054832501","0","1","0","1","1","0.479958286741986","6.9112","6.9112","121.926042615662","689752.802596326","689752.802596326","195578.315057243"
"2002/7/26 1:40","24.1333333333333","92.6666666666667","1","2","0.201034251243873","1","1","0.201034251243873","1","2","0.320053075208723","6.9112","6.9112","121.94756008","687316.962482844","687316.962482844","220932.790630604"
"2002/7/26 1:50","24.1666666666667","92.3333333333333","1","2","0.300979739580851","1","2","0.300979739580851","0","1","0","6.9112","6.9112","121.926042615662","686043.579277342","686043.579277342","180697.344077309"
"2002/7/26 2:00","24.2","92","1","2","0.300413945717472","1","2","0.300413945717472","0","2","0","6.9112","6.9112","121.926042615662","685721.169285553","685721.169285553","180610.187863214"
"2002/7/26 2:10","24.1666666666667","92.3333333333333","0","1","0","0","1","0","1","1","0.988144193521871","10.1003711914973","6.9112","122.503871838776","2355844.86783615","714964.428392709","179279.436287877"
"2002/7/26 2:20","24.1333333333333","92.6666666666667","1","1","0.592643585765712","1","1","0.592643585765712","0","1","0","6.9112","6.9112","121.924122103687","1351379.84094726","1351379.84094726","265519.623761075"
"2002/7/26 2:30","24.1","93","1","2","0.824305134650604","0","1","0","0","2","0","6.9112","6.9112","121.926042029986","946080.558698157","946080.558698157","201353.654121584"
"2002/7/26 2:40","24.0666666666667","93.3333333333333","1","2","0.359918137603257","0","2","0","1","1","0.573106573794803","6.9112","6.9112","121.926042615483","823186.659005613","823186.659005613","212010.704813731"
"2002/7/26 2:50","24.0333333333333","93.6666666666667","1","2","0.232447549985054","1","1","0.232447549985054","1","2","0.370064069864399","6.9112","6.9112","121.94756008","794771.70731328","794771.707313281","231487.577382679"
"2002/7/26 3:00","24","94","1","2","0.346831664621893","1","2","0.346831664621893","0","1","0","6.9112","6.9112","121.926042615662","790576.240947843","790576.240947843","192078.075230246"
"2002/7/26 3:10","24","94","1","2","0.235284587585905","1","2","0.235284587585905","1","1","0.374580726120819","6.9112","6.9112","121.94756008","804477.037817114","804477.037817115","232467.98769824"
"2002/7/26 3:20","24","94","1","2","0.330093097066625","1","2","0.330093097066625","0","1","0","6.9112","6.9112","121.926042615662","752403.230881861","752403.230881862","187838.492372431"
"2002/7/26 3:30","24","94","1","2","0.322739421285962","1","2","0.322739421285962","0","2","0","6.9112","6.9112","121.926042615662","735633.46379144","735633.463791441","186006.624602102"
"2002/7/26 3:40","24","94","1","2","0.317119411773254","1","2","0.317119411773254","0","2","0","6.9112","6.9112","121.926042615662","722817.501458808","722817.501458808","184619.263442601"
"2002/7/26 3:50","24","94","0","1","0","0","1","0","1","1","0.989335439166532","7.0234076412417","6.9112","121.925450518224","771742.062085461","714281.999803541","189743.408802232"
"2002/7/26 4:00","24","94","1","1","0.213498880560815","1","1","0.213498880560815","1","2","0.339897171025932","6.9112","6.9112","121.94756008","729952.629510294","729952.629510294","225054.802101115"
"2002/7/26 4:10","23.9166666666667","94.3333333333333","1","2","0.272607077180966","1","2","0.272607077180966","1","2","0.433999345064783","6.9112","6.9112","121.94756008","932166.413239033","932166.413239033","245784.391845945"
"2002/7/26 4:20","23.8333333333333","94.6666666666667","1","2","0.356649434231822","0","1","0","1","2","0.56783027450708","6.9112","6.9112","121.926042615656","813974.211372367","813974.211372368","211083.039448441"
"2002/7/26 4:30","23.75","95","0","1","0","0","2","0","1","2","0.986563315129557","7.48005871575734","6.9112","121.92375592824","1005692.01673742","714390.973623293","187937.332185734"
"2002/7/26 4:40","23.6666666666667","95.3333333333333","1","1","0.246287823520222","1","1","0.246287823520222","1","2","0.392098236078627","6.9112","6.9112","121.94756008","842119.591170284","842119.591170284","236312.991229706"
"2002/7/26 4:50","23.5833333333333","95.6666666666667","0","1","0","0","1","0","1","2","0.989938707157875","7.1797741180385","6.9112","121.92518155645","851852.292061239","714319.31002777","189758.92914688"
"2002/7/26 5:00","23.5","96","1","1","0.224157709078143","1","1","0.224157709078143","1","2","0.356866373159327","6.9112","6.9112","121.94756008","766413.377316261","766413.377316261","228648.597739869"
"2002/7/26 5:10","23.4166666666667","96.6666666666667","0","1","0","0","1","0","1","2","0.968710822570813","6.9112","6.9112","121.926042566417","699989.117128476","699989.117128476","186739.677132695"
"2002/7/26 5:20","23.3333333333333","97.3333333333333","1","1","0.292691954806098","1","1","0.292691954806098","0","1","0","6.9112","6.9112","121.926042615647","668128.13119232","668128.131192319","178767.43344951"
"2002/7/26 5:30","23.25","98","1","2","0.194168592821755","1","2","0.194168592821755","1","1","0.309122723401826","6.9112","6.9112","121.94756008","663833.768743763","663833.768743763","218699.488145197"
"2002/7/26 5:40","23.1666666666667","98.6666666666667","1","2","0.570991329492557","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","659405.893114877","659405.893114877","153579.319261966"
"2002/7/26 5:50","23.0833333333333","99.3333333333333","1","2","0.192525509077797","1","1","0.192525509077797","1","1","0.306520142650059","6.9112","6.9112","121.94756008","658839.686713984","658839.686713984","218171.483592631"
"2002/7/26 6:00","23","100","1","2","0.287552035977964","1","2","0.287552035977964","0","1","0","6.9112","6.9112","121.926042615662","658680.608387464","658680.608387464","177665.870301467"
"2002/7/26 6:10","23.1666666666667","99","1","2","0.367161871200658","1","2","0.367161871200658","0","2","0","6.9112","6.9112","121.926042615662","839980.957786577","839980.957786577","197506.029453823"
"2002/7/26 6:20","23.3333333333333","98","1","2","0.30939071486404","0","1","0","1","1","0.492767486392392","6.9112","6.9112","121.926042615662","709703.749681661","709703.749681662","197707.365245985"
"2002/7/26 6:30","23.5","97","1","2","0.334141929824219","0","2","0","1","2","0.532177277331747","6.9112","6.9112","121.926042615662","766322.828597244","766322.828597244","204568.710749065"
"2002/7/26 6:40","23.6666666666667","96","0","1","0","0","2","0","1","2","0.986501346689981","7.46434662366259","6.9112","121.92383367395","997642.60268296","714387.223531833","187976.531622458"
"2002/7/26 6:50","23.8333333333333","95","1","1","0.376736316165098","1","1","0.376736316165098","0","1","0","6.9112","6.9112","121.92570952013","858779.795451093","858779.795451092","199894.064440161"
"2002/7/26 7:00","24","94","1","2","0.222298346909763","1","2","0.222298346909763","1","1","0.353906208032069","6.9112","6.9112","121.94756008","760052.916046882","760052.916046882","228017.107813706"
"2002/7/26 7:10","23.9833333333333","93.8333333333333","1","2","0.217346605079727","1","2","0.217346605079727","1","2","0.346022873771678","6.9112","6.9112","121.94756008","743114.374386207","743114.374386207","226344.794028365"
"2002/7/26 7:20","23.9666666666667","93.6666666666667","1","2","0.71195395843484","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","818347.669237323","818347.669237323","178765.448926121"
"2002/7/26 7:30","23.95","93.5","1","2","0.740439574371482","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","856215.042710499","856215.042710499","184559.554969898"
"2002/7/26 7:40","23.9333333333333","93.3333333333333","0","1","0","0","2","0","1","1","0.983091723911295","7.43249045589173","6.9112","121.923836640514","981322.09681114","714379.620788248","187252.153992979"
"2002/7/26 7:50","23.9166666666667","93.1666666666667","1","1","0.236566585244225","1","1","0.236566585244225","1","2","0.376621708144612","6.9112","6.9112","121.94756008","808862.712975404","808862.712975403","232912.490381609"
"2002/7/26 8:00","23.9","93","1","2","0.235504868910055","1","2","0.235504868910055","1","2","0.374931421162928","6.9112","6.9112","121.94756008","805230.611769688","805230.611769688","232544.299729042"
"2002/7/26 8:10","23.9","93.1666666666667","0","1","0","0","1","0","1","2","0.988410967967839","8.553277228887","6.9112","121.91944098181","1555491.99387991","714647.215141491","184652.381255402"
"2002/7/26 8:20","23.9","93.3333333333333","1","1","0.440160789302534","1","1","0.440160789302534","1","2","0.700750311605761","6.9112","6.9112","121.94756008","1505670.99356091","1505670.99356091","315121.372512405"
"2002/7/26 8:30","23.9","93.5","1","2","0.634271856420962","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926042314575","1437784.55744484","1437784.55744484","305678.442099657"
"2002/7/26 8:40","23.9","93.6666666666667","1","2","1.02","0","2","0","0","1","0","8.76443431585508","6.9112","121.918484379311","2125045.89166216","1176083.11190928","246304.51452706"
"2002/7/26 8:50","23.9","93.8333333333333","1","2","0.714958920586925","1","1","0.714958920586925","0","2","0","6.9112","6.9112","121.924926622305","1630579.77437859","1630579.77437859","309865.682147175"
"2002/7/26 9:00","23.9","94","0","1","0","0","1","0","1","1","0.991754330720685","12.9525706239083","6.9112","121.87941055197","3808089.23687885","715550.736493523","174594.291148862"
"2002/7/26 9:10","23.9166666666667","94","1","1","0.828454771964982","1","1","0.828454771964982","0","1","0","6.9112","6.9112","121.922404509355","1889699.30776389","1889699.30776389","355650.878885761"
"2002/7/26 9:20","23.9333333333333","94","1","2","1.02","0","1","0","0","2","0","8.24660986860801","6.9112","121.920763781662","1853937.71483474","1170118.11203727","245976.132355184"
"2002/7/26 9:30","23.95","94","1","2","0.606805656007815","0","2","0","1","1","0.96605436664498","6.9112","6.9112","121.92523845106","1383702.16404964","1383702.16404964","296515.3905039"
"2002/7/26 9:40","23.9666666666667","94","1","2","0.525881629092444","1","1","0.525881629092444","0","1","0","6.9112","6.9112","121.926042370441","1199026.24133513","1199026.24133513","243502.164851489"
"2002/7/26 9:50","23.9833333333333","94","0","1","0","0","1","0","1","1","0.991574816209475","10.7809929241884","6.9112","121.907162229381","2696478.2878846","715105.297911385","177450.981609959"
"2002/7/26 10:00","24","94","1","1","0.736844998124937","1","1","0.736844998124937","0","1","0","6.9112","6.9112","121.923712254588","1680541.48787503","1680541.48787503","318347.294881663"
"2002/7/26 10:10","24.3333333333333","92.8333333333333","1","2","1.02","0","1","0","0","2","0","10.5237586369428","6.9112","121.910926365156","3016138.19681997","1166414.64291178","245719.279304107"
"2002/7/26 10:20","24.6666666666667","91.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.21818328622081","6.9112","121.917911293431","2548028.23730428","1878780.61342812","379426.945329113"
"2002/7/26 10:30","25","90.5","1","2","0.787004565943335","1","1","0.787004565943335","0","1","0","6.9112","6.9112","121.925254905922","1795056.63694767","1795056.63694767","338412.891334967"
"2002/7/26 10:40","25.3333333333333","89.3333333333333","1","2","1.02","0","1","0","0","2","0","10.8131770319565","6.9112","121.906724823471","3161979.27118123","1164134.86191189","245582.196254542"
"2002/7/26 10:50","25.6666666666667","88.1666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.94915704141519","6.9112","121.91462186046","2922693.00205804","1879174.60135566","376774.512152887"
"2002/7/26 11:00","26","87","1","2","1.02","0","2","0","0","1","0","13.4958469287656","6.9112","121.868802705075","4535290.1079562","1164945.35069008","243179.71442183"
"2002/7/26 11:10","26","87.3333333333333","1","2","0.918680201500681","1","1","0.772704762726775","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2644917.20092551","2644917.20092551","493172.391141744"
"2002/7/26 11:20","26","87.6666666666667","1","2","0.922175887358625","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926041408192","1766398.90398772","1766398.90398772","361798.448815875"
"2002/7/26 11:30","26","88","1","2","1.02","0","2","0","0","1","0","11.1891419016829","6.9112","121.901996312215","3354516.97902321","1164260.41574738","245584.625045926"
"2002/7/26 11:40","26","88.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","19.3649998963781","6.9112","121.764942259162","7085453.3548481","716421.208631631","175706.594297831"
"2002/7/26 11:50","26","88.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","11.5831461757638","6.9112","121.94756008","5439581.65396681","3046705.41873701","552689.075105952"
"2002/7/26 12:00","26","89","0","1","0","0","1","0","1","2","0.997773494882073","21.1478295161339","6.9112","121.729434274839","7995214.27847819","716543.479164475","175708.34808243"
"2002/7/26 12:10","26","89","1","1","1.02","1","1","1.02","1","2","0.997773494882073","13.7063422956346","6.9112","121.94756008","6528278.78862021","3047944.49055421","532441.25887522"
"2002/7/26 12:20","26","89","0","1","0","0","1","0","1","2","0.997773494882073","20.6996108521764","6.9112","121.732383688498","7766196.4454014","716512.740091868","175706.89641005"
"2002/7/26 12:30","26","89","0","2","0","0","2","0","1","2","0.997773494882073","25.2991797667431","6.9112","121.590237706243","10107008.2545217","716653.165263029","175706.033626196"
"2002/7/26 12:40","26","89","0","2","0","0","2","0","1","2","0.997773494882073","29.8464752874271","6.9112","121.436144020012","12414259.9460528","716540.095693779","175706.2049164"
"2002/7/26 12:50","26","89","1","1","1.02","0","2","0","0","1","0","30.5759836133276","6.9112","121.392721644267","13231643.2057944","1166166.7480276","216800.055945723"
"2002/7/26 13:00","26","89","1","2","1.02","1","1","1.02","1","1","0.997773494882073","21.34154431092","6.9112","121.94756008","10440198.4129366","3049268.23764645","511465.703494963"
"2002/7/26 13:10","26.25","88.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","14.3023802721268","6.9112","121.94756008","6833831.27884196","3048218.39759332","525507.047701582"
"2002/7/26 13:20","26.5","87.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","14.5628147894284","6.9112","121.844271556572","5797305.57812198","1881622.77107453","364306.209694009"
"2002/7/26 13:30","26.75","87","1","2","1.02","1","1","1.02","1","2","0.997773494882073","8.13880420123114","6.9112","121.94756008","3673184.37391513","3044430.35816193","569001.623477204"
"2002/7/26 13:40","27","86.3333333333333","1","2","0.647806014021569","1","2","0.637267668987219","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2180758.79925015","2180758.79925015","415509.139869387"
"2002/7/26 13:50","27.25","85.6666666666667","1","2","0.578616572720123","1","2","0.578616572720123","1","2","0.921176427996626","6.9112","6.9112","121.94756008","1979829.6311096","1979829.6311096","383847.95262664"
"2002/7/26 14:00","27.5","85","1","2","0.608879070220601","1","2","0.608879070220601","1","2","0.969355309598124","6.9112","6.9112","121.94756008","2083498.40730543","2083498.40730543","400234.590949027"
"2002/7/26 14:10","27.4166666666667","85.6666666666667","1","2","1.02","0","1","0","0","1","0","13.1264628500804","6.9112","121.877177785575","4346357.53622064","1164863.01569467","244092.518061918"
"2002/7/26 14:20","27.3333333333333","86.3333333333333","1","2","0.948747018610049","1","1","0.787738171281459","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2696453.29493979","2696453.29493979","502771.033992676"
"2002/7/26 14:30","27.25","87","1","2","1.02","0","1","0","1","2","0.997773494882073","7.98853277374165","6.9112","121.921309633659","2430326.08506389","1878656.82978334","380263.23235955"
"2002/7/26 14:40","27.1666666666667","87.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.32331071729251","6.9112","121.919444649905","2601925.00202912","1878837.2333959","379052.383794142"
"2002/7/26 14:50","27.0833333333333","88.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","18.4968672293704","6.9112","121.789323004697","6642599.02928105","716354.641905618","175707.808747024"
"2002/7/26 15:00","27","89","0","2","0","0","2","0","1","2","0.997773494882073","25.6863709583217","6.9112","121.588374261945","10304578.4428395","716639.886927338","175708.080755616"
"2002/7/26 15:10","27","89","1","1","1.02","1","1","1.02","0","1","0","19.1287427860728","6.9112","121.728877576153","8578956.02078239","2332599.38641584","385476.690366541"
"2002/7/26 15:20","27","89","1","2","1.02","1","2","1.02","0","2","0","15.9517373910964","6.9112","121.807577146575","6956954.4117931","2331889.39780075","396396.764595445"
"2002/7/26 15:30","27","89","0","1","0","0","1","0","1","1","0.997773494882073","26.9686518480277","6.9112","121.561567600481","10957100.1203413","716595.90772819","175710.510772025"
"2002/7/26 15:40","27","89","1","1","1.02","0","2","0","0","1","0","33.0625165075135","6.9112","121.321661907552","14491595.7030277","1166166.7480276","216809.108371594"
"2002/7/26 15:50","27","89","1","2","1.02","1","1","1.02","1","1","0.997773494882073","26.6638557432792","6.9112","121.94756008","13165783.91832","3048873.59174898","511489.774777545"
"2002/7/26 16:00","27","89","1","2","1.02","0","1","0","0","1","0","34.1456290441983","6.9112","121.286073209552","15039425.9585026","1166166.7480276","216810.102593071"
"2002/7/26 16:10","27.2666666666667","88.1666666666667","1","2","1.02","0","2","0","0","2","0","38.118710843616","6.9112","121.101361092464","17039109.3138004","1166166.7480276","216808.835373467"
"2002/7/26 16:20","27.5333333333333","87.3333333333333","1","2","1.02","0","2","0","0","2","0","43.5568635266278","6.9112","120.856605385665","19767375.1711216","1166119.08820082","216811.284779661"
"2002/7/26 16:30","27.8","86.5","0","1","0","0","2","0","1","1","0.997773494882073","52.5401101138982","6.9112","120.405404571282","23790760.6867403","716097.680615899","175713.180443813"
"2002/7/26 16:40","28.0666666666667","85.6666666666667","1","1","1.02","1","1","1.02","0","1","0","48.0006630077835","6.9112","120.56036916331","23136990.2502007","2331194.76865041","385475.340613352"
"2002/7/26 16:50","28.3333333333333","84.8333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","42.2033816961116","6.9112","121.94756008","21124354.2603648","3048413.37985322","511586.921153068"
"2002/7/26 17:00","28.6","84","1","2","1.02","0","1","0","1","2","0.997773494882073","43.2016677867132","6.9112","120.845607419961","20301817.9563026","1882534.7386951","346672.383812654"
"2002/7/26 17:10","28.3333333333333","85.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","36.2106713397132","6.9112","121.12403700412","16787961.8968822","1882706.84372138","346665.964162342"
"2002/7/26 17:20","28.0666666666667","87.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","27.9388398392408","6.9112","121.445580702153","12608305.3542251","1882706.84372138","346666.327404032"
"2002/7/26 17:30","27.8","89","0","1","0","0","2","0","1","2","0.997773494882073","29.4214089892831","6.9112","121.437123408364","12197555.2090083","716540.09569378","175705.060795209"
"2002/7/26 17:40","27.5333333333333","90.6666666666667","1","1","1.02","1","1","1.02","0","1","0","16.853713359741","6.9112","121.762370110192","7416711.88044228","2332091.1159982","385475.050530167"
"2002/7/26 17:50","27.2666666666667","92.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","9.22575752802444","6.9112","121.907785508176","3064406.66753095","1879323.82030545","375770.856263352"
"2002/7/26 18:00","27","94","1","2","0.359427210331422","1","1","0.359427210331422","1","2","0.572219824574645","6.9112","6.9112","121.94756008","1229281.67460097","1229281.67460097","279765.483375319"
"2002/7/26 18:10","27","94","1","2","0.404872609561975","0","1","0","1","2","0.64457038020301","6.9112","6.9112","121.926042190713","922955.794188492","922955.794188491","225615.071235297"
"2002/7/26 18:20","27","94","1","2","0.388623663120288","0","2","0","1","2","0.618701528276603","6.9112","6.9112","121.926042615532","885892.957971887","885892.957971887","220621.916254452"
"2002/7/26 18:30","27","94","1","2","0.263453497471063","1","1","0.263453497471063","1","2","0.419426548055338","6.9112","6.9112","121.94756008","900847.807071653","900847.807071653","242446.470970293"
"2002/7/26 18:40","27","94","1","2","0.79482535655726","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","905939.932354711","905939.932354711","194879.947748864"
"2002/7/26 18:50","27","94","1","2","0.39728044321901","0","2","0","1","1","0.632483404125415","6.9112","6.9112","121.926042615662","905638.311871085","905638.311871086","223268.914575339"
"2002/7/26 19:00","27","94","1","2","0.397139661472116","0","2","0","1","2","0.632259274999417","6.9112","6.9112","121.926042615662","905317.197021103","905317.197021103","223225.544102602"
"2002/7/26 19:10","27.0333333333333","93.3333333333333","1","2","0.790795715620019","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","901344.256870545","901344.256870545","194052.082999828"
"2002/7/26 19:20","27.0666666666667","92.6666666666667","1","2","0.261851644087024","1","1","0.261851644087024","1","1","0.416876345299226","6.9112","6.9112","121.94756008","895367.261468032","895367.261468032","241867.151157023"
"2002/7/26 19:30","27.1","92","1","2","0.765966894637053","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","873028.39557387","873028.39557387","189014.579488194"
"2002/7/26 19:40","27.1333333333333","91.3333333333333","1","2","0.258472346896339","1","1","0.258472346896339","1","1","0.411496394115629","6.9112","6.9112","121.94756008","883805.53761563","883805.53761563","240649.706762885"
"2002/7/26 19:50","27.1666666666667","90.6666666666667","1","2","0.258361669661171","1","2","0.258361669661171","1","2","0.411320192352735","6.9112","6.9112","121.94756008","883426.876139257","883426.876139257","240609.941393148"
"2002/7/26 20:00","27.2","90","0","1","0","0","1","0","1","2","0.997773494882073","7.98405800063126","6.9112","121.92182789852","1263891.48101338","714511.285260815","188645.177655614"
"2002/7/26 20:10","27","90.6666666666667","1","1","0.860232942536094","0","2","0","0","1","0","6.9112","6.9112","121.92539655711","980539.031716346","980539.031716346","208702.92556959"
"2002/7/26 20:20","26.8","91.3333333333333","1","2","0.253316618948364","1","1","0.253316618948364","1","1","0.403288307312115","6.9112","6.9112","121.94756008","866166.376558911","866166.376558911","238804.560539939"
"2002/7/26 20:30","26.6","92","1","2","0.248965781779971","1","2","0.248965781779971","1","2","0.39636163284316","6.9112","6.9112","121.94756008","851281.283666762","851281.283666762","237259.020480315"
"2002/7/26 20:40","26.4","92.6666666666667","1","2","0.371106525520108","0","1","0","1","2","0.590813674723773","6.9112","6.9112","121.926042615662","845939.464151818","845939.464151819","215355.426865848"
