1,"2.1mp.cws.beijing.random.sys"
"2002/7/26 20:50","26.2","93.3333333333333","1","2","0.367970888708547","0","2","0","1","2","0.585821638799208","6.9112","6.9112","121.926042615662","838787.850743543","838787.850743544","214425.81394376"
"2002/7/26 21:00","26","94","0","1","0","0","2","0","1","2","0.997773494882073","7.69862633811355","6.9112","121.922912113239","1117665.45510996","714443.143796601","189652.306788897"
"2002/7/26 21:10","26","93.8333333333333","1","1","0.398263605185336","0","2","0","1","2","0.634048629995155","6.9112","6.9112","121.925568440314","907880.852092144","907880.852092144","223568.219052282"
"2002/7/26 21:20","26","93.6666666666667","1","2","0.36254864967296","0","2","0","1","2","0.577189257664555","6.9112","6.9112","121.92604247107","826421.219668813","826421.219668814","212827.70314336"
"2002/7/26 21:30","26","93.5","1","2","0.239233418378458","1","1","0.239233418378458","1","2","0.380867393347003","6.9112","6.9112","121.94756008","817985.948734433","817985.948734433","233840.095303366"
"2002/7/26 21:40","26","93.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.61176003473124","6.9112","121.923250938084","1073163.5476793","714422.408650033","189958.335651941"
"2002/7/26 21:50","26","93.1666666666667","1","1","0.390007751936184","0","2","0","1","2","0.620905042748136","6.9112","6.9112","121.925620749968","889049.910425656","889049.910425656","221039.694241415"
"2002/7/26 22:00","26","93","1","2","0.358484468918018","0","2","0","1","2","0.570718949541561","6.9112","6.9112","121.926042487022","817152.075628881","817152.075628881","211637.673558706"
"2002/7/26 22:10","26.0166666666667","92.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.58429566944901","6.9112","121.923357730692","1059093.40629842","714415.853106929","190055.030946188"
"2002/7/26 22:20","26.0333333333333","92.6666666666667","1","1","0.776731206453239","0","2","0","0","1","0","6.9112","6.9112","121.92563728861","885304.355563428","885304.355563428","191179.530176211"
"2002/7/26 22:30","26.05","92.5","1","2","0.358541073462928","0","2","0","1","1","0.57080906582054","6.9112","6.9112","121.926042492065","817281.172384975","817281.172384974","211654.222167845"
"2002/7/26 22:40","26.0666666666667","92.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.57147727997578","6.9112","121.923403093973","1052526.45593773","714412.793504558","190100.154882098"
"2002/7/26 22:50","26.0833333333333","92.1666666666667","1","1","0.771699031298966","0","2","0","0","1","0","6.9112","6.9112","121.925645007656","879565.480901127","879565.480901127","190162.224662745"
"2002/7/26 23:00","26.1","92","1","2","0.714518334760139","0","2","0","0","2","0","6.9112","6.9112","121.926042494419","814357.562354878","814357.562354878","178911.896286234"
"2002/7/26 23:10","25.9166666666667","93.3333333333333","1","2","0.236745707830011","1","1","0.236745707830011","1","1","0.376906877134799","6.9112","6.9112","121.94756008","809475.487913593","809475.487913593","232974.670088782"
"2002/7/26 23:20","25.7333333333333","94.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.56825457493897","6.9112","121.923418000075","1050875.45055084","714412.024276435","190111.492124106"
"2002/7/26 23:30","25.55","96","1","1","0.25696872054775","1","1","0.25696872054775","1","2","0.409102571998983","6.9112","6.9112","121.94756008","878661.177058796","878661.177058796","240110.051598126"
"2002/7/26 23:40","25.3666666666667","97.3333333333333","1","2","0.237463976165779","1","2","0.237463976165779","1","2","0.378050383717709","6.9112","6.9112","121.94756008","811932.675065139","811932.675065139","233224.186251991"
"2002/7/26 23:50","25.1833333333333","98.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.54770351203906","6.9112","121.923495532987","1040346.99807454","714407.119025875","190183.823241452"
"2002/7/27 0:00","25","100","1","1","0.383250141248324","1","1","0.383250141248324","0","1","0","6.9112","6.9112","121.925659323868","873636.684727545","873636.684727545","201639.216527997"
"2002/7/27 0:10","25","100","1","2","0.237150596669641","1","2","0.237150596669641","1","1","0.3775514733538","6.9112","6.9112","121.94756008","810860.606690718","810860.606690718","233115.28723129"
"2002/7/27 0:20","25","100","1","2","0.353911939922991","0","1","0","1","2","0.563439334464606","6.9112","6.9112","121.926042615626","806723.679888137","806723.679888138","210306.722434388"
"2002/7/27 0:30","25","100","1","2","0.353872613086874","1","1","0.353872613086874","0","1","0","6.9112","6.9112","121.926042615662","806633.989260317","806633.989260317","193891.979878336"
"2002/7/27 0:40","25","100","1","2","0.353532162333715","0","1","0","1","1","0.562834716173985","6.9112","6.9112","121.926042615662","805857.541736064","805857.541736064","210196.574960285"
"2002/7/27 0:50","25","100","0","1","0","0","2","0","1","2","0.997773494882073","7.54289830964136","6.9112","121.923513771705","1037885.25783237","714405.972100859","190200.72988322"
"2002/7/27 1:00","25","100","1","1","0.765384064118933","0","2","0","0","1","0","6.9112","6.9112","121.92566221749","872363.724559599","872363.7245596","188891.575595172"
"2002/7/27 1:10","25.0666666666667","99.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.58564846843513","6.9112","121.923308182419","1059786.32770303","714416.176128291","190050.204887643"
"2002/7/27 1:20","25.1333333333333","98.3333333333333","1","1","0.767003752683739","0","2","0","0","1","0","6.9112","6.9112","121.925636473939","874210.854063402","874210.854063402","189216.282370512"
"2002/7/27 1:30","25.2","97.5","1","2","0.353002031149863","1","1","0.353002031149863","0","2","0","6.9112","6.9112","121.926042491816","804648.501931828","804648.501931828","193666.890422837"
"2002/7/27 1:40","25.2666666666667","96.6666666666667","1","2","0.34969490776256","1","2","0.34969490776256","0","2","0","6.9112","6.9112","121.926042615624","797106.178239438","797106.178239438","192814.398025283"
"2002/7/27 1:50","25.3333333333333","95.8333333333333","1","2","0.348980160240865","0","1","0","1","1","0.555587780593811","6.9112","6.9112","121.926042615662","795476.113594274","795476.113594274","208880.323024147"
"2002/7/27 2:00","25.4","95","1","2","0.348316148623471","0","2","0","1","2","0.554530652473571","6.9112","6.9112","121.926042615662","793961.761171267","793961.761171268","208688.984139987"
"2002/7/27 2:10","25.3333333333333","94.8333333333333","1","2","0.44025014741818","1","1","0.44025014741818","1","2","0.700892572636061","6.9112","6.9112","123.484564562216","1505958.53586899","1505958.53586899","315531.899425069"
"2002/7/27 2:20","25.2666666666667","94.6666666666667","1","2","0.581902292227305","1","2","0.581902292227305","0","1","0","6.9112","6.9112","121.926042615662","1326865.69491545","1326865.69491545","261874.399333097"
"2002/7/27 2:30","25.2","94.5","1","2","0.519448470580648","0","1","0","1","1","0.826978882420023","6.9112","6.9112","121.926042615662","1184347.10466255","1184347.10466255","263829.761059132"
"2002/7/27 2:40","25.1333333333333","94.3333333333333","1","2","0.924015140698673","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","1053291.32070341","1053291.32070341","222891.581385301"
"2002/7/27 2:50","25.0666666666667","94.1666666666667","1","2","0.885893688007323","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","1009807.77641731","1009807.77641731","214321.755688667"
"2002/7/27 3:00","25","94","1","2","0.288861578210315","1","1","0.288861578210315","1","1","0.459877040075648","6.9112","6.9112","121.94756008","987783.691191641","987783.69119164","251826.918117748"
"2002/7/27 3:10","25","94","1","2","0.266503892017222","1","2","0.266503892017222","1","2","0.424282875517239","6.9112","6.9112","121.94756008","911284.467608686","911284.467608686","243553.625000014"
"2002/7/27 3:20","25","94","1","2","0.74332917358319","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","847212.271127202","847212.271127202","184505.441719324"
"2002/7/27 3:30","25","94","1","2","0.736799560721305","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","839766.042773202","839766.042773202","183224.200644875"
"2002/7/27 3:40","25","94","1","2","0.369770649883528","1","1","0.369770649883528","0","2","0","6.9112","6.9112","121.926042615662","842892.653480866","842892.653480866","198046.663539648"
"2002/7/27 3:50","25","94","1","2","0.738224670101121","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","841391.200312907","841391.200312907","183503.183114147"
"2002/7/27 4:00","25","94","1","2","0.242947797053745","1","1","0.242947797053745","1","1","0.386780805166928","6.9112","6.9112","121.94756008","830693.01856301","830693.01856301","235138.691125224"
"2002/7/27 4:10","25","94.3333333333333","1","2","0.375472009221085","0","1","0","1","2","0.597763666949608","6.9112","6.9112","121.926042615662","855896.165803572","855896.165803573","216652.192700142"
"2002/7/27 4:20","25","94.6666666666667","1","2","0.349562553564341","1","1","0.349562553564341","0","1","0","6.9112","6.9112","121.926042615662","796804.328873701","796804.328873701","192779.870170458"
"2002/7/27 4:30","25","95","1","2","0.35037880304499","1","2","0.35037880304499","0","2","0","6.9112","6.9112","121.926042615662","798665.884019027","798665.884019027","192989.889308188"
"2002/7/27 4:40","25","95.3333333333333","1","2","0.351066534723883","0","1","0","1","1","0.558909356719248","6.9112","6.9112","121.926042615662","800234.342364635","800234.342364634","209481.107450703"
"2002/7/27 4:50","25","95.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.51505113315976","6.9112","121.923621045318","1023618.93574718","714399.325493125","190298.513482716"
"2002/7/27 5:00","25","96","1","1","0.759010177063163","0","2","0","0","1","0","6.9112","6.9112","121.925678986644","865094.843054176","865094.843054176","187613.848052838"
"2002/7/27 5:10","25","95.6666666666667","1","2","0.350372643780923","0","2","0","1","1","0.557804659739605","6.9112","6.9112","121.92604250478","798651.837059737","798651.837059738","209280.930667674"
"2002/7/27 5:20","25","95.3333333333333","1","2","0.223240843616875","1","1","0.223240843616875","1","2","0.355406693484765","6.9112","6.9112","121.94756008","763276.979460548","763276.979460548","228336.963659817"
"2002/7/27 5:30","25","95","1","2","0.222530985080093","1","2","0.222530985080093","1","2","0.35427657557573","6.9112","6.9112","121.94756008","760848.716202047","760848.716202047","228096.012230528"
"2002/7/27 5:40","25","94.6666666666667","1","2","0.331321171153795","1","2","0.331321171153795","0","1","0","6.9112","6.9112","121.926042615662","755203.84107032","755203.84107032","188147.129793828"
"2002/7/27 5:50","25","94.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.21652980959708","6.9112","121.924753248656","870682.58089385","714328.081776598","191347.463803795"
"2002/7/27 6:00","25","94","0","2","0","0","2","0","1","2","0.997773494882073","7.7003362042778","6.9112","121.922655932965","1118540.59669574","714443.552638423","189645.82427035"
"2002/7/27 6:10","25","94","1","1","0.284845733713035","1","1","0.284845733713035","1","2","0.453483684849054","6.9112","6.9112","121.94756008","974042.485547861","974042.485547862","250320.344111481"
"2002/7/27 6:20","25","94","1","2","0.345089853154459","1","2","0.345089853154459","0","1","0","6.9112","6.9112","121.926042470951","786603.877730903","786603.877730903","191633.216361946"
"2002/7/27 6:30","25","94","1","2","0.225937493455201","1","2","0.225937493455201","1","1","0.359699847851134","6.9112","6.9112","121.94756008","772501.670226353","772501.670226353","229254.87202249"
"2002/7/27 6:40","25","94","1","2","0.715538312249689","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","815520.679151412","815520.679151412","179103.408094283"
"2002/7/27 6:50","25","94","0","1","0","0","2","0","1","1","0.997773494882073","7.71494419615221","6.9112","121.92287574635","1126025.21474832","714447.038959199","189594.379063804"
"2002/7/27 7:00","25","94","1","1","0.445506604190741","1","1","0.445506604190741","0","1","0","6.9112","6.9112","121.925558613926","1015647.25809753","1015647.25809753","219044.685359958"
"2002/7/27 7:10","25.1333333333333","93.8333333333333","1","2","0.863315464198982","0","1","0","0","2","0","6.9112","6.9112","121.926042468074","984054.90574345","984054.905743449","209365.149708878"
"2002/7/27 7:20","25.2666666666667","93.6666666666667","1","2","0.440731187760351","0","2","0","1","1","0.701658404527186","6.9112","6.9112","121.926042615617","1004753.3239662","1004753.3239662","237003.869634199"
"2002/7/27 7:30","25.4","93.5","0","1","0","0","2","0","1","2","0.997773494882073","9.37990995705193","6.9112","121.915897469984","1978913.17875244","714818.220722739","183679.553594216"
"2002/7/27 7:40","25.5333333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","10.9794995741849","6.9112","121.899984107856","2798033.74831303","715146.00386867","177911.580115074"
"2002/7/27 7:50","25.6666666666667","93.1666666666667","1","1","0.609081306474896","1","1","0.609081306474896","0","1","0","6.9112","6.9112","121.923592259184","1388896.06406176","1388896.06406176","271178.941483131"
"2002/7/27 8:00","25.8","93","1","2","0.395566227327152","0","1","0","1","1","0.629754316597463","6.9112","6.9112","121.926041868382","901728.295823235","901728.295823235","222738.234078356"
"2002/7/27 8:10","25.8333333333333","93.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","8.32223236185052","6.9112","121.92067500531","1437134.9101771","714592.034530255","187447.775098539"
"2002/7/27 8:20","25.8666666666667","93.3333333333333","1","1","1.02","0","2","0","0","1","0","9.41919363687211","6.9112","121.914074047537","2447860.4717982","1163669.63958142","245586.414747708"
"2002/7/27 8:30","25.9","93.5","0","1","0","0","2","0","1","1","0.997773494882073","15.0261920516644","6.9112","121.848295276521","4868830.4066986","715879.026451723","175705.141300646"
"2002/7/27 8:40","25.9333333333333","93.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","21.6068064408297","6.9112","121.705523640142","8228428.17905913","716574.975278485","175707.084455049"
"2002/7/27 8:50","25.9666666666667","93.8333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","18.9072409325321","6.9112","121.744064735488","8016599.42247553","1882722.93026458","346666.714921406"
"2002/7/27 9:00","26","94","0","1","0","0","2","0","1","2","0.997773494882073","27.0079342498506","6.9112","121.547900329444","10976001.1319362","716594.555433857","175708.60553354"
"2002/7/27 9:10","26.2166666666667","93.1666666666667","1","1","1.02","1","1","1.02","0","1","0","23.3487584195158","6.9112","121.616244050895","10728677.443162","2332566.15449751","385477.145618512"
"2002/7/27 9:20","26.4333333333333","92.3333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","17.2020735469924","6.9112","121.94756008","8319841.82489336","3049064.7602737","511451.105447239"
"2002/7/27 9:30","26.65","91.5","1","2","1.02","0","1","0","0","1","0","24.8602204437459","6.9112","121.614267402415","10334325.4290824","1166326.14728247","216808.894288617"
"2002/7/27 9:40","26.8666666666667","90.6666666666667","1","2","1.02","1","1","1.02","0","2","0","21.9161731608533","6.9112","121.660718814133","9999892.66421147","2332726.21795947","385477.801073805"
"2002/7/27 9:50","27.0833333333333","89.8333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","16.4386551838449","6.9112","121.94756008","7928611.52451779","3048841.88806378","511448.689571677"
"2002/7/27 10:00","27.3","89","0","1","0","0","1","0","1","2","0.997773494882073","28.6808165390823","6.9112","121.50858026318","11826359.9295523","716540.095693778","175711.434932444"
"2002/7/27 10:10","27.5166666666667","88.1666666666667","1","1","1.02","0","2","0","0","1","0","33.9891415602037","6.9112","121.281817796468","14959227.0413814","1166166.7480276","216810.825980774"
"2002/7/27 10:20","27.7333333333333","87.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","34.5490122671421","6.9112","121.236819744238","15955732.7923391","1882706.84372138","346670.888672597"
"2002/7/27 10:30","27.95","86.5","0","1","0","0","2","0","1","2","0.997773494882073","45.3517844350402","6.9112","120.801672030511","20219964.4946511","716479.625602974","175713.848913049"
"2002/7/27 10:40","28.1666666666667","85.6666666666667","1","1","1.02","0","2","0","0","1","0","51.7548051209205","6.9112","120.431240394498","23847833.4192963","1165435.26770754","216815.170491618"
"2002/7/27 10:50","28.3833333333333","84.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","52.6690717137276","6.9112","120.341501685882","25008704.5861681","1881106.40305228","346672.233775932"
"2002/7/27 11:00","28.6","84","0","1","0","0","2","0","1","2","0.997773494882073","64.1725810829704","6.9112","119.720062028139","29507501.707355","715090.108060477","175718.134166723"
"2002/7/27 11:10","28.5","84.8333333333333","1","1","1.02","0","2","0","0","1","0","71.6908511397984","6.9112","119.176523035733","33586835.8621067","1161938.79960933","216819.692803151"
"2002/7/27 11:20","28.4","85.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","65.7983857367691","6.9112","121.94756008","33199965.4932956","3039141.28687314","511818.506543136"
"2002/7/27 11:30","28.3","86.5","1","2","1.02","0","1","0","0","1","0","74.1737354224937","6.9112","119.008416086264","34781581.2050926","1161388.43426825","216821.125394374"
"2002/7/27 11:40","28.2","87.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","85.7480066707469","6.9112","118.175820507221","39841987.1693078","712249.048472065","175721.568674224"
"2002/7/27 11:50","28.1","88.1666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","80.0838790340883","6.9112","121.94756008","40509030.760196","3031466.13475501","512010.239653422"
"2002/7/27 12:00","28","89","1","2","1.02","1","2","1.02","1","2","0.997773494882073","76.3050984961953","6.9112","121.94756008","38575539.576384","3033389.83097316","511955.94043559"
"2002/7/27 12:10","28.1666666666667","89","1","2","1.02","0","1","0","0","1","0","83.1576007807603","6.9112","118.330978754731","39053356.8678855","1159649.69805144","216821.530488705"
"2002/7/27 12:20","28.3333333333333","89","1","2","1.02","1","1","1.02","0","2","0","76.4809676815268","6.9112","118.703593816731","37005212.5331655","2320850.46503799","385471.403863611"
"2002/7/27 12:30","28.5","89","0","1","0","0","1","0","1","1","0.997773494882073","83.8467959929288","6.9112","118.282122251279","38933014.7155973","712571.318612691","175715.308274716"
"2002/7/27 12:40","28.6666666666667","89","1","1","1.02","0","2","0","0","1","0","84.9457113057192","6.9112","118.134297838836","39877075.0526849","1159155.81143404","216815.94910343"
"2002/7/27 12:50","28.8333333333333","89","1","2","1.02","1","1","1.02","1","1","0.997773494882073","75.6373836257285","6.9112","121.94756008","38233838.578915","3033678.87049095","511946.510520679"
"2002/7/27 13:00","29","89","1","2","1.02","1","2","1.02","0","1","0","71.3049025841646","6.9112","119.09650175197","34533091.4098789","2323019.6168296","385475.432468251"
"2002/7/27 13:10","29.4666666666667","87","1","2","1.02","1","2","1.02","1","1","0.997773494882073","65.8832210631523","6.9112","121.94756008","33243367.2988837","3039092.156005","511819.550274413"
"2002/7/27 13:20","29.9333333333333","85","0","1","0","0","1","0","1","2","0.997773494882073","80.6270644762121","6.9112","118.600383409483","37432383.4926966","712918.37368744","175725.54503762"
"2002/7/27 13:30","30.4","83","1","1","1.02","0","2","0","0","1","0","91.3731010302558","6.9112","117.717055178908","42916331.8688268","1157385.55963176","216835.834170394"
"2002/7/27 13:40","30.8666666666667","81","1","2","1.02","0","2","0","1","1","0.997773494882073","97.5831714601408","6.9112","117.145465997246","46476741.4184701","1865137.95020374","346687.202610613"
"2002/7/27 13:50","31.3333333333333","79","1","2","1.02","1","1","1.02","1","2","0.997773494882073","94.3498256780655","6.9112","121.94756008","47805521.8480719","3021228.20368009","512251.311370242"
"2002/7/27 14:00","31.8","77","1","2","1.02","0","1","0","0","1","0","105.381041942176","6.9112","116.862346765951","49484697.0008174","1153546.37767068","216821.019821932"
"2002/7/27 14:10","31.6666666666667","77.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","101.945040613312","6.9112","121.94756008","51690214.5790784","3015805.63021343","512363.425667698"
"2002/7/27 14:20","31.5333333333333","77.6666666666667","1","2","1.02","0","1","0","0","1","0","111.019964862064","6.9112","116.862346765951","52250867.198635","1152009.95975652","216820.189952909"
"2002/7/27 14:30","31.4","78","0","1","0","0","2","0","1","1","0.997773494882073","120.338248747394","6.9112","116.862346765951","56378912.0754715","706437.441374866","175704.989700154"
"2002/7/27 14:40","31.2666666666667","78.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","116.178508732715","6.9112","121.94756008","58970198.9981386","3005695.87299517","512363.425667698"
"2002/7/27 14:50","31.1333333333333","78.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","120.626094434787","6.9112","116.862346765951","57668767.943459","1855012.35471421","346676.411372113"
"2002/7/27 15:00","31","79","1","2","1.02","1","1","1.02","0","1","0","121.243879561036","6.9112","116.862346765951","58414681.074763","2297703.04348591","385481.494665589"
"2002/7/27 15:10","30.8333333333333","80.6666666666667","1","2","1.02","1","2","1.02","0","2","0","122.092041411892","6.9112","116.862346765951","58830977.4489421","2297703.04348592","385481.598384485"
"2002/7/27 15:20","30.6666666666667","82.3333333333333","1","2","1.02","1","2","1.02","0","2","0","123.327391646313","6.9112","116.862346765951","59437314.3443257","2297703.04348592","385481.693876146"
"2002/7/27 15:30","30.5","84","0","1","0","0","1","0","1","1","0.997773494882073","134.317665937289","6.9112","116.862346765951","63239779.0500297","705900.91916097","175705.031767837"
"2002/7/27 15:40","30.3333333333333","85.6666666666667","1","1","1.02","0","2","0","0","1","0","139.935569102647","6.9112","116.862346765951","66440119.3134034","1148851.52174296","216820.826560564"
"2002/7/27 15:50","30.1666666666667","87.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","148.32504504142","6.9112","116.862346765951","70114906.8654558","705900.91916097","175705.117819557"
"2002/7/27 16:00","30","89","1","1","1.02","0","2","0","1","2","0.997773494882073","149.701768216974","6.9112","116.862346765951","71939484.2119963","1854752.44090393","346677.829997162"
"2002/7/27 16:10","30.2666666666667","85.1666666666667","1","2","1.02","1","1","1.02","0","1","0","150.069346420948","6.9112","116.862346765951","72562850.2310312","2297703.04348591","385481.735721066"
"2002/7/27 16:20","30.5333333333333","81.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","160.444891296523","6.9112","116.862346765951","76063592.3038738","705900.91916097","175704.852597949"
"2002/7/27 16:30","30.8","77.5","0","2","0","0","2","0","1","2","0.997773494882073","168.904098230975","6.9112","116.862346765951","80215555.955257","705900.91916097","175704.685983524"
"2002/7/27 16:40","31.0666666666667","73.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","164.554164395082","6.9112","121.94756008","83745138.424033","3003603.96264689","512363.425667698"
"2002/7/27 16:50","31.3333333333333","69.8333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","162.221630390479","6.9112","121.94756008","82550461.7352402","3003603.96264689","512363.425667698"
"2002/7/27 17:00","31.6","66","1","2","1.02","1","2","1.02","1","2","0.997773494882073","158.582443080657","6.9112","121.94756008","80686543.6801911","3003603.96264689","512363.425667698"
"2002/7/27 17:10","31.1666666666667","69.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","162.574709373012","6.9112","116.862346765951","77108953.5660068","705900.919160984","175704.251235982"
"2002/7/27 17:20","30.7333333333333","73.6666666666667","1","1","1.02","1","1","1.02","0","1","0","154.112629341491","6.9112","116.862346765951","74547381.8601113","2297703.04348593","385480.440785375"
"2002/7/27 17:30","30.3","77.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","143.890202392196","6.9112","121.94756008","73161475.4831144","3003603.9626469","512363.425667698"
"2002/7/27 17:40","29.8666666666667","81.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","140.520264828669","6.9112","116.862346765951","67433001.6742499","1854752.44090393","346674.031817317"
"2002/7/27 17:50","29.4333333333333","85.1666666666667","1","2","1.02","0","2","0","0","1","0","140.078341117481","6.9112","116.862346765951","66510194.9387686","1148851.52174296","216815.302394855"
"2002/7/27 18:00","29","89","1","2","1.02","1","1","1.02","1","1","0.997773494882073","128.852045791614","6.9112","121.94756008","65459236.159838","3003603.96264689","512363.425667698"
"2002/7/27 18:10","29","89","1","2","1.02","0","1","0","0","1","0","129.83909704199","6.9112","116.862346765951","61484550.1533296","1148851.52174296","216816.152467559"
"2002/7/27 18:20","29","89","1","2","1.02","1","1","1.02","0","2","0","122.421613507835","6.9112","116.862346765951","58992738.6368963","2297703.04348591","385481.10651151"
"2002/7/27 18:30","29","89","1","2","1.02","1","2","1.02","1","1","0.997773494882073","112.675268494426","6.9112","121.94756008","57178392.2795161","3008177.87199309","512363.425667698"
"2002/7/27 18:40","29","89","1","2","1.02","1","2","1.02","1","2","0.997773494882073","103.701239405559","6.9112","121.94756008","52588452.9761632","3014554.56483241","512363.425667698"
"2002/7/27 18:50","29","89","0","1","0","0","1","0","1","2","0.997773494882073","107.497271547167","6.9112","116.862346765951","50078425.1558487","708582.789375614","175704.699153618"
"2002/7/27 19:00","29","89","1","1","1.02","0","2","0","0","1","0","106.382507405239","6.9112","116.862346765951","49975964.9736398","1153273.21277515","216816.136912033"
"2002/7/27 19:10","29.0166666666667","88.5","1","2","1.02","1","1","1.02","0","2","0","99.3348390501705","6.9112","116.862346765951","47672652.2311807","2309110.13576183","385472.414961698"
"2002/7/27 19:20","29.0333333333333","88","1","2","1.02","0","1","0","1","1","0.997773494882073","93.1785608412601","6.9112","117.386266243762","44398822.9259977","1867088.69699037","346664.848940558"
"2002/7/27 19:30","29.05","87.5","1","2","1.02","1","1","1.02","1","2","0.997773494882073","82.7398876131956","6.9112","121.94756008","41867473.2508041","3029554.80911365","512051.855329894"
"2002/7/27 19:40","29.0666666666667","87","1","2","1.02","0","1","0","1","2","0.997773494882073","76.9561161192517","6.9112","118.677012042204","36786979.9110612","1873550.22518675","346666.376064146"
"2002/7/27 19:50","29.0833333333333","86.5","1","2","1.02","1","1","1.02","0","1","0","66.2277964698052","6.9112","119.392557276893","32069505.7568961","2325273.16263164","385467.393503262"
"2002/7/27 20:00","29.1","86","1","2","1.02","0","1","0","0","2","0","65.5885697088978","6.9112","119.523234998576","30619191.3853747","1163293.38035206","216813.263874959"
"2002/7/27 20:10","28.9166666666667","87.3333333333333","1","2","1.02","1","1","1.02","0","2","0","54.4583132407385","6.9112","120.151008792195","26323654.134234","2329752.9259018","385468.870781009"
"2002/7/27 20:20","28.7333333333333","88.6666666666667","1","2","1.02","0","1","0","0","2","0","53.7996750791588","6.9112","120.266794763235","24849538.8589589","1165207.10071267","216813.736363831"
"2002/7/27 20:30","28.55","90","1","2","1.02","1","1","1.02","1","1","0.997773494882073","42.7050825434397","6.9112","121.94756008","21381242.1330926","3048340.23684977","511590.780890398"
"2002/7/27 20:40","28.3666666666667","91.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","36.9242484522557","6.9112","121.099279233627","17147852.6914442","1882706.84372138","346669.51438197"
"2002/7/27 20:50","28.1833333333333","92.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","26.3358436883174","6.9112","121.94756008","12997782.7852464","3048873.59174898","511488.11746278"
"2002/7/27 21:00","28","94","0","1","0","0","1","0","1","2","0.997773494882073","30.3176364994044","6.9112","121.417430670111","12652727.4954771","716540.09569378","175707.260302226"
"2002/7/27 21:10","27.8333333333333","94","1","1","1.02","0","2","0","1","2","0.997773494882073","22.6848291459864","6.9112","121.621178757628","9940344.74247624","1883033.78838996","346669.526382654"
"2002/7/27 21:20","27.6666666666667","94","1","2","1.02","1","1","1.02","1","2","0.997773494882073","10.9757348945779","6.9112","121.94756008","5128123.6019771","3046351.12631114","557203.135547995"
"2002/7/27 21:30","27.5","94","1","2","0.713876045910612","1","2","0.713876045910612","0","1","0","6.9112","6.9112","121.923592084392","1628107.8689333","1628107.8689333","309453.447388821"
"2002/7/27 21:40","27.3333333333333","94","1","2","0.864859533510913","0","1","0","0","2","0","6.9112","6.9112","121.926041868329","985816.053795949","985816.053795949","209713.610960996"
"2002/7/27 21:50","27.1666666666667","94","1","2","0.412917460467577","0","2","0","1","1","0.657378044847232","6.9112","6.9112","121.926042615434","941306.262167429","941306.262167429","228126.996173759"
"2002/7/27 22:00","27","94","1","2","0.407612102590827","0","2","0","1","2","0.648931742324003","6.9112","6.9112","121.926042615662","929204.583975026","929204.583975026","226467.296881174"
"2002/7/27 22:10","27.1166666666667","93.3333333333333","1","2","0.40551653838088","0","2","0","1","2","0.645595535854005","6.9112","6.9112","121.926042615662","924424.592696695","924424.592696695","225815.150569641"
"2002/7/27 22:20","27.2333333333333","92.6666666666667","1","2","0.807405181951236","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","920286.994675126","920286.994675126","197481.753634835"
"2002/7/27 22:30","27.35","92","0","1","0","0","2","0","1","1","0.997773494882073","8.3312084812492","6.9112","121.920355680156","1441731.52311739","714594.178885877","187416.521577474"
"2002/7/27 22:40","27.4666666666667","91.3333333333333","1","1","0.313308805561161","1","1","0.313308805561161","1","2","0.498797822208804","6.9112","6.9112","121.94756008","1071441.24451319","1071441.24451319","261192.374997396"
"2002/7/27 22:50","27.5833333333333","90.6666666666667","1","2","0.408415849652278","0","1","0","1","2","0.650211333822046","6.9112","6.9112","121.926042355292","931037.942506931","931037.94250693","226718.277855249"
"2002/7/27 23:00","27.7","90","0","1","0","0","2","0","1","2","0.997773494882073","8.343150663961","6.9112","121.920309951185","1447849.27970147","714597.030804759","187374.210016153"
"2002/7/27 23:10","27.5833333333333","89","1","1","0.9302648623858","0","2","0","0","1","0","6.9112","6.9112","121.925180315543","1060420.35708382","1060420.35708382","224329.722420661"
"2002/7/27 23:20","27.4666666666667","88","1","2","0.26351160028255","1","1","0.26351160028255","1","1","0.419519049623502","6.9112","6.9112","121.94756008","901046.599477324","901046.599477323","242467.511117439"
"2002/7/27 23:30","27.35","87","0","1","0","0","1","0","1","2","0.997773494882073","7.7703903365302","6.9112","121.922961612547","1154431.40176202","714460.274003717","189399.493981851"
"2002/7/27 23:40","27.2333333333333","86","1","1","0.8221476556512","0","2","0","0","1","0","6.9112","6.9112","121.925525225016","937100.862361668","937100.862361668","200559.96634505"
"2002/7/27 23:50","27.1166666666667","85","1","2","0.365978492376972","0","2","0","1","1","0.582649678951521","6.9112","6.9112","121.926042457892","834243.721286977","834243.721286977","213836.723128054"
"2002/7/28 0:00","27","84","1","2","0.711133980228238","0","2","0","0","1","0","6.9112","6.9112","121.926042615614","810498.27453065","810498.274530651","178262.508309491"
"2002/7/28 0:10","27","83.1666666666667","1","2","0.233904413643532","1","1","0.233904413643532","1","1","0.372383444255434","6.9112","6.9112","121.94756008","799755.532610144","799755.532610144","231990.471578846"
"2002/7/28 0:20","27","82.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.4591495325823","6.9112","121.923824014029","994980.013211149","714385.983218786","190495.226634083"
"2002/7/28 0:30","27","81.5","0","2","0","0","2","0","1","2","0.997773494882073","7.89705367944796","6.9112","121.921621903104","1219317.40883753","714490.514696289","188951.824209605"
"2002/7/28 0:40","27","80.6666666666667","1","1","0.259928115528689","1","1","0.259928115528689","1","2","0.413814025189405","6.9112","6.9112","121.94756008","888786.195343537","888786.195343537","241173.388392747"
"2002/7/28 0:50","27","79.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.40688070903034","6.9112","121.923957561522","968201.9942734","714373.508599501","190678.85952969"
"2002/7/28 1:00","27","79","1","1","0.714167276484362","0","2","0","0","1","0","6.9112","6.9112","121.925744125159","813957.239518118","813957.239518118","178839.712374075"
"2002/7/28 1:10","26.9833333333333","78.3333333333333","1","2","0.661171194422685","0","2","0","0","2","0","6.9112","6.9112","121.926042524643","753526.371113079","753526.371113079","168921.209241126"
"2002/7/28 1:20","26.9666666666667","77.6666666666667","1","2","0.648922292167495","0","2","0","0","2","0","6.9112","6.9112","121.926042615634","739559.75627829","739559.756278289","166697.549013997"
"2002/7/28 1:30","26.95","77","1","2","0.213487122538852","1","1","0.213487122538852","1","1","0.339878451872035","6.9112","6.9112","121.94756008","729912.4096993","729912.4096993","225050.87279021"
"2002/7/28 1:40","26.9333333333333","76.3333333333333","1","2","0.632497826493809","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","720832.421434694","720832.421434694","163756.266797248"
"2002/7/28 1:50","26.9166666666667","75.6666666666667","1","2","0.208327715330624","1","1","0.208327715330624","1","1","0.331664507566372","6.9112","6.9112","121.94756008","712264.204102649","712264.204102649","223334.160353965"
"2002/7/28 2:00","26.9","75","1","2","0.308810952271302","1","2","0.308810952271302","0","1","0","6.9112","6.9112","121.926042615662","703871.145979683","703871.145979684","182588.435798992"
"2002/7/28 2:10","26.65","76.1666666666667","0","1","0","0","1","0","1","1","0.991886859429934","11.721747075676","6.9112","122.850848098889","3197411.08012191","715295.970242898","174760.638948008"
"2002/7/28 2:20","26.4","77.3333333333333","1","1","0.841099879213771","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.923145672138","1673851.8023809","1673851.8023809","344540.638707395"
"2002/7/28 2:30","26.15","78.5","1","2","0.863820382330796","0","2","0","0","1","0","6.9112","6.9112","121.926041732164","991844.129096587","991844.129096587","209862.642835423"
"2002/7/28 2:40","25.9","79.6666666666667","1","2","0.279330061646804","1","1","0.279330061646804","1","1","0.444702555286715","6.9112","6.9112","121.94756008","955169.650301556","955169.650301556","248265.756454345"
"2002/7/28 2:50","25.65","80.8333333333333","1","2","0.272101558280347","1","2","0.272101558280347","1","2","0.433194542511397","6.9112","6.9112","121.94756008","930436.767193563","930436.767193564","245598.830817239"
"2002/7/28 3:00","25.4","82","1","2","0.270273372591852","1","2","0.270273372591852","1","2","0.430284011355461","6.9112","6.9112","121.94756008","924181.614968545","924181.614968545","244928.948238001"
"2002/7/28 3:10","25.1666666666667","83.1666666666667","1","2","0.330317633437856","1","2","0.330317633437856","1","2","0.525876430127354","6.9112","6.9112","121.94756008","1129650.2436718","1129650.2436718","267904.593991313"
"2002/7/28 3:20","24.9333333333333","84.3333333333333","1","2","0.432440499497904","1","2","0.432440499497904","0","1","0","6.9112","6.9112","121.926042615662","985840.537110658","985840.537110658","215279.127900804"
"2002/7/28 3:30","24.7","85.5","1","2","0.274295347507312","1","2","0.274295347507312","1","1","0.436687126407452","6.9112","6.9112","121.94756008","937942.902285042","937942.902285042","246405.139142747"
"2002/7/28 3:40","24.4666666666667","86.6666666666667","1","2","0.248563420874951","1","2","0.248563420874951","1","2","0.395721061178388","6.9112","6.9112","121.94756008","849904.740328242","849904.740328242","237116.624664575"
"2002/7/28 3:50","24.2333333333333","87.8333333333333","1","2","0.696546031322197","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","808280.783512091","808280.783512091","176198.385033978"
"2002/7/28 4:00","24","89","1","2","0.673116126718774","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","786929.768543743","786929.768543743","172064.687070149"
"2002/7/28 4:10","24.0833333333333","87.3333333333333","1","2","0.32631911246799","0","2","0","1","1","0.520770154912716","6.9112","6.9112","121.926042615662","758828.095809872","758828.095809872","202122.662957745"
"2002/7/28 4:20","24.1666666666667","85.6666666666667","1","2","0.299133442602621","1","1","0.299133442602621","0","1","0","6.9112","6.9112","121.926042615662","694801.261550141","694801.261550142","180880.062555178"
"2002/7/28 4:30","24.25","84","1","2","0.19542629062284","1","2","0.19542629062284","1","1","0.311626743282177","6.9112","6.9112","121.94756008","678680.198457542","678680.198457542","219088.661978938"
"2002/7/28 4:40","24.3333333333333","82.3333333333333","1","2","0.19469541243097","1","2","0.19469541243097","1","2","0.310550722395199","6.9112","6.9112","121.94756008","677258.602942293","677258.602942294","218841.816834205"
"2002/7/28 4:50","24.4166666666667","80.6666666666667","1","2","0.569146503108782","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","671575.270171484","671575.270171483","153894.146125615"
"2002/7/28 5:00","24.5","79","0","1","0","0","2","0","1","1","0.895009246935191","6.9112","6.9112","121.926042615662","662364.864356116","662364.864356116","173292.855498508"
"2002/7/28 5:10","24.4166666666667","79.6666666666667","1","1","0.661638106705222","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","787307.962824212","787307.962824212","170517.956448976"
"2002/7/28 5:20","24.3333333333333","80.3333333333333","1","2","0.277004831767663","1","1","0.277004831767663","0","2","0","6.9112","6.9112","121.926042615662","651795.624629112","651795.624629112","176002.236886298"
"2002/7/28 5:30","24.25","81","1","2","0.286217116033658","1","2","0.286217116033658","0","2","0","6.9112","6.9112","121.926042615662","672723.738635577","672723.738635577","178146.605439794"
"2002/7/28 5:40","24.1666666666667","81.6666666666667","0","1","0","0","1","0","1","1","0.930600673388979","6.9112","6.9112","121.926042615662","687249.477795274","687249.477795274","178479.416646874"
"2002/7/28 5:50","24.0833333333333","82.3333333333333","1","1","0.575188743289075","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","683753.41130645","683753.41130645","155118.82513608"
"2002/7/28 6:00","24","83","1","2","0.279767760919102","1","1","0.279767760919102","0","2","0","6.9112","6.9112","121.926042615662","658111.790799573","658111.790799574","176643.958449144"
"2002/7/28 6:10","24","84","1","2","0.32252027350688","1","2","0.32252027350688","0","2","0","6.9112","6.9112","121.926042615662","755462.472372256","755462.472372256","186899.63804658"
"2002/7/28 6:20","24","85","0","1","0","0","1","0","1","1","0.902173424593333","6.9112","6.9112","121.926042615662","664151.171393191","664151.171393191","175326.061261882"
"2002/7/28 6:30","24","86","0","2","0","0","2","0","1","2","0.936032849284314","6.9112","6.9112","121.926042615662","690063.91011829","690063.91011829","179573.082024257"
"2002/7/28 6:40","24","87","1","1","0.315611329368507","0","2","0","1","2","0.504113214852983","6.9112","6.9112","121.926042615662","736732.586210466","736732.586210466","199073.677371088"
"2002/7/28 6:50","24","88","0","1","0","0","2","0","1","2","0.974906161123499","7.19688404435493","6.9112","121.924839724436","860617.715218357","714323.39367518","185819.204265538"
"2002/7/28 7:00","24","89","1","1","0.335476011494576","0","2","0","1","2","0.535153778384619","6.9112","6.9112","121.92587058179","778424.995075982","778424.995075983","204738.515288471"
"2002/7/28 7:10","24.0833333333333","87.1666666666667","1","2","0.219485858059973","1","1","0.219485858059973","1","2","0.34966790252808","6.9112","6.9112","121.94756008","757207.483881182","757207.483881182","227077.0997701"
"2002/7/28 7:20","24.1666666666667","85.3333333333333","1","2","0.380049767351126","0","1","0","1","2","0.606469638507079","6.9112","6.9112","121.926042615646","883497.447482178","883497.447482178","217677.445339986"
"2002/7/28 7:30","24.25","83.5","1","2","0.775651570763545","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","912873.50258585","912873.50258585","192366.910625765"
"2002/7/28 7:40","24.3333333333333","81.6666666666667","1","2","0.209810552316301","1","1","0.209810552316301","1","1","0.334739785868403","6.9112","6.9112","121.94756008","730789.00608453","730789.00608453","223795.398746045"
"2002/7/28 7:50","24.4166666666667","79.8333333333333","1","2","0.565679152436395","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","668279.857336906","668279.857336906","153342.26264478"
"2002/7/28 8:00","24.5","78","0","1","0","0","2","0","1","1","0.963860689266325","6.96357737577709","6.9112","121.925763553092","741089.560752583","714267.724307559","182097.801322744"
"2002/7/28 8:10","24.5833333333333","78.8333333333333","1","1","0.22020625590701","1","1","0.22020625590701","1","2","0.351734092308731","6.9112","6.9112","121.94756008","771127.826240955","771127.826240955","227237.338206527"
"2002/7/28 8:20","24.6666666666667","79.6666666666667","1","2","0.827686807531004","0","1","0","0","1","0","6.9112","6.9112","121.926042606058","975254.967193737","975254.967193737","203309.12578683"
"2002/7/28 8:30","24.75","80.5","0","1","0","0","2","0","1","1","0.968684308977601","9.44559586603116","6.9112","121.915634577234","2012558.09121228","714831.674048427","176435.764135568"
"2002/7/28 8:40","24.8333333333333","81.3333333333333","1","1","0.435094550058222","1","1","0.435094550058222","1","2","0.692684693732923","6.9112","6.9112","121.94756008","1488323.92158021","1488323.92158021","312796.546444754"
"2002/7/28 8:50","24.9166666666667","82.1666666666667","0","1","0","0","1","0","1","2","0.983537341692258","11.5593087617826","6.9112","121.897261215345","3094950.14091674","715264.883768869","173033.907171062"
"2002/7/28 9:00","25","83","0","2","0","0","2","0","1","2","0.97651992096472","15.724566873589","6.9112","121.833887465168","5225795.02479709","715974.683759584","171351.777010596"
"2002/7/28 9:10","25","83","1","1","1.02","0","2","0","1","2","0.992145954802383","11.5798454756097","6.9112","121.879629341816","4277473.5507758","1887619.87437403","373714.483553337"
"2002/7/28 9:20","25","83","1","2","0.564504951745491","1","1","0.564504951745491","1","2","0.898710267821601","6.9112","6.9112","121.94756008","1931492.2459218","1931492.2459218","376375.515092863"
"2002/7/28 9:30","25","83","0","1","0","0","1","0","1","2","0.991686046398945","12.7576257729464","6.9112","121.88184958517","3708318.11044471","715510.726434428","174581.053110019"
"2002/7/28 9:40","25","83","1","1","0.865547541605588","1","1","0.865547541605588","0","1","0","6.9112","6.9112","121.922521907961","1974401.16970031","1974401.16970031","371582.053435604"
"2002/7/28 9:50","25","83","1","2","0.39620650628248","1","2","0.39620650628248","1","1","0.630773661546774","6.9112","6.9112","121.94756008","1355182.27628838","1355182.27628838","295424.360838581"
"2002/7/28 10:00","25","83","0","1","0","0","1","0","1","2","0.988241269419253","12.4059345405973","6.9112","121.886416780726","3528319.27513887","715438.557017153","173909.343039242"
"2002/7/28 10:10","25.0166666666667","83","0","2","0","0","2","0","1","2","0.977837043699861","18.3514669689452","6.9112","121.781143211579","6567811.63911936","716334.72059935","171666.719682389"
"2002/7/28 10:20","25.0333333333333","83","0","2","0","0","2","0","1","2","0.977343629455634","23.7730954016966","6.9112","121.637946276478","9331100.09493062","716705.521567758","171550.482693062"
"2002/7/28 10:30","25.05","83","1","1","1.02","1","1","1.02","0","1","0","15.9421275220196","6.9112","121.795284464941","6951569.77895391","2331887.355542","396506.822210878"
"2002/7/28 10:40","25.0666666666667","83","1","2","1.02","1","2","1.02","0","2","0","9.20607103821508","6.9112","121.909804776563","3503737.64290964","2328715.06583365","443045.572452368"
"2002/7/28 10:50","25.0833333333333","83","1","2","0.933623427027666","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.924659010677","1779466.90435962","1779466.90435962","364321.954844991"
"2002/7/28 11:00","25.1","83","0","1","0","0","2","0","1","2","0.984690059013358","12.0626508187442","6.9112","121.890829938636","3352609.51290729","715368.127031148","173184.129295888"
"2002/7/28 11:10","25.25","83.1666666666667","1","1","1.02","0","2","0","0","1","0","14.3190583520801","6.9112","121.852594266729","4977063.60580712","1185863.22152918","242037.637595362"
"2002/7/28 11:20","25.4","83.3333333333333","1","2","1.02","1","1","0.950259098127992","1","1","0.997773494882073","7.22329440476671","6.9112","121.94756008","3123748.72608946","2963900.29115059","552354.999297203"
"2002/7/28 11:30","25.55","83.5","1","2","0.82425427551386","1","2","0.82425427551386","0","1","0","6.9112","6.9112","121.925853319249","1880107.86508495","1880107.86508495","353877.546642824"
"2002/7/28 11:40","25.7","83.6666666666667","1","2","0.507789784571072","1","2","0.507789784571072","1","1","0.808417874595883","6.9112","6.9112","121.94756008","1737248.74423824","1737248.74423824","347428.818202025"
"2002/7/28 11:50","25.85","83.8333333333333","1","2","0.910381874609973","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926042615644","1752935.60604152","1752935.60604152","359215.837656931"
"2002/7/28 12:00","26","84","0","1","0","0","2","0","1","2","0.997773494882073","15.7005957383883","6.9112","121.844117903212","5213903.30138007","715971.384666148","175706.174125191"
"2002/7/28 12:10","26","84.8333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","8.77970284639461","6.9112","121.94756008","4002000.0698147","3044990.7447092","568779.099615246"
"2002/7/28 12:20","26","85.6666666666667","1","2","0.553795672898526","1","2","0.553795672898526","1","2","0.881660747120371","6.9112","6.9112","121.94756008","1894810.85382024","1894810.85382024","370776.436940682"
"2002/7/28 12:30","26","86.5","0","1","0","0","1","0","1","2","0.997773494882073","13.5489191906241","6.9112","121.871701040936","4113263.69910095","715673.158168575","175705.025614047"
"2002/7/28 12:40","26","87.3333333333333","1","1","0.590921463147075","1","1","0.590921463147075","1","2","0.940766214298636","6.9112","6.9112","121.94756008","2021980.44837841","2021980.44837841","390451.329842297"
"2002/7/28 12:50","26","88.1666666666667","1","2","0.568605894903908","1","2","0.568605894903908","0","1","0","6.9112","6.9112","121.926041398587","1296521.31390856","1296521.31390856","257415.547653485"
