1,"2.1mp.cws.beijing.random.sys"
"2002/7/28 13:00","26","89","1","2","1.02","0","1","0","0","2","0","7.89593030259556","6.9112","121.922509889216","1667417.01291098","1163161.69467403","245584.24913778"
"2002/7/28 13:10","25.7","90","1","2","0.630573841696269","1","1","0.630573841696269","0","2","0","6.9112","6.9112","121.9254496265","1437951.76252441","1437951.76252441","278718.072266789"
"2002/7/28 13:20","25.4","91","0","1","0","0","1","0","1","1","0.997773494882073","14.4282120841052","6.9112","121.86050945431","4563110.21387678","715797.140875097","175705.273794345"
"2002/7/28 13:30","25.1","92","1","1","1.02","0","2","0","1","2","0.997773494882073","12.2931809209808","6.9112","121.87295076407","4635660.53442141","1880805.37207881","372521.894809676"
"2002/7/28 13:40","24.8","93","1","2","1.02","0","2","0","1","2","0.997773494882073","10.037666756371","6.9112","121.905644021667","3480524.23323098","1879761.67075049","375448.219775419"
"2002/7/28 13:50","24.5","94","1","2","1.02","0","2","0","1","2","0.997773494882073","7.55665067014033","6.9112","121.920975013924","2208938.88987881","1878424.19476583","381814.048396151"
"2002/7/28 14:00","24.2","95","0","1","0","0","2","0","1","2","0.997773494882073","13.6745096739364","6.9112","121.868939622927","4177490.95764877","715693.968771499","175704.639241892"
"2002/7/28 14:10","24.8333333333333","91.5","1","1","0.912677564884008","1","1","0.912677564884008","0","1","0","6.9112","6.9112","121.921969625847","2082034.84538228","2082034.84538228","392512.944720989"
"2002/7/28 14:20","25.4666666666667","88","0","1","0","0","1","0","1","1","0.997773494882073","14.0874955799246","6.9112","121.864778524029","4388808.71696704","715750.496791025","175705.037535129"
"2002/7/28 14:30","26.1","84.5","1","1","1.02","0","2","0","1","2","0.997773494882073","11.0992863986517","6.9112","121.889001422558","4024357.72942134","1880334.71960853","375251.223452462"
"2002/7/28 14:40","26.7333333333333","81","1","2","0.625226807301663","1","1","0.625226807301663","1","2","0.995381439439802","6.9112","6.9112","121.94756008","2139505.06708631","2139505.06708631","409291.677923203"
"2002/7/28 14:50","27.3666666666667","77.5","1","2","0.86782785401442","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926041847343","1704360.31829209","1704360.31829209","350106.214565955"
"2002/7/28 15:00","28","74","1","2","1.02","0","2","0","0","1","0","11.2824137575981","6.9112","121.900858725188","3402281.35298539","1164291.56795065","245583.992416184"
"2002/7/28 15:10","28","74.8333333333333","1","2","1.02","1","1","1.02","0","2","0","8.22310399743347","6.9112","121.917447365549","2999822.82396498","2328058.08043084","443047.250984438"
"2002/7/28 15:20","28","75.6666666666667","1","2","1.02","0","1","0","0","2","0","12.8071097137739","6.9112","121.878865569957","4182856.37213866","1164791.86498454","244785.495766385"
"2002/7/28 15:30","28","76.5","0","1","0","0","2","0","1","1","0.997773494882073","20.0835286998483","6.9112","121.74670667842","7451958.5667205","716470.48505339","175706.411741534"
"2002/7/28 15:40","28","77.3333333333333","1","1","1.02","0","2","0","0","1","0","25.3128558496647","6.9112","121.592283209329","10563798.1330351","1166300.86474434","216803.664648984"
"2002/7/28 15:50","28","78.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","35.2382707108049","6.9112","121.255228411372","15142722.8986014","716540.095693778","175710.642309343"
"2002/7/28 16:00","28","79","1","1","1.02","0","2","0","0","1","0","41.7375394712732","6.9112","120.951601455265","18857833.1819035","1166166.7480276","216807.717761238"
"2002/7/28 16:10","27.7833333333333","79.8333333333333","1","2","1.02","1","1","1.02","0","2","0","38.2264184124346","6.9112","121.054400937814","18253882.5177024","2332333.4960552","385475.960272949"
"2002/7/28 16:20","27.5666666666667","80.6666666666667","1","2","1.02","0","1","0","0","2","0","43.3242248216389","6.9112","120.865930345686","19650727.3878181","1166132.07639283","216805.653536746"
"2002/7/28 16:30","27.35","81.5","1","2","1.02","1","1","1.02","0","2","0","37.5866610542934","6.9112","121.070291876503","17930658.9938715","2332333.4960552","385474.078307128"
"2002/7/28 16:40","27.1333333333333","82.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","46.5998330513258","6.9112","120.727622019531","20840796.8360857","716436.820217969","175712.203793649"
"2002/7/28 16:50","26.9166666666667","83.1666666666667","1","1","1.02","0","2","0","0","1","0","50.8998393319338","6.9112","120.464261535464","23421578.2179673","1165530.61506795","216804.211054427"
"2002/7/28 17:00","26.7","84","1","2","1.02","0","2","0","1","1","0.997773494882073","49.6536965908565","6.9112","120.493734150437","23512502.2381203","1881649.54931291","346664.694355188"
"2002/7/28 17:10","26.75","84","0","1","0","0","2","0","1","2","0.997773494882073","51.6610530821338","6.9112","120.405771957656","23346348.4214245","716157.878971233","175705.498792106"
"2002/7/28 17:20","26.8","84","1","1","1.02","0","2","0","0","1","0","47.9173985428161","6.9112","120.570237408514","21931197.1174916","1165863.32467399","216796.15088347"
"2002/7/28 17:30","26.85","84","0","1","0","0","2","0","1","1","0.997773494882073","48.31561180805","6.9112","120.576466089564","21684448.1177491","716377.961155968","175703.68412484"
"2002/7/28 17:40","26.9","84","1","1","1.02","1","1","1.02","0","1","0","34.8985202186301","6.9112","121.14651912602","16572712.4774949","2332333.4960552","385468.117703582"
"2002/7/28 17:50","26.95","84","1","2","1.02","0","1","0","1","1","0.997773494882073","26.2747123006591","6.9112","121.501133227374","11764002.5667438","1882710.07801622","346661.516756113"
"2002/7/28 18:00","27","84","1","2","1.02","1","1","1.02","0","1","0","13.6703960606667","6.9112","121.832228015981","5789633.58612176","2330984.34031673","420877.710004767"
"2002/7/28 18:10","26.8333333333333","84.8333333333333","1","2","0.833238633672709","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.921968645776","1664878.82407134","1664878.82407134","342932.126274017"
"2002/7/28 18:20","26.6666666666667","85.6666666666667","1","2","0.365928614057097","0","2","0","1","2","0.582570271041857","6.9112","6.9112","121.926041373115","834129.962371514","834129.962371514","213821.026838399"
"2002/7/28 18:30","26.5","86.5","0","1","0","0","2","0","1","2","0.997773494882073","7.2339421466016","6.9112","121.925008058683","879603.65912407","714332.236057905","191286.57989536"
"2002/7/28 18:40","26.3333333333333","87.3333333333333","1","1","0.71383216600271","0","2","0","0","1","0","6.9112","6.9112","121.925848266021","813575.101270219","813575.101270219","178778.191353131"
"2002/7/28 18:50","26.1666666666667","88.1666666666667","1","2","0.343251253739215","0","2","0","1","1","0.546467174865724","6.9112","6.9112","121.926042556399","782410.802921532","782410.802921533","207235.823191825"
"2002/7/28 19:00","26","89","1","2","0.341099108555536","1","1","0.341099108555536","0","1","0","6.9112","6.9112","121.926042615644","777502.69074337","777502.690743369","190616.2977093"
"2002/7/28 19:10","25.8","89.3333333333333","1","2","0.225440054811894","1","2","0.225440054811894","1","1","0.358907909330544","6.9112","6.9112","121.94756008","770800.02542667","770800.02542667","229085.243774115"
"2002/7/28 19:20","25.6","89.6666666666667","1","2","0.668685441713295","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","762094.497314648","762094.497314647","170299.148913828"
"2002/7/28 19:30","25.4","90","1","2","0.220071614772824","1","1","0.220071614772824","1","1","0.350361177950458","6.9112","6.9112","121.94756008","752435.833884849","752435.833884849","227263.393552012"
"2002/7/28 19:40","25.2","90.3333333333333","1","2","0.217064911546794","1","2","0.217064911546794","1","2","0.34557440849313","6.9112","6.9112","121.94756008","742150.789833771","742150.789833772","226250.072171737"
"2002/7/28 19:50","25","90.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.10584381350467","6.9112","121.925168524357","813975.984602426","714301.669594547","191601.961474484"
"2002/7/28 20:00","24.8","91","1","1","0.655074085476376","0","2","0","0","1","0","6.9112","6.9112","121.925925404657","748162.997998399","748162.997998399","167890.736403311"
"2002/7/28 20:10","24.6666666666667","92.5","1","2","0.3195571878866","1","1","0.3195571878866","0","2","0","6.9112","6.9112","121.926042579921","728376.619978131","728376.619978131","185220.125567322"
"2002/7/28 20:20","24.5333333333333","94","1","2","0.320170901677377","1","2","0.320170901677377","0","2","0","6.9112","6.9112","121.926042615651","729776.142750711","729776.142750711","185371.628314869"
"2002/7/28 20:30","24.4","95.5","0","1","0","0","1","0","1","1","0.997773494882073","7.09522022979467","6.9112","121.925220895807","808533.304737276","714299.134635824","191601.97504086"
"2002/7/28 20:40","24.2666666666667","97","1","1","0.221467317597604","1","1","0.221467317597604","1","2","0.352583182302375","6.9112","6.9112","121.94756008","757210.168077872","757210.168077872","227735.49291353"
"2002/7/28 20:50","24.1333333333333","98.5","1","2","0.324651439588245","0","1","0","1","2","0.516855664983723","6.9112","6.9112","121.92604258192","739993.710696039","739993.710696039","201987.330417434"
"2002/7/28 21:00","24","100","1","2","0.324652630251885","1","1","0.324652630251885","0","1","0","6.9112","6.9112","121.926042615652","739996.425943079","739996.425943078","186482.03747352"
"2002/7/28 21:10","24","99","0","1","0","0","1","0","1","1","0.997773494882073","7.11833591950909","6.9112","121.925124532374","820375.956069243","714304.650387893","191601.993341874"
"2002/7/28 21:20","24","98","1","1","0.661389338090924","0","2","0","0","1","0","6.9112","6.9112","121.925917882127","754160.540922876","754160.540922875","168979.636365683"
"2002/7/28 21:30","24","97","1","2","0.318647763185308","0","2","0","1","1","0.507297616624157","6.9112","6.9112","121.926042577627","726302.758000335","726302.758000334","200322.680120903"
"2002/7/28 21:40","24","96","1","2","0.209777777592737","1","1","0.209777777592737","1","2","0.333973053912888","6.9112","6.9112","121.94756008","717224.228412233","717224.228412233","223815.140971011"
"2002/7/28 21:50","24","95","1","2","0.311078390213363","0","1","0","1","2","0.495246928335553","6.9112","6.9112","121.926042615662","709041.695256635","709041.695256635","198244.740121376"
"2002/7/28 22:00","24","94","1","2","0.608962612448831","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","700740.636262797","700740.636262797","159955.649078781"
"2002/7/28 22:10","23.8","94.1666666666667","1","2","0.301494496522584","0","2","0","1","1","0.480265423279121","6.9112","6.9112","121.926042615662","692687.799699552","692687.799699552","195548.865729773"
"2002/7/28 22:20","23.6","94.3333333333333","1","2","0.298768537244525","1","1","0.298768537244525","0","1","0","6.9112","6.9112","121.926042615662","686116.829951636","686116.829951636","180420.909433503"
"2002/7/28 22:30","23.4","94.5","1","2","0.197281622640174","1","2","0.197281622640174","1","1","0.314163587630053","6.9112","6.9112","121.94756008","677569.353176117","677569.353176116","219717.435729763"
"2002/7/28 22:40","23.2","94.6666666666667","1","2","0.193948230996874","1","2","0.193948230996874","1","2","0.308922702619023","6.9112","6.9112","121.94756008","667802.313485032","667802.313485032","218636.281748628"
"2002/7/28 22:50","23","94.8333333333333","1","2","0.189843980624223","1","2","0.189843980624223","1","2","0.302515238253622","6.9112","6.9112","121.94756008","656182.416519319","656182.416519319","217306.419001389"
"2002/7/28 23:00","22.8","95","1","2","0.276747407889513","1","2","0.276747407889513","0","1","0","6.9112","6.9112","121.926042615662","644175.451719336","644175.451719337","175628.839950995"
"2002/7/28 23:10","22.8333333333333","95.8333333333333","1","2","0.548095895585047","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","643545.136064282","643545.136064282","150251.046112754"
"2002/7/28 23:20","22.8666666666667","96.6666666666667","1","2","0.278650607846593","1","1","0.278650607846593","0","2","0","6.9112","6.9112","121.926042615662","647756.524915586","647756.524915586","176035.186138741"
"2002/7/28 23:30","22.9","97.5","1","2","0.558791452161934","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","652547.365659011","652547.365659011","151871.019180137"
"2002/7/28 23:40","22.9333333333333","98.3333333333333","1","2","0.562960573440147","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","657549.62283005","657549.62283005","152572.40507857"
"2002/7/28 23:50","22.9666666666667","99.1666666666667","1","2","0.287538096155852","1","1","0.287538096155852","0","2","0","6.9112","6.9112","121.926042615662","662791.033392948","662791.033392948","177865.610919058"
"2002/7/29 0:00","23","100","1","2","0.195326293221686","1","2","0.195326293221686","1","1","0.310980483333812","6.9112","6.9112","121.94756008","668481.02417476","668481.02417476","219077.043713339"
"2002/7/29 0:10","23","100","1","2","0.292689552931843","1","2","0.292689552931843","0","1","0","6.9112","6.9112","121.926042615662","670514.750485785","670514.750485785","178886.424094235"
"2002/7/29 0:20","23","100","1","2","0.29276821768917","1","2","0.29276821768917","0","2","0","6.9112","6.9112","121.926042615662","671384.029085076","671384.029085076","178939.225789815"
"2002/7/29 0:30","23","100","1","2","0.196515943302877","1","2","0.196515943302877","1","1","0.312859781815641","6.9112","6.9112","121.94756008","671862.529745856","671862.529745856","219460.078883191"
"2002/7/29 0:40","23","100","0","1","0","0","1","0","1","2","0.928060976085452","6.9112","6.9112","121.926042615662","671991.206173918","671991.206173918","180911.096219356"
"2002/7/29 0:50","23","100","1","1","0.196855460310859","1","1","0.196855460310859","1","2","0.313400303949645","6.9112","6.9112","121.94756008","673023.803816874","673023.803816874","219570.344931915"
"2002/7/29 1:00","23","100","1","2","0.584401852839492","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","674439.152310287","674439.152310287","155823.242481685"
"2002/7/29 1:10","22.9333333333333","99.6666666666667","1","2","0.291564073388005","0","2","0","1","1","0.464696919457332","6.9112","6.9112","121.926042615662","672844.862728602","672844.862728602","192828.773004664"
"2002/7/29 1:20","22.8666666666667","99.3333333333333","1","2","0.290664044655836","1","1","0.290664044655836","0","1","0","6.9112","6.9112","121.926042615662","669586.300834846","669586.300834846","178587.071567255"
"2002/7/29 1:30","22.8","99","0","1","0","0","1","0","1","1","0.910206385801719","6.9112","6.9112","121.926042615662","663659.083881043","663659.083881043","177773.928683007"
"2002/7/29 1:40","22.7333333333333","98.6666666666667","1","1","0.190425560367602","1","1","0.190425560367602","1","2","0.303349305606646","6.9112","6.9112","121.94756008","656471.176407869","656471.176407869","217499.057507898"
"2002/7/29 1:50","22.6666666666667","98.3333333333333","0","1","0","0","1","0","1","2","0.891984720341139","6.9112","6.9112","121.926042615662","650931.943014031","650931.943014032","175240.498844144"
"2002/7/29 2:00","22.6","98","1","1","0.277347773921719","0","2","0","1","2","0.442905216813661","6.9112","6.9112","121.926042615662","646815.311798235","646815.311798235","188896.711278398"
"2002/7/29 2:10","22.6666666666667","97.3333333333333","1","2","0.548904297919964","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","644130.320950446","644130.320950446","150368.9499739"
"2002/7/29 2:20","22.7333333333333","96.6666666666667","1","2","0.184592867266731","1","1","0.184592867266731","1","1","0.29437044673972","6.9112","6.9112","121.94756008","641282.967243409","641282.967243409","215604.848394838"
"2002/7/29 2:30","22.8","96","0","1","0","0","1","0","1","2","0.873447924870699","6.9112","6.9112","121.926042615662","639628.062722229","639628.062722229","172366.276330571"
"2002/7/29 2:40","22.8666666666667","95.3333333333333","1","1","0.542852007951305","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","639095.504708771","639095.504708771","149460.998287579"
"2002/7/29 2:50","22.9333333333333","94.6666666666667","0","1","0","0","2","0","1","1","0.866584327345667","6.9112","6.9112","121.926042615662","637753.13988723","637753.13988723","170736.581923153"
"2002/7/29 3:00","23","94","1","1","0.539394707940797","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","635675.558887161","635675.558887161","148921.862853099"
"2002/7/29 3:10","23","95","1","2","0.273882488738009","1","1","0.273882488738009","0","2","0","6.9112","6.9112","121.926042615662","637724.972597901","637724.972597901","174971.011684673"
"2002/7/29 3:20","23","96","1","2","0.185441875581097","1","2","0.185441875581097","1","1","0.29554275909853","6.9112","6.9112","121.94756008","641656.27509975","641656.27509975","215894.30841419"
"2002/7/29 3:30","23","97","1","2","0.280177991753024","1","2","0.280177991753024","0","1","0","6.9112","6.9112","121.926042615662","647458.257581307","647458.257581307","176212.081295296"
"2002/7/29 3:40","23","98","0","1","0","0","1","0","1","1","0.897367954500054","6.9112","6.9112","121.926042615662","654441.199620819","654441.199620819","176030.760738904"
"2002/7/29 3:50","23","99","0","2","0","0","2","0","1","2","0.905031888888025","6.9112","6.9112","121.926042615662","660950.191326448","660950.191326448","176887.561120356"
"2002/7/29 4:00","23","100","1","1","0.194876947593054","1","1","0.194876947593054","1","2","0.310265279195575","6.9112","6.9112","121.94756008","666951.281704145","666951.281704145","218931.526665524"
"2002/7/29 4:10","22.95","99.6666666666667","1","2","0.577158404249273","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","667178.587673099","667178.587673099","154647.144817934"
"2002/7/29 4:20","22.9","99.3333333333333","1","2","0.571726268583624","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","665642.282840281","665642.282840281","153948.584420934"
"2002/7/29 4:30","22.85","99","1","2","0.286846478523429","1","1","0.286846478523429","0","2","0","6.9112","6.9112","121.926042615662","662312.242897206","662312.242897206","177755.586055396"
"2002/7/29 4:40","22.8","98.6666666666667","0","1","0","0","1","0","1","1","0.90137287254988","6.9112","6.9112","121.926042615662","657630.199203471","657630.199203471","176517.245470594"
"2002/7/29 4:50","22.75","98.3333333333333","1","1","0.280741853452773","0","2","0","1","2","0.447972383881103","6.9112","6.9112","121.926042615662","652355.952332383","652355.952332383","189857.102085306"
"2002/7/29 5:00","22.7","98","1","2","0.278091626410292","0","2","0","1","2","0.443869581714261","6.9112","6.9112","121.926042615662","647086.959678563","647086.959678564","189139.283495746"
"2002/7/29 5:10","22.75","97.3333333333333","1","2","0.277307711232816","1","1","0.277307711232816","0","1","0","6.9112","6.9112","121.926042615662","644090.936970234","644090.936970234","175695.562927353"
"2002/7/29 5:20","22.8","96.6666666666667","1","2","0.547890887589426","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","641934.832737461","641934.832737461","150159.325233316"
"2002/7/29 5:30","22.85","96","1","2","0.184246146411979","1","1","0.184246146411979","1","1","0.293775888329432","6.9112","6.9112","121.94756008","639534.115398524","639534.115398524","215499.307277414"
"2002/7/29 5:40","22.9","95.3333333333333","1","2","0.273358535164092","0","1","0","1","2","0.436444902511665","6.9112","6.9112","121.926042615662","636936.010370204","636936.010370205","187887.020344885"
"2002/7/29 5:50","22.95","94.6666666666667","1","2","0.540228500713571","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","634725.231016694","634725.231016694","148977.866907384"
"2002/7/29 6:00","23","94","1","2","0.270475166885288","0","2","0","1","1","0.432280514066291","6.9112","6.9112","121.926042615662","632838.449062241","632838.449062241","187050.037606731"
"2002/7/29 6:10","23.1666666666667","94","1","2","0.273458449682556","0","2","0","1","2","0.436669074466567","6.9112","6.9112","121.926042615662","637582.845456084","637582.845456084","187898.506262994"
"2002/7/29 6:20","23.3333333333333","94","1","2","0.277509166369043","0","2","0","1","2","0.44282048636211","6.9112","6.9112","121.926042615662","644887.750816082","644887.750816083","189016.072127697"
"2002/7/29 6:30","23.5","94","1","2","0.281586131997043","0","2","0","1","2","0.449036250057828","6.9112","6.9112","121.926042615662","652084.753309867","652084.753309868","190144.382224348"
"2002/7/29 6:40","23.6666666666667","94","1","2","0.285686328383121","0","2","0","1","2","0.455325313397612","6.9112","6.9112","121.926042615662","659237.342750734","659237.342750734","191280.013638221"
"2002/7/29 6:50","23.8333333333333","94","1","2","0.290433424924934","0","2","0","1","2","0.46268333163569","6.9112","6.9112","121.926042615662","667774.750924363","667774.750924364","192587.807755805"
"2002/7/29 7:00","24","94","0","1","0","0","2","0","1","2","0.93574391390462","6.9112","6.9112","121.926042615662","677304.661233687","677304.661233687","181999.214970472"
"2002/7/29 7:10","24.25","92.5","1","1","0.299694929871703","1","1","0.299694929871703","0","1","0","6.9112","6.9112","121.926042615662","683083.787649393","683083.787649393","180387.533151929"
"2002/7/29 7:20","24.5","91","1","2","0.200971351317368","1","2","0.200971351317368","1","1","0.31995293647722","6.9112","6.9112","121.94756008","687101.81726555","687101.81726555","220912.210372484"
"2002/7/29 7:30","24.75","89.5","0","1","0","0","1","0","1","2","0.963499981987917","6.9112","6.9112","121.926018860782","692172.908974357","692172.908974356","186470.904974643"
"2002/7/29 7:40","25","88","1","1","0.304112798026845","0","2","0","1","2","0.484157478721116","6.9112","6.9112","121.926042615662","693157.826814272","693157.826814272","196353.921852118"
"2002/7/29 7:50","25.25","86.5","1","2","0.30548333745135","0","2","0","1","2","0.486339422120282","6.9112","6.9112","121.926042615662","696283.086831144","696283.086831144","196724.414919443"
"2002/7/29 8:00","25.5","85","1","2","0.204350945387668","1","1","0.204350945387668","1","2","0.325333360302832","6.9112","6.9112","121.94756008","698661.590388401","698661.590388401","222021.119047224"
"2002/7/29 8:10","25.5833333333333","85.6666666666667","1","2","0.309706708081176","0","1","0","1","2","0.493063165708542","6.9112","6.9112","121.926042615662","705913.777453692","705913.777453692","197871.619856422"
"2002/7/29 8:20","25.6666666666667","86.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.00168918333565","6.9112","121.925549969035","760615.180220809","714276.817754129","191601.97012766"
"2002/7/29 8:30","25.75","87","1","1","0.646702534048604","0","2","0","0","1","0","6.9112","6.9112","121.92598812473","737028.739990797","737028.739990797","166298.289081776"
"2002/7/29 8:40","25.8333333333333","87.6666666666667","1","2","0.323580406453834","0","2","0","1","1","0.515150545352627","6.9112","6.9112","121.926042599046","737551.278662112","737551.278662113","201690.204948202"
"2002/7/29 8:50","25.9166666666667","88.3333333333333","1","2","0.219054133204871","1","1","0.219054133204871","1","2","0.348741314157217","6.9112","6.9112","121.94756008","748955.314391833","748955.314391833","226919.915034789"
"2002/7/29 9:00","26","89","0","1","0","0","1","0","1","2","0.997773494882073","7.26666760335804","6.9112","121.924578932811","896369.045421086","714340.046393611","191171.591700716"
"2002/7/29 9:10","26.3333333333333","87.3333333333333","1","1","0.35532894296681","0","2","0","1","2","0.565695249458932","6.9112","6.9112","121.925828559294","809955.371274613","809955.371274613","210717.200879406"
"2002/7/29 9:20","26.6666666666667","85.6666666666667","1","2","0.686326856590319","0","2","0","0","1","0","6.9112","6.9112","121.92604255039","782210.510460547","782210.510460547","173572.005572456"
"2002/7/29 9:30","27","84","1","2","0.690045679580809","0","2","0","0","2","0","6.9112","6.9112","121.926042615642","786451.047925884","786451.047925884","174268.736342818"
"2002/7/29 9:40","27.3333333333333","82.3333333333333","1","2","0.695508972496849","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","792680.829926472","792680.829926472","175296.394000723"
"2002/7/29 9:50","27.6666666666667","80.6666666666667","1","2","0.349991351432216","1","1","0.349991351432216","0","2","0","6.9112","6.9112","121.926042615662","797782.253437274","797782.253437275","192890.812978236"
"2002/7/29 10:00","28","79","1","2","0.351812874202304","1","2","0.351812874202304","0","2","0","6.9112","6.9112","121.926042615662","801936.466778864","801936.466778864","193360.055280121"
"2002/7/29 10:10","28.1833333333333","78","1","2","0.69395402768927","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","790907.724313234","790907.724313234","175004.394913626"
"2002/7/29 10:20","28.3666666666667","77","1","2","0.352246956014376","0","2","0","1","1","0.56078862585735","6.9112","6.9112","121.926042615662","802926.448642373","802926.448642373","209824.646353691"
"2002/7/29 10:30","28.55","76","0","1","0","0","2","0","1","2","0.997773494882073","7.55393593485933","6.9112","121.923475415541","1043539.92220195","714408.606601421","190161.926577304"
"2002/7/29 10:40","28.7333333333333","75","1","1","0.769272616731129","0","2","0","0","1","0","6.9112","6.9112","121.925655570796","876798.325243249","876798.32524325","189673.661453943"
"2002/7/29 10:50","28.9166666666667","74","1","2","0.356664749439147","1","1","0.356664749439147","0","2","0","6.9112","6.9112","121.92604249764","813001.89252377","813001.892523771","194615.617678554"
"2002/7/29 11:00","29.1","73","1","2","0.708852209936413","0","1","0","0","2","0","6.9112","6.9112","121.926042615626","807896.309782537","807896.309782537","177828.427603027"
"2002/7/29 11:10","29.25","74","1","2","0.234802500532086","1","1","0.234802500532086","1","1","0.373813227830659","6.9112","6.9112","121.94756008","802827.839099476","802827.839099476","232301.072976073"
"2002/7/29 11:20","29.4","75","1","2","0.239374884653799","1","2","0.239374884653799","1","2","0.381092612264581","6.9112","6.9112","121.94756008","818469.907874053","818469.907874053","233889.412552811"
"2002/7/29 11:30","29.55","76","1","2","0.374246026515065","1","2","0.374246026515065","0","1","0","6.9112","6.9112","121.926042615662","853099.95766438","853099.957664381","199233.919225459"
"2002/7/29 11:40","29.7","77","1","2","0.386126613819729","0","1","0","1","1","0.614726144466896","6.9112","6.9112","121.926042615662","880197.502706804","880197.502706804","219864.34412269"
"2002/7/29 11:50","29.85","78","1","2","0.397505491235271","0","2","0","1","2","0.632841687896604","6.9112","6.9112","121.926042615662","906151.633384111","906151.633384111","223339.352530578"
"2002/7/29 12:00","30","79","1","2","0.273072171435353","1","1","0.273072171435353","1","2","0.434739790264829","6.9112","6.9112","121.94756008","933757.74875513","933757.74875513","245955.240119946"
"2002/7/29 12:10","30","78.3333333333333","1","2","0.399606898897539","1","2","0.399606898897539","0","1","0","6.9112","6.9112","121.926042615662","910944.839354912","910944.839354913","206084.088728294"
"2002/7/29 12:20","30","77.6666666666667","1","2","0.408336145202421","0","1","0","1","1","0.650084441742081","6.9112","6.9112","121.926042615662","930856.135320917","930856.135320917","226694.649931599"
"2002/7/29 12:30","30","77","1","2","0.81928801379589","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","933839.395201845","933839.395201845","199966.406841683"
"2002/7/29 12:40","30","76.3333333333333","1","2","0.81464142449168","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","928539.919518157","928539.919518157","198992.12551001"
"2002/7/29 12:50","30","75.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","8.36483114200004","6.9112","121.920220390713","1458955.7310448","714602.208407116","187297.353672418"
"2002/7/29 13:00","30","75","1","1","0.313793076194926","1","1","0.313793076194926","1","2","0.499568796829351","6.9112","6.9112","121.94756008","1073098.49385606","1073098.49385606","261381.256267246"
"2002/7/29 13:10","30.15","73.5","1","2","0.807570942625314","0","1","0","0","1","0","6.9112","6.9112","121.926042349128","920476.043506597","920476.043506596","197515.849105269"
"2002/7/29 13:20","30.3","72","1","2","0.385535909183942","0","2","0","1","1","0.613785723448816","6.9112","6.9112","121.926042615581","878850.185948137","878850.185948137","219684.798088867"
"2002/7/29 13:30","30.45","70.5","1","2","0.776053372411747","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","884531.324894426","884531.324894426","191047.521544803"
"2002/7/29 13:40","30.6","69","1","2","0.387017813773275","0","2","0","1","1","0.616144963817297","6.9112","6.9112","121.926042615662","882230.212808883","882230.212808883","220133.212476769"
"2002/7/29 13:50","30.75","67.5","0","1","0","0","2","0","1","2","0.997773494882073","7.96719600072671","6.9112","121.921890042522","1255253.17821884","714507.259417877","188704.711570791"
"2002/7/29 14:00","30.9","66","1","1","0.853958504055562","0","2","0","0","1","0","6.9112","6.9112","121.925406711198","973382.552299763","973382.552299763","207343.737088601"
"2002/7/29 14:10","31.0833333333333","66.8333333333333","1","2","0.373539497306881","1","1","0.373539497306881","0","2","0","6.9112","6.9112","121.926042421752","851488.518097472","851488.518097473","199046.25255659"
"2002/7/29 14:20","31.2666666666667","67.6666666666667","1","2","0.378247654475808","1","2","0.378247654475808","0","2","0","6.9112","6.9112","121.926042615603","862226.865272047","862226.865272047","200300.059029679"
"2002/7/29 14:30","31.45","68.5","0","1","0","0","1","0","1","1","0.997773494882073","8.01820212591427","6.9112","121.921729352352","1281383.41438754","714519.437317103","188524.819297562"
"2002/7/29 14:40","31.6333333333333","69.3333333333333","1","1","0.308270521430633","1","1","0.308270521430633","1","2","0.490776709787545","6.9112","6.9112","121.94756008","1054199.6660912","1054199.6660912","259235.027438508"
"2002/7/29 14:50","31.8166666666667","70.1666666666667","1","2","0.274671733925364","1","2","0.274671733925364","1","2","0.43728634584304","6.9112","6.9112","121.94756008","939230.730428654","939230.730428654","246543.746586924"
"2002/7/29 15:00","32","71","1","2","0.431649622398465","0","1","0","1","2","0.687200256705128","6.9112","6.9112","121.9260426156","984036.406097043","984036.406097043","234078.678448622"
"2002/7/29 15:10","31.8333333333333","71.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","8.53016232615325","6.9112","121.919532552367","1543650.84039892","714641.694296027","186711.0443463"
"2002/7/29 15:20","31.6666666666667","72.3333333333333","1","1","0.973334336434771","0","2","0","0","1","0","6.98035660399988","6.9112","121.924630932842","1144990.9286084","1109576.97624753","234368.589150869"
"2002/7/29 15:30","31.5","73","0","1","0","0","2","0","1","1","0.997773494882073","9.06602188293868","6.9112","121.917202316081","1818135.33217723","714753.939256348","184802.87889363"
"2002/7/29 15:40","31.3333333333333","73.6666666666667","1","1","0.542057278152856","1","1","0.542057278152856","0","1","0","6.9112","6.9112","121.924744995543","1235936.97909771","1235936.97909771","248698.65702389"
"2002/7/29 15:50","31.1666666666667","74.3333333333333","1","2","0.447038804868528","1","2","0.447038804868528","0","2","0","6.9112","6.9112","121.926042219956","1019142.62512635","1019142.62512635","219492.996208246"
"2002/7/29 16:00","31","75","1","2","0.877701377742752","0","1","0","0","2","0","6.9112","6.9112","121.926042615541","1000463.47336594","1000463.47336594","212529.432236138"
"2002/7/29 16:10","31","74.1666666666667","1","2","0.412072413242348","0","2","0","1","1","0.656032702143401","6.9112","6.9112","121.926042615662","939378.671663772","939378.671663772","227864.22737441"
"2002/7/29 16:20","31","73.3333333333333","1","2","0.269893060239753","1","1","0.269893060239753","1","2","0.429678541705011","6.9112","6.9112","121.94756008","922880.379572026","922880.379572026","244789.828777535"
"2002/7/29 16:30","31","72.5","1","2","0.83751413814101","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","954626.8030074","954626.8030074","203822.910166771"
"2002/7/29 16:40","31","71.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","8.6671953867084","6.9112","121.918893584716","1613846.14145355","714672.279766664","186223.620836766"
"2002/7/29 16:50","31","70.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","10.1636900222998","6.9112","121.911450948505","2380345.05198409","714978.78516483","180864.742027814"
"2002/7/29 17:00","31","70","1","1","1.02","0","2","0","0","1","0","8.40241073206686","6.9112","121.917282730364","1926908.86441992","1163330.55060574","245594.258608981"
"2002/7/29 17:10","30.8333333333333","70.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","9.76618882842567","6.9112","121.913237152559","2176753.25198119","714897.345528572","182294.975286148"
"2002/7/29 17:20","30.6666666666667","71.6666666666667","1","1","0.530420363213407","1","1","0.530420363213407","0","1","0","6.9112","6.9112","121.924323096358","1209382.8762006","1209382.8762006","244952.728781103"
"2002/7/29 17:30","30.5","72.5","1","2","0.82033820868724","0","1","0","0","2","0","6.9112","6.9112","121.926042091286","935037.156727463","935037.156727463","200185.462904241"
"2002/7/29 17:40","30.3333333333333","73.3333333333333","1","2","0.806311332919501","0","2","0","0","2","0","6.9112","6.9112","121.926042615502","919039.469064697","919039.469064697","197254.927886432"
"2002/7/29 17:50","30.1666666666667","74.1666666666667","1","2","0.805156085177353","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","917721.920946998","917721.920946998","197014.982914719"
"2002/7/29 18:00","30","75","1","2","0.267811277555999","1","1","0.267811277555999","1","1","0.426364275873546","6.9112","6.9112","121.94756008","915757.617412764","915757.617412763","244029.736222119"
"2002/7/29 18:10","29.8333333333333","76.5","0","1","0","0","1","0","1","2","0.997773494882073","8.03800559624735","6.9112","121.921590862261","1291528.27551336","714524.16578806","188454.711189483"
"2002/7/29 18:20","29.6666666666667","78","0","2","0","0","2","0","1","2","0.997773494882073","9.25541237894284","6.9112","121.915770663065","1915137.85172272","714792.724860524","184125.712798488"
"2002/7/29 18:30","29.5","79.5","1","1","0.522625545147754","0","2","0","1","2","0.832036888600951","6.9112","6.9112","121.92463075138","1191596.50704969","1191596.50704969","264970.853093829"
"2002/7/29 18:40","29.3333333333333","81","1","2","0.418796063744866","0","2","0","1","2","0.666736972717419","6.9112","6.9112","121.926042185115","954715.753268379","954715.753268379","229979.206160324"
"2002/7/29 18:50","29.1666666666667","82.5","0","1","0","0","2","0","1","2","0.997773494882073","8.32823905003001","6.9112","121.920652145916","1440212.03438148","714593.468978743","187427.285744599"
"2002/7/29 19:00","29","84","1","1","0.972756846832151","0","2","0","0","1","0","6.97680045375427","6.9112","121.924728522986","1142509.79103793","1108916.85747504","234228.098205889"
"2002/7/29 19:10","28.9666666666667","83.6666666666667","1","2","0.411668474450874","0","2","0","1","1","0.655389618432006","6.9112","6.9112","121.926002852054","938457.27112004","938457.271120039","227736.301735127"
"2002/7/29 19:20","28.9333333333333","83.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","8.28827955474032","6.9112","121.920804135203","1419741.44244098","714583.926418213","187568.881732833"
"2002/7/29 19:30","28.9","83","1","1","0.317141849888511","1","1","0.317141849888511","1","2","0.504900153611484","6.9112","6.9112","121.94756008","1084558.61576671","1084558.61576671","262690.959989045"
"2002/7/29 19:40","28.8666666666667","82.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","8.33552266784125","6.9112","121.920624187758","1443943.30495083","714595.208377327","187401.339723512"
"2002/7/29 19:50","28.8333333333333","82.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","9.61438304481886","6.9112","121.914080462242","2099001.76420208","714866.248235178","182839.947870122"
"2002/7/29 20:00","28.8","82","1","1","0.537534584211061","0","2","0","1","2","0.85577256434324","6.9112","6.9112","121.924414525928","1225616.60316766","1225616.60316766","270350.54989797"
"2002/7/29 20:10","28.6666666666667","83.1666666666667","1","2","0.267869987670975","1","1","0.267869987670975","1","2","0.426457744288642","6.9112","6.9112","121.94756008","915958.491548375","915958.491548375","244051.13909356"
"2002/7/29 20:20","28.5333333333333","84.3333333333333","1","2","0.401567020871852","0","1","0","1","2","0.639307775352827","6.9112","6.9112","121.926042615511","915415.806748146","915415.806748145","224591.063052873"
"2002/7/29 20:30","28.4","85.5","1","2","0.406292777134431","1","1","0.406292777134431","0","1","0","6.9112","6.9112","121.926042615662","926195.193267682","926195.193267682","207926.47255929"
"2002/7/29 20:40","28.2666666666667","86.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","8.41558586731504","6.9112","121.920027849528","1484956.35032027","714614.329594431","187117.3213201"
"2002/7/29 20:50","28.1333333333333","87.8333333333333","1","1","0.967936695074072","0","2","0","0","1","0","6.94710659417671","6.9112","121.924864548564","1121794.31350073","1103407.10564887","233088.336477838"
"2002/7/29 21:00","28","89","0","1","0","0","2","0","1","1","0.997773494882073","8.63887668774275","6.9112","121.919034619527","1599340.51258836","714666.482190474","186324.248396005"
"2002/7/29 21:10","27.8333333333333","89.8333333333333","1","1","0.479926955557889","0","2","0","1","2","0.764059343377905","6.9112","6.9112","121.925002225411","1094173.36220353","1094173.36220353","250055.813124797"
"2002/7/29 21:20","27.6666666666667","90.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","8.50436115296041","6.9112","121.919611343786","1530433.40404021","714635.532017012","186802.185639743"
"2002/7/29 21:30","27.5","91.5","1","1","0.32222989543062","1","1","0.32222989543062","1","2","0.513000487820596","6.9112","6.9112","121.94756008","1101971.17510958","1101971.17510958","264692.840118971"
"2002/7/29 21:40","27.3333333333333","92.3333333333333","1","2","0.275224244647241","1","2","0.275224244647241","1","2","0.438165960906286","6.9112","6.9112","121.94756008","941121.182098525","941121.182098525","246747.356439777"
"2002/7/29 21:50","27.1666666666667","93.1666666666667","1","2","0.405661962385195","1","2","0.405661962385195","0","1","0","6.9112","6.9112","121.926042615573","924756.304534285","924756.304534285","207751.81992803"
"2002/7/29 22:00","27","94","1","2","0.403230235925169","0","1","0","1","1","0.641955667884841","6.9112","6.9112","121.926042615662","919209.560639993","919209.560639993","225105.513558318"
"2002/7/29 22:10","26.8833333333333","93.6666666666667","1","2","0.382923136787867","0","2","0","1","2","0.609626104702208","6.9112","6.9112","121.926042615662","872890.836652215","872890.836652215","218894.841753231"
"2002/7/29 22:20","26.7666666666667","93.3333333333333","1","2","0.776438774454318","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","884970.852655815","884970.852655814","191125.048398105"
"2002/7/29 22:30","26.65","93","1","2","0.379071366796048","1","1","0.379071366796048","0","2","0","6.9112","6.9112","121.926042615662","864105.600700304","864105.600700304","200519.724015724"
"2002/7/29 22:40","26.5333333333333","92.6666666666667","1","2","0.379043529776242","1","2","0.379043529776242","0","2","0","6.9112","6.9112","121.926042615662","864042.109532363","864042.109532363","200512.081237286"
"2002/7/29 22:50","26.4166666666667","92.3333333333333","1","2","0.375561842633587","0","1","0","1","1","0.597906684667981","6.9112","6.9112","121.926042615662","856101.057283506","856101.057283507","216682.513825222"
"2002/7/29 23:00","26.3","92","1","2","0.369827796470625","1","1","0.369827796470625","0","1","0","6.9112","6.9112","121.926042615662","843022.990838127","843022.990838127","198062.712924028"
"2002/7/29 23:10","26.25","93.3333333333333","1","2","0.369752048927952","0","1","0","1","1","0.588657303876839","6.9112","6.9112","121.926042615662","842850.229265489","842850.229265489","214953.308842803"
"2002/7/29 23:20","26.2","94.6666666666667","1","2","0.743703638832002","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","847639.305337978","847639.305337978","184585.95208246"
"2002/7/29 23:30","26.15","96","1","2","0.249994228781873","1","1","0.249994228781873","1","1","0.397998953964368","6.9112","6.9112","121.94756008","854799.782536705","854799.782536705","237623.399605722"
"2002/7/29 23:40","26.1","97.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.89920583102726","6.9112","121.922169054748","1220422.24560634","714491.026984497","188944.895023896"
"2002/7/29 23:50","26.05","98.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.82246423674987","6.9112","121.917703196481","1693375.24297341","714704.069999709","185670.525173415"
"2002/7/30 0:00","26","100","1","1","0.483667236477613","1","1","0.483667236477613","0","1","0","6.9112","6.9112","121.924891495617","1102706.87152324","1102706.87152324","230379.511196079"
"2002/7/30 0:10","26","99","1","2","0.791981074368253","0","1","0","0","2","0","6.9112","6.9112","121.926042264634","902696.117421259","902696.117421259","194293.608122247"
"2002/7/30 0:20","26","98","1","2","0.772681345660061","0","2","0","0","2","0","6.9112","6.9112","121.926042615555","880685.742716822","880685.742716822","190364.480283639"
"2002/7/30 0:30","26","97","0","1","0","0","2","0","1","1","0.997773494882073","7.95634539602975","6.9112","121.921931609025","1249694.47991381","714504.668829661","188742.990979931"
"2002/7/30 0:40","26","96","1","1","0.284172097170103","1","1","0.284172097170103","1","2","0.452411233533894","6.9112","6.9112","121.94756008","971737.495557799","971737.495557799","250068.505033161"
"2002/7/30 0:50","26","95","0","1","0","0","1","0","1","2","0.997773494882073","7.84992433840421","6.9112","121.922251853598","1195175.07984859","714479.261974905","189118.678086519"
"2002/7/30 1:00","26","94","1","1","0.41281872956782","0","2","0","1","2","0.657220862039378","6.9112","6.9112","121.925477330644","941081.054999603","941081.054999604","228092.32750134"
"2002/7/30 1:10","25.9833333333333","94","0","1","0","0","2","0","1","2","0.997773494882073","7.83180540704962","6.9112","121.922350696732","1185892.9125635","714474.936338733","189182.564428196"
"2002/7/30 1:20","25.9666666666667","94","1","1","0.817975000032564","0","2","0","0","1","0","6.9112","6.9112","121.925488241632","932341.890401248","932341.890401248","199682.525394771"
"2002/7/30 1:30","25.95","94","1","2","0.362896697720098","1","1","0.362896697720098","0","2","0","6.9112","6.9112","121.926042446614","827215.015234217","827215.015234216","196240.143199594"
"2002/7/30 1:40","25.9333333333333","94","1","2","0.242419300833927","1","2","0.242419300833927","1","1","0.385939421973058","6.9112","6.9112","121.94756008","828884.994476935","828884.994476935","234953.451438413"
"2002/7/30 1:50","25.9166666666667","94","1","2","0.363880575775011","0","1","0","1","2","0.579309727396825","6.9112","6.9112","121.926042615662","829458.957100004","829458.957100003","213218.902587112"
"2002/7/30 2:00","25.9","94","1","2","0.361687084259758","0","2","0","1","2","0.575817617467511","6.9112","6.9112","121.926042615662","824456.245064855","824456.245064855","212574.745922669"
"2002/7/30 2:10","25.75","95","0","1","0","0","2","0","1","2","0.997773494882073","7.64048659355464","6.9112","121.923139578653","1087880.29238034","714429.265597367","189857.133185154"
"2002/7/30 2:20","25.6","96","1","1","0.393261198189543","0","2","0","1","2","0.626084635140831","6.9112","6.9112","121.925603451247","896470.706139622","896470.706139622","222032.671567103"
"2002/7/30 2:30","25.45","97","1","2","0.360886586655419","1","1","0.360886586655419","0","1","0","6.9112","6.9112","121.926042481746","822630.552495939","822630.552495939","195714.551140039"
"2002/7/30 2:40","25.3","98","1","2","0.238552669753634","1","2","0.238552669753634","1","1","0.379783619365849","6.9112","6.9112","121.94756008","815657.097468972","815657.097468972","233602.932603321"
"2002/7/30 2:50","25.15","99","1","2","0.357471633129924","1","2","0.357471633129924","0","1","0","6.9112","6.9112","121.926042615662","814842.126720971","814842.126720972","194825.031843688"
"2002/7/30 3:00","25","100","1","2","0.357232178330349","1","2","0.357232178330349","0","2","0","6.9112","6.9112","121.926042615662","814296.009247038","814296.009247038","194762.790471763"
"2002/7/30 3:10","25","100","1","2","0.357209963014692","0","1","0","1","1","0.568689894635707","6.9112","6.9112","121.926042615662","814245.343453878","814245.343453879","211265.619448769"
"2002/7/30 3:20","25","100","0","1","0","0","2","0","1","2","0.997773494882073","7.59872255554553","6.9112","121.923302155628","1066484.38185275","714419.29668268","190004.189239147"
"2002/7/30 3:30","25","100","1","1","0.778577355611095","0","2","0","0","1","0","6.9112","6.9112","121.925628600949","887409.781675659","887409.781675659","191553.357254197"
"2002/7/30 3:40","25","100","1","2","0.239401128197611","1","1","0.239401128197611","1","1","0.381134392841022","6.9112","6.9112","121.94756008","818559.687629731","818559.687629731","233898.562672691"
"2002/7/30 3:50","25","100","1","2","0.713096263300193","0","1","0","0","1","0","6.9112","6.9112","121.926042615623","812735.926373516","812735.926373515","178638.978493402"
"2002/7/30 4:00","25","100","1","2","0.356470028019376","1","1","0.356470028019376","0","2","0","6.9112","6.9112","121.926042615662","812557.798181393","812557.798181393","194564.935377538"
"2002/7/30 4:10","24.9666666666667","99.6666666666667","1","2","0.35524980584822","1","2","0.35524980584822","0","2","0","6.9112","6.9112","121.926042615662","809774.885946909","809774.885946909","194248.405002781"
"2002/7/30 4:20","24.9333333333333","99.3333333333333","1","2","0.35359614198216","1","2","0.35359614198216","0","2","0","6.9112","6.9112","121.926042615662","806003.456582026","806003.456582027","193820.341935313"
"2002/7/30 4:30","24.9","99","1","2","0.234702486561908","1","2","0.234702486561908","1","1","0.373654002332908","6.9112","6.9112","121.94756008","802485.696127932","802485.696127932","232266.461053279"
"2002/7/30 4:40","24.8666666666667","98.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.50696154251403","6.9112","121.92364781241","1019474.56074872","714397.394692147","190327.077707661"
"2002/7/30 4:50","24.8333333333333","98.3333333333333","1","1","0.376971505558389","1","1","0.376971505558389","0","1","0","6.9112","6.9112","121.925683858073","859316.216171397","859316.216171396","199957.977860869"
"2002/7/30 5:00","24.8","98","1","2","0.698211952819795","0","1","0","0","2","0","6.9112","6.9112","121.926042506266","795763.05171337","795763.05171337","175804.772178409"
"2002/7/30 5:10","24.8333333333333","98.3333333333333","1","2","0.231632388245509","1","1","0.231632388245509","1","1","0.36876630582708","6.9112","6.9112","121.94756008","791983.112045364","791983.112045364","231206.709706065"
