1,"2.1mp.cws.beijing.random.sys"
"2002/7/30 5:20","24.8666666666667","98.6666666666667","1","2","0.697264083600009","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","794682.190358067","794682.190358067","175626.472254384"
"2002/7/30 5:30","24.9","99","1","2","0.233249557831551","1","1","0.233249557831551","1","1","0.371340892475595","6.9112","6.9112","121.94756008","797515.314191153","797515.314191153","231764.275358742"
"2002/7/30 5:40","24.9333333333333","99.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.51164840011168","6.9112","121.92363665365","1021875.69409595","714398.513325123","190310.647544635"
"2002/7/30 5:50","24.9666666666667","99.6666666666667","1","1","0.761712967582165","0","2","0","0","1","0","6.9112","6.9112","121.925681035718","868177.139610065","868177.139610065","188155.852880441"
"2002/7/30 6:00","25","100","1","2","0.356269084922452","0","2","0","1","1","0.567191986070601","6.9112","6.9112","121.926042505405","812099.514547787","812099.514547787","210991.712818394"
"2002/7/30 6:10","25","100","1","2","0.354840697346916","0","2","0","1","2","0.564917946531012","6.9112","6.9112","121.926042615628","808841.850700878","808841.850700878","210576.323780283"
"2002/7/30 6:20","25","100","1","2","0.710282716081492","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","809527.553829226","809527.553829226","178100.730015277"
"2002/7/30 6:30","25","100","1","2","0.355365299624526","0","2","0","1","1","0.56575313044207","6.9112","6.9112","121.926042615662","810038.287581812","810038.287581812","210728.833444902"
"2002/7/30 6:40","25","100","0","1","0","0","2","0","1","2","0.997773494882073","7.57521469694542","6.9112","121.923392036874","1054441.16727291","714413.685574438","190086.965922253"
"2002/7/30 6:50","25","100","1","1","0.25789795442034","1","1","0.25789795442034","1","2","0.410581942587182","6.9112","6.9112","121.94756008","881840.363137196","881840.363137196","240443.406891746"
"2002/7/30 7:00","25","100","1","2","0.238636348472062","1","2","0.238636348472062","1","2","0.379916838610813","6.9112","6.9112","121.94756008","815943.363239591","815943.363239591","233632.07106359"
"2002/7/30 7:10","25.2833333333333","98.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.51807350463514","6.9112","121.923596209572","1025167.28745111","714400.04690753","190288.159769285"
"2002/7/30 7:20","25.5666666666667","97.6666666666667","1","1","0.387309950342451","1","1","0.387309950342451","0","1","0","6.9112","6.9112","121.925677166617","882896.540670646","882896.540670646","202733.614619743"
"2002/7/30 7:30","25.85","96.5","1","2","0.365900820548969","1","2","0.365900820548969","0","2","0","6.9112","6.9112","121.926042504225","834066.572920819","834066.572920819","197028.198629238"
"2002/7/30 7:40","26.1333333333333","95.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.75011547862207","6.9112","121.922737251453","1144043.49504686","714455.434846759","189470.919805744"
"2002/7/30 7:50","26.4166666666667","94.1666666666667","1","1","0.825382503156024","0","2","0","0","1","0","6.9112","6.9112","121.925537434264","940790.27149377","940790.27149377","201243.50983732"
"2002/7/30 8:00","26.7","93","1","2","0.38176497577414","1","1","0.38176497577414","0","2","0","6.9112","6.9112","121.926042461615","870249.256657495","870249.256657495","201241.169240081"
"2002/7/30 8:10","26.75","93.1666666666667","1","2","0.250801715648024","1","2","0.250801715648024","1","1","0.399284499353292","6.9112","6.9112","121.94756008","857562.349067349","857562.349067349","237909.906518089"
"2002/7/30 8:20","26.8","93.3333333333333","1","2","0.769628773981478","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","877204.495385439","877204.495385439","189750.051937381"
"2002/7/30 8:30","26.85","93.5","1","2","0.778432203332221","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","887244.24196403","887244.241964029","191529.738112444"
"2002/7/30 8:40","26.9","93.6666666666667","1","2","0.391453362820448","1","1","0.391453362820448","0","2","0","6.9112","6.9112","121.926042615662","892347.198102581","892347.198102582","203856.982443766"
"2002/7/30 8:50","26.95","93.8333333333333","1","2","0.787993979366542","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","898148.983304932","898148.983304932","193478.281815973"
"2002/7/30 9:00","27","94","1","2","0.397073533570684","0","2","0","1","1","0.632153997226702","6.9112","6.9112","121.926042615662","905166.363229948","905166.363229948","223205.285983941"
"2002/7/30 9:10","27.3333333333333","93.1666666666667","1","2","0.784767601005829","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","894469.438081217","894469.438081217","192820.981531021"
"2002/7/30 9:20","27.6666666666667","92.3333333333333","1","2","0.408089132633776","0","2","0","1","1","0.649691189688161","6.9112","6.9112","121.926042615662","930292.695789479","930292.69578948","226617.392169406"
"2002/7/30 9:30","28","91.5","0","1","0","0","2","0","1","2","0.997773494882073","8.65227888957889","6.9112","121.918967835962","1606205.49874051","714669.225959058","186276.754144212"
"2002/7/30 9:40","28.3333333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","10.5334747545728","6.9112","121.907164606349","2569695.7970831","715054.569111549","179529.628739751"
"2002/7/30 9:50","28.6666666666667","89.8333333333333","1","1","0.411314127585512","1","1","0.411314127585512","1","2","0.654825486682077","6.9112","6.9112","121.94756008","1406903.74295825","1406903.74295825","302073.813474976"
"2002/7/30 10:00","29","89","1","2","0.305166206129971","1","2","0.305166206129971","1","2","0.4858345387284","6.9112","6.9112","121.94756008","1043576.54098058","1043576.54098058","258036.055593101"
"2002/7/30 10:10","29.1","87","0","1","0","0","1","0","1","2","0.997773494882073","8.49220078833695","6.9112","121.920028474239","1524206.40342177","714632.626668061","186845.841857819"
"2002/7/30 10:20","29.2","85","1","1","1.00956501786043","0","2","0","0","1","0","7.20357385755777","6.9112","121.923481192661","1300714.35349803","1150995.95170071","243054.046024915"
"2002/7/30 10:30","29.3","83","1","2","0.905502559340708","0","2","0","0","2","0","6.9112","6.9112","121.925866262156","1032174.48739365","1032174.48739365","218712.567853403"
"2002/7/30 10:40","29.4","81","1","2","0.283236038575744","1","1","0.283236038575744","1","1","0.450920997766375","6.9112","6.9112","121.94756008","968534.58449227","968534.58449227","249718.979557908"
"2002/7/30 10:50","29.5","79","1","2","0.41579444810126","0","1","0","1","2","0.661958302857001","6.9112","6.9112","121.926042615645","947868.835945803","947868.835945803","229031.584594461"
"2002/7/30 11:00","29.6","77","1","2","0.271667574371347","1","1","0.271667574371347","1","2","0.432503625994399","6.9112","6.9112","121.94756008","928951.883093198","928951.883093197","245439.641915828"
"2002/7/30 11:10","29.7166666666667","76.8333333333333","1","2","0.775189678440119","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","883546.334979633","883546.334979633","190874.743022053"
"2002/7/30 11:20","29.8333333333333","76.6666666666667","1","2","0.259642871177772","1","1","0.259642871177772","1","1","0.413359906892985","6.9112","6.9112","121.94756008","887810.279143375","887810.279143374","241070.6846317"
"2002/7/30 11:30","29.95","76.5","1","2","0.269951934991097","1","2","0.269951934991097","1","2","0.429772272226567","6.9112","6.9112","121.94756008","923081.818875865","923081.818875866","244811.36006752"
"2002/7/30 11:40","30.0666666666667","76.3333333333333","1","2","0.274066932150894","1","2","0.274066932150894","1","2","0.436323481721065","6.9112","6.9112","121.94756008","937161.366838413","937161.366838412","246321.061814615"
"2002/7/30 11:50","30.1833333333333","76.1666666666667","1","2","0.276099465663728","1","2","0.276099465663728","1","2","0.439559341268492","6.9112","6.9112","121.94756008","944115.8177486","944115.8177486","247070.239227692"
"2002/7/30 12:00","30.3","76","1","2","0.417234084439684","0","1","0","1","2","0.664250250793454","6.9112","6.9112","121.926042615662","951152.750089443","951152.750089443","229486.243730302"
"2002/7/30 12:10","30.4166666666667","75.8333333333333","1","2","0.267449793434791","1","1","0.267449793434791","1","2","0.425788781379866","6.9112","6.9112","121.94756008","914520.816184948","914520.816184948","243897.998960747"
"2002/7/30 12:20","30.5333333333333","75.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","8.15097345749425","6.9112","121.921194218987","1349400.71332046","714551.139225918","188055.315793302"
"2002/7/30 12:30","30.65","75.5","1","1","0.306695838416809","1","1","0.306695838416809","1","2","0.488269763145692","6.9112","6.9112","121.94756008","1048811.00219151","1048811.00219151","258626.170798054"
"2002/7/30 12:40","30.7666666666667","75.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","8.52536979928465","6.9112","121.919902084378","1541198.12896487","714640.548684219","186727.952979719"
"2002/7/30 12:50","30.8833333333333","75.1666666666667","1","1","0.506686083651869","1","1","0.506686083651869","0","1","0","6.9112","6.9112","121.925070584864","1155226.81768344","1155226.81768344","237460.969583137"
"2002/7/30 13:00","31","75","1","2","0.44241711605912","0","1","0","1","1","0.704342457285678","6.9112","6.9112","121.926042319249","1008599.3347055","1008599.3347055","237560.931060687"
"2002/7/30 13:10","31","73.5","1","2","0.838545925846369","0","2","0","0","1","0","6.9112","6.9112","121.926042615571","955803.602790267","955803.602790267","204043.872888974"
"2002/7/30 13:20","31","72","1","2","0.402772167406532","0","2","0","1","1","0.64122640788492","6.9112","6.9112","121.926042615662","918164.715393697","918164.715393697","224965.378748276"
"2002/7/30 13:30","31","70.5","1","2","0.820226834160262","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","934910.132477066","934910.132477066","200162.807731114"
"2002/7/30 13:40","31","69","1","2","0.405862840092037","1","1","0.405862840092037","0","2","0","6.9112","6.9112","121.926042615662","925214.506382887","925214.506382887","207807.407147327"
"2002/7/30 13:50","31","67.5","1","2","0.264323350962091","1","2","0.264323350962091","1","1","0.420811383142206","6.9112","6.9112","121.94756008","903823.920910393","903823.920910394","242761.658744809"
"2002/7/30 14:00","31","66","1","2","0.386372639362944","1","2","0.386372639362944","0","1","0","6.9112","6.9112","121.926042615662","880758.654135228","880758.654135229","202480.943622059"
"2002/7/30 14:10","31.1666666666667","66.8333333333333","1","2","0.381224230335539","1","2","0.381224230335539","0","2","0","6.9112","6.9112","121.926042615662","869015.905935137","869015.905935137","201096.321855048"
"2002/7/30 14:20","31.3333333333333","67.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.87503565237267","6.9112","121.922239293304","1208039.86109089","714485.256689303","189030.489238966"
"2002/7/30 14:30","31.5","68.5","0","2","0","0","2","0","1","2","0.997773494882073","8.92957846492383","6.9112","121.917189737055","1748241.12896301","714726.001831931","185289.15613217"
"2002/7/30 14:40","31.6666666666667","69.3333333333333","1","1","0.496078274863906","1","1","0.496078274863906","0","1","0","6.9112","6.9112","121.924826996625","1131023.52844117","1131023.52844117","234175.031442524"
"2002/7/30 14:50","31.8333333333333","70.1666666666667","1","2","0.286155651210018","1","2","0.286155651210018","1","1","0.455569116165285","6.9112","6.9112","121.94756008","978524.665321061","978524.665321061","250810.781284212"
"2002/7/30 15:00","32","71","1","2","0.292235761692454","1","2","0.292235761692454","1","2","0.465248850068697","6.9112","6.9112","121.94756008","999329.48536265","999329.48536265","253099.718936883"
"2002/7/30 15:10","31.8333333333333","70.8333333333333","1","2","0.434465448208958","1","2","0.434465448208958","0","1","0","6.9112","6.9112","121.926042615662","990459.823830332","990459.823830333","215862.733159865"
"2002/7/30 15:20","31.6666666666667","70.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","8.46150344492247","6.9112","121.919796634178","1508478.55513994","714625.296089845","186954.681792128"
"2002/7/30 15:30","31.5","70.5","1","1","0.328833255057785","1","1","0.328833255057785","1","2","0.523513251403452","6.9112","6.9112","121.94756008","1124570.10670844","1124570.10670844","267312.399714214"
"2002/7/30 15:40","31.3333333333333","70.3333333333333","1","2","0.850555989861374","0","1","0","0","1","0","6.9112","6.9112","121.926042331402","969501.748082213","969501.748082213","206616.632625021"
"2002/7/30 15:50","31.1666666666667","70.1666666666667","1","2","0.829288744167166","0","2","0","0","2","0","6.9112","6.9112","121.926042615575","945245.439853835","945245.439853835","202074.509948465"
"2002/7/30 16:00","31","70","1","2","0.272295659404815","1","1","0.272295659404815","1","1","0.433503557822981","6.9112","6.9112","121.94756008","931100.888769614","931100.888769614","245670.06273276"
"2002/7/30 16:10","30.9833333333333","69.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","8.14628687406785","6.9112","121.921183978529","1346999.68704993","714550.020238619","188071.64070086"
"2002/7/30 16:20","30.9666666666667","69.6666666666667","1","1","0.439602147206115","0","2","0","1","2","0.699860935194559","6.9112","6.9112","121.925298864798","1002177.72382747","1002177.72382747","236642.941908938"
"2002/7/30 16:30","30.95","69.5","1","2","0.389985860330414","0","2","0","1","2","0.620870190598791","6.9112","6.9112","121.926042388864","888999.976254525","888999.976254526","221036.632030205"
"2002/7/30 16:40","30.9333333333333","69.3333333333333","1","2","0.264260495040257","1","1","0.264260495040257","1","2","0.42071131446757","6.9112","6.9112","121.94756008","903608.865481329","903608.865481329","242738.869007524"
"2002/7/30 16:50","30.9166666666667","69.1666666666667","1","2","0.398070997511082","0","1","0","1","2","0.633741992304949","6.9112","6.9112","121.926042615662","907441.522019695","907441.522019695","223511.960313224"
"2002/7/30 17:00","30.9","69","1","2","0.396621190637304","0","2","0","1","2","0.63143385254498","6.9112","6.9112","121.926042615662","904134.596828408","904134.596828409","223065.983596734"
"2002/7/30 17:10","30.7","69.8333333333333","1","2","0.392017869342893","0","2","0","1","2","0.62410521512457","6.9112","6.9112","121.926042615662","893634.783161033","893634.783161034","221655.791363868"
"2002/7/30 17:20","30.5","70.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.94446494690411","6.9112","121.921957400078","1243608.10876655","714501.832440921","188785.164353923"
"2002/7/30 17:30","30.3","71.5","0","2","0","0","2","0","1","2","0.997773494882073","8.98734387132205","6.9112","121.916894013631","1777829.28173807","714737.830006583","185082.872608843"
"2002/7/30 17:40","30.1","72.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","9.97644318690182","6.9112","121.912136540125","2284439.87318573","714940.420278635","181538.720251705"
"2002/7/30 17:50","29.9","73.1666666666667","1","1","0.541157265255297","1","1","0.541157265255297","0","1","0","6.9112","6.9112","121.92419637406","1233883.22444378","1233883.22444378","248405.902494534"
"2002/7/30 18:00","29.7","74","0","1","0","0","1","0","1","1","0.997773494882073","8.46813025572522","6.9112","121.919263517718","1511869.99869628","714626.880165105","186930.473468111"
"2002/7/30 18:10","29.5","74.8333333333333","1","1","0.453070953505595","1","1","0.453070953505595","0","1","0","6.9112","6.9112","121.9251050539","1032903.76979061","1032903.76979061","221252.565780336"
"2002/7/30 18:20","29.3","75.6666666666667","1","2","0.758031586347253","0","1","0","0","2","0","6.9112","6.9112","121.926042329761","863978.847404101","863978.847404101","187425.664707059"
"2002/7/30 18:30","29.1","76.5","0","1","0","0","2","0","1","1","0.997773494882073","7.90146782524569","6.9112","121.922167204304","1221581.08433606","714491.566996137","188936.877502265"
"2002/7/30 18:40","28.9","77.3333333333333","1","1","0.283742537461477","1","1","0.283742537461477","1","2","0.451727360487979","6.9112","6.9112","121.94756008","970267.669728642","970267.669728643","249908.046225835"
"2002/7/30 18:50","28.7","78.1666666666667","1","2","0.25393659134912","1","2","0.25393659134912","1","2","0.404275323565211","6.9112","6.9112","121.94756008","868287.450914493","868287.450914492","239025.652822997"
"2002/7/30 19:00","28.5","79","1","2","0.750798605004287","0","1","0","0","1","0","6.9112","6.9112","121.926042615607","855730.336818262","855730.336818261","185987.019947993"
"2002/7/30 19:10","28.3","80","0","1","0","0","2","0","1","1","0.997773494882073","8.27028941928786","6.9112","121.919743528112","1410518.93384966","714579.63343801","187631.911195458"
"2002/7/30 19:20","28.1","81","1","1","0.866439770478623","0","2","0","0","1","0","6.9112","6.9112","121.925224191841","987618.462724871","987618.462724871","210051.526344617"
"2002/7/30 19:30","27.9","82","0","1","0","0","2","0","1","1","0.997773494882073","8.38191359509168","6.9112","121.919385451093","1467701.98036909","714606.290078877","187236.152489116"
"2002/7/30 19:40","27.7","83","1","1","0.889367802053075","0","2","0","0","1","0","6.9112","6.9112","121.925156972834","1013770.45546801","1013770.45546801","215097.596464095"
"2002/7/30 19:50","27.5","84","0","1","0","0","2","0","1","1","0.997773494882073","7.90447157606241","6.9112","121.92203745018","1223119.40047677","714492.284438266","188926.065178898"
"2002/7/30 20:00","27.3","85","0","2","0","0","2","0","1","2","0.997773494882073","8.6269908658294","6.9112","121.918412590324","1593247.34501257","714664.050477205","186365.802320119"
"2002/7/30 20:10","27.1666666666667","85.1666666666667","1","1","0.295204654718057","1","1","0.295204654718057","1","2","0.469975424455553","6.9112","6.9112","121.94756008","1009488.59892435","1009488.59892435","254224.885617641"
"2002/7/30 20:20","27.0333333333333","85.3333333333333","1","2","0.365246183718558","0","1","0","1","2","0.581483819717698","6.9112","6.9112","121.926042301003","832573.525552297","832573.525552298","213620.647136517"
"2002/7/30 20:30","26.9","85.5","1","2","0.359061985205477","1","1","0.359061985205477","0","1","0","6.9112","6.9112","121.926042615566","818469.205502205","818469.205502204","195238.689863154"
"2002/7/30 20:40","26.7666666666667","85.6666666666667","1","2","0.357160929149999","0","1","0","1","1","0.568611831126194","6.9112","6.9112","121.926042615662","814133.513425383","814133.513425383","211250.827363498"
"2002/7/30 20:50","26.6333333333333","85.8333333333333","1","2","0.236427824768156","1","1","0.236427824768156","1","2","0.376400796947597","6.9112","6.9112","121.94756008","808388.016378857","808388.016378858","232864.334099866"
"2002/7/30 21:00","26.5","86","1","2","0.351775444765696","1","2","0.351775444765696","0","1","0","6.9112","6.9112","121.926042615662","801851.103982314","801851.103982314","193350.00449117"
"2002/7/30 21:10","26.35","86.1666666666667","1","2","0.228017154823387","1","2","0.228017154823387","1","1","0.363010736479128","6.9112","6.9112","121.94756008","779615.844702035","779615.844702035","229965.542047819"
"2002/7/30 21:20","26.2","86.3333333333333","1","2","0.687659854311404","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","783730.512020164","783730.512020164","173819.534608204"
"2002/7/30 21:30","26.05","86.5","1","2","0.343007875297924","0","2","0","1","1","0.546079708460907","6.9112","6.9112","121.926042615662","781855.760402562","781855.760402562","207165.326723914"
"2002/7/30 21:40","25.9","86.6666666666667","1","2","0.226641429100117","1","1","0.226641429100117","1","2","0.360820536323423","6.9112","6.9112","121.94756008","774909.709200036","774909.709200036","229495.152901846"
"2002/7/30 21:50","25.75","86.8333333333333","1","2","0.672824966231361","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","766814.634215966","766814.634215966","171060.528408854"
"2002/7/30 22:00","25.6","87","0","1","0","0","2","0","1","1","0.997773494882073","7.26156166704066","6.9112","121.924576375271","893753.158871853","714338.827977175","191189.249880134"
"2002/7/30 22:10","25.4666666666667","87.1666666666667","1","1","0.341711139439654","0","2","0","1","2","0.544015262742803","6.9112","6.9112","121.925831634005","778898.465921455","778898.465921455","206793.939783731"
"2002/7/30 22:20","25.3333333333333","87.3333333333333","1","2","0.32527766440016","0","2","0","1","2","0.51785263527901","6.9112","6.9112","121.926042551328","741421.785471218","741421.785471218","202161.025808449"
"2002/7/30 22:30","25.2","87.5","0","1","0","0","2","0","1","2","0.995613767148944","7.10847193073262","6.9112","121.925161765569","815322.427370441","714302.296691643","191143.035731081"
"2002/7/30 22:40","25.0666666666667","87.6666666666667","1","1","0.328631714547852","0","2","0","1","2","0.523192392347922","6.9112","6.9112","121.92592382205","749070.576930191","749070.576930192","203097.279065264"
"2002/7/30 22:50","24.9333333333333","87.8333333333333","0","1","0","0","2","0","1","2","0.991643486902192","7.05184125393648","6.9112","121.925323728463","786309.251947421","714288.784201135","190270.220472457"
"2002/7/30 23:00","24.8","88","1","1","0.318256254839302","0","2","0","1","2","0.506762666083865","6.9112","6.9112","121.925957924038","727754.161267277","727754.161267277","200177.264895697"
"2002/7/30 23:10","24.8333333333333","89","1","2","0.313314802355228","0","2","0","1","2","0.498814886189563","6.9112","6.9112","121.926042589837","714390.122327763","714390.122327764","198852.517326887"
"2002/7/30 23:20","24.8666666666667","90","0","1","0","0","2","0","1","2","0.993585640276731","7.02914479048184","6.9112","121.925447573275","774681.348390365","714283.36864294","190702.203324599"
"2002/7/30 23:30","24.9","91","1","1","0.649728828536659","0","2","0","0","1","0","6.9112","6.9112","121.925971591456","742421.185927927","742421.185927927","166941.254334228"
"2002/7/30 23:40","24.9333333333333","92","1","2","0.324045382832926","0","2","0","1","1","0.515890802891364","6.9112","6.9112","121.926042594005","738611.630711925","738611.630711925","201818.65729808"
"2002/7/30 23:50","24.9666666666667","93","1","2","0.656840950895229","0","2","0","0","1","0","6.9112","6.9112","121.926042615655","748588.851127405","748588.851127405","168132.716947725"
"2002/7/31 0:00","25","94","1","2","0.33355207271418","0","2","0","1","1","0.531025762793596","6.9112","6.9112","121.926042615662","760291.415063518","760291.415063518","204481.510601565"
"2002/7/31 0:10","25","94","1","2","0.335794990084162","1","1","0.335794990084162","0","1","0","6.9112","6.9112","121.926042615662","765406.425167594","765406.425167594","189272.590625149"
"2002/7/31 0:20","25","94","1","2","0.336926984053817","1","2","0.336926984053817","0","2","0","6.9112","6.9112","121.926042615662","767987.969070882","767987.969070882","189558.477873533"
"2002/7/31 0:30","25","94","1","2","0.337443843396423","0","1","0","1","1","0.537221588465849","6.9112","6.9112","121.926042615662","769166.684146533","769166.684146534","205581.657039036"
"2002/7/31 0:40","25","94","1","2","0.675041307630454","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","769341.85303893","769341.85303893","171471.123431508"
"2002/7/31 0:50","25","94","0","1","0","0","2","0","1","1","0.997773494882073","7.32077298670862","6.9112","121.924359303797","924088.039119957","714352.958351073","190981.45983805"
"2002/7/31 1:00","25","94","0","2","0","0","2","0","1","2","0.997773494882073","7.6837964282513","6.9112","121.922573312257","1110066.77245786","714439.604867977","189704.09448995"
"2002/7/31 1:10","24.9","93.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.01603541468381","6.9112","121.920911092613","1280269.59178856","714518.922252888","188531.239602974"
"2002/7/31 1:20","24.8","93.3333333333333","1","1","0.387231831326712","0","2","0","1","2","0.616485686732434","6.9112","6.9112","121.925377158775","882718.36233052","882718.36233052","220192.308215934"
"2002/7/31 1:30","24.7","93","0","1","0","0","2","0","1","2","0.997773494882073","7.28237465369897","6.9112","121.924423331354","904415.868550311","714343.79499897","191116.128831617"
"2002/7/31 1:40","24.6","92.6666666666667","1","1","0.342174435815083","1","1","0.342174435815083","0","1","0","6.9112","6.9112","121.925819100705","779955.043850769","779955.043850768","190889.128250642"
"2002/7/31 1:50","24.5","92.3333333333333","1","2","0.321193447393803","1","2","0.321193447393803","0","2","0","6.9112","6.9112","121.926042547506","732107.978080028","732107.978080028","185624.13610042"
"2002/7/31 2:00","24.4","92","0","1","0","0","1","0","1","1","0.993233864724569","7.03888127667818","6.9112","121.92538657412","779669.565730561","714285.691858051","190624.62617962"
"2002/7/31 2:10","24.3333333333333","92.3333333333333","1","1","0.683106656573739","0","2","0","1","2","0.997773494882073","6.9112","6.9112","123.186261811499","1493505.04513281","1493505.04513281","314481.723635046"
"2002/7/31 2:20","24.2666666666667","92.6666666666667","1","2","1.02","0","2","0","0","1","0","8.68715157946706","6.9112","121.918803960832","2079139.09132977","1169747.14299367","245947.07829963"
"2002/7/31 2:30","24.2","93","1","2","1.02","0","2","0","0","2","0","8.90173046726976","6.9112","121.916365054664","2194459.4362136","1175210.83199321","246253.75200489"
"2002/7/31 2:40","24.1333333333333","93.3333333333333","1","2","0.602925409640569","1","1","0.602925409640569","0","2","0","6.9112","6.9112","121.924843617292","1374846.08003305","1374846.08003305","269047.958493059"
"2002/7/31 2:50","24.0666666666667","93.6666666666667","0","1","0","0","1","0","1","1","0.993496503087855","9.84484657260495","6.9112","121.913903323416","2217053.13645922","714913.456981162","181175.766356474"
"2002/7/31 3:00","24","94","1","1","0.597662500012341","1","1","0.597662500012341","0","1","0","6.9112","6.9112","121.924276002888","1362834.43698831","1362834.43698831","267237.316786742"
"2002/7/31 3:10","24","94","0","1","0","0","1","0","1","1","0.992691234542168","10.3177012515504","6.9112","121.911871656058","2459240.70338109","715010.341205178","179328.528270593"
"2002/7/31 3:20","24","94","1","1","1.02","0","2","0","0","1","0","9.35795874060952","6.9112","121.912852185328","2430520.88528983","1177697.27124607","246383.822636496"
"2002/7/31 3:30","24","94","1","2","0.595446880998002","0","2","0","1","1","0.947970826899883","6.9112","6.9112","121.92456857949","1357777.73679942","1357777.73679942","292091.056454852"
"2002/7/31 3:40","24","94","0","1","0","0","2","0","1","2","0.99048751538944","9.63077721077995","6.9112","121.914775832985","2107407.51784536","714869.604591892","181320.671932639"
"2002/7/31 3:50","24","94","1","1","0.583360221793841","0","2","0","1","2","0.928728471811849","6.9112","6.9112","121.924404914992","1330192.99838619","1330192.99838619","287440.257426546"
"2002/7/31 4:00","24","94","0","1","0","0","2","0","1","2","0.990328943451501","9.1125419107898","6.9112","121.917022819869","1841963.88366155","714763.46537876","183113.929418143"
"2002/7/31 4:10","23.9333333333333","94.3333333333333","1","1","0.507838092595399","1","1","0.507838092595399","0","1","0","6.9112","6.9112","121.924716994099","1157855.34571692","1157855.34571692","237816.445310323"
"2002/7/31 4:20","23.8666666666667","94.6666666666667","0","1","0","0","1","0","1","1","0.991066686488635","8.39439950103581","6.9112","121.919544161662","1474099.50106351","714609.271381732","185791.066586726"
"2002/7/31 4:30","23.8","95","1","1","0.873298115919569","0","2","0","0","1","0","6.9112","6.9112","121.925149453895","1008941.38615595","1008941.38615595","212267.329640102"
"2002/7/31 4:40","23.7333333333333","95.3333333333333","1","2","0.721420427303366","0","2","0","0","2","0","6.9112","6.9112","121.926042343301","833963.216067656","833963.216067656","180825.268790297"
"2002/7/31 4:50","23.6666666666667","95.6666666666667","1","2","0.2369502128318","1","1","0.2369502128318","1","1","0.377232455757911","6.9112","6.9112","121.94756008","810175.096210041","810175.09621004","233045.682844192"
"2002/7/31 5:00","23.6","96","1","2","0.356883672653787","0","1","0","1","2","0.568270120547756","6.9112","6.9112","121.926042615662","816143.753983744","816143.753983744","211126.249660168"
"2002/7/31 5:10","23.5","96.6666666666667","1","2","0.812984727747752","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","938980.731306839","938980.731306839","199276.451006819"
"2002/7/31 5:20","23.4","97.3333333333333","1","2","0.238123196319251","1","1","0.238123196319251","1","1","0.379099883671338","6.9112","6.9112","121.94756008","814187.86604198","814187.86604198","233453.44368276"
"2002/7/31 5:30","23.3","98","1","2","0.36229802744607","0","1","0","1","2","0.576927400845967","6.9112","6.9112","121.926042615662","829272.943363076","829272.943363076","212696.894245558"
"2002/7/31 5:40","23.2","98.6666666666667","1","2","0.360553871317873","0","2","0","1","2","0.574281007898629","6.9112","6.9112","121.926042615662","827531.24372387","827531.243723871","212146.776217155"
"2002/7/31 5:50","23.1","99.3333333333333","1","2","0.238176154081769","1","1","0.238176154081769","1","2","0.379184194153981","6.9112","6.9112","121.94756008","814369.034741599","814369.034741599","233471.871378465"
"2002/7/31 6:00","23","100","0","1","0","0","1","0","1","2","0.987712248806961","7.5791182841278","6.9112","121.923374807249","1056440.99276933","714414.617324751","187867.136588544"
"2002/7/31 6:10","23.1666666666667","100","1","1","0.271398660922115","1","1","0.271398660922115","1","2","0.432075507025322","6.9112","6.9112","121.94756008","928031.792116518","928031.792116518","245341.054963421"
"2002/7/31 6:20","23.3333333333333","100","1","2","0.247711943930304","1","2","0.247711943930304","1","2","0.394365482151843","6.9112","6.9112","121.94756008","846991.704737544","846991.704737543","236815.584548106"
"2002/7/31 6:30","23.5","100","1","2","0.756957749137511","0","1","0","0","1","0","6.9112","6.9112","121.926042615625","864130.659457844","864130.659457844","187272.703664985"
"2002/7/31 6:40","23.6666666666667","100","1","2","0.250112075920012","1","1","0.250112075920012","1","1","0.398186570446299","6.9112","6.9112","121.94756008","855202.959445435","855202.959445435","237665.190615583"
"2002/7/31 6:50","23.8333333333333","100","0","1","0","0","1","0","1","2","0.997773494882073","7.56750375170217","6.9112","121.92393886155","1050492.22533749","714411.843649492","190113.740056083"
"2002/7/31 7:00","24","100","0","2","0","0","2","0","1","2","0.997773494882073","8.44657468646361","6.9112","121.919511290251","1500828.68357141","714621.731602935","187006.212833681"
"2002/7/31 7:10","24.0833333333333","98.5","1","1","0.49351281970054","0","2","0","1","2","0.785688481553711","6.9112","6.9112","121.925117914062","1125170.17436999","1125170.17436999","254714.166586459"
"2002/7/31 7:20","24.1666666666667","97","1","2","0.475006235044856","0","2","0","1","2","0.756225396064479","6.9112","6.9112","121.926042333683","1082946.8007091","1082946.8007091","248376.215393637"
"2002/7/31 7:30","24.25","95.5","1","2","0.481376068661749","0","2","0","1","2","0.76636637863357","6.9112","6.9112","121.926042615576","1097479.51811195","1097479.51811195","250541.805188819"
"2002/7/31 7:40","24.3333333333333","94","1","2","0.276351967646325","1","1","0.276351967646325","1","2","0.439961332648202","6.9112","6.9112","121.94756008","944979.774769602","944979.774769602","247163.470603052"
"2002/7/31 7:50","24.4166666666667","92.5","0","1","0","0","1","0","1","2","0.997773494882073","7.91948679714345","6.9112","121.922426992022","1230813.51631963","714495.867990313","188872.362299575"
"2002/7/31 8:00","24.5","91","1","1","0.960881960994844","0","2","0","0","1","0","6.95650389375133","6.9112","121.9251018507","1128349.33499445","1105149.87118302","231965.927726944"
"2002/7/31 8:10","24.75","90.6666666666667","1","2","0.492209107679326","1","1","0.492209107679326","0","2","0","6.9112","6.9112","121.926015149339","1122195.63124394","1122195.63124394","232983.367463196"
"2002/7/31 8:20","25","90.3333333333333","1","2","1.02","0","1","0","0","2","0","9.88387928733281","6.9112","121.914007589674","2685951.89552458","1163824.66569482","245580.47035934"
"2002/7/31 8:30","25.25","90","1","2","1.02","0","2","0","1","1","0.997773494882073","8.66215505433913","6.9112","121.91645089632","2775594.83035675","1879019.88155995","377818.234624454"
"2002/7/31 8:40","25.5","89.6666666666667","1","2","0.875305529759562","1","1","0.875305529759562","0","1","0","6.9112","6.9112","121.924987642423","1996684.96320987","1996684.96320987","375853.954712368"
"2002/7/31 8:50","25.75","89.3333333333333","1","2","0.987698970566486","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.926030620634","1841199.60129769","1841199.60129769","376573.845976735"
"2002/7/31 9:00","26","89","1","2","1.02","0","2","0","0","1","0","12.2656045996781","6.9112","121.88815819785","3905701.81594023","1164620.05335664","245585.567427045"
"2002/7/31 9:10","26.1666666666667","88.1666666666667","1","2","1.02","0","2","0","0","2","0","15.7793550387796","6.9112","121.830939475497","5703200.3121529","1165454.54103962","235247.762430069"
"2002/7/31 9:20","26.3333333333333","87.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","7.70702204481455","6.9112","121.94756008","3451656.87239531","3044052.93457867","569001.323458581"
"2002/7/31 9:30","26.5","86.5","1","2","0.553733294497866","1","2","0.553733294497866","1","2","0.881561438674997","6.9112","6.9112","121.94756008","1894597.19990821","1894597.19990821","370744.005406482"
"2002/7/31 9:40","26.6666666666667","85.6666666666667","1","2","0.484378802798444","1","2","0.484378802798444","1","2","0.771146829171411","6.9112","6.9112","121.94756008","1657080.89863829","1657080.89863829","335988.143472403"
"2002/7/31 9:50","26.8333333333333","84.8333333333333","1","2","0.487116058819318","1","2","0.487116058819318","1","2","0.775504629902848","6.9112","6.9112","121.94756008","1666453.9025962","1666453.9025962","337310.454947051"
"2002/7/31 10:00","27","84","1","2","1.02","0","1","0","0","1","0","12.2499830576444","6.9112","121.888411299821","3897705.1301244","1164614.83240758","245586.895881986"
"2002/7/31 10:10","27.15","82.1666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","12.6294713269702","6.9112","121.87356918878","4807932.16000977","1880926.38793733","371557.814990481"
"2002/7/31 10:20","27.3","80.3333333333333","1","2","1.02","0","2","0","0","1","0","19.0560696299144","6.9112","121.766911099943","7377178.56741983","1166036.87312585","216841.054572586"
"2002/7/31 10:30","27.45","78.5","1","2","1.02","0","2","0","0","2","0","25.4357166637602","6.9112","121.592726447708","10626569.2556461","1166294.00910119","216802.659095518"
"2002/7/31 10:40","27.6","76.6666666666667","1","2","1.02","0","2","0","0","2","0","31.4709465013787","6.9112","121.383577066671","13686996.2532172","1166166.7480276","216802.592428445"
"2002/7/31 10:50","27.75","74.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","31.2349555660132","6.9112","121.362100751696","14281031.5531023","1882706.84372138","346664.851765257"
"2002/7/31 11:00","27.9","73","1","2","1.02","0","2","0","0","1","0","37.3581458988034","6.9112","121.146515108688","16658040.5916673","1166166.7480276","216801.828076586"
"2002/7/31 11:10","27.9166666666667","74","1","2","1.02","1","1","1.02","0","2","0","33.3634515360462","6.9112","121.259723893907","15804222.9101144","2332333.4960552","385475.263502949"
"2002/7/31 11:20","27.9333333333333","75","1","2","1.02","0","1","0","0","2","0","40.1570033131498","6.9112","121.027172604503","18065478.1670426","1166166.74802761","216804.123944825"
"2002/7/31 11:30","27.95","76","1","2","1.02","0","2","0","0","2","0","46.7788281568298","6.9112","120.701887592018","21376750.6925835","1165939.20873006","216805.871146039"
"2002/7/31 11:40","27.9666666666667","77","1","2","1.02","0","2","0","1","1","0.997773494882073","47.4690252480332","6.9112","120.625276631688","22429698.7157503","1882043.37723087","346667.268936341"
"2002/7/31 11:50","27.9833333333333","78","1","2","1.02","1","1","1.02","1","2","0.997773494882073","42.0057317309954","6.9112","121.94756008","21023150.7665488","3048442.1962197","511585.403099974"
"2002/7/31 12:00","28","79","1","2","1.02","1","2","1.02","0","1","0","40.9166707309341","6.9112","120.944328269453","19605905.8222996","2332276.79913432","385477.890940766"
"2002/7/31 12:10","28.3333333333333","77.5","1","2","1.02","0","1","0","0","2","0","49.8944137024067","6.9112","120.550632532246","22928587.9835456","1165642.86315156","216811.284506979"
"2002/7/31 12:20","28.6666666666667","76","0","1","0","0","2","0","1","1","0.997773494882073","58.2733345311675","6.9112","120.068847450012","26617072.6866742","715705.044609386","175713.009324464"
"2002/7/31 12:30","29","74.5","1","1","1.02","1","1","1.02","0","1","0","52.0212501272615","6.9112","120.326262904274","25127576.7905108","2330297.03531185","385472.680764091"
"2002/7/31 12:40","29.3333333333333","73","1","2","1.02","0","1","0","0","2","0","58.5426530854275","6.9112","120.038024022641","27195129.0459326","1164631.10160445","216811.12530687"
"2002/7/31 12:50","29.6666666666667","71.5","1","2","1.02","1","1","1.02","0","2","0","55.2426111530409","6.9112","120.162976620904","26721692.6176327","2329578.45819241","385475.487320157"
"2002/7/31 13:00","30","70","1","2","1.02","0","1","0","0","2","0","63.7269306354193","6.9112","119.724339920853","29733056.2224848","1163707.66320939","216814.86598409"
"2002/7/31 13:10","29.9166666666667","69.5","1","2","1.02","0","2","0","1","1","0.997773494882073","64.9218746138549","6.9112","119.585289625865","31014135.3720014","1877797.40662492","346669.935618538"
"2002/7/31 13:20","29.8333333333333","69","1","2","1.02","0","2","0","1","2","0.997773494882073","67.0651108320764","6.9112","119.447745729242","32055074.4769055","1877028.48501028","346670.740292947"
"2002/7/31 13:30","29.75","68.5","1","2","1.02","0","2","0","1","2","0.997773494882073","69.0663548348562","6.9112","119.309803223883","33022331.9938817","1876310.96455555","346670.087154141"
"2002/7/31 13:40","29.6666666666667","68","1","2","1.02","1","1","1.02","1","2","0.997773494882073","64.252051761619","6.9112","121.94756008","32408860.3507836","3040037.09678227","511799.90999779"
"2002/7/31 13:50","29.5833333333333","67.5","1","2","1.02","1","2","1.02","1","2","0.997773494882073","60.5067486950327","6.9112","121.94756008","30492763.8405291","3042208.98359519","511756.460352938"
"2002/7/31 14:00","29.5","67","1","2","1.02","1","2","1.02","1","2","0.997773494882073","56.6038458663159","6.9112","121.94756008","28495686.2962341","3044119.24350388","511715.094353529"
"2002/7/31 14:10","29.4166666666667","68.1666666666667","1","2","1.02","1","2","1.02","0","1","0","55.4177332771472","6.9112","120.16849334509","26811155.3086688","2329535.81917406","385477.200003538"
"2002/7/31 14:20","29.3333333333333","69.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","67.3883809773603","6.9112","119.510210543517","31070741.587766","714650.934698669","175718.56264053"
"2002/7/31 14:30","29.25","70.5","0","2","0","0","2","0","1","2","0.997773494882073","78.8673399700926","6.9112","118.698750393234","36585734.0400154","713097.670218659","175719.228826054"
"2002/7/31 14:40","29.1666666666667","71.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","72.4566645069856","6.9112","121.94756008","36606349.859913","3035290.08197702","511903.367949681"
"2002/7/31 14:50","29.0833333333333","72.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","83.960405579316","6.9112","118.314443572658","38999894.4526602","712552.132165314","175720.510934217"
"2002/7/31 15:00","29","74","1","1","1.02","1","1","1.02","1","2","0.997773494882073","78.1379774671781","6.9112","121.94756008","39513509.9423994","3032596.69956874","511982.056798074"
"2002/7/31 15:10","29","74","1","2","1.02","1","2","1.02","0","1","0","77.082472680499","6.9112","118.711540872106","37307238.9215852","2320651.32117835","385477.548232085"
"2002/7/31 15:20","29","74","1","2","1.02","0","1","0","0","2","0","84.5182182513244","6.9112","118.230535264967","39696455.2117306","1159274.11740756","216813.930145961"
"2002/7/31 15:30","29","74","1","2","1.02","1","1","1.02","1","1","0.997773494882073","78.4677126440652","6.9112","121.94756008","39682250.9831657","3032454.05910051","511986.791342746"
"2002/7/31 15:40","29","74","1","2","1.02","1","2","1.02","0","1","0","77.5054582671339","6.9112","118.681527525628","37509095.3427545","2320510.83888937","385477.683407314"
"2002/7/31 15:50","29","74","0","1","0","0","1","0","1","1","0.997773494882073","89.5936844392923","6.9112","117.873774884893","41645203.4285503","711597.886122739","175722.140817182"
"2002/7/31 16:00","29","74","0","2","0","0","2","0","1","2","0.997773494882073","100.212640697908","6.9112","116.96462849196","46544272.9151799","709805.849399172","175718.867023474"
"2002/7/31 16:10","29.1333333333333","73","1","1","1.02","1","1","1.02","1","2","0.997773494882073","94.0111426092165","6.9112","121.94756008","47632297.4927378","3021470.45866942","512245.082619087"
"2002/7/31 16:20","29.2666666666667","72","1","2","1.02","0","1","0","0","1","0","101.70331070038","6.9112","116.862346765951","47680590.3928341","1154550.64518836","216802.55908138"
"2002/7/31 16:30","29.4","71","1","2","1.02","1","1","1.02","0","2","0","99.6071737359012","6.9112","116.862346765951","47806171.2777635","2308961.36632757","385473.827316828"
"2002/7/31 16:40","29.5333333333333","70","1","2","1.02","0","1","0","0","2","0","106.263060488143","6.9112","116.862346765951","49917370.3902147","1153305.78694209","216802.078776376"
"2002/7/31 16:50","29.6666666666667","69","1","2","1.02","0","2","0","0","2","0","111.081320225495","6.9112","116.862346765951","52280965.0572262","1151993.26496723","216801.812468396"
"2002/7/31 17:00","29.8","68","1","2","1.02","0","2","0","1","1","0.997773494882073","111.899640062607","6.9112","116.862346765951","53389453.5406502","1858832.48679715","346667.298029297"
"2002/7/31 17:10","29.6666666666667","69","1","2","1.02","1","1","1.02","0","1","0","105.59533204733","6.9112","116.862346765951","50742023.9124389","2305695.02206855","385478.86004092"
"2002/7/31 17:20","29.5333333333333","70","1","2","1.02","1","2","1.02","0","2","0","98.5008611510342","6.9112","116.862346765951","47263773.3503268","2309565.83557281","385459.534845284"
"2002/7/31 17:30","29.4","71","1","2","1.02","1","2","1.02","1","1","0.997773494882073","87.6787682532988","6.9112","121.94756008","44393520.1716282","3026007.06687267","512132.874834365"
"2002/7/31 17:40","29.2666666666667","72","0","1","0","0","1","0","1","2","0.997773494882073","89.7383603590663","6.9112","117.757291357649","41676281.8253357","711573.195472722","175706.586326416"
"2002/7/31 17:50","29.1333333333333","73","1","1","1.02","0","2","0","0","1","0","86.2942407497603","6.9112","117.978257365475","40493769.3844063","1158783.57388376","216797.464071106"
"2002/7/31 18:00","29","74","1","2","1.02","0","2","0","1","1","0.997773494882073","77.3072213252543","6.9112","118.621540032449","36945490.5858855","1873455.84649869","346655.772619776"
"2002/7/31 18:10","28.8166666666667","75.6666666666667","1","2","1.02","1","1","1.02","0","1","0","64.9590783886012","6.9112","119.46534935818","31451619.2597258","2325836.96070508","385463.686752473"
"2002/7/31 18:20","28.6333333333333","77.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","66.4903946023636","6.9112","119.480427673855","30612673.5090347","714773.372507022","175705.551595783"
"2002/7/31 18:30","28.45","79","1","1","1.02","1","1","1.02","1","2","0.997773494882073","54.2661732692014","6.9112","121.94756008","27299397.0620404","3045138.5811429","511691.626798766"
"2002/7/31 18:40","28.2666666666667","80.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","47.1404337945981","6.9112","120.589122101105","22257175.8576018","1882102.31602092","346662.205657312"
"2002/7/31 18:50","28.0833333333333","82.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","48.59019978059","6.9112","120.569974152505","21822359.273712","716368.383470462","175705.28570555"
"2002/7/31 19:00","27.9","84","1","1","1.02","1","1","1.02","1","2","0.997773494882073","36.5624334214803","6.9112","121.94756008","18235634.9820197","3048873.59174898","511546.725570019"
"2002/7/31 19:10","27.7833333333333","84.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","26.9712426241538","6.9112","121.94756008","13323221.2548377","3048873.59174898","511491.329525045"
"2002/7/31 19:20","27.6666666666667","84.6666666666667","1","2","1.02","1","2","1.02","0","1","0","16.1166060270769","6.9112","121.783181396248","7040393.65572039","2331926.40122959","394302.041925375"
"2002/7/31 19:30","27.55","85","1","2","1.02","0","1","0","1","1","0.997773494882073","8.49364732462999","6.9112","121.913123792365","2689197.72970459","1878929.12405803","378433.568587015"
"2002/7/31 19:40","27.4333333333333","85.3333333333333","1","2","0.972413479680568","0","2","0","0","1","0","6.9746836600361","6.9112","121.924653537769","1141033.29887521","1108524.36120332","234139.254036195"
"2002/7/31 19:50","27.3166666666667","85.6666666666667","1","2","0.249506550237128","1","1","0.249506550237128","1","1","0.397222553838554","6.9112","6.9112","121.94756008","853131.346072765","853131.346072765","237450.541275032"
"2002/7/31 20:00","27.2","86","0","1","0","0","1","0","1","2","0.997773494882073","7.46314214522068","6.9112","121.924273356982","997026.543832289","714386.934869561","190481.574419375"
"2002/7/31 20:10","27.1","86.3333333333333","1","1","0.387954038424356","1","1","0.387954038424356","0","1","0","6.9112","6.9112","121.925710245442","884365.625533188","884365.625533188","202907.726841217"
"2002/7/31 20:20","27","86.6666666666667","1","2","0.363688322958345","0","1","0","1","1","0.579003654651456","6.9112","6.9112","121.926042514312","829020.483399078","829020.483399078","213162.574101857"
"2002/7/31 20:30","26.9","87","1","2","0.359926825614031","1","1","0.359926825614031","0","1","0","6.9112","6.9112","121.926042615631","820441.63399878","820441.63399878","195464.236467139"
"2002/7/31 20:40","26.8","87.3333333333333","1","2","0.717105699441484","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","817308.030242677","817308.030242677","179408.950469036"
"2002/7/31 20:50","26.7","87.6666666666667","1","2","0.715433250367415","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","815400.873249405","815400.873249404","179087.402774015"
"2002/7/31 21:00","26.6","88","0","1","0","0","2","0","1","1","0.997773494882073","7.59754427606924","6.9112","121.923305119094","1065880.73830971","714419.015440387","190008.337063607"
"2002/7/31 21:10","26.5166666666667","88.3333333333333","1","1","0.382195696278981","0","2","0","1","2","0.608467995720978","6.9112","6.9112","121.925629310492","871231.661839073","871231.661839074","218672.066757489"
"2002/7/31 21:20","26.4333333333333","88.6666666666667","1","2","0.354980742532146","1","1","0.354980742532146","0","1","0","6.9112","6.9112","121.926042489632","809161.245290124","809161.245290124","194178.717659966"
