1,"2.1mp.cws.beijing.random.sys"
"2002/7/31 21:30","26.35","89","1","2","0.35413518819023","1","2","0.35413518819023","0","2","0","6.9112","6.9112","121.926042615623","807232.830560997","807232.830560997","193959.790449839"
"2002/7/31 21:40","26.2666666666667","89.3333333333333","1","2","0.354581562337625","1","2","0.354581562337625","0","2","0","6.9112","6.9112","121.926042615662","808250.853799074","808250.853799074","194075.272788381"
"2002/7/31 21:50","26.1833333333333","89.6666666666667","1","2","0.707771518061386","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","806663.970515482","806663.970515482","177620.526269751"
"2002/7/31 22:00","26.1","90","1","2","0.352545212581448","0","2","0","1","1","0.561263460025667","6.9112","6.9112","121.926042615662","803606.663536354","803606.663536355","209910.034974404"
"2002/7/31 22:10","26.05","90","1","2","0.702241830921931","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","800358.364592642","800358.364592642","176568.64225447"
"2002/7/31 22:20","26","90","1","2","0.349857172453359","0","2","0","1","1","0.556984012598394","6.9112","6.9112","121.926042615662","797476.242174898","797476.242174898","209132.88031771"
"2002/7/31 22:30","25.95","90","1","2","0.697072363805525","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","794463.571231244","794463.571231244","175589.979446397"
"2002/7/31 22:40","25.9","90","1","2","0.694338943580302","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","791346.644029029","791346.644029028","175074.403229071"
"2002/7/31 22:50","25.85","90","1","2","0.345527853343806","0","2","0","1","1","0.550091595579905","6.9112","6.9112","121.926042615662","787602.776003347","787602.776003347","207887.333331496"
"2002/7/31 23:00","25.8","90","0","1","0","0","2","0","1","2","0.997773494882073","7.41243332873383","6.9112","121.924006678096","971046.811632515","714374.833609237","190659.460029434"
"2002/7/31 23:10","25.7833333333333","89.8333333333333","1","1","0.732057916823542","0","2","0","0","1","0","6.9112","6.9112","121.925740781513","834358.821765679","834358.821765679","182299.464297219"
"2002/7/31 23:20","25.7666666666667","89.6666666666667","1","2","0.342367575055212","1","1","0.342367575055212","0","2","0","6.9112","6.9112","121.926042523624","780395.510306758","780395.510306759","190938.923433252"
"2002/7/31 23:30","25.75","89.5","1","2","0.339071352540154","1","2","0.339071352540154","0","2","0","6.9112","6.9112","121.926042615634","772878.28520495","772878.285204949","190101.386721346"
"2002/7/31 23:40","25.7333333333333","89.3333333333333","1","2","0.337612785021793","0","1","0","1","1","0.537490549035483","6.9112","6.9112","121.926042615662","769551.961585618","769551.961585618","205629.839998398"
"2002/7/31 23:50","25.7166666666667","89.1666666666667","1","2","0.336185829691748","1","1","0.336185829691748","0","1","0","6.9112","6.9112","121.926042615662","766297.744839555","766297.744839556","189371.307873354"
"2002/8/1 0:00","25.7","89","1","2","0.33475627542401","0","1","0","1","1","0.532942892725788","6.9112","6.9112","121.926042615662","763037.614987347","763037.614987347","204821.311820802"
"2002/8/1 0:10","25.6833333333333","88.6666666666667","1","2","0.221999766709898","1","1","0.221999766709898","1","2","0.353430858629804","6.9112","6.9112","121.94756008","759031.545016296","759031.545016296","227915.882045312"
"2002/8/1 0:20","25.6666666666667","88.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.23452116650075","6.9112","121.92468336057","879899.864679797","714332.375112427","191284.266869014"
"2002/8/1 0:30","25.65","88","0","2","0","0","2","0","1","2","0.997773494882073","7.50955016927649","6.9112","121.923315859213","1020799.92748946","714398.01342039","190317.662077271"
"2002/8/1 0:40","25.6333333333333","87.6666666666667","1","1","0.718562648467046","0","2","0","0","1","0","6.9112","6.9112","121.925682239864","818969.449533356","818969.449533357","179683.703179015"
"2002/8/1 0:50","25.6166666666667","87.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.23385891558058","6.9112","121.924645556716","879560.52764174","714332.21718666","191286.51071333"
"2002/8/1 1:00","25.6","87","1","1","0.340430728504856","0","2","0","1","2","0.541976806834531","6.9112","6.9112","121.925848316109","775978.412000787","775978.412000787","206429.389489959"
"2002/8/1 1:10","25.5666666666667","86.6666666666667","1","2","0.645572536896081","0","2","0","0","1","0","6.9112","6.9112","121.926042556414","735740.295732748","735740.295732748","166093.813912156"
"2002/8/1 1:20","25.5333333333333","86.3333333333333","1","2","0.319076666095663","1","1","0.319076666095663","0","2","0","6.9112","6.9112","121.926042615644","727280.832161761","727280.832161761","185101.634594291"
"2002/8/1 1:30","25.5","86","1","2","0.316644634873527","1","2","0.316644634873527","0","2","0","6.9112","6.9112","121.926042615662","721734.822205742","721734.822205742","184502.90791373"
"2002/8/1 1:40","25.4666666666667","85.6666666666667","1","2","0.62736490366733","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","715994.183241963","715994.183241963","162898.059834714"
"2002/8/1 1:50","25.4333333333333","85.3333333333333","1","2","0.207870204156945","1","1","0.207870204156945","1","1","0.330936134877777","6.9112","6.9112","121.94756008","710699.266550352","710699.266550352","223182.649706582"
"2002/8/1 2:00","25.4","85","1","2","0.206461208676119","1","2","0.206461208676119","1","2","0.328692968184523","6.9112","6.9112","121.94756008","705879.754186036","705879.754186036","222716.778892354"
"2002/8/1 2:10","25.35","84.8333333333333","1","2","0.582249286969856","1","2","0.582249286969856","0","1","0","6.9112","6.9112","123.039932568698","1327647.18856162","1327647.18856162","262156.060292086"
"2002/8/1 2:20","25.3","84.6666666666667","1","2","0.532285291221597","1","2","0.532285291221597","0","2","0","6.9112","6.9112","121.926042615662","1213638.35270779","1213638.35270779","245547.137832641"
"2002/8/1 2:30","25.25","84.5","0","1","0","0","1","0","1","1","0.991823846332049","9.1836972023719","6.9112","121.916709195037","1878410.63514781","714778.036761756","183178.824077273"
"2002/8/1 2:40","25.2","84.3333333333333","1","1","0.535525082777787","1","1","0.535525082777787","0","1","0","6.9112","6.9112","121.924674144926","1221031.14513696","1221031.14513696","246586.848433404"
"2002/8/1 2:50","25.15","84.1666666666667","1","2","0.827607388554716","0","1","0","0","2","0","6.9112","6.9112","121.926042198349","952787.146129215","952787.146129215","202204.825304691"
"2002/8/1 3:00","25.1","84","1","2","0.426344318424949","1","1","0.426344318424949","0","2","0","6.9112","6.9112","121.926042615535","973686.303623121","973686.303623121","213628.438248056"
"2002/8/1 3:10","25.0166666666667","84.1666666666667","1","2","0.296147015281304","1","2","0.296147015281304","1","1","0.471475693162782","6.9112","6.9112","121.94756008","1012713.24578341","1012713.24578341","254583.053491049"
"2002/8/1 3:20","24.9333333333333","84.3333333333333","0","1","0","0","1","0","1","2","0.987494088560698","8.15271350736897","6.9112","121.921042505696","1350291.36374701","714551.555113032","185835.750589616"
"2002/8/1 3:30","24.85","84.5","1","1","0.8440650680913","0","2","0","0","1","0","6.9112","6.9112","121.925294994754","982078.998447537","982078.998447537","206246.111519203"
"2002/8/1 3:40","24.7666666666667","84.6666666666667","0","1","0","0","2","0","1","1","0.977930720496748","7.71570351150241","6.9112","121.922735058865","1126413.74823736","714447.220592659","184945.854703397"
"2002/8/1 3:50","24.6833333333333","84.8333333333333","0","2","0","0","2","0","1","2","0.976465220584719","8.19472403437319","6.9112","121.920221906276","1371809.23576517","714561.588375335","182932.386349308"
"2002/8/1 4:00","24.6","85","1","1","0.272335184557118","1","1","0.272335184557118","1","2","0.433566483152693","6.9112","6.9112","121.94756008","931236.125081104","931236.125081104","245684.570388742"
"2002/8/1 4:10","24.4833333333333","85.3333333333333","1","2","0.223480469036031","1","2","0.223480469036031","1","2","0.355824722132194","6.9112","6.9112","121.94756008","765677.524930693","765677.524930693","228425.103213461"
"2002/8/1 4:20","24.3666666666667","85.6666666666667","1","2","0.301816143665814","0","1","0","1","2","0.481327698883051","6.9112","6.9112","121.92604261559","699219.772309546","699219.772309546","195493.446488753"
"2002/8/1 4:30","24.25","86","1","2","0.296558110589998","1","1","0.296558110589998","0","1","0","6.9112","6.9112","121.926042615662","687502.927332762","687502.927332762","180198.899084585"
"2002/8/1 4:40","24.1333333333333","86.3333333333333","1","2","0.193874186309759","1","2","0.193874186309759","1","1","0.308988544185505","6.9112","6.9112","121.94756008","670957.489056551","670957.48905655","218601.486043996"
"2002/8/1 4:50","24.0166666666667","86.6666666666667","0","1","0","0","1","0","1","2","0.903525027598744","6.9112","6.9112","121.926042615662","661336.659410659","661336.659410659","176395.465622636"
"2002/8/1 5:00","23.9","87","0","2","0","0","2","0","1","2","0.893548224872627","6.9112","6.9112","121.926042615662","657704.83862625","657704.83862625","174216.409897812"
"2002/8/1 5:10","23.8","87.3333333333333","1","1","0.318956520871842","1","1","0.318956520871842","0","1","0","6.9112","6.9112","121.926042615662","743322.31660104","743322.31660104","185843.775520234"
"2002/8/1 5:20","23.7","87.6666666666667","1","2","0.56447034278587","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","663908.82884131","663908.82884131","153019.176905603"
"2002/8/1 5:30","23.6","88","1","2","0.570603524166359","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","674268.076070622","674268.076070621","154180.960762498"
"2002/8/1 5:40","23.5","88.3333333333333","0","1","0","0","2","0","1","1","0.904159007927133","6.9112","6.9112","121.926042615662","667301.157700348","667301.157700349","175103.826116095"
"2002/8/1 5:50","23.4","88.6666666666667","1","1","0.280882703939098","1","1","0.280882703939098","0","1","0","6.9112","6.9112","121.926042615662","657943.482539208","657943.482539209","176785.097328282"
"2002/8/1 6:00","23.3","89","1","2","0.277197036925585","0","1","0","1","1","0.443571659821043","6.9112","6.9112","121.926042615662","651378.167454336","651378.167454337","188665.851967934"
"2002/8/1 6:10","23.1833333333333","89.3333333333333","1","2","0.286144128715788","1","1","0.286144128715788","0","1","0","6.9112","6.9112","121.926042615662","671747.045505002","671747.045505002","178094.427406589"
"2002/8/1 6:20","23.0666666666667","89.6666666666667","1","2","0.276638145199493","0","1","0","1","1","0.443095396331773","6.9112","6.9112","121.926042615662","651962.114600406","651962.114600406","188437.654466423"
"2002/8/1 6:30","22.95","90","1","2","0.554168155051864","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","658269.761023026","658269.761023026","151560.793181275"
"2002/8/1 6:40","22.8333333333333","90.3333333333333","1","2","0.271477716103988","0","2","0","1","1","0.435522399591166","6.9112","6.9112","121.926042615662","642602.169431153","642602.169431154","186974.709324312"
"2002/8/1 6:50","22.7166666666667","90.6666666666667","0","1","0","0","2","0","1","2","0.855780101475434","6.9112","6.9112","121.926042615662","633686.551325437","633686.551325437","168125.538519032"
"2002/8/1 7:00","22.6","91","0","2","0","0","2","0","1","2","0.907729898560125","6.9112","6.9112","121.926042615662","673748.315077944","673748.315077945","174141.466749044"
"2002/8/1 7:10","22.4833333333333","91.3333333333333","1","1","0.673316936619096","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","805867.869001036","805867.869001036","172875.727446823"
"2002/8/1 7:20","22.3666666666667","91.6666666666667","0","1","0","0","2","0","1","1","0.961343381803028","7.25137336742214","6.9112","121.924535126545","888533.411559161","714336.396880584","180565.071262039"
"2002/8/1 7:30","22.25","92","1","1","0.326255399140863","0","2","0","1","2","0.524481325010762","6.9112","6.9112","121.925837769231","776157.394061962","776157.394061963","201415.902738766"
"2002/8/1 7:40","22.1333333333333","92.3333333333333","1","2","0.270886627558857","1","1","0.270886627558857","0","1","0","6.9112","6.9112","121.926042553198","643317.086015626","643317.086015627","174821.2241016"
"2002/8/1 7:50","22.0166666666667","92.6666666666667","1","2","0.171329083509776","1","2","0.171329083509776","1","1","0.274888089758305","6.9112","6.9112","121.94756008","608478.271921247","608478.271921247","211149.261411828"
"2002/8/1 8:00","21.9","93","1","2","0.253823753049574","1","2","0.253823753049574","0","1","0","6.9112","6.9112","121.926042615662","604452.435037226","604452.435037226","170960.553694122"
"2002/8/1 8:10","22.05","92.3333333333333","1","2","0.549624289889023","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","659973.257421889","659973.257421889","151068.532743579"
"2002/8/1 8:20","22.2","91.6666666666667","1","2","0.442421395020414","1","1","0.442421395020414","0","2","0","6.9112","6.9112","121.926042615662","1049578.9660978","1049578.9660978","219952.963301555"
"2002/8/1 8:30","22.35","91","0","1","0","0","1","0","1","1","0.962744759573281","10.705249524123","6.9112","121.908151841707","2657697.14625334","715089.771230003","170146.125828414"
"2002/8/1 8:40","22.5","90.3333333333333","1","1","1.02","0","2","0","0","1","0","10.2550226451575","6.9112","121.906222887413","2936593.82667849","1224536.11423697","248680.508860495"
"2002/8/1 8:50","22.65","89.6666666666667","0","1","0","0","2","0","1","1","0.961293520161122","14.2551762897555","6.9112","121.85656795381","4474402.79349078","715773.461114997","166652.813043174"
"2002/8/1 9:00","22.8","89","0","2","0","0","2","0","1","2","0.961335262125214","17.8136109269455","6.9112","121.786458056973","6292878.22895478","716260.982442591","166671.385806136"
"2002/8/1 9:10","22.9666666666667","88.3333333333333","1","1","1.02","0","2","0","0","1","0","16.5833673700492","6.9112","121.799328864131","6170251.60259297","1222384.92639209","234099.416689489"
"2002/8/1 9:20","23.1333333333333","87.6666666666667","0","1","0","0","2","0","1","1","0.963017708992212","19.1944919725825","6.9112","121.753499783801","6997651.43211785","716409.528699421","167358.911326607"
"2002/8/1 9:30","23.3","87","1","1","1.02","1","1","1.02","0","1","0","8.23025047402491","6.9112","121.912423541507","3038849.87848617","2363453.59022598","445058.173121678"
"2002/8/1 9:40","23.4666666666667","86.3333333333333","1","2","1.02","0","1","0","0","2","0","9.11985190418816","6.9112","121.915206642206","2334609.31699929","1203682.65314013","247742.140121098"
"2002/8/1 9:50","23.6333333333333","85.6666666666667","1","2","0.650350558879356","0","2","0","1","1","0.975628398900847","6.9112","6.9112","121.92471234919","1475966.74505002","1475966.74505002","304080.823516326"
"2002/8/1 10:00","23.8","85","1","2","0.979395366060976","0","2","0","0","1","0","7.23504392952586","6.9112","121.92451296253","1322666.24128464","1156831.28507473","237911.117470247"
"2002/8/1 10:10","23.95","84.5","0","1","0","0","2","0","1","1","0.966777308307461","12.4275499053502","6.9112","121.885546457517","3539368.94879374","715442.993602908","168673.579160028"
"2002/8/1 10:20","24.1","84","1","1","1.02","0","2","0","1","2","0.979892209504613","7.71344371460401","6.9112","121.91872571915","2313594.97376049","1902799.14187747","378650.152249342"
"2002/8/1 10:30","24.25","83.5","1","2","0.68949306572213","1","1","0.68949306572213","0","1","0","6.9112","6.9112","121.925558504108","1579226.84545756","1579226.84545756","300552.607495683"
"2002/8/1 10:40","24.4","83","1","2","0.631895509234468","1","2","0.631895509234468","0","2","0","6.9112","6.9112","121.92604246804","1453935.51095969","1453935.51095969","279830.414171297"
"2002/8/1 10:50","24.55","82.5","1","2","0.421908719428529","1","2","0.421908719428529","1","1","0.671692421937929","6.9112","6.9112","121.94756008","1443176.77974741","1443176.77974741","306812.318124727"
"2002/8/1 11:00","24.7","82","0","1","0","0","1","0","1","2","0.980415587171828","12.9656276460529","6.9112","121.879281521291","3814772.44076662","715553.416367651","172258.249651229"
"2002/8/1 11:10","24.9","80.8333333333333","0","2","0","0","2","0","1","2","0.971823215054751","17.92809106095","6.9112","121.787615748434","6351504.43253128","716276.672383263","170152.760718375"
"2002/8/1 11:20","25.1","79.6666666666667","1","1","1.02","0","2","0","1","2","0.985695920136444","13.4354820170979","6.9112","121.851932479612","5235980.40236421","1896995.64069774","367504.435693834"
"2002/8/1 11:30","25.3","78.5","0","1","0","0","2","0","1","2","0.977381160771768","19.6148062628027","6.9112","121.753882836892","7212634.57502192","716438.343207332","171558.832290112"
"2002/8/1 11:40","25.5","77.3333333333333","0","2","0","0","2","0","1","2","0.972578317717014","24.1655017571737","6.9112","121.623374957016","9530502.98878711","716692.057403291","170355.526449126"
"2002/8/1 11:50","25.7","76.1666666666667","1","1","1.02","1","1","1.02","0","1","0","15.3083014882654","6.9112","121.80632163436","6627560.10905824","2331715.92141898","404108.246710192"
"2002/8/1 12:00","25.9","75","1","2","1.02","1","2","1.02","1","1","0.997773494882073","7.27293943170735","6.9112","121.94756008","3228949.20717145","3043673.59462941","569001.021903561"
"2002/8/1 12:10","26.0833333333333","74","1","2","1.02","0","1","0","0","1","0","12.8514267356584","6.9112","121.880072570986","4217442.97518737","1176662.85954072","245468.962375504"
"2002/8/1 12:20","26.2666666666667","73","1","2","0.89321043774879","1","1","0.89321043774879","0","2","0","6.9112","6.9112","121.922465352822","2037575.01540672","2037575.01540672","383773.551535482"
"2002/8/1 12:30","26.45","72","1","2","0.575082701231713","0","1","0","1","1","0.916045864503206","6.9112","6.9112","121.92604152464","1321353.72938731","1321353.72938731","284149.533620348"
"2002/8/1 12:40","26.6333333333333","71","1","2","0.626454729727023","1","1","0.626454729727023","0","1","0","6.9112","6.9112","121.926042615329","1428549.83007672","1428549.83007672","277259.31944282"
"2002/8/1 12:50","26.8166666666667","70","1","2","1.02","0","1","0","0","2","0","9.01148894692363","6.9112","121.917494198537","2262354.80053779","1186894.54543017","246889.085590348"
"2002/8/1 13:00","27","69","0","1","0","0","2","0","1","1","0.975046453030941","12.7756943626047","6.9112","121.877617741914","3717466.9731669","715514.444031307","170988.991089082"
"2002/8/1 13:10","27.2","68","1","1","0.765855316370928","1","1","0.765855316370928","0","1","0","6.9112","6.9112","121.922510640421","1746770.77937561","1746770.77937561","329845.103034641"
"2002/8/1 13:20","27.4","67","1","2","0.448913179358809","1","2","0.448913179358809","1","1","0.714684401620794","6.9112","6.9112","121.94756008","1535640.56723054","1535640.56723054","319171.155151025"
"2002/8/1 13:30","27.6","66","0","1","0","0","1","0","1","2","0.986908827184611","14.6100824955784","6.9112","121.858199268578","4656144.26209545","715822.041470884","173641.979518108"
"2002/8/1 13:40","27.8","65","1","1","1.02","0","2","0","1","2","0.991262455824579","11.3649751766056","6.9112","121.884547525369","4168648.00547554","1888693.24231828","374080.089878241"
"2002/8/1 13:50","28","64","1","2","1.02","0","2","0","0","1","0","14.3708308082273","6.9112","121.852933461518","5004461.01326317","1186753.84786907","241915.442907955"
"2002/8/1 14:00","28.2","63","1","2","0.88690077514119","1","1","0.756815049547029","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2590448.83987839","2590448.83987839","483239.4633135"
"2002/8/1 14:10","28.2166666666667","63.1666666666667","1","2","0.788315541829588","1","2","0.788315541829588","0","1","0","6.9112","6.9112","121.926041247633","1798049.80298407","1798049.80298407","338948.382487947"
"2002/8/1 14:20","28.2333333333333","63.3333333333333","1","2","0.76387221237757","1","2","0.76387221237757","0","2","0","6.9112","6.9112","121.926042615245","1742243.23491905","1742243.23491905","329050.476916466"
"2002/8/1 14:30","28.25","63.5","0","1","0","0","1","0","1","1","0.986364623624993","15.4647588085893","6.9112","121.84710475273","5093289.86203494","715939.0821679","173531.909026192"
"2002/8/1 14:40","28.2666666666667","63.6666666666667","0","2","0","0","2","0","1","2","0.978934059895737","23.9474682003576","6.9112","121.643910722851","9420604.3530455","716699.54338313","171924.364339066"
"2002/8/1 14:50","28.2833333333333","63.8333333333333","1","1","1.02","0","2","0","0","1","0","28.6182637590146","6.9112","121.478705613825","12264616.121921","1189442.88780909","216752.53652239"
"2002/8/1 15:00","28.3","64","1","2","1.02","1","1","1.02","1","1","0.997773494882073","21.1880199166898","6.9112","121.94756008","10361588.7223081","3049290.63323223","511465.048935498"
"2002/8/1 15:10","28.3166666666667","64.3333333333333","1","2","1.02","0","1","0","0","1","0","27.0891325764818","6.9112","121.535943157523","11466094.1307959","1166249.05085911","216795.813314565"
"2002/8/1 15:20","28.3333333333333","64.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","25.9912155227107","6.9112","121.542861394878","11622702.3906649","1882735.72589135","346661.484020384"
"2002/8/1 15:30","28.35","65","1","2","1.02","1","1","1.02","0","1","0","22.0098549897545","6.9112","121.654156557006","10047335.1141509","2332715.73487087","385475.123404516"
"2002/8/1 15:40","28.3666666666667","65.3333333333333","0","1","0","0","1","0","1","1","0.995811837722345","31.7163705120553","6.9112","121.391448688434","13363309.5460663","716540.09569378","175355.705619271"
"2002/8/1 15:50","28.3833333333333","65.6666666666667","1","1","1.02","1","1","1.02","0","1","0","27.0469566288625","6.9112","121.491467214829","12606888.4846044","2332333.4960552","385474.448330625"
"2002/8/1 16:00","28.4","66","1","2","1.02","1","2","1.02","1","1","0.997773494882073","20.810421712714","6.9112","121.94756008","10168245.6517787","3049345.71729767","511463.440244475"
"2002/8/1 16:10","28.4166666666667","66.1666666666667","1","2","1.02","1","2","1.02","0","1","0","17.3333689354293","6.9112","121.776488154884","7662733.63562323","2332198.08158651","385476.093923071"
"2002/8/1 16:20","28.4333333333333","66.3333333333333","1","2","1.02","0","1","0","0","2","0","23.0571293749526","6.9112","121.660066411048","9416549.15644906","1166426.8283448","216797.193424485"
"2002/8/1 16:30","28.45","66.5","1","2","1.02","0","2","0","0","2","0","28.3054333054299","6.9112","121.491662925614","12090012.5644168","1173284.44297676","216807.207860499"
"2002/8/1 16:40","28.4666666666667","66.6666666666667","0","1","0","0","2","0","1","1","0.991208768319228","37.4216477171494","6.9112","121.159864163627","16242435.2398151","716540.095693782","174495.615522855"
"2002/8/1 16:50","28.4833333333333","66.8333333333333","1","1","1.02","0","2","0","0","1","0","42.4562664270766","6.9112","120.907823532462","19222419.7905995","1172177.99073806","216808.595390482"
"2002/8/1 17:00","28.5","67","1","2","1.02","0","2","0","0","2","0","47.8269840762961","6.9112","120.637464623897","21901154.2485206","1170053.14145522","216808.179806596"
"2002/8/1 17:10","28.4666666666667","67.1666666666667","1","2","1.02","1","1","1.02","0","2","0","35.6058846432498","6.9112","121.121966905505","16929671.3996944","2332333.4960552","385468.012916491"
"2002/8/1 17:20","28.4333333333333","67.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","36.0998844682717","6.9112","121.169563364001","15571016.7348921","716540.095693781","175703.273537529"
"2002/8/1 17:30","28.4","67.5","0","2","0","0","2","0","1","2","0.993144688238332","35.6385834916952","6.9112","121.184883516827","15338103.5088679","716540.095693781","174855.432927198"
"2002/8/1 17:40","28.3666666666667","67.6666666666667","1","1","1.02","1","1","1.02","0","1","0","21.7199373862565","6.9112","121.626726157373","9897528.61388372","2332747.97726212","385470.341020265"
"2002/8/1 17:50","28.3333333333333","67.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","12.6979918874027","6.9112","121.854526952385","4842567.76501915","1880951.25537144","371342.85819877"
"2002/8/1 18:00","28.3","68","0","1","0","0","2","0","1","2","0.997773494882073","13.2667140863038","6.9112","121.863463775937","3968536.08299587","715615.248334162","175703.027521489"
"2002/8/1 18:10","28.2666666666667","68.3333333333333","1","1","0.636875580864748","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.92221426006","1440756.14056508","1440756.14056508","306122.262016554"
"2002/8/1 18:20","28.2333333333333","68.6666666666667","1","2","0.650284068508264","0","2","0","0","1","0","6.9112","6.9112","121.926041448043","741112.487395006","741112.487395006","166942.386904732"
"2002/8/1 18:30","28.2","69","0","1","0","0","2","0","1","1","0.994068138279296","7.2902689411302","6.9112","121.923744986965","908459.201308814","714345.680683297","190298.287824657"
"2002/8/1 18:40","28.1666666666667","69.3333333333333","1","1","0.329889900124496","0","2","0","1","2","0.525195464762183","6.9112","6.9112","121.925814346959","751939.844044903","751939.844044903","203450.435347702"
"2002/8/1 18:50","28.1333333333333","69.6666666666667","1","2","0.206922982288515","1","1","0.206922982288515","1","2","0.329428126814374","6.9112","6.9112","121.94756008","707459.261687913","707459.261687913","222869.337490918"
"2002/8/1 19:00","28.1","70","0","1","0","0","1","0","1","2","0.997773494882073","6.9610082466588","6.9112","121.925684852191","739773.31083553","714267.111577854","191601.914672244"
"2002/8/1 19:10","28.0666666666667","70.3333333333333","1","1","0.31472706401766","0","2","0","1","2","0.501055735861005","6.9112","6.9112","121.926012622052","717362.017302575","717362.017302574","199244.40246949"
"2002/8/1 19:20","28.0333333333333","70.6666666666667","1","2","0.208901943076847","1","1","0.208901943076847","1","2","0.332578696839652","6.9112","6.9112","121.94756008","714228.380462762","714228.380462762","223524.488969741"
"2002/8/1 19:30","28","71","1","2","0.62868184907414","0","1","0","0","1","0","6.9112","6.9112","121.926042615659","716481.472516817","716481.472516817","163080.71086649"
"2002/8/1 19:40","27.9666666666667","71.3333333333333","1","2","0.314946392867468","0","2","0","1","1","0.50140491453294","6.9112","6.9112","121.926042615662","717862.170767074","717862.170767074","199304.651159127"
"2002/8/1 19:50","27.9333333333333","71.6666666666667","1","2","0.315354480879998","1","1","0.315354480879998","0","1","0","6.9112","6.9112","121.926042615662","718792.768167468","718792.768167468","184186.343086824"
"2002/8/1 20:00","27.9","72","1","2","0.314032305167234","0","1","0","1","1","0.49994965714441","6.9112","6.9112","121.926042615662","715777.703841912","715777.703841912","199053.980709349"
"2002/8/1 20:10","27.8166666666667","72.3333333333333","1","2","0.630572458642946","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","718637.128322407","718637.128322407","163415.71881224"
"2002/8/1 20:20","27.7333333333333","72.6666666666667","1","2","0.639682624606773","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","729024.541537885","729024.541537885","165037.603706901"
"2002/8/1 20:30","27.65","73","1","2","0.640734777366186","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","730224.215410259","730224.215410259","165225.731944551"
"2002/8/1 20:40","27.5666666666667","73.3333333333333","1","2","0.21272364525082","1","1","0.21272364525082","1","1","0.338662971164768","6.9112","6.9112","121.94756008","727300.842956582","727300.842956582","224795.89855865"
"2002/8/1 20:50","27.4833333333333","73.6666666666667","1","2","0.317105278754185","1","2","0.317105278754185","0","1","0","6.9112","6.9112","121.926042615662","722785.272559252","722785.272559252","184616.217200006"
"2002/8/1 21:00","27.4","74","1","2","0.210140075491303","1","2","0.210140075491303","1","1","0.334549843966623","6.9112","6.9112","121.94756008","718463.494956981","718463.494956981","223935.497661682"
"2002/8/1 21:10","27.3166666666667","74.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.01437805127077","6.9112","121.925486555021","767115.988570736","714279.84533819","191601.904366653"
"2002/8/1 21:20","27.2333333333333","74.6666666666667","1","1","0.211840575931279","1","1","0.211840575931279","1","2","0.337257096048498","6.9112","6.9112","121.94756008","724280.208247776","724280.208247776","224501.39165147"
"2002/8/1 21:30","27.15","75","1","2","0.625215110212378","0","1","0","0","1","0","6.9112","6.9112","121.926042596743","712528.744199837","712528.744199837","162467.570343039"
"2002/8/1 21:40","27.0666666666667","75.3333333333333","1","2","0.627168154521898","0","2","0","0","2","0","6.9112","6.9112","121.926042615656","717599.016989074","717599.016989075","162955.260430756"
"2002/8/1 21:50","26.9833333333333","75.6666666666667","0","1","0","0","2","0","1","1","0.992400804414236","6.9966556626302","6.9112","121.925542112175","758036.374414825","714275.616845305","190439.90122545"
"2002/8/1 22:00","26.9","76","1","1","0.630821320576898","0","2","0","0","1","0","6.9112","6.9112","121.925991155825","722998.410996987","722998.410996987","163663.068668128"
"2002/8/1 22:10","26.8166666666667","76.5","1","2","0.312535621570443","0","2","0","1","1","0.497566888114737","6.9112","6.9112","121.92604259997","712364.70936967","712364.70936967","198643.417062409"
"2002/8/1 22:20","26.7333333333333","77","0","1","0","0","2","0","1","2","0.994517263906239","6.98826670132229","6.9112","121.925583059531","753738.505720722","714273.615249303","190905.921510764"
"2002/8/1 22:30","26.65","77.5","1","1","0.629682148230619","0","2","0","0","1","0","6.9112","6.9112","121.925996207506","721870.691002503","721870.691002502","163469.538150704"
"2002/8/1 22:40","26.5666666666667","78","0","1","0","0","2","0","1","1","0.991334876495455","6.99769494788931","6.9112","121.925542612594","758568.827312618","714275.864803078","190200.730950464"
"2002/8/1 22:50","26.4833333333333","78.5","1","1","0.211330224751894","1","1","0.211330224751894","1","2","0.33644460034994","6.9112","6.9112","121.94756008","722534.501925318","722534.501925318","224331.386600298"
"2002/8/1 23:00","26.4","79","1","2","0.311755332130981","0","1","0","1","2","0.496324641914861","6.9112","6.9112","121.926042599802","710585.365672677","710585.365672677","198430.014923117"
"2002/8/1 23:10","26.3166666666667","79.3333333333333","1","2","0.618554511998412","0","2","0","0","1","0","6.9112","6.9112","121.926042615657","708089.361904491","708089.361904491","161454.454698466"
"2002/8/1 23:20","26.2333333333333","79.6666666666667","1","2","0.309944889013725","0","2","0","1","1","0.493442357510172","6.9112","6.9112","121.926042615662","706456.912853448","706456.912853448","197935.999039311"
"2002/8/1 23:30","26.15","80","1","2","0.309280508296432","1","1","0.309280508296432","0","1","0","6.9112","6.9112","121.926042615662","704941.894611357","704941.894611357","182702.59522013"
"2002/8/1 23:40","26.0666666666667","80.3333333333333","1","2","0.30858023284401","1","2","0.30858023284401","0","2","0","6.9112","6.9112","121.926042615662","703345.027176938","703345.027176939","182532.364123733"
"2002/8/1 23:50","25.9833333333333","80.6666666666667","1","2","0.611325123777002","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","701133.296793092","701133.296793092","160255.012613034"
"2002/8/2 0:00","25.9","81","1","2","0.606673096794951","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","698450.523501624","698450.523501624","159574.527970562"
"2002/8/2 0:10","25.8333333333333","81.5","0","1","0","0","2","0","1","1","0.986624297615048","6.9112","6.9112","121.925862069242","713672.427695028","713672.427695028","189181.758871248"
"2002/8/2 0:20","25.7666666666667","82","1","1","0.204317037317456","1","1","0.204317037317456","1","2","0.325279377550746","6.9112","6.9112","121.94756008","698545.608256895","698545.608256895","222009.961414827"
"2002/8/2 0:30","25.7","82.5","1","2","0.305077424915698","0","1","0","1","2","0.485693196143874","6.9112","6.9112","121.926042615662","695357.477530609","695357.477530609","196614.278342874"
"2002/8/2 0:40","25.6333333333333","83","1","2","0.60488431814961","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","694652.244856769","694652.244856769","159180.036838061"
"2002/8/2 0:50","25.5666666666667","83.5","1","2","0.203042765895983","1","1","0.203042765895983","1","1","0.323250695947638","6.9112","6.9112","121.94756008","694186.991461718","694186.991461718","221591.122145127"
"2002/8/2 1:00","25.5","84","1","2","0.304445788643339","1","2","0.304445788643339","0","1","0","6.9112","6.9112","121.926042615662","693917.148753626","693917.148753626","181530.933657344"
"2002/8/2 1:10","25.4166666666667","84.5","0","1","0","0","1","0","1","1","0.976291679245274","6.9112","6.9112","121.925937080224","703088.224666801","703088.224666801","188094.289388604"
"2002/8/2 1:20","25.3333333333333","85","1","1","0.203033337885622","1","1","0.203033337885622","1","2","0.323235686248093","6.9112","6.9112","121.94756008","694154.743256235","694154.743256236","221588.026647384"
"2002/8/2 1:30","25.25","85.5","0","1","0","0","1","0","1","2","0.974346391596907","6.9112","6.9112","121.925961703236","699592.031471101","699592.031471101","188042.654824553"
"2002/8/2 1:40","25.1666666666667","86","0","2","0","0","2","0","1","2","0.973296204730874","6.9112","6.9112","121.925916617339","704131.804353569","704131.804353569","187279.295661261"
"2002/8/2 1:50","25.0833333333333","86.5","1","1","0.303173323955667","0","2","0","1","2","0.482726390932151","6.9112","6.9112","121.926042615662","692807.98500027","692807.98500027","196071.837611183"
"2002/8/2 2:00","25","87","1","2","0.202156952953711","1","1","0.202156952953711","1","2","0.321840452894627","6.9112","6.9112","121.94756008","691157.102774223","691157.102774223","221300.500563473"
"2002/8/2 2:10","24.95","87.1666666666667","0","1","0","0","1","0","1","2","0.992508975946992","11.248297252304","6.9112","123.009755086231","2955920.66183928","715198.524516731","176164.861716183"
"2002/8/2 2:20","24.9","87.3333333333333","1","1","0.698644091299011","1","1","0.698644091299011","0","1","0","6.9112","6.9112","121.923430785008","1593337.99791247","1593337.99791247","303650.901955981"
"2002/8/2 2:30","24.85","87.5","0","1","0","0","1","0","1","1","0.993449859804646","9.46018191074761","6.9112","121.915504969556","2020028.41228491","714834.661695268","182534.745287897"
"2002/8/2 2:40","24.8","87.6666666666667","1","1","0.550917110492763","1","1","0.550917110492763","0","1","0","6.9112","6.9112","121.924507646833","1256154.72029604","1256154.72029604","251577.523367466"
"2002/8/2 2:50","24.75","87.8333333333333","0","1","0","0","1","0","1","1","0.991168411064946","8.82529111733411","6.9112","121.91827699486","1694827.94976813","714704.64741466","184302.531181279"
"2002/8/2 3:00","24.7","88","1","1","0.470962342152715","1","1","0.470962342152715","0","1","0","6.9112","6.9112","121.924889974655","1073720.84604619","1073720.84604619","226547.712192772"
"2002/8/2 3:10","24.65","88.3333333333333","1","2","0.270910865209993","1","2","0.270910865209993","1","1","0.431298920365227","6.9112","6.9112","121.94756008","926362.795357712","926362.795357712","245162.326083638"
"2002/8/2 3:20","24.6","88.6666666666667","0","1","0","0","1","0","1","2","0.99161375730011","8.12307066117008","6.9112","121.921280506793","1335106.33253016","714544.476692582","186858.496664236"
"2002/8/2 3:30","24.55","89","0","2","0","0","2","0","1","2","0.983657254046325","9.27525216525153","6.9112","121.915598718624","1925299.09572011","714796.78817957","181060.994861125"
"2002/8/2 3:40","24.5","89.3333333333333","1","1","0.490051525745345","1","1","0.490051525745345","0","1","0","6.9112","6.9112","121.924618788325","1117272.94736231","1117272.94736232","232322.205869688"
"2002/8/2 3:50","24.45","89.6666666666667","1","2","0.24759065170765","1","2","0.24759065170765","1","1","0.394172380983165","6.9112","6.9112","121.94756008","846576.746004118","846576.746004118","236772.734575588"
"2002/8/2 4:00","24.4","90","1","2","0.358205818480502","0","1","0","1","2","0.570348425884072","6.9112","6.9112","121.92604261553","818559.159645565","818559.159645565","211521.210327067"
"2002/8/2 4:10","24.35","90.1666666666667","1","2","0.235244275135457","1","1","0.235244275135457","1","2","0.37451654738682","6.9112","6.9112","121.94756008","804339.130552046","804339.130552046","232454.025197218"
"2002/8/2 4:20","24.3","90.3333333333333","1","2","0.336901267761933","1","2","0.336901267761933","0","1","0","6.9112","6.9112","121.926042615662","768611.217181059","768611.21718106","189584.820151565"
"2002/8/2 4:30","24.25","90.5","1","2","0.330133695484428","1","2","0.330133695484428","0","2","0","6.9112","6.9112","121.926042615662","754907.966340137","754907.966340137","187967.709534903"
"2002/8/2 4:40","24.2","90.6666666666667","1","2","0.237772111557642","1","2","0.237772111557642","1","1","0.378540945296824","6.9112","6.9112","121.94756008","812986.804868892","812986.804868892","233331.316470697"
"2002/8/2 4:50","24.15","90.8333333333333","1","2","0.362035894313501","0","1","0","1","2","0.576585442837385","6.9112","6.9112","121.926042615662","830038.113978802","830038.113978803","212596.75254949"
"2002/8/2 5:00","24.1","91","1","2","0.328770955525093","1","1","0.328770955525093","0","1","0","6.9112","6.9112","121.926042615662","753261.979898892","753261.979898892","187698.225759274"
"2002/8/2 5:10","24.15","91","1","2","0.321526891010241","0","1","0","1","1","0.512177674643899","6.9112","6.9112","121.926042615662","738757.914605422","738757.914605422","201015.466708012"
"2002/8/2 5:20","24.2","91","0","1","0","0","2","0","1","2","0.948393896046368","6.9112","6.9112","121.926042615662","688111.940975564","688111.940975564","183516.543389804"
"2002/8/2 5:30","24.25","91","0","2","0","0","2","0","1","2","0.943854207268693","6.9112","6.9112","121.926042615662","686251.383242812","686251.383242812","182671.233357866"
"2002/8/2 5:40","24.3","91","1","1","0.211768371070023","1","1","0.211768371070023","1","2","0.337142143557831","6.9112","6.9112","121.94756008","724033.224188374","724033.224188374","224477.330359802"
"2002/8/2 5:50","24.35","91","0","1","0","0","1","0","1","2","0.991446584973121","7.16894739653271","6.9112","121.924967464174","846305.267531905","714316.727199755","190139.246478462"
"2002/8/2 6:00","24.4","91","0","2","0","0","2","0","1","2","0.985296463418927","7.17796995402357","6.9112","121.924590450479","850927.314173545","714318.881140516","188665.597677505"
"2002/8/2 6:10","24.4333333333333","91","0","2","0","0","2","0","1","2","0.985488655338728","8.8888903053972","6.9112","121.918138597615","1727406.21610963","714717.668932009","182824.496959655"
"2002/8/2 6:20","24.4666666666667","91","1","1","0.283013074882691","1","1","0.283013074882691","1","2","0.450566032305613","6.9112","6.9112","121.94756008","967771.671746821","967771.671746822","249635.79668345"
"2002/8/2 6:30","24.5","91","0","1","0","0","1","0","1","2","0.996402489214335","7.7327373235647","6.9112","121.922920982174","1135141.05286979","714451.286093268","189247.017927651"
"2002/8/2 6:40","24.5333333333333","91","1","1","0.818367474619646","0","2","0","0","1","0","6.9112","6.9112","121.925547899039","941449.717465475","941449.717465475","200216.965214919"
"2002/8/2 6:50","24.5666666666667","91","1","2","0.744566315466841","0","2","0","0","2","0","6.9112","6.9112","121.926042464806","855997.656125488","855997.656125488","185127.3060717"
"2002/8/2 7:00","24.6","91","1","2","0.361878235238409","1","1","0.361878235238409","0","2","0","6.9112","6.9112","121.926042615616","824892.203191844","824892.203191844","195972.176948488"
"2002/8/2 7:10","24.65","91","0","1","0","0","1","0","1","1","0.994967646610198","7.70148118566666","6.9112","121.922923833767","1119128.07500262","714443.825211977","189054.598535137"
"2002/8/2 7:20","24.7","91","1","1","0.389139183602576","1","1","0.389139183602576","0","1","0","6.9112","6.9112","121.925566721164","887068.802601903","887068.802601903","203226.902902624"
"2002/8/2 7:30","24.75","91","0","1","0","0","1","0","1","1","0.997673816601815","7.64555089161021","6.9112","121.923087880591","1090474.65336257","714430.47453205","189818.080944188"
"2002/8/2 7:40","24.8","91","1","1","0.39590804198509","1","1","0.39590804198509","0","1","0","6.9112","6.9112","121.925600401555","902507.953376412","902507.953376413","205068.218868217"
"2002/8/2 7:50","24.85","91","1","2","0.734363769864408","0","1","0","0","2","0","6.9112","6.9112","121.926042480817","836988.338435884","836988.338435884","182745.442509606"
"2002/8/2 8:00","24.9","91","1","2","0.238175251082298","1","1","0.238175251082298","1","1","0.379182756549414","6.9112","6.9112","121.94756008","814365.94557674","814365.94557674","233471.557148892"
"2002/8/2 8:10","25.0666666666667","90.1666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.90947286822659","6.9112","121.92219125615","1225682.26335953","714493.47798339","188907.812551589"
"2002/8/2 8:20","25.2333333333333","89.3333333333333","1","1","0.608165481411863","0","2","0","1","2","0.968219252974647","6.9112","6.9112","121.925441471343","1386805.78640619","1386805.78640619","297050.22425693"
"2002/8/2 8:30","25.4","88.5","1","2","0.652732856817828","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.926042432352","1458853.70703789","1458853.70703789","308848.363824125"
"2002/8/2 8:40","25.5666666666667","87.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","13.213454177034","6.9112","121.875947762754","3941595.73078728","715604.287142527","175704.827327642"
"2002/8/2 8:50","25.7333333333333","86.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","19.2345714515739","6.9112","121.761968024793","7018587.70428991","716412.269584291","175705.577024234"
"2002/8/2 9:00","25.9","86","1","1","1.02","0","2","0","1","2","0.997773494882073","15.6804995823636","6.9112","121.812479980098","6368508.29944206","1882025.75421424","358792.852948622"
"2002/8/2 9:10","26.0833333333333","85.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","12.9043032632925","6.9112","121.862846301102","4948439.23282145","1881025.42108823","370699.227348481"
"2002/8/2 9:20","26.2666666666667","84.3333333333333","1","2","1.02","0","2","0","0","1","0","15.7049474186194","6.9112","121.830621950103","5665098.3612132","1165437.94862662","235567.046550198"
"2002/8/2 9:30","26.45","83.5","1","2","1.02","1","1","0.895681870510027","1","1","0.997773494882073","7.2232835095454","6.9112","121.94756008","3061353.75572126","2901510.90109415","540260.971090495"
"2002/8/2 9:40","26.6333333333333","82.6666666666667","1","2","0.704868246261757","1","2","0.704868246261757","0","1","0","6.9112","6.9112","121.925853071649","1607545.63934244","1607545.63934244","306012.247993673"
"2002/8/2 9:50","26.8166666666667","81.8333333333333","1","2","0.424331642473403","1","2","0.424331642473403","1","1","0.675549794334463","6.9112","6.9112","121.94756008","1451472.45880192","1451472.45880192","307904.717389064"
"2002/8/2 10:00","27","81","1","2","1.02","0","1","0","0","1","0","10.3449938889912","6.9112","121.911716255378","2922181.32151605","1163978.55516465","245584.10568951"
"2002/8/2 10:10","27.1666666666667","80.1666666666667","1","2","0.97810013590108","1","1","0.97810013590108","0","2","0","6.9112","6.9112","121.923974814278","2231465.76444624","2231465.76444624","422843.542132468"
"2002/8/2 10:20","27.3333333333333","79.3333333333333","1","2","0.782789691456413","1","2","0.782789691456413","0","2","0","6.9112","6.9112","121.926041985063","1785433.42839484","1785433.42839485","336694.061699973"
"2002/8/2 10:30","27.5","78.5","1","2","0.890342495825281","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.92604261547","1730060.38578905","1730060.38578905","354888.464124987"
"2002/8/2 10:40","27.6666666666667","77.6666666666667","1","2","1.02","0","2","0","0","1","0","12.4077165632904","6.9112","121.886395417452","3978460.03130809","1164667.5480506","245548.481964714"
"2002/8/2 10:50","27.8333333333333","76.8333333333333","1","2","1.02","1","1","1.02","0","2","0","8.81201896786486","6.9112","121.91387172713","3301743.66302464","2328451.6237606","443047.288527892"
"2002/8/2 11:00","28","76","1","2","0.630879761134426","1","2","0.628804542543648","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2151762.70604524","2151762.70604524","411182.731873239"
"2002/8/2 11:10","27.8333333333333","77.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.03081441143289","6.9112","121.925166901597","1939393.7840452","1878140.95431848","383704.001442754"
"2002/8/2 11:20","27.6666666666667","78.6666666666667","1","2","1.02","0","2","0","0","1","0","12.9197856995611","6.9112","121.879632995455","4240578.68563414","1164816.96212029","244549.130756888"
"2002/8/2 11:30","27.5","80","1","2","1.02","1","1","1.02","0","2","0","9.17226173672674","6.9112","121.912190357766","3486426.56283182","2328692.40962616","443047.439620065"
"2002/8/2 11:40","27.3333333333333","81.3333333333333","1","2","0.64205848777506","1","2","0.634393905863965","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2170912.69835796","2170912.69835796","414033.107397389"
"2002/8/2 11:50","27.1666666666667","82.6666666666667","1","2","0.824226570644848","1","2","0.824226570644848","0","1","0","6.9112","6.9112","121.926042200743","1880044.6012448","1880044.6012448","353867.098897883"
"2002/8/2 12:00","27","84","1","2","1.02","0","1","0","0","2","0","12.8624089657125","6.9112","121.880438340577","4211215.1981454","1164804.17707626","244671.9831859"
"2002/8/2 12:10","27","84","1","2","1.02","0","2","0","1","1","0.997773494882073","11.9628187228884","6.9112","121.880278450705","4466595.74422176","1880686.41861757","373390.039323406"
"2002/8/2 12:20","27","84","1","2","0.680581679085748","1","1","0.653655501519309","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2236908.94391697","2236908.94391697","424062.801010035"
"2002/8/2 12:30","27","84","1","2","1.02","0","1","0","0","1","0","7.30904963541456","6.9112","121.924667030348","1366675.07545707","1162942.8012876","245585.520489941"
"2002/8/2 12:40","27","84","1","2","0.346230157335262","1","1","0.346230157335262","1","1","0.551209686406749","6.9112","6.9112","121.94756008","1184111.38553935","1184111.38553935","274329.892295077"
"2002/8/2 12:50","27","84","1","2","0.508188216353333","0","1","0","1","2","0.80905219096926","6.9112","6.9112","121.926042542713","1158654.2113151","1158654.2113151","259840.647839665"
"2002/8/2 13:00","27","84","1","2","0.389883120503203","1","1","0.389883120503203","1","2","0.620706625447867","6.9112","6.9112","121.94756008","1333534.98193492","1333534.98193492","292678.745159551"
"2002/8/2 13:10","27.3","82.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","13.199451989015","6.9112","121.876149121567","3934430.74865663","715601.412722483","175705.213257748"
"2002/8/2 13:20","27.6","81.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","21.9743286696018","6.9112","121.702745730129","8416141.48179978","716600.184617369","175708.175667086"
"2002/8/2 13:30","27.9","80","1","1","1.02","1","1","1.02","0","1","0","18.1116103598065","6.9112","121.758338201412","8060094.07837683","2332371.99752434","385477.314636356"
