1,"2.1mp.cws.beijing.random.sys"
"2002/8/2 13:40","28.2","78.6666666666667","1","2","1.02","0","1","0","0","2","0","24.7486836768243","6.9112","121.613783692509","10277324.6735638","1166332.37129754","216806.339734248"
"2002/8/2 13:50","28.5","77.3333333333333","1","2","1.02","0","2","0","0","2","0","31.1405995378896","6.9112","121.398070740823","13520056.6562828","1166166.7480276","216807.774167581"
"2002/8/2 14:00","28.8","76","1","2","1.02","0","2","0","1","1","0.997773494882073","32.1437176119584","6.9112","121.332831399637","14741144.6255618","1882706.84372138","346669.186149771"
"2002/8/2 14:10","28.6666666666667","77.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","25.6643109172416","6.9112","121.94756008","12653837.2968713","3048873.59174898","511484.730114184"
"2002/8/2 14:20","28.5333333333333","78.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","35.7095807330043","6.9112","121.237569501088","15380611.9753667","716540.095693779","175711.343912711"
"2002/8/2 14:30","28.4","80","0","2","0","0","2","0","1","2","0.997773494882073","44.7613261216958","6.9112","120.819826550791","19923291.6984494","716499.872064224","175711.818137028"
"2002/8/2 14:40","28.2666666666667","81.3333333333333","1","1","1.02","1","1","1.02","0","1","0","40.5112949733295","6.9112","120.944892527735","19400113.5051136","2332322.02813538","385475.60416237"
"2002/8/2 14:50","28.1333333333333","82.6666666666667","1","2","1.02","0","1","0","0","2","0","46.9915479492349","6.9112","120.68965462386","21482517.407593","1165927.33256445","216812.23023743"
"2002/8/2 15:00","28","84","1","2","1.02","1","1","1.02","0","2","0","42.7146666308945","6.9112","120.837275128637","20502927.8302452","2332075.76933241","385475.720293319"
"2002/8/2 15:10","28.1666666666667","83.1666666666667","1","2","1.02","1","2","1.02","1","1","0.997773494882073","36.7591875811847","6.9112","121.94756008","18336408.4788082","3048873.59174898","511548.052956633"
"2002/8/2 15:20","28.3333333333333","82.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","48.0675411467438","6.9112","120.664231645783","21573999.2806582","716386.496999247","175714.945054763"
"2002/8/2 15:30","28.5","81.5","0","2","0","0","2","0","1","2","0.997773494882073","58.3255799795704","6.9112","120.080086899362","26645842.9866138","715701.480154568","175715.421733035"
"2002/8/2 15:40","28.6666666666667","80.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","59.0746392183247","6.9112","119.960364691997","28161391.2590269","1879701.45170693","346670.885484703"
"2002/8/2 15:50","28.8333333333333","79.8333333333333","1","2","1.02","0","2","0","0","1","0","66.5139056863183","6.9112","119.530783747972","31085392.1524532","1163088.0308749","216816.68118748"
"2002/8/2 16:00","29","79","1","2","1.02","0","2","0","1","1","0.997773494882073","66.0122149250066","6.9112","119.495796235702","31539161.8463689","1877405.93180146","346669.690022518"
"2002/8/2 16:10","29.1666666666667","77.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","67.9496663879317","6.9112","119.58176308333","32532880.6467013","1876713.45510108","346701.609185356"
"2002/8/2 16:20","29.3333333333333","76.6666666666667","1","2","1.02","0","2","0","0","1","0","77.0203158714096","6.9112","118.811525500553","36145796.3062487","1160758.0719044","216819.619722586"
"2002/8/2 16:30","29.5","75.5","1","2","1.02","0","2","0","0","2","0","86.3591451909064","6.9112","118.105628495426","40568414.2971126","1158766.39945538","216821.265815355"
"2002/8/2 16:40","29.6666666666667","74.3333333333333","1","2","1.02","0","2","0","0","2","0","95.6644763763128","6.9112","117.346037475954","44898556.3521136","1156206.10988579","216822.136609888"
"2002/8/2 16:50","29.8333333333333","73.1666666666667","1","2","1.02","1","1","1.02","0","2","0","95.1052619995393","6.9112","117.286514104822","45756123.634576","2311432.42855997","385478.776389106"
"2002/8/2 17:00","30","72","1","2","1.02","1","2","1.02","0","2","0","95.1865603878787","6.9112","117.285425472434","45795723.3497032","2311387.90203891","385479.670275606"
"2002/8/2 17:10","29.9333333333333","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","88.8271370297537","6.9112","117.744138106121","42378531.4898165","1869021.59837731","346660.265578926"
"2002/8/2 17:20","29.8666666666667","73","1","2","1.02","0","2","0","1","2","0.997773494882073","80.1436548070959","6.9112","118.410501989519","38292961.042727","1872695.75306828","346657.336097452"
"2002/8/2 17:30","29.8","73.5","1","2","1.02","0","2","0","0","1","0","77.5505527761062","6.9112","118.662936174216","36366186.8852023","1160640.24379427","216803.160228109"
"2002/8/2 17:40","29.7333333333333","74","1","2","1.02","0","2","0","0","2","0","74.6284047982276","6.9112","118.873868978148","34970473.0072553","1161287.25810134","216802.981180227"
"2002/8/2 17:50","29.6666666666667","74.5","0","1","0","0","2","0","1","1","0.997773494882073","75.6468062889224","6.9112","118.835843977153","35020191.2406892","713525.345262616","175705.231426064"
"2002/8/2 18:00","29.6","75","1","1","1.02","0","2","0","1","2","0.997773494882073","66.7368586947576","6.9112","119.373628769792","31871890.2246609","1877145.14252853","346658.972329958"
"2002/8/2 18:10","29.5333333333333","75.5","1","2","1.02","1","1","1.02","1","2","0.997773494882073","55.5632658866524","6.9112","121.94756008","27963175.958645","3044572.90218464","511704.339576377"
"2002/8/2 18:20","29.4666666666667","76","1","2","1.02","1","2","1.02","1","2","0.997773494882073","45.8575327025623","6.9112","121.94756008","22995140.305327","3047617.26733318","511615.916273294"
"2002/8/2 18:30","29.4","76.5","1","2","1.02","1","2","1.02","1","2","0.997773494882073","36.1016608432225","6.9112","121.94756008","17999636.5970044","3048873.59174898","511543.621376466"
"2002/8/2 18:40","29.3333333333333","77","1","2","1.02","1","2","1.02","1","2","0.997773494882073","26.3779146498616","6.9112","121.94756008","13019330.6799107","3048873.59174899","511488.329929493"
"2002/8/2 18:50","29.2666666666667","77.5","1","2","1.02","0","1","0","1","2","0.997773494882073","19.5213598081936","6.9112","121.716514633303","8329265.51305541","1882833.76960185","346667.436537612"
"2002/8/2 19:00","29.2","78","1","2","1.02","1","1","1.02","1","2","0.997773494882073","8.30533749046107","6.9112","121.94756008","3758624.94563034","3044575.95104366","569001.739207303"
"2002/8/2 19:10","29.1333333333333","78.5","1","2","0.54168512032991","1","2","0.54168512032991","0","1","0","6.9112","6.9112","121.925200772492","1235087.73962814","1235087.73962814","248577.084435527"
"2002/8/2 19:20","29.0666666666667","79","1","2","0.774866124501317","0","1","0","0","2","0","6.9112","6.9112","121.926042358951","883177.341916539","883177.341916539","190807.699475193"
"2002/8/2 19:30","29","79.5","1","2","0.255538186976311","1","1","0.255538186976311","1","1","0.406825115964028","6.9112","6.9112","121.94756008","873766.921049671","873766.921049671","239597.801483091"
"2002/8/2 19:40","28.9333333333333","80","1","2","0.384152743063578","1","2","0.384152743063578","0","1","0","6.9112","6.9112","121.926042615662","875695.381825291","875695.381825291","201883.016636552"
"2002/8/2 19:50","28.8666666666667","80.5","0","1","0","0","1","0","1","1","0.997773494882073","7.99168777918568","6.9112","121.921809958136","1267800.21471491","714513.106875857","188618.321157669"
"2002/8/2 20:00","28.8","81","1","1","0.436633506897811","0","2","0","1","2","0.695134763141874","6.9112","6.9112","121.92539196255","995405.605491526","995405.605491526","235680.71031158"
"2002/8/2 20:10","28.7166666666667","81.5","1","2","0.780947956708462","0","2","0","0","1","0","6.9112","6.9112","121.926042417254","890113.321508777","890113.321508777","192041.23680003"
"2002/8/2 20:20","28.6333333333333","82","1","2","0.257868321347257","1","1","0.257868321347257","1","1","0.410534765769752","6.9112","6.9112","121.94756008","881738.979357158","881738.979357157","240432.768819026"
"2002/8/2 20:30","28.55","82.5","0","1","0","0","1","0","1","2","0.997773494882073","8.0234778418099","6.9112","121.921688421991","1284086.02536862","714520.697003723","188505.946292877"
"2002/8/2 20:40","28.4666666666667","83","1","1","0.440570038820359","0","2","0","1","2","0.701401850166464","6.9112","6.9112","121.925372818961","1004385.70883478","1004385.70883478","236956.501260534"
"2002/8/2 20:50","28.3833333333333","83.5","1","2","0.262765866082942","1","1","0.262765866082942","1","2","0.418331816490859","6.9112","6.9112","121.94756008","898495.155507016","898495.155507017","242197.60952206"
"2002/8/2 21:00","28.3","84","1","2","0.783228030606331","0","1","0","0","1","0","6.9112","6.9112","121.9260426156","892713.630736771","892713.630736772","192505.074381953"
"2002/8/2 21:10","28.2333333333333","84.3333333333333","1","2","0.784022929995415","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","893620.175453787","893620.175453786","192666.983947438"
"2002/8/2 21:20","28.1666666666667","84.6666666666667","1","2","0.261105955493146","1","1","0.261105955493146","1","1","0.41568918477239","6.9112","6.9112","121.94756008","892815.992435327","892815.992435328","241597.957045168"
"2002/8/2 21:30","28.1","85","1","2","0.781834875648934","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","891124.806757471","891124.806757471","192221.184545917"
"2002/8/2 21:40","28.0333333333333","85.3333333333333","1","2","0.390242913157303","1","1","0.390242913157303","0","2","0","6.9112","6.9112","121.926042615662","889586.286187991","889586.286187992","203528.37599965"
"2002/8/2 21:50","27.9666666666667","85.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","8.05731548947649","6.9112","121.921556546662","1301420.75092147","714528.776192772","188386.252602982"
"2002/8/2 22:00","27.9","86","1","1","0.295178161893749","1","1","0.295178161893749","1","2","0.469933247016442","6.9112","6.9112","121.94756008","1009397.94379589","1009397.94379589","254214.823504696"
"2002/8/2 22:10","27.8166666666667","86.5","1","2","0.392489991580947","0","1","0","1","2","0.624856849103501","6.9112","6.9112","121.926042405513","894711.650218478","894711.650218478","221799.610539941"
"2002/8/2 22:20","27.7333333333333","87","1","2","0.774147748492016","0","2","0","0","1","0","6.9112","6.9112","121.926042615598","882358.079568105","882358.079568105","190661.895587394"
"2002/8/2 22:30","27.65","87.5","1","2","0.257510361855827","1","1","0.257510361855827","1","1","0.409964882601468","6.9112","6.9112","121.94756008","880514.291831561","880514.291831561","240304.302517775"
"2002/8/2 22:40","27.5666666666667","88","0","1","0","0","1","0","1","2","0.997773494882073","8.00995062665841","6.9112","121.92173883219","1277156.13242804","714517.467258397","188553.696901749"
"2002/8/2 22:50","27.4833333333333","88.5","1","1","0.437531345965137","1","1","0.437531345965137","0","1","0","6.9112","6.9112","121.925380964886","997453.766522102","997453.766522102","216741.494228008"
"2002/8/2 23:00","27.4","89","1","2","0.389239875460469","0","1","0","1","1","0.619682558390807","6.9112","6.9112","121.926042413901","887298.467297505","887298.467297505","220808.401891349"
"2002/8/2 23:10","27.3333333333333","89.1666666666667","1","2","0.767662070847039","0","2","0","0","1","0","6.9112","6.9112","121.9260426156","874961.614565157","874961.614565156","189354.115420057"
"2002/8/2 23:20","27.2666666666667","89.3333333333333","1","2","0.382286846745168","0","2","0","1","1","0.608613110231711","6.9112","6.9112","121.926042615662","871439.559728419","871439.559728419","218702.29676036"
"2002/8/2 23:30","27.2","89.5","1","2","0.253778216284269","1","1","0.253778216284269","1","2","0.404023185304052","6.9112","6.9112","121.94756008","867745.611254784","867745.611254784","238969.153274814"
"2002/8/2 23:40","27.1333333333333","89.6666666666667","1","2","0.378798803968897","0","1","0","1","2","0.603060032534265","6.9112","6.9112","121.926042615662","863483.934801711","863483.934801711","217652.809061826"
"2002/8/2 23:50","27.0666666666667","89.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.87927649354349","6.9112","121.922230532732","1210212.45987522","714486.26911488","189015.238602293"
"2002/8/3 0:00","27","90","0","2","0","0","2","0","1","2","0.997773494882073","8.69289430980922","6.9112","121.918196876586","1627005.56449701","714677.542420711","186131.626539701"
"2002/8/3 0:10","26.95","90.3333333333333","1","1","0.924818845737642","0","2","0","0","1","0","6.9112","6.9112","121.924969524755","1054208.1063207","1054208.1063207","223081.637404703"
"2002/8/3 0:20","26.9","90.6666666666667","1","2","0.380249740812847","1","1","0.380249740812847","0","2","0","6.9112","6.9112","121.92604228843","866793.26185943","866793.26185943","200834.953310595"
"2002/8/3 0:30","26.85","91","1","2","0.249122713352335","1","2","0.249122713352335","1","1","0.396611473017268","6.9112","6.9112","121.94756008","851818.173253835","851818.173253835","237314.583191761"
"2002/8/3 0:40","26.8","91.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.82371694900247","6.9112","121.922445175965","1181749.45549916","714473.005214214","189211.328521857"
"2002/8/3 0:50","26.75","91.6666666666667","1","1","0.415325669259469","1","1","0.415325669259469","0","1","0","6.9112","6.9112","121.925493112447","946799.523328174","946799.523328174","210440.054073598"
"2002/8/3 1:00","26.7","92","1","2","0.375516134626535","0","1","0","1","1","0.597833916032148","6.9112","6.9112","121.9260424481","855996.806743482","855996.806743481","216669.59352601"
"2002/8/3 1:10","26.6333333333333","92.1666666666667","1","2","0.742752203058258","0","2","0","0","1","0","6.9112","6.9112","121.926042615611","846554.303587789","846554.303587789","184399.278741858"
"2002/8/3 1:20","26.5666666666667","92.3333333333333","1","2","0.246782228165223","1","1","0.246782228165223","1","1","0.392885344375105","6.9112","6.9112","121.94756008","843811.014566954","843811.014566954","236487.345603876"
"2002/8/3 1:30","26.5","92.5","0","1","0","0","1","0","1","2","0.997773494882073","7.76378008670367","6.9112","121.922671153488","1151043.83135211","714458.69687074","189422.718145895"
"2002/8/3 1:40","26.4333333333333","92.6666666666667","1","1","0.271451750356171","1","1","0.271451750356171","1","2","0.432160027133341","6.9112","6.9112","121.94756008","928213.438240359","928213.438240359","245360.515001209"
"2002/8/3 1:50","26.3666666666667","92.8333333333333","1","2","0.36859349101445","0","1","0","1","2","0.586812841946946","6.9112","6.9112","121.926042459335","840207.847579755","840207.847579755","214610.321981936"
"2002/8/3 2:00","26.3","93","1","2","0.728114574653014","0","2","0","0","1","0","6.9112","6.9112","121.926042615614","829861.985840629","829861.985840629","181537.526170467"
"2002/8/3 2:10","26.2833333333333","93.1666666666667","1","2","1.02","0","2","0","0","2","0","8.22273729821414","6.9112","123.148443154675","1841620.94529478","1163263.08435446","245772.166168204"
"2002/8/3 2:20","26.2666666666667","93.3333333333333","1","2","1.02","0","2","0","0","2","0","8.97081592944294","6.9112","121.916651000999","2218146.27875334","1163520.07759617","245588.757201079"
"2002/8/3 2:30","26.25","93.5","1","2","0.610811391347526","0","2","0","1","1","0.972431627763493","6.9112","6.9112","121.924802099809","1392844.77402747","1392844.77402747","298094.183824651"
"2002/8/3 2:40","26.2333333333333","93.6666666666667","1","2","0.481358360043509","0","2","0","1","2","0.766338185936603","6.9112","6.9112","121.926042237371","1097439.11568099","1097439.11568099","250540.842391628"
"2002/8/3 2:50","26.2166666666667","93.8333333333333","1","2","0.457045684802557","1","1","0.457045684802557","0","1","0","6.9112","6.9112","121.926042615546","1041971.45311647","1041971.45311647","222419.589466602"
"2002/8/3 3:00","26.2","94","0","1","0","0","1","0","1","1","0.997773494882073","8.62857048653703","6.9112","121.919116082569","1594061.59735557","714664.372195051","186360.393616325"
"2002/8/3 3:10","26.2","94","0","2","0","0","2","0","1","2","0.997773494882073","11.9930684433687","6.9112","121.888571391218","3316924.93538491","715353.860231532","175704.697883697"
"2002/8/3 3:20","26.2","94","1","1","0.732604534880389","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.922982018284","1550016.28445293","1550016.28445293","323237.408626237"
"2002/8/3 3:30","26.2","94","1","2","0.963801807589746","0","2","0","0","1","0","6.92165007784895","6.9112","121.925847764772","1104032.14042376","1098680.77509981","232109.258628973"
"2002/8/3 3:40","26.2","94","1","2","0.921940343060734","0","2","0","0","2","0","6.9112","6.9112","121.926036322533","1050924.62248384","1050924.62248384","222424.139726851"
"2002/8/3 3:50","26.2","94","0","1","0","0","2","0","1","1","0.997773494882073","9.2193920922061","6.9112","121.916618004299","1896694.63559297","714785.346531624","184254.131127232"
"2002/8/3 4:00","26.2","94","1","1","1.02","0","2","0","0","1","0","8.4864212989521","6.9112","121.917506990427","1969956.18257438","1163358.55692324","245588.66948627"
"2002/8/3 4:10","26.1833333333333","94.1666666666667","1","2","0.555213075460376","1","1","0.555213075460376","0","2","0","6.9112","6.9112","121.925093615333","1265958.10637471","1265958.10637471","252987.151303642"
"2002/8/3 4:20","26.1666666666667","94.3333333333333","1","2","0.282054938568318","1","2","0.282054938568318","1","1","0.449040648088812","6.9112","6.9112","121.94756008","964493.234486703","964493.234486703","249278.652535469"
"2002/8/3 4:30","26.15","94.5","1","2","0.41418623823884","1","2","0.41418623823884","0","1","0","6.9112","6.9112","121.926042615574","944200.410096873","944200.410096873","210121.151842332"
"2002/8/3 4:40","26.1333333333333","94.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","8.73240281212688","6.9112","121.918262278456","1647244.73537028","714685.630503467","185990.989580285"
"2002/8/3 4:50","26.1166666666667","94.8333333333333","1","1","0.328744848495129","1","1","0.328744848495129","1","2","0.523372505276503","6.9112","6.9112","121.94756008","1124267.54512751","1124267.54512751","267277.168502834"
"2002/8/3 5:00","26.1","95","1","2","0.272352717778648","1","2","0.272352717778648","1","2","0.433594396612384","6.9112","6.9112","121.94756008","931296.115451082","931296.115451082","245691.0062141"
"2002/8/3 5:10","26.1666666666667","94.8333333333333","1","2","0.472424120028354","0","1","0","1","2","0.752114584864592","6.9112","6.9112","121.92604261556","1077055.80732118","1077055.80732118","247507.856508797"
"2002/8/3 5:20","26.2333333333333","94.6666666666667","1","2","0.437128477500338","0","2","0","1","2","0.695922772461164","6.9112","6.9112","121.926042615662","996534.734078876","996534.734078876","235839.069275792"
"2002/8/3 5:30","26.3","94.5","0","1","0","0","2","0","1","2","0.997773494882073","8.8779869270293","6.9112","121.918290621644","1721822.09687596","714715.436202238","185472.732173074"
"2002/8/3 5:40","26.3666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","11.2003026704998","6.9112","121.898181933768","2911093.30705886","715191.272881859","177109.469435609"
"2002/8/3 5:50","26.4333333333333","94.1666666666667","1","1","0.667721216400257","1","1","0.667721216400257","0","1","0","6.9112","6.9112","121.923459382626","1522746.36180294","1522746.36180294","292127.000229647"
"2002/8/3 6:00","26.5","94","1","2","0.997524443406018","0","1","0","0","2","0","7.12940618971983","6.9112","121.924917153003","1248970.25156345","1137230.21082723","240133.923920835"
"2002/8/3 6:10","26.5833333333333","93.8333333333333","1","2","0.498136777689949","0","2","0","1","1","0.793049973264649","6.9112","6.9112","121.925911215562","1135720.24104345","1135720.24104345","256324.999839141"
"2002/8/3 6:20","26.6666666666667","93.6666666666667","1","2","0.463488066595922","1","1","0.463488066595922","0","1","0","6.9112","6.9112","121.926042575594","1056668.90409393","1056668.90409393","224323.658920885"
"2002/8/3 6:30","26.75","93.5","1","2","0.949026243234191","0","1","0","0","2","0","6.9112","6.9112","121.92604261565","1081821.77840672","1081821.77840672","228658.848791063"
"2002/8/3 6:40","26.8333333333333","93.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","8.94791164185266","6.9112","121.917704181802","1757636.82561725","714729.754306145","185223.597825099"
"2002/8/3 6:50","26.9166666666667","93.1666666666667","1","1","0.346968829027197","1","1","0.346968829027197","1","2","0.552385675797166","6.9112","6.9112","121.94756008","1186639.6079702","1186639.6079702","274631.578845356"
"2002/8/3 7:00","27","93","1","2","0.422964232514133","1","2","0.422964232514133","0","1","0","6.9112","6.9112","121.926042242215","964223.769907525","964223.769907525","212588.781201184"
"2002/8/3 7:10","27.0666666666667","92.8333333333333","1","2","0.826789661356685","0","1","0","0","2","0","6.9112","6.9112","121.926042615548","942395.167104982","942395.167104981","201543.33171731"
"2002/8/3 7:20","27.1333333333333","92.6666666666667","1","2","0.294728028464782","1","1","0.294728028464782","1","1","0.469216619937706","6.9112","6.9112","121.94756008","1007857.64518774","1007857.64518774","254043.920264266"
"2002/8/3 7:30","27.2","92.5","0","1","0","0","1","0","1","2","0.997773494882073","9.51449814348341","6.9112","121.915350377994","2047850.20895718","714845.786692314","183198.205837988"
"2002/8/3 7:40","27.2666666666667","92.3333333333333","1","1","0.382432223930647","1","1","0.382432223930647","1","2","0.608844555445598","6.9112","6.9112","121.94756008","1308028.5850278","1308028.5850278","289472.019215134"
"2002/8/3 7:50","27.3333333333333","92.1666666666667","1","2","0.452811558649527","0","1","0","1","2","0.720890748412967","6.9112","6.9112","121.926042138327","1032312.0019286","1032312.0019286","240964.532390253"
"2002/8/3 8:00","27.4","92","0","1","0","0","2","0","1","2","0.997773494882073","9.34013997185689","6.9112","121.916056344304","1958542.56191764","714810.075561124","183822.690970139"
"2002/8/3 8:10","27.55","91.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","13.193419750595","6.9112","121.871976783948","3931231.65074125","715600.184437309","175705.288668996"
"2002/8/3 8:20","27.7","90.6666666666667","1","1","0.807764056274621","1","1","0.717246690113745","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2454826.86933891","2454826.86933891","459453.426147776"
"2002/8/3 8:30","27.85","90","1","2","1.02","0","1","0","0","1","0","13.3191893516354","6.9112","121.874698399195","4444987.39695827","1164905.96473982","243639.024291863"
"2002/8/3 8:40","28","89.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","13.5267262362585","6.9112","121.860167294022","5267159.87183394","1881249.50950244","368556.001043615"
"2002/8/3 8:50","28.15","88.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","8.04641639226901","6.9112","121.94756008","3625784.44413544","3044349.59349533","569001.559277473"
"2002/8/3 9:00","28.3","88","0","1","0","0","1","0","1","2","0.997773494882073","19.9512353904105","6.9112","121.762097563966","7385146.06049489","716461.402427023","175709.011607152"
"2002/8/3 9:10","28.4333333333333","87.5","1","1","1.02","0","2","0","0","1","0","27.4286255297404","6.9112","121.531159534792","11638910.1080581","1166182.74380608","216816.281131272"
"2002/8/3 9:20","28.5666666666667","87","1","2","1.02","0","2","0","1","1","0.997773494882073","29.3000240202653","6.9112","121.443437684693","13302405.0136237","1882706.84372138","346673.931460472"
"2002/8/3 9:30","28.7","86.5","0","1","0","0","2","0","1","2","0.997773494882073","42.2423399801508","6.9112","120.966223002702","18666813.2383638","716540.095693779","175715.785223651"
"2002/8/3 9:40","28.8333333333333","86","1","1","1.02","0","2","0","0","1","0","50.2887156832865","6.9112","120.523322303411","23123208.5281323","1165598.85377665","216820.616172255"
"2002/8/3 9:50","28.9666666666667","85.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","45.0833654494553","6.9112","121.94756008","22598853.0852376","3047842.83920671","511609.268582267"
"2002/8/3 10:00","29.1","85","1","2","1.02","1","2","1.02","0","1","0","46.2074028891812","6.9112","120.69486998598","22251566.0662028","2331595.65186265","385481.727775987"
"2002/8/3 10:10","29.25","84.5","1","2","1.02","1","2","1.02","0","2","0","46.015810908436","6.9112","120.69624179843","22154712.589112","2331638.37983185","385480.492910141"
"2002/8/3 10:20","29.4","84","1","2","1.02","1","2","1.02","0","2","0","44.2640531032035","6.9112","120.777099850208","21279653.6289174","2331902.6993872","385479.186381043"
"2002/8/3 10:30","29.55","83.5","1","2","1.02","0","1","0","1","1","0.997773494882073","46.538170387618","6.9112","120.685823678733","21968348.2125636","1882211.25584927","346676.359257488"
"2002/8/3 10:40","29.7","83","1","2","1.02","1","1","1.02","1","2","0.997773494882073","42.8226124343187","6.9112","121.94756008","21441421.4293109","3048323.10266562","511591.686416505"
"2002/8/3 10:50","29.85","82.5","1","2","1.02","1","2","1.02","1","2","0.997773494882073","40.4783907530845","6.9112","121.94756008","20241100.3397162","3048664.89318607","511573.720357358"
"2002/8/3 11:00","30","82","0","1","0","0","1","0","1","2","0.997773494882073","56.5882522631446","6.9112","120.228417214181","25800712.5856828","715820.450733978","175722.284734319"
"2002/8/3 11:10","30.1833333333333","80.8333333333333","1","1","1.02","1","1","1.02","0","1","0","55.752473646007","6.9112","120.15204687366","26976615.6923888","2329423.89035476","385480.197573795"
"2002/8/3 11:20","30.3666666666667","79.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","70.7439948562855","6.9112","119.307246773567","32700196.3014319","714193.267137457","175723.913702229"
"2002/8/3 11:30","30.55","78.5","1","1","1.02","1","1","1.02","0","1","0","71.3010192764218","6.9112","119.141776849646","34543395.5301391","2323022.11573302","385481.831266298"
"2002/8/3 11:40","30.7333333333333","77.3333333333333","1","2","1.02","0","1","0","0","2","0","82.6640069963633","6.9112","118.414271387428","38834682.2931202","1159785.81980769","216832.173581143"
"2002/8/3 11:50","30.9166666666667","76.1666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","78.9733590675945","6.9112","121.94756008","39941014.1310911","3032235.34705306","511994.073310066"
"2002/8/3 12:00","31.1","75","0","1","0","0","1","0","1","2","0.997773494882073","92.9743061325645","6.9112","117.618836604967","43226124.6262112","711026.470938583","175726.817211247"
"2002/8/3 12:10","31.3","74","1","1","1.02","0","2","0","1","2","0.997773494882073","96.7993408313356","6.9112","117.231778316828","46124021.1391546","1865485.42230074","346687.61687665"
"2002/8/3 12:20","31.5","73","0","1","0","0","2","0","1","2","0.997773494882073","107.67538815486","6.9112","116.862346765951","50165818.8327882","708552.942268472","175704.646242836"
"2002/8/3 12:30","31.7","72","0","2","0","0","2","0","1","2","0.997773494882073","115.812641939001","6.9112","116.862346765951","54158399.9521008","707192.053112948","175704.65386174"
"2002/8/3 12:40","31.9","71","0","2","0","0","2","0","1","2","0.997773494882073","121.258804840267","6.9112","116.862346765951","56830587.8269307","706284.142394136","175704.660333016"
"2002/8/3 12:50","32.1","70","1","1","1.02","0","2","0","1","2","0.997773494882073","119.64486558902","6.9112","116.862346765951","57187588.1439866","1855441.11889141","346674.648318252"
"2002/8/3 13:00","32.3","69","1","2","1.02","0","2","0","0","1","0","125.150261396396","6.9112","116.862346765951","59183167.1373248","1148851.52174296","216815.775542222"
"2002/8/3 13:10","32.4833333333333","68","0","1","0","0","2","0","1","1","0.997773494882073","130.999899138088","6.9112","116.862346765951","61611346.5904874","705900.91916097","175704.665365327"
"2002/8/3 13:20","32.6666666666667","67","1","1","1.02","1","1","1.02","0","1","0","129.023970755063","6.9112","116.862346765951","62233319.8777087","2297703.04348591","385481.02336251"
"2002/8/3 13:30","32.85","66","1","2","1.02","0","1","0","0","2","0","136.211193456378","6.9112","116.862346765951","64612114.3447078","1148851.52174296","216815.573257146"
"2002/8/3 13:40","33.0333333333333","65","0","1","0","0","2","0","1","1","0.997773494882073","144.077517300155","6.9112","116.862346765951","68030127.4143055","705900.91916097","175704.644998155"
"2002/8/3 13:50","33.2166666666667","64","1","1","1.02","1","1","1.02","0","1","0","142.353002654214","6.9112","116.862346765951","68775500.0586915","2297703.04348593","385480.97696791"
"2002/8/3 14:00","33.4","63","1","2","1.02","1","2","1.02","1","1","0.997773494882073","139.831284567915","6.9112","121.94756008","71082579.9571216","3003603.9626469","512363.425667698"
"2002/8/3 14:10","33.05","64","1","2","1.02","0","1","0","0","1","0","148.379200009324","6.9112","116.862346765951","70584437.9099188","1148851.52174296","216814.499512659"
"2002/8/3 14:20","32.7","65","0","1","0","0","2","0","1","1","0.997773494882073","157.43805438001","6.9112","116.862346765951","74587771.0265682","705900.919160984","175704.504574126"
"2002/8/3 14:30","32.35","66","1","1","1.02","1","1","1.02","1","2","0.997773494882073","153.428020890608","6.9112","121.94756008","78046552.9994568","3003603.96264689","512363.425667698"
"2002/8/3 14:40","32","67","0","1","0","0","1","0","1","2","0.997773494882073","164.47779871735","6.9112","116.862346765951","78043031.4109223","705900.91916097","175704.376888899"
"2002/8/3 14:50","31.65","68","1","1","1.02","1","1","1.02","1","2","0.997773494882073","159.921408224255","6.9112","121.94756008","81372334.5158256","3003603.96264689","512363.425667698"
"2002/8/3 15:00","31.3","69","1","2","1.02","0","1","0","0","1","0","167.316619056143","6.9112","116.862346765951","79879337.082225","1148851.52174296","216810.479687964"
"2002/8/3 15:10","30.9333333333333","70","1","2","1.02","1","1","1.02","1","1","0.997773494882073","161.452400870754","6.9112","121.94756008","82156477.9503379","3003603.96264689","512363.425667698"
"2002/8/3 15:20","30.5666666666667","71","1","2","1.02","0","1","0","1","2","0.997773494882073","164.257562208192","6.9112","116.862346765951","79083786.0403893","1854752.44090393","346671.060128259"
"2002/8/3 15:30","30.2","72","1","2","1.02","0","2","0","1","2","0.997773494882073","166.075884935768","6.9112","116.862346765951","79976258.5771037","1854752.44090394","346670.456555243"
"2002/8/3 15:40","29.8333333333333","73","0","1","0","0","2","0","1","2","0.997773494882073","173.415611344641","6.9112","116.862346765951","82429905.1969565","705900.919160984","175703.923683386"
"2002/8/3 15:50","29.4666666666667","74","1","1","1.02","0","2","0","1","2","0.997773494882073","172.580983212403","6.9112","116.862346765951","83169102.9894164","1854752.44090393","346669.329379905"
"2002/8/3 16:00","29.1","75","1","2","1.02","1","1","1.02","1","2","0.997773494882073","167.249815375261","6.9112","121.94756008","85125796.2754454","3003603.96264689","512363.425667698"
"2002/8/3 16:10","28.75","76","1","2","1.02","1","2","1.02","0","1","0","167.308086419131","6.9112","116.862346765951","81024000.5992293","2297703.04348593","385479.169605941"
"2002/8/3 16:20","28.4","77","1","2","1.02","0","1","0","0","2","0","172.397824050824","6.9112","116.862346765951","82373303.5505494","1148851.52174296","216802.441600996"
"2002/8/3 16:30","28.05","78","0","1","0","0","2","0","1","1","0.997773494882073","178.403557619034","6.9112","116.862346765951","84878098.2470624","705900.91916097","175703.515709613"
"2002/8/3 16:40","27.7","79","1","1","1.02","1","1","1.02","0","1","0","174.331587465119","6.9112","116.862346765951","84471288.4211681","2297703.04348591","385478.609032771"
"2002/8/3 16:50","27.35","80","1","2","1.02","1","2","1.02","1","1","0.997773494882073","167.93006394856","6.9112","121.94756008","85474205.8212442","3003603.96264689","512363.425667698"
"2002/8/3 17:00","27","81","1","2","1.02","0","1","0","0","1","0","173.054607778341","6.9112","116.862346765951","82695667.3589537","1148851.52174296","216798.7081734"
"2002/8/3 17:10","26.9833333333333","81","1","2","1.02","1","1","1.02","0","2","0","165.56709001967","6.9112","116.862346765951","80169481.5144307","2297703.04348593","385478.282726319"
"2002/8/3 17:20","26.9666666666667","81","1","2","1.02","0","1","0","0","2","0","164.911601096112","6.9112","116.862346765951","78698901.7023661","1148851.52174296","216798.527746876"
"2002/8/3 17:30","26.95","81","0","1","0","0","2","0","1","1","0.997773494882073","165.421620404324","6.9112","116.862346765951","78506279.7234496","705900.91916097","175703.277632831"
"2002/8/3 17:40","26.9333333333333","81","1","1","1.02","0","2","0","1","2","0.997773494882073","159.036425181498","6.9112","116.862346765951","76521137.8723401","1854752.44090394","346665.340585599"
"2002/8/3 17:50","26.9166666666667","81","1","2","1.02","0","2","0","0","1","0","157.973815583865","6.9112","116.862346765951","75293684.9378224","1148851.52174296","216798.280727857"
"2002/8/3 18:00","26.9","81","1","2","1.02","0","2","0","1","1","0.997773494882073","152.115407258801","6.9112","116.862346765951","73124151.0072266","1854752.44090393","346665.284001009"
"2002/8/3 18:10","26.8666666666667","81","1","2","1.02","0","2","0","1","2","0.997773494882073","147.123407328143","6.9112","116.862346765951","70673968.3340273","1854752.44090393","346665.231324312"
"2002/8/3 18:20","26.8333333333333","81","0","1","0","0","2","0","1","2","0.997773494882073","148.551497180893","6.9112","116.862346765951","70226054.5249416","705900.91916097","175703.233478189"
"2002/8/3 18:30","26.8","81","0","2","0","0","2","0","1","2","0.997773494882073","148.680546865935","6.9112","116.862346765951","70289394.930924","705900.91916097","175703.220725016"
"2002/8/3 18:40","26.7666666666667","81","0","2","0","0","2","0","1","2","0.997773494882073","148.854560021041","6.9112","116.862346765951","70374804.3907542","705900.91916097","175703.208056556"
"2002/8/3 18:50","26.7333333333333","81","1","1","1.02","1","1","1.02","0","1","0","140.057803813876","6.9112","116.862346765951","67648966.3030303","2297703.04348591","385478.040250814"
"2002/8/3 19:00","26.7","81","1","2","1.02","0","1","0","1","1","0.997773494882073","135.547404153292","6.9112","116.862346765951","64992212.9658582","1854752.44090393","346664.812227579"
"2002/8/3 19:10","26.6833333333333","81","1","2","1.02","0","2","0","1","2","0.997773494882073","130.460093691163","6.9112","116.862346765951","62495249.8006664","1854752.44090394","346664.730187129"
"2002/8/3 19:20","26.6666666666667","81","1","2","1.02","1","1","1.02","0","1","0","122.91121201276","6.9112","116.862346765951","59233044.2839826","2297703.04348592","385478.023779657"
"2002/8/3 19:30","26.65","81","1","2","1.02","0","1","0","0","2","0","122.352928402031","6.9112","116.862346765951","57810257.8870282","1148934.44475674","216797.04794634"
"2002/8/3 19:40","26.6333333333333","81","1","2","1.02","0","2","0","0","2","0","120.509960507191","6.9112","116.862346765951","56906187.986228","1149433.46741917","216796.94740828"
"2002/8/3 19:50","26.6166666666667","81","1","2","1.02","0","2","0","1","1","0.997773494882073","114.724301331828","6.9112","116.862346765951","54774620.7725615","1857594.23080017","346664.512287505"
"2002/8/3 20:00","26.6","81","1","2","1.02","1","1","1.02","1","2","0.997773494882073","103.506022901815","6.9112","121.94756008","52488606.0510241","3014693.58023256","512363.425667698"
"2002/8/3 20:10","26.5666666666667","81.5","1","2","1.02","1","2","1.02","0","1","0","91.9338632456061","6.9112","117.43190092014","44247539.4322227","2313172.9740801","385459.925798642"
"2002/8/3 20:20","26.5333333333333","82","0","1","0","0","1","0","1","1","0.997773494882073","93.0108962205571","6.9112","117.476901870288","43192867.3721746","711020.003525835","175704.741152869"
"2002/8/3 20:30","26.5","82.5","1","1","1.02","1","1","1.02","0","1","0","79.6757506583355","6.9112","118.400880495395","38504413.4954168","2319788.65486221","385458.931857186"
"2002/8/3 20:40","26.4666666666667","83","1","2","1.02","0","1","0","0","2","0","77.1623850257285","6.9112","118.692169263846","36181441.4398056","1160726.15475545","216794.081151872"
"2002/8/3 20:50","26.4333333333333","83.5","1","2","1.02","0","2","0","1","1","0.997773494882073","67.9073460904672","6.9112","119.290621464288","32437051.6647398","1876725.33369466","346653.392658266"
"2002/8/3 21:00","26.4","84","1","2","1.02","0","2","0","1","2","0.997773494882073","59.1117453068462","6.9112","119.883901567553","28163311.9691237","1879690.82070172","346655.22275504"
"2002/8/3 21:10","26.35","84.5","1","2","1.02","0","2","0","0","1","0","56.3279523718693","6.9112","120.100682567158","26091865.0955123","1164925.19703471","216794.896976747"
"2002/8/3 21:20","26.3","85","1","2","1.02","0","2","0","1","1","0.997773494882073","47.1112622663194","6.9112","120.576676143059","22240305.0304269","1882107.49739641","346656.311262374"
"2002/8/3 21:30","26.25","85.5","1","2","1.02","1","1","1.02","1","2","0.997773494882073","35.4993965490712","6.9112","121.94756008","17691169.0199851","3048873.59174898","511539.573186528"
"2002/8/3 21:40","26.2","86","1","2","1.02","1","2","1.02","1","2","0.997773494882073","25.4819442915722","6.9112","121.94756008","12560432.8037016","3048873.59174898","511483.81152637"
"2002/8/3 21:50","26.15","86.5","0","1","0","0","1","0","1","2","0.997773494882073","27.6891624003274","6.9112","121.49854208786","11319438.1639147","716571.179290886","175704.516334457"
"2002/8/3 22:00","26.1","87","1","1","1.02","1","1","1.02","1","2","0.997773494882073","15.0655061028168","6.9112","121.94756008","7224911.57344168","3048441.09322906","515827.888532771"
"2002/8/3 22:10","26.0666666666667","87.5","1","2","0.62514238967288","1","2","0.62514238967288","1","2","0.995247043825489","6.9112","6.9112","121.94756008","2139215.84681806","2139215.84681806","409244.539230566"
"2002/8/3 22:20","26.0333333333333","88","1","2","0.377351988050456","1","2","0.377351988050456","0","1","0","6.9112","6.9112","121.926041119347","860184.021072757","860184.021072757","200059.414800204"
"2002/8/3 22:30","26","88.5","1","2","0.338409789386702","1","2","0.338409789386702","0","2","0","6.9112","6.9112","121.926042615206","771369.561251901","771369.561251901","189933.885578449"
"2002/8/3 22:40","25.9666666666667","89","0","1","0","0","1","0","1","1","0.997773494882073","8.0115620630372","6.9112","121.920572894383","1277976.30226164","714517.855171326","188547.158630564"
"2002/8/3 22:50","25.9333333333333","89.5","1","1","0.266476131909348","1","1","0.266476131909348","1","2","0.424238680521419","6.9112","6.9112","121.94756008","911189.48816506","911189.48816506","243543.525930908"
"2002/8/3 23:00","25.9","90","1","2","0.695804515356455","0","1","0","0","1","0","6.9112","6.9112","121.926042413902","793017.838303322","793017.838303322","175350.549662777"
"2002/8/3 23:10","25.8833333333333","90.1666666666667","1","2","0.688754516679059","0","2","0","0","2","0","6.9112","6.9112","121.9260426156","784978.744845032","784978.744845032","174025.591291681"
"2002/8/3 23:20","25.8666666666667","90.3333333333333","1","2","0.229088329413683","1","1","0.229088329413683","1","1","0.364716081312601","6.9112","6.9112","121.94756008","783280.179971423","783280.179971423","230332.531643838"
"2002/8/3 23:30","25.85","90.5","1","2","0.343317332563495","0","1","0","1","2","0.546572374506015","6.9112","6.9112","121.926042615662","782561.500632099","782561.500632099","207254.642069043"
"2002/8/3 23:40","25.8333333333333","90.6666666666667","1","2","0.68719374254814","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","783199.009938159","783199.009938159","173733.488237885"
"2002/8/3 23:50","25.8166666666667","90.8333333333333","1","2","0.687417972376558","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","783454.696682416","783454.696682416","173775.484156662"
"2002/8/4 0:00","25.8","91","1","2","0.687160977625075","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","783161.648473086","783161.648473086","173727.434599536"
"2002/8/4 0:10","25.7666666666667","91.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","8.04859035069597","6.9112","121.920454196502","1296945.5182907","714526.696037297","188416.283699777"
"2002/8/4 0:20","25.7333333333333","91.3333333333333","1","1","0.402441918016099","1","1","0.402441918016099","0","1","0","6.9112","6.9112","121.925357696524","917411.427023417","917411.427023417","206861.406635538"
"2002/8/4 0:30","25.7","91.5","0","1","0","0","1","0","1","1","0.997773494882073","7.4929865404546","6.9112","121.923627717472","1012314.86677489","714394.059383313","190376.192788185"
"2002/8/4 0:40","25.6666666666667","91.6666666666667","1","1","0.740183312997863","0","2","0","0","1","0","6.9112","6.9112","121.925692273545","843624.792506237","843624.792506237","183888.9517143"
"2002/8/4 0:50","25.6333333333333","91.8333333333333","1","2","0.687564616137228","0","2","0","0","2","0","6.9112","6.9112","121.926042508832","783621.912955196","783621.912955195","173802.698115577"
"2002/8/4 1:00","25.6","92","1","2","0.682859352833311","0","2","0","0","2","0","6.9112","6.9112","121.926042615629","778256.570992922","778256.570992921","172924.075890064"
"2002/8/4 1:10","25.5833333333333","92.1666666666667","1","2","0.682670286841069","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","778040.982630854","778040.982630854","172888.881014148"
"2002/8/4 1:20","25.5666666666667","92.3333333333333","1","2","0.341282500772065","1","1","0.341282500772065","0","2","0","6.9112","6.9112","121.926042615662","777920.927831585","777920.927831585","190662.970852472"
"2002/8/4 1:30","25.55","92.5","1","2","0.341253838750395","1","2","0.341253838750395","0","2","0","6.9112","6.9112","121.926042615662","777855.562335317","777855.562335317","190655.651980506"
"2002/8/4 1:40","25.5333333333333","92.6666666666667","1","2","0.682551451079775","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","777905.476499047","777905.476499047","172866.809472441"
"2002/8/4 1:50","25.5166666666667","92.8333333333333","1","2","0.34134267250682","0","2","0","1","1","0.5434286513856","6.9112","6.9112","121.926042615662","778058.153176977","778058.153176977","206691.015657136"
"2002/8/4 2:00","25.5","93","1","2","0.227630373547105","1","1","0.227630373547105","1","2","0.362394968090701","6.9112","6.9112","121.94756008","778292.725506672","778292.725506672","229833.186567393"
"2002/8/4 2:10","25.4833333333333","93","1","2","0.416728043897945","1","2","0.416728043897945","1","2","0.663444617770415","6.9112","6.9112","123.341851730422","1425424.33096872","1425424.33096872","304809.487174181"
"2002/8/4 2:20","25.4666666666667","93","1","2","0.559472569648168","1","2","0.559472569648168","0","1","0","6.9112","6.9112","121.926042615662","1275678.38669722","1275678.38669722","254388.368034881"
"2002/8/4 2:30","25.45","93","1","2","0.481241654168409","1","2","0.481241654168409","0","2","0","6.9112","6.9112","121.926042615662","1097172.84982213","1097172.84982213","229642.880258895"
"2002/8/4 2:40","25.4333333333333","93","1","2","0.464244403293574","1","2","0.464244403293574","0","2","0","6.9112","6.9112","121.926042615662","1058394.40578288","1058394.40578288","224546.834382735"
"2002/8/4 2:50","25.4166666666667","93","1","2","0.447061790713129","0","1","0","1","1","0.711736930601354","6.9112","6.9112","121.926042615662","1019195.06225714","1019195.06225714","239069.233199559"
"2002/8/4 3:00","25.4","93","0","1","0","0","2","0","1","2","0.997773494882073","8.90559345386053","6.9112","121.917918299816","1735960.7415971","714721.089302186","185373.823756648"
"2002/8/4 3:10","25.4","93","1","1","1.02","0","2","0","0","1","0","7.33747430062971","6.9112","121.922264939065","1381237.64654941","1162953.86803343","245583.571459391"
"2002/8/4 3:20","25.4","93","0","1","0","0","2","0","1","1","0.997773494882073","8.56619010482201","6.9112","121.918898929261","1562103.50021655","714650.300677919","186581.621953342"
"2002/8/4 3:30","25.4","93","1","1","0.449896870054147","0","2","0","1","2","0.716250469244342","6.9112","6.9112","121.925045924907","1025662.70338592","1025662.70338592","239999.225618006"
"2002/8/4 3:40","25.4","93","1","2","0.741168822133004","0","2","0","0","1","0","6.9112","6.9112","121.926042311729","844748.645358728","844748.645358728","184082.032593451"
"2002/8/4 3:50","25.4","93","0","1","0","0","2","0","1","1","0.997773494882073","7.67790271471926","6.9112","121.922996212746","1107048.70407992","714438.196911239","189725.044049479"
"2002/8/4 4:00","25.4","93","1","1","0.26462851454172","1","1","0.26462851454172","1","2","0.421297213499458","6.9112","6.9112","121.94756008","904868.009303961","904868.009303961","242872.33356616"
"2002/8/4 4:10","25.3833333333333","93","1","2","0.420632070166042","1","2","0.420632070166042","0","1","0","6.9112","6.9112","121.926042475081","958903.8559987","958903.855998699","211929.17680282"
"2002/8/4 4:20","25.3666666666667","93","1","2","0.256271898813649","1","2","0.256271898813649","1","1","0.407993209104396","6.9112","6.9112","121.94756008","876277.150838318","876277.150838319","239860.388659419"
"2002/8/4 4:30","25.35","93","1","2","0.377401501505996","1","2","0.377401501505996","0","1","0","6.9112","6.9112","121.926042615662","860296.95166858","860296.95166858","200072.468270763"
"2002/8/4 4:40","25.3333333333333","93","1","2","0.370457635816059","0","1","0","1","1","0.589780621182065","6.9112","6.9112","121.926042615662","844459.501465695","844459.501465695","215159.658108255"
"2002/8/4 4:50","25.3166666666667","93","1","2","0.730214773233184","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","832256.967738176","832256.967738176","181940.475595558"
"2002/8/4 5:00","25.3","93","1","2","0.364079331405394","1","1","0.364079331405394","0","2","0","6.9112","6.9112","121.926042615662","829912.262123667","829912.262123667","196549.172080982"
"2002/8/4 5:10","25.3","92.5","1","2","0.244769209774719","1","2","0.244769209774719","1","1","0.38968055353799","6.9112","6.9112","121.94756008","836924.236904095","836924.236904096","235778.298119238"
"2002/8/4 5:20","25.3","92","1","2","0.688385782296351","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","784558.280396556","784558.280396556","173954.880867369"
"2002/8/4 5:30","25.3","91.5","1","2","0.684914296898579","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","780599.788614388","780599.788614388","173305.516161111"
"2002/8/4 5:40","25.3","91","1","2","0.336685912818509","1","1","0.336685912818509","0","2","0","6.9112","6.9112","121.926042615662","767438.198648725","767438.198648727","189497.51452354"
"2002/8/4 5:50","25.3","90.5","0","1","0","0","1","0","1","1","0.997773494882073","7.2614048031152","6.9112","121.924577353654","893672.795491891","714338.790542321","191189.871796923"
"2002/8/4 6:00","25.3","90","1","1","0.345554224617805","1","1","0.345554224617805","0","1","0","6.9112","6.9112","121.925831728466","787662.918773812","787662.918773813","191751.77024011"
"2002/8/4 6:10","25.3166666666667","89.5","0","1","0","0","1","0","1","1","0.997773494882073","7.45559850831742","6.9112","121.923874567385","993160.872454235","714385.135594624","190507.470853177"
"2002/8/4 6:20","25.3333333333333","89","1","1","0.740538766724792","0","2","0","0","1","0","6.9112","6.9112","121.925714788091","844030.14429237","844030.14429237","183955.347279036"
