1,"2.1mp.cws.beijing.random.sys"
"2002/8/4 6:30","25.35","88.5","1","2","0.355441739476677","1","1","0.355441739476677","0","2","0","6.9112","6.9112","121.926042515697","810212.620679768","810212.620679768","194297.212785044"
"2002/8/4 6:40","25.3666666666667","88","1","2","0.662212522903425","0","1","0","0","2","0","6.9112","6.9112","121.926042615631","754713.740990324","754713.740990324","169110.45935034"
"2002/8/4 6:50","25.3833333333333","87.5","0","1","0","0","2","0","1","1","0.996053264159563","7.11917191530756","6.9112","121.925112221513","820804.246168532","714304.849894784","191237.337196449"
"2002/8/4 7:00","25.4","87","1","1","0.225331285196195","1","1","0.225331285196195","1","2","0.358734744559972","6.9112","6.9112","121.94756008","770427.945365978","770427.945365977","229048.17140653"
"2002/8/4 7:10","25.4","86.6666666666667","1","2","0.393251160542188","1","2","0.393251160542188","0","1","0","6.9112","6.9112","121.926042577529","896447.809239871","896447.809239872","204343.61753411"
"2002/8/4 7:20","25.4","86.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.46824204152816","6.9112","121.923633944819","999637.831607007","714388.153761758","190462.828730327"
"2002/8/4 7:30","25.4","86","0","2","0","0","2","0","1","2","0.991829290174335","8.09970635972271","6.9112","121.920904708992","1323134.73581046","714538.899165365","186987.05920262"
"2002/8/4 7:40","25.4","85.6666666666667","1","1","0.422104715660097","1","1","0.422104715660097","0","1","0","6.9112","6.9112","121.925326812736","962263.118487171","962263.118487171","212343.615136504"
"2002/8/4 7:50","25.4","85.3333333333333","1","2","0.73019368624982","0","1","0","0","2","0","6.9112","6.9112","121.926042397387","834313.69123676","834313.69123676","182040.574803013"
"2002/8/4 8:00","25.4","85","0","1","0","0","2","0","1","1","0.989388303137966","7.43763463953948","6.9112","121.923866247661","983957.624031277","714380.84839802","188742.70734364"
"2002/8/4 8:10","25.4833333333333","84.6666666666667","1","1","0.359661178193255","1","1","0.359661178193255","0","1","0","6.9112","6.9112","121.925725605676","819835.776526379","819835.776526379","195393.492371027"
"2002/8/4 8:20","25.5666666666667","84.3333333333333","1","2","0.301760931946683","1","2","0.301760931946683","1","1","0.480413231326567","6.9112","6.9112","121.94756008","1031923.688598","1031923.688598","256727.019031924"
"2002/8/4 8:30","25.65","84","1","2","0.329991197539933","1","2","0.329991197539933","1","2","0.525356733546586","6.9112","6.9112","121.94756008","1128533.04647894","1128533.04647894","267774.256912255"
"2002/8/4 8:40","25.7333333333333","83.6666666666667","1","2","0.61046286108816","0","1","0","1","2","0.971876756239744","6.9112","6.9112","121.926042615662","1392049.27873856","1392049.27873856","297951.958607796"
"2002/8/4 8:50","25.8166666666667","83.3333333333333","1","2","0.426734247948625","1","1","0.426734247948625","1","2","0.679374820498414","6.9112","6.9112","121.94756008","1459698.66265088","1459698.66265088","308991.164402921"
"2002/8/4 9:00","25.9","83","1","2","0.648770418251024","1","2","0.648770418251024","0","1","0","6.9112","6.9112","121.926042615662","1479487.05652754","1479487.05652754","285225.616249475"
"2002/8/4 9:10","25.9666666666667","82.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","14.1612432416211","6.9112","121.863913435935","4426538.88865195","715760.592236409","175704.967676972"
"2002/8/4 9:20","26.0333333333333","82.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","11.0707010509955","6.9112","121.889179673942","4009711.60742978","1880319.28940305","375302.11936409"
"2002/8/4 9:30","26.1","82","1","2","1.02","0","2","0","1","2","0.997773494882073","9.13760170493989","6.9112","121.913677361244","3019277.2399907","1879276.19963393","376086.475337634"
"2002/8/4 9:40","26.1666666666667","81.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","16.678789845861","6.9112","121.822017452658","5713716.91680818","716105.413982057","175706.018174718"
"2002/8/4 9:50","26.2333333333333","81.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","13.9624228470871","6.9112","121.847659925625","5489941.53371366","1881406.51888068","366861.870396271"
"2002/8/4 10:00","26.3","81","1","2","0.866349160716973","1","1","0.746539242334921","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2555226.16147836","2555226.16147836","476932.138085587"
"2002/8/4 10:10","26.3833333333333","80.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","13.1346819772086","6.9112","121.877075454793","3901287.20342848","715588.116811702","175704.748069202"
"2002/8/4 10:20","26.4666666666667","80.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","9.38667644091554","6.9112","121.911496317598","3146924.47354538","1879410.51809929","375448.21802853"
"2002/8/4 10:30","26.55","80","1","2","0.514755752184535","1","1","0.514755752184535","1","2","0.819507921902242","6.9112","6.9112","121.94756008","1761104.17805381","1761104.17805381","350890.379447321"
"2002/8/4 10:40","26.6333333333333","79.6666666666667","1","2","0.613802908741984","0","1","0","1","2","0.97719422088239","6.9112","6.9112","121.926042161416","1399672.60815337","1399672.60815337","299268.622196492"
"2002/8/4 10:50","26.7166666666667","79.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","12.3914833481523","6.9112","121.886569400117","3520921.92584569","715435.591928849","175704.599994826"
"2002/8/4 11:00","26.8","79","0","2","0","0","2","0","1","2","0.997773494882073","18.8202463201969","6.9112","121.772043273786","6807177.25565078","716383.859470109","175705.682423381"
"2002/8/4 11:10","27","78.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","25.9076602314383","6.9112","121.581517087936","10417029.8037643","716632.295960909","175707.565993504"
"2002/8/4 11:20","27.2","78.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","17.6515982425349","6.9112","121.94756008","8550210.52152979","3049196.00967823","511452.529837205"
"2002/8/4 11:30","27.4","78.5","1","2","1.02","1","2","1.02","1","2","0.997773494882073","11.8766323346222","6.9112","121.94756008","5590070.53705588","3046876.63366793","550304.183363376"
"2002/8/4 11:40","27.6","78.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","10.5616375892278","6.9112","121.899685738456","3748990.64190639","1880044.42318058","375450.500368478"
"2002/8/4 11:50","27.8","78.1666666666667","1","2","1.02","0","2","0","0","1","0","13.9728659351219","6.9112","121.859667137725","4779287.18077819","1165051.68755276","241856.109116483"
"2002/8/4 12:00","28","78","0","1","0","0","2","0","1","1","0.997773494882073","22.6009296399269","6.9112","121.683817830588","8735225.23410031","716643.180172969","175708.045102464"
"2002/8/4 12:10","28.2166666666667","77.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","14.2444881298948","6.9112","122.048981734176","6807285.52758895","3048200.06171766","526278.640066741"
"2002/8/4 12:20","28.4333333333333","77.3333333333333","1","2","1.02","0","1","0","0","1","0","19.8614070620067","6.9112","121.746959691013","7788049.80901013","1166126.79290282","216805.203373849"
"2002/8/4 12:30","28.65","77","1","2","1.02","0","2","0","0","2","0","23.8671704389904","6.9112","121.630069633025","9828276.21902435","1166381.58522669","216805.958123597"
"2002/8/4 12:40","28.8666666666667","76.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","16.6717520398227","6.9112","121.94756008","8048067.06127662","3048909.9348576","511449.426799972"
"2002/8/4 12:50","29.0833333333333","76.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","11.6394915935133","6.9112","121.94756008","5468473.50555794","3046738.28821988","552241.50749695"
"2002/8/4 13:00","29.3","76","1","2","1.02","1","2","0.859995149324513","1","2","0.997773494882073","7.07443009556342","6.9112","121.94756008","2944199.29698617","2860596.14706672","533239.741522315"
"2002/8/4 13:10","29.5","75.6666666666667","1","2","0.525079944119822","1","2","0.525079944119822","1","2","0.835944371698677","6.9112","6.9112","121.94756008","1796461.25301132","1796461.25301133","356069.077123987"
"2002/8/4 13:20","29.7","75.3333333333333","1","2","0.600578384659031","1","2","0.600578384659031","1","2","0.956140347849648","6.9112","6.9112","121.94756008","2055061.95201544","2055061.95201544","395690.818710843"
"2002/8/4 13:30","29.9","75","1","2","1.02","0","1","0","1","2","0.997773494882073","9.4159530439998","6.9112","121.915782708578","3161975.73057869","1879426.2336048","375455.979626261"
"2002/8/4 13:40","30.1","74.6666666666667","1","2","1.02","1","1","1.02","0","1","0","8.68559566723687","6.9112","121.916576798582","3236945.71334988","2328367.08167971","443049.209770242"
"2002/8/4 13:50","30.3","74.3333333333333","1","2","0.82838210025904","1","2","0.727555712105955","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2490159.42702747","2490159.42702747","465520.147538676"
"2002/8/4 14:00","30.5","74","1","2","1.02","1","2","1.02","0","1","0","7.27859134706326","6.9112","121.924523650113","2515562.01607993","2327427.15314771","443049.622474451"
"2002/8/4 14:10","30.2","74.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","22.2222594343356","6.9112","122.725057439231","8608629.1131659","716616.389321779","175862.144815131"
"2002/8/4 14:20","29.9","75.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","26.0479561006674","6.9112","121.562882679063","11653271.4643128","1882730.67007496","346673.783821696"
"2002/8/4 14:30","29.6","76.5","0","1","0","0","2","0","1","2","0.997773494882073","40.3411725245805","6.9112","121.0600881116","17714088.8571489","716540.09569378","175715.631177498"
"2002/8/4 14:40","29.3","77.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","35.8085290972897","6.9112","121.94756008","17849500.4519707","3048873.59174899","511541.649753044"
"2002/8/4 14:50","29","78.1666666666667","1","2","1.02","0","1","0","0","1","0","46.8105512949705","6.9112","120.729611890999","21397476.894489","1165937.46900248","216817.461781776"
"2002/8/4 15:00","28.7","79","1","2","1.02","1","1","1.02","1","1","0.997773494882073","42.1972489036236","6.9112","121.94756008","21121214.0623491","3048414.27397519","511586.874028611"
"2002/8/4 15:10","28.3833333333333","80","1","2","1.02","0","1","0","0","1","0","50.9526040472596","6.9112","120.492239503534","23453443.8931992","1165524.79415521","216813.87187256"
"2002/8/4 15:20","28.0666666666667","81","0","1","0","0","2","0","1","1","0.997773494882073","62.2518307074095","6.9112","119.844652135286","28570877.6156757","715307.344153119","175717.39714526"
"2002/8/4 15:30","27.75","82","0","2","0","0","2","0","1","2","0.997773494882073","72.8118756633172","6.9112","119.124455268853","33685516.2080721","713911.429055643","175717.571226319"
"2002/8/4 15:40","27.4333333333333","83","1","1","1.02","1","1","1.02","0","1","0","69.8009810754514","6.9112","119.214640478654","33812694.3160173","2323687.22511412","385474.97775099"
"2002/8/4 15:50","27.1166666666667","84","1","2","1.02","0","1","0","1","1","0.997773494882073","71.2185184015168","6.9112","119.153930993074","34057912.9305339","1875539.85804508","346669.034143596"
"2002/8/4 16:00","26.8","85","1","2","1.02","0","2","0","0","1","0","77.7781995360464","6.9112","118.73262896368","36500341.7520304","1160596.07296315","216809.554106088"
"2002/8/4 16:10","26.5","86","1","2","1.02","1","1","1.02","0","2","0","74.9898804735082","6.9112","118.848758029741","36303865.9554462","2321386.14061","385474.64878398"
"2002/8/4 16:20","26.2","87","1","2","1.02","1","2","1.02","0","2","0","72.5738946704434","6.9112","119.023823170717","35147241.8878837","2322457.05853977","385475.163387502"
"2002/8/4 16:30","25.9","88","1","2","1.02","1","2","1.02","0","2","0","69.6798347319893","6.9112","119.22419775866","33754609.5260281","2323741.02065148","385474.523087651"
"2002/8/4 16:40","25.6","89","1","2","1.02","1","2","1.02","1","1","0.997773494882073","63.2674078395433","6.9112","121.94756008","31905116.3616632","3040607.78780977","511788.385697868"
"2002/8/4 16:50","25.3","90","1","2","1.02","1","2","1.02","1","2","0.997773494882073","58.0275454298226","6.9112","121.94756008","29224255.9186326","3043498.77606469","511729.917000733"
"2002/8/4 17:00","25","91","1","2","1.02","1","2","1.02","0","1","0","52.4402011028332","6.9112","120.307439471311","25335609.2635047","2330203.57715759","385472.161972526"
"2002/8/4 17:10","25.05","91","1","2","1.02","1","2","1.02","1","1","0.997773494882073","41.6019188229424","6.9112","121.94756008","20816384.8468874","3048501.07179494","511582.306044375"
"2002/8/4 17:20","25.1","91","1","2","1.02","1","2","1.02","1","2","0.997773494882073","31.207976240313","6.9112","121.94756008","15493190.4290757","3048873.59174899","511513.807559534"
"2002/8/4 17:30","25.15","91","0","1","0","0","1","0","1","2","0.997773494882073","32.8103087585177","6.9112","121.308434114689","13912017.4752334","716540.095693781","175704.152854131"
"2002/8/4 17:40","25.2","91","1","1","1.02","0","2","0","1","2","0.997773494882073","22.8241686230459","6.9112","121.608539543207","10010663.2708682","1883021.19987716","346659.313841455"
"2002/8/4 17:50","25.25","91","1","2","1.02","0","2","0","0","1","0","19.776600052575","6.9112","121.722839399609","7743372.0804968","1166117.37796929","216795.735963258"
"2002/8/4 18:00","25.3","91","1","2","1.02","0","2","0","1","1","0.997773494882073","10.443655906379","6.9112","121.886986164965","3688334.67463427","1879980.97703978","375446.950464044"
"2002/8/4 18:10","25.3333333333333","91.1666666666667","1","2","0.359931684242968","1","1","0.359931684242968","1","2","0.573022963471394","6.9112","6.9112","121.94756008","1231008.41842795","1231008.41842795","279975.185709631"
"2002/8/4 18:20","25.3666666666667","91.3333333333333","1","2","0.337067420020243","0","1","0","1","2","0.536622310191716","6.9112","6.9112","121.926041967238","768308.237827792","768308.237827792","205475.131665798"
"2002/8/4 18:30","25.4","91.5","1","2","0.651555399868748","0","2","0","0","1","0","6.9112","6.9112","121.926042615464","742562.093736999","742562.093736999","167175.351045474"
"2002/8/4 18:40","25.4333333333333","91.6666666666667","1","2","0.32596106324329","1","1","0.32596106324329","0","2","0","6.9112","6.9112","121.926042615662","742980.245838357","742980.245838356","186807.803664769"
"2002/8/4 18:50","25.4666666666667","91.8333333333333","1","2","0.332273830837479","0","1","0","1","1","0.528990760096456","6.9112","6.9112","121.926042615662","757376.378622513","757376.378622513","204121.896653488"
"2002/8/4 19:00","25.5","92","1","2","0.67137825808538","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","765165.006546735","765165.006546735","170795.921057365"
"2002/8/4 19:10","25.55","92.1666666666667","1","2","0.338376908754085","0","2","0","1","1","0.538707058903064","6.9112","6.9112","121.926042615662","771294.575596316","771294.575596316","205847.220174246"
"2002/8/4 19:20","25.6","92.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.36651785279228","6.9112","121.924191638106","947523.77221979","714363.875431385","190820.892823983"
"2002/8/4 19:30","25.65","92.5","1","1","0.72963687574455","0","2","0","0","1","0","6.9112","6.9112","121.92576843109","831597.956979052","831597.956979052","181829.386851811"
"2002/8/4 19:40","25.7","92.6666666666667","1","2","0.346772457021901","0","2","0","1","1","0.552073045169345","6.9112","6.9112","121.926042532055","790441.212165999","790441.212166","208245.1647358"
"2002/8/4 19:50","25.75","92.8333333333333","1","2","0.694561049502951","0","2","0","0","1","0","6.9112","6.9112","121.926042615636","791599.911599258","791599.911599258","175117.363214087"
"2002/8/4 20:00","25.8","93","1","2","0.349444409671389","1","1","0.349444409671389","0","2","0","6.9112","6.9112","121.926042615662","796534.887886235","796534.887886235","192750.065998268"
"2002/8/4 20:10","25.6833333333333","93.1666666666667","1","2","0.348755956268256","1","2","0.348755956268256","0","2","0","6.9112","6.9112","121.926042615662","794964.791137818","794964.791137819","192573.034686618"
"2002/8/4 20:20","25.5666666666667","93.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.45617171941651","6.9112","121.923839702036","993454.459645221","714385.272492042","190505.749553273"
"2002/8/4 20:30","25.45","93.5","1","1","0.741728713361847","0","2","0","0","1","0","6.9112","6.9112","121.925714442932","845387.13569586","845387.13569586","184192.579155462"
"2002/8/4 20:40","25.3333333333333","93.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.4542547564835","6.9112","121.923811492438","992472.299258263","714384.815068085","190512.410585204"
"2002/8/4 20:50","25.2166666666667","93.8333333333333","1","1","0.244548935459291","1","1","0.244548935459291","1","2","0.389329869653996","6.9112","6.9112","121.94756008","836170.655773096","836170.655773097","235700.848097625"
"2002/8/4 21:00","25.1","94","1","2","0.339606716410625","0","1","0","1","2","0.540664952744314","6.9112","6.9112","121.926042516089","774099.208300766","774099.208300766","206196.029559179"
"2002/8/4 21:10","24.9833333333333","94.3333333333333","1","2","0.334818190229553","0","2","0","1","2","0.533041463112637","6.9112","6.9112","121.926042615631","763178.812771676","763178.812771675","204838.822143958"
"2002/8/4 21:20","24.8666666666667","94.6666666666667","1","2","0.221428155225521","1","1","0.221428155225521","1","2","0.35252083453059","6.9112","6.9112","121.94756008","757076.203443964","757076.203443964","227722.231302673"
"2002/8/4 21:30","24.75","95","0","1","0","0","1","0","1","2","0.997773494882073","7.22163202415697","6.9112","121.924732531222","873296.533692558","714329.299331807","191329.493815039"
"2002/8/4 21:40","24.6333333333333","95.3333333333333","1","1","0.687790423135842","0","2","0","0","1","0","6.9112","6.9112","121.925855678973","783879.398885404","783879.398885404","173842.315663407"
"2002/8/4 21:50","24.5166666666667","95.6666666666667","1","2","0.328339266642142","0","2","0","1","1","0.52272680575767","6.9112","6.9112","121.92604255866","748403.656573215","748403.656573214","203016.706985351"
"2002/8/4 22:00","24.4","96","1","2","0.325140960579803","0","2","0","1","2","0.517634998344868","6.9112","6.9112","121.926042615644","741110.038928972","741110.038928972","202123.512815631"
"2002/8/4 22:10","24.2833333333333","96.3333333333333","1","2","0.215183357960636","1","1","0.215183357960636","1","2","0.342578913906045","6.9112","6.9112","121.94756008","735714.620703998","735714.620703999","225618.522282837"
"2002/8/4 22:20","24.1666666666667","96.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.08378589300221","6.9112","121.925255500655","802675.238518271","714296.406297837","191601.938318204"
"2002/8/4 22:30","24.05","97","1","1","0.326772453262687","0","2","0","1","2","0.520232387830027","6.9112","6.9112","121.925938687551","744830.588757228","744830.588757228","202578.049181463"
"2002/8/4 22:40","23.9333333333333","97.3333333333333","0","1","0","0","2","0","1","2","0.996401465224227","7.05539555112371","6.9112","121.925318365133","788130.203859986","714289.632254091","191311.600858576"
"2002/8/4 22:50","23.8166666666667","97.6666666666667","1","1","0.214234730241596","1","1","0.214234730241596","1","2","0.341068667682685","6.9112","6.9112","121.94756008","732469.701219519","732469.701219519","225300.863201232"
"2002/8/4 23:00","23.7","98","1","2","0.311942315167306","0","1","0","1","2","0.496622324998303","6.9112","6.9112","121.926042589222","711011.754621086","711011.754621086","198480.867885495"
"2002/8/4 23:10","23.6833333333333","98","1","2","0.616037458090844","0","2","0","0","1","0","6.9112","6.9112","121.926042615654","706409.325453437","706409.325453436","161072.338814862"
"2002/8/4 23:20","23.6666666666667","98","1","2","0.308215639592508","0","2","0","1","1","0.490713571264408","6.9112","6.9112","121.926042615662","703268.490826901","703268.490826901","197453.95533012"
"2002/8/4 23:30","23.65","98","1","2","0.307312835258489","1","1","0.307312835258489","0","1","0","6.9112","6.9112","121.926042615662","700454.93585545","700454.93585545","182224.744954204"
"2002/8/4 23:40","23.6333333333333","98","0","1","0","0","1","0","1","1","0.992013405276266","6.91688805248712","6.9112","121.925836011333","717169.371434763","714256.585104733","190353.24233184"
"2002/8/4 23:50","23.6166666666667","98","0","2","0","0","2","0","1","2","0.987603116687876","6.9411249573299","6.9112","121.925714264558","729586.579311481","714262.367764987","189337.57895814"
"2002/8/5 0:00","23.6","98","0","2","0","0","2","0","1","2","0.986986688636347","6.96004936390197","6.9112","121.925615136028","739282.03571708","714266.882997526","189190.826477079"
"2002/8/5 0:10","23.6","97.8333333333333","0","2","0","0","2","0","1","2","0.986601153618965","6.9726825657617","6.9112","121.925543498226","745754.337272704","714269.897238829","189098.39071456"
"2002/8/5 0:20","23.6","97.6666666666667","1","1","0.205445583757236","1","1","0.205445583757236","1","2","0.327076060237067","6.9112","6.9112","121.94756008","702405.796712668","702405.796712668","222381.661429509"
"2002/8/5 0:30","23.6","97.5","1","2","0.202275755953102","1","2","0.202275755953102","1","2","0.322029591138801","6.9112","6.9112","121.94756008","691563.463113832","691563.463113832","221339.452491083"
"2002/8/5 0:40","23.6","97.3333333333333","1","2","0.20183319307397","1","2","0.20183319307397","1","2","0.321325016621956","6.9112","6.9112","121.94756008","690049.697696215","690049.697696215","221194.389551628"
"2002/8/5 0:50","23.6","97.1666666666667","1","2","0.20168038532483","1","2","0.20168038532483","1","2","0.321081741708724","6.9112","6.9112","121.94756008","689527.02670434","689527.026704341","221144.327804807"
"2002/8/5 1:00","23.6","97","1","2","0.599789977287918","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","689007.326359611","689007.326359611","158308.730948517"
"2002/8/5 1:10","23.5833333333333","97","1","2","0.595494672937448","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","687721.017552536","687721.017552536","157743.993153956"
"2002/8/5 1:20","23.5666666666667","97","1","2","0.299112200111304","0","2","0","1","1","0.476392253608958","6.9112","6.9112","121.926042615662","686041.858545061","686041.858545062","194933.478056405"
"2002/8/5 1:30","23.55","97","1","2","0.593394351989292","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","684329.700061835","684329.700061835","157337.231466209"
"2002/8/5 1:40","23.5333333333333","97","1","2","0.298547641103537","1","1","0.298547641103537","0","2","0","6.9112","6.9112","121.926042615662","682823.534424303","682823.534424303","180230.707231539"
"2002/8/5 1:50","23.5166666666667","97","1","2","0.199303000992771","1","2","0.199303000992771","1","1","0.317296868426084","6.9112","6.9112","121.94756008","681395.352616351","681395.352616351","220367.150559979"
"2002/8/5 2:00","23.5","97","0","1","0","0","1","0","1","2","0.941663360898135","6.9112","6.9112","121.926042615662","679967.688901162","679967.688901162","183023.637860887"
"2002/8/5 2:10","23.5","97","0","2","0","0","2","0","1","2","0.935140429921225","6.9112","6.9112","121.926042615662","679310.363713061","679310.36371306","181567.313295153"
"2002/8/5 2:20","23.5","97","1","1","0.29572326510654","0","2","0","1","2","0.471040062581188","6.9112","6.9112","121.926042615662","678962.141460556","678962.141460556","194013.462589014"
"2002/8/5 2:30","23.5","97","1","2","0.296710856941983","1","1","0.296710856941983","0","1","0","6.9112","6.9112","121.926042615662","678574.408457169","678574.408457169","179788.519545055"
"2002/8/5 2:40","23.5","97","1","2","0.587831516935542","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","678175.759289965","678175.759289965","156397.659978656"
"2002/8/5 2:50","23.5","97","0","1","0","0","2","0","1","1","0.933409657506931","6.9112","6.9112","121.926042615662","677999.975403024","677999.975403024","181338.127910014"
"2002/8/5 3:00","23.5","97","1","1","0.296392409057912","1","1","0.296392409057912","0","1","0","6.9112","6.9112","121.926042615662","677985.847010595","677985.847010595","179719.442951657"
"2002/8/5 3:10","23.5","97","0","1","0","0","1","0","1","1","0.937149478473261","6.9112","6.9112","121.926042615662","677900.152111668","677900.152111668","182248.528661973"
"2002/8/5 3:20","23.5","97","1","1","0.585646211755361","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","677728.108810044","677728.108810044","156122.479991125"
"2002/8/5 3:30","23.5","97","1","2","0.585478195597831","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","677499.679294323","677499.679294323","156092.226148089"
"2002/8/5 3:40","23.5","97","0","1","0","0","2","0","1","1","0.93236054406633","6.9112","6.9112","121.926042615662","677275.072953666","677275.072953666","181188.785291665"
"2002/8/5 3:50","23.5","97","1","1","0.198415945266375","1","1","0.198415945266375","1","2","0.315884646820274","6.9112","6.9112","121.94756008","678361.263661823","678361.263661823","220077.978851803"
"2002/8/5 4:00","23.5","97","1","2","0.29694174504483","0","1","0","1","2","0.472865425572317","6.9112","6.9112","121.926042615662","679844.466075254","679844.466075255","194375.711363576"
"2002/8/5 4:10","23.5","97","0","1","0","0","2","0","1","2","0.937918129916862","6.9112","6.9112","121.926042615662","679585.859430059","679585.859430059","182202.188733267"
"2002/8/5 4:20","23.5","97","1","1","0.198394645413288","1","1","0.198394645413288","1","2","0.315850736760471","6.9112","6.9112","121.94756008","678288.409706738","678288.409706739","220071.040719451"
"2002/8/5 4:30","23.5","97","1","2","0.198072466240724","1","2","0.198072466240724","1","2","0.315337817025107","6.9112","6.9112","121.94756008","677186.429853244","677186.429853245","219966.126294555"
"2002/8/5 4:40","23.5","97","1","2","0.295418841299712","0","1","0","1","2","0.470456473657952","6.9112","6.9112","121.926042615662","676656.801300775","676656.801300775","193963.742590648"
"2002/8/5 4:50","23.5","97","1","2","0.58690247040716","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","677730.535918912","677730.535918912","156268.775651378"
"2002/8/5 5:00","23.5","97","1","2","0.295744505785556","0","2","0","1","1","0.471098536123272","6.9112","6.9112","121.926042615662","679366.60655861","679366.60655861","194011.596184502"
"2002/8/5 5:10","23.5666666666667","96.8333333333333","0","1","0","0","2","0","1","2","0.941941270907174","6.9112","6.9112","121.926042615662","682047.087674395","682047.087674395","182819.305496767"
"2002/8/5 5:20","23.6333333333333","96.6666666666667","1","1","0.300005687548772","1","1","0.300005687548772","0","1","0","6.9112","6.9112","121.926042615662","684832.27797809","684832.277978091","180514.416277401"
"2002/8/5 5:30","23.7","96.5","1","2","0.301111264278848","1","2","0.301111264278848","0","2","0","6.9112","6.9112","121.926042615662","686313.432376569","686313.432376569","180727.480189704"
"2002/8/5 5:40","23.7666666666667","96.3333333333333","1","2","0.300773927386309","0","1","0","1","1","0.47889971411171","6.9112","6.9112","121.926042615662","687174.376828053","687174.376828053","195428.116571273"
"2002/8/5 5:50","23.8333333333333","96.1666666666667","1","2","0.598877581334518","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","688299.242378273","688299.242378273","158168.585673384"
"2002/8/5 6:00","23.9","96","1","2","0.302208238842181","0","2","0","1","1","0.481170470821796","6.9112","6.9112","121.926042615662","690131.42563463","690131.425634631","195819.553154225"
"2002/8/5 6:10","23.95","96","1","2","0.202681725961006","1","1","0.202681725961006","1","2","0.322675908612905","6.9112","6.9112","121.94756008","692952.066972596","692952.066972596","221472.617470745"
"2002/8/5 6:20","24","96","1","2","0.609251455121953","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","695951.298177997","695951.298177997","159755.712380231"
"2002/8/5 6:30","24.05","96","1","2","0.308001582195989","0","2","0","1","1","0.490348549767252","6.9112","6.9112","121.926042615662","702025.508386389","702025.508386389","197407.496940166"
"2002/8/5 6:40","24.1","96","1","2","0.623025233074078","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","712013.650903582","712013.650903582","162181.493292293"
"2002/8/5 6:50","24.15","96","1","2","0.311897708535389","1","1","0.311897708535389","0","2","0","6.9112","6.9112","121.926042615662","710910.035345964","710910.035345964","183340.397707459"
"2002/8/5 7:00","24.2","96","1","2","0.626736238222781","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","714263.111078969","714263.11107897","162736.221214155"
"2002/8/5 7:10","24.2666666666667","95.8333333333333","0","1","0","0","2","0","1","1","0.995066682822722","7.01766186536053","6.9112","121.925482336796","768798.368827498","714280.628832355","191025.156162108"
"2002/8/5 7:20","24.3333333333333","95.6666666666667","1","1","0.321756627513949","0","2","0","1","2","0.512247029883996","6.9112","6.9112","121.925978506268","733392.269398955","733392.269398955","201182.981560143"
"2002/8/5 7:30","24.4","95.5","0","1","0","0","2","0","1","2","0.997773494882073","7.05641502445703","6.9112","121.925331843793","788652.513650769","714289.875459134","191601.964049716"
"2002/8/5 7:40","24.4666666666667","95.3333333333333","1","1","0.325129779448206","1","1","0.325129779448206","0","1","0","6.9112","6.9112","121.9259551698","741084.541154204","741084.541154204","186600.608935731"
"2002/8/5 7:50","24.5333333333333","95.1666666666667","1","2","0.318786862025639","1","2","0.318786862025639","0","2","0","6.9112","6.9112","121.926042588997","726619.960144883","726619.960144883","185030.309314747"
"2002/8/5 8:00","24.6","95","1","2","0.212873928032108","1","2","0.212873928032108","1","1","0.338902226246947","6.9112","6.9112","121.94756008","727814.902749718","727814.902749718","224846.061874892"
"2002/8/5 8:10","24.75","94.1666666666667","1","2","0.320673513062895","1","2","0.320673513062895","0","1","0","6.9112","6.9112","121.926042615662","730922.307719508","730922.307719508","185495.989569554"
"2002/8/5 8:20","24.9","93.3333333333333","1","2","0.322272209843581","1","2","0.322272209843581","0","2","0","6.9112","6.9112","121.926042615662","734568.018950598","734568.018950598","185891.532227709"
"2002/8/5 8:30","25.05","92.5","1","2","0.215756732584872","1","2","0.215756732584872","1","1","0.343491744981336","6.9112","6.9112","121.94756008","737675.938900725","737675.938900725","225810.767609884"
"2002/8/5 8:40","25.2","91.6666666666667","1","2","0.324675377540175","0","1","0","1","2","0.5168937749828","6.9112","6.9112","121.926042615662","740048.299964907","740048.299964908","201994.482450206"
"2002/8/5 8:50","25.35","90.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.15391915442151","6.9112","121.924996673913","838605.975996145","714313.141194887","191567.069606607"
"2002/8/5 9:00","25.5","90","1","1","0.677103997013279","0","2","0","0","1","0","6.9112","6.9112","121.925896454516","771693.875637879","771693.875637878","171852.851647163"
"2002/8/5 9:10","25.6666666666667","89.3333333333333","1","2","0.329227880459881","0","2","0","1","1","0.52414150789564","6.9112","6.9112","121.926042571093","750430.119549317","750430.119549317","203266.325854853"
"2002/8/5 9:20","25.8333333333333","88.6666666666667","1","2","0.220194331649341","1","1","0.220194331649341","1","2","0.350556547214484","6.9112","6.9112","121.94756008","752855.615019714","752855.615019714","227304.859098515"
"2002/8/5 9:30","26","88","0","1","0","0","1","0","1","2","0.997773494882073","7.24729651417748","6.9112","121.924644453958","886444.905309024","714335.423737146","191239.538630654"
"2002/8/5 9:40","26.1666666666667","87.3333333333333","1","1","0.350927261725665","1","1","0.350927261725665","0","1","0","6.9112","6.9112","121.925840224244","799916.713258975","799916.713258975","193131.294682809"
"2002/8/5 9:50","26.3333333333333","86.6666666666667","1","2","0.225689562268241","1","2","0.225689562268241","1","1","0.359305133326939","6.9112","6.9112","121.94756008","771653.54341615","771653.543416151","229170.309358025"
"2002/8/5 10:00","26.5","86","1","2","0.339975963166477","0","1","0","1","2","0.541252805605157","6.9112","6.9112","121.926042615643","774941.294447281","774941.294447281","206301.833422968"
"2002/8/5 10:10","26.65","85.3333333333333","1","2","0.341852094881399","0","2","0","1","2","0.544239668396658","6.9112","6.9112","121.926042615662","779219.923247618","779219.923247619","206836.467047309"
"2002/8/5 10:20","26.8","84.6666666666667","1","2","0.343020597103934","1","1","0.343020597103934","0","1","0","6.9112","6.9112","121.926042615662","781884.773411235","781884.773411235","191105.53825039"
"2002/8/5 10:30","26.95","84","1","2","0.343984839723837","1","2","0.343984839723837","0","2","0","6.9112","6.9112","121.926042615662","784083.802396007","784083.802396007","191351.491552166"
"2002/8/5 10:40","27.1","83.3333333333333","1","2","0.344985227160527","1","2","0.344985227160527","0","2","0","6.9112","6.9112","121.926042615662","786365.269065822","786365.269065822","191607.008271344"
"2002/8/5 10:50","27.25","82.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.44031537216402","6.9112","121.9239073428","985331.105219955","714381.48806057","190561.579593304"
"2002/8/5 11:00","27.4","82","0","2","0","0","2","0","1","2","0.997773494882073","7.92073999509176","6.9112","121.921560902894","1231451.87591792","714496.169536866","188868.358977453"
"2002/8/5 11:10","27.5166666666667","81.5","0","2","0","0","2","0","1","2","0.997773494882073","8.41516778796085","6.9112","121.91916350207","1484736.70961203","714614.232114603","187117.962424491"
"2002/8/5 11:20","27.6333333333333","81","1","1","0.283095259411721","1","1","0.283095259411721","1","2","0.450696872752394","6.9112","6.9112","121.94756008","968052.881678872","968052.881678872","249666.45470667"
"2002/8/5 11:30","27.75","80.5","1","2","0.355106170112026","0","1","0","1","2","0.565340587818912","6.9112","6.9112","121.926042339841","809447.302294731","809447.302294731","210653.58995361"
"2002/8/5 11:40","27.8666666666667","80","1","2","0.233993179210485","1","1","0.233993179210485","1","2","0.372524761928915","6.9112","6.9112","121.94756008","800059.194247336","800059.194247336","232021.150878139"
"2002/8/5 11:50","27.9833333333333","79.5","1","2","0.352050405926984","1","2","0.352050405926984","0","1","0","6.9112","6.9112","121.926042615662","802478.189615757","802478.189615757","193421.390125564"
"2002/8/5 12:00","28.1","79","1","2","0.35312592223467","1","2","0.35312592223467","0","2","0","6.9112","6.9112","121.926042615662","804931.053056493","804931.053056493","193699.098042489"
"2002/8/5 12:10","28.2","78.3333333333333","1","2","0.23597813678311","1","2","0.23597813678311","1","1","0.37568487903009","6.9112","6.9112","121.94756008","806849.645498462","806849.645498462","232708.345591911"
"2002/8/5 12:20","28.3","77.6666666666667","1","2","0.709150706393368","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","808236.692911973","808236.692911973","177885.284014074"
"2002/8/5 12:30","28.4","77","0","1","0","0","2","0","1","1","0.997773494882073","7.56194230210921","6.9112","121.923441887665","1047641.63088929","714410.517618045","190133.748055641"
"2002/8/5 12:40","28.5","76.3333333333333","1","1","0.76966701487707","0","2","0","0","1","0","6.9112","6.9112","121.925650749479","877248.108003544","877248.108003544","189753.00230084"
"2002/8/5 12:50","28.6","75.6666666666667","1","2","0.356281245024805","1","1","0.356281245024805","0","2","0","6.9112","6.9112","121.92604249617","812127.247644481","812127.247644482","194516.057988284"
"2002/8/5 13:00","28.7","75","1","2","0.708060223786029","0","1","0","0","2","0","6.9112","6.9112","121.926042615625","806993.188491222","806993.188491222","177677.039865651"
"2002/8/5 13:10","28.8166666666667","74.5","1","2","0.708427303053408","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","807411.7778782","807411.7778782","177747.244264797"
"2002/8/5 13:20","28.9333333333333","74","1","2","0.236221965046584","1","1","0.236221965046584","1","1","0.376073061566473","6.9112","6.9112","121.94756008","807683.775251822","807683.775251821","232792.911113185"
"2002/8/5 13:30","29.05","73.5","1","2","0.354648884395969","1","2","0.354648884395969","0","1","0","6.9112","6.9112","121.926042615662","808404.391974634","808404.391974634","194093.020859496"
"2002/8/5 13:40","29.1666666666667","73","1","2","0.355232291832267","1","2","0.355232291832267","0","2","0","6.9112","6.9112","121.926042615662","809734.942499995","809734.942499996","194244.145945763"
"2002/8/5 13:50","29.2833333333333","72.5","1","2","0.355815486095135","1","2","0.355815486095135","0","2","0","6.9112","6.9112","121.926042615662","811065.009159017","811065.009159017","194395.33268975"
"2002/8/5 14:00","29.4","72","1","2","0.35635608005688","0","1","0","1","1","0.567330485157844","6.9112","6.9112","121.926042615662","812297.921161993","812297.921161992","211017.775933658"
"2002/8/5 14:10","29.4833333333333","71.6666666666667","1","2","0.35691048099469","1","1","0.35691048099469","0","1","0","6.9112","6.9112","121.926042615662","813562.324267829","813562.32426783","194679.522914262"
"2002/8/5 14:20","29.5666666666667","71.3333333333333","1","2","0.714984308122903","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","814888.928220224","814888.928220224","179002.729329616"
"2002/8/5 14:30","29.65","71","1","2","0.357977853967226","1","1","0.357977853967226","0","2","0","6.9112","6.9112","121.926042615662","815996.650882165","815996.650882165","194956.96880663"
"2002/8/5 14:40","29.7333333333333","70.6666666666667","1","2","0.358434792965724","1","2","0.358434792965724","0","2","0","6.9112","6.9112","121.926042615662","817038.780780915","817038.780780915","195075.810814949"
"2002/8/5 14:50","29.8166666666667","70.3333333333333","1","2","0.358936887473564","0","1","0","1","1","0.571439214616234","6.9112","6.9112","121.926042615662","818183.897409027","818183.897409028","211770.65802934"
"2002/8/5 15:00","29.9","70","1","2","0.359487734799296","1","1","0.359487734799296","0","1","0","6.9112","6.9112","121.926042615662","819440.205555332","819440.205555332","195350.029566853"
"2002/8/5 15:10","29.9833333333333","69.5","0","1","0","0","1","0","1","1","0.997773494882073","7.63310703619567","6.9112","121.923171655791","1084099.72516926","714427.50409611","189883.261767178"
"2002/8/5 15:20","30.0666666666667","69","0","2","0","0","2","0","1","2","0.997773494882073","8.26211587792597","6.9112","121.920075247639","1406333.49583972","714577.68078186","187660.882397025"
"2002/8/5 15:30","30.15","68.5","1","1","0.284217986838944","1","1","0.284217986838944","1","2","0.452484291381212","6.9112","6.9112","121.94756008","971894.516551119","971894.516551118","250085.652858018"
"2002/8/5 15:40","30.2333333333333","68","1","2","0.728072191537366","0","1","0","0","1","0","6.9112","6.9112","121.926042367921","829813.653920025","829813.653920025","181529.180764314"
"2002/8/5 15:50","30.3166666666667","67.5","1","2","0.239574388254253","1","1","0.239574388254253","1","1","0.381410228493883","6.9112","6.9112","121.94756008","819152.414457702","819152.414457702","233958.981485706"
"2002/8/5 16:00","30.4","67","0","1","0","0","1","0","1","2","0.997773494882073","7.62828657816211","6.9112","121.923189762202","1081630.18183443","714426.353464647","189900.223006839"
"2002/8/5 16:10","30.4833333333333","66.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.19763217905638","6.9112","121.920313057825","1373299.58131836","714562.282525861","187889.280864286"
"2002/8/5 16:20","30.5666666666667","66.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","8.76370561747429","6.9112","121.917549043392","1663274.40744003","714692.040659383","185879.440090312"
"2002/8/5 16:30","30.65","66","1","1","0.452782395230616","1","1","0.452782395230616","0","1","0","6.9112","6.9112","121.924926824751","1032245.47724474","1032245.47724474","221167.606733942"
"2002/8/5 16:40","30.7333333333333","65.6666666666667","1","2","0.245233650085566","1","2","0.245233650085566","1","1","0.390419957638624","6.9112","6.9112","121.94756008","838513.137492893","838513.137492892","235941.687484836"
"2002/8/5 16:50","30.8166666666667","65.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.66590646273296","6.9112","121.923047705276","1100903.00398791","714435.333338968","189767.722306207"
"2002/8/5 17:00","30.9","65","1","1","0.39758001157978","1","1","0.39758001157978","0","1","0","6.9112","6.9112","121.925588143763","906321.612054609","906321.612054609","205527.130622238"
"2002/8/5 17:10","30.7333333333333","66.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.69040538686622","6.9112","121.922893481742","1113453.6781371","714441.181527287","189681.404695576"
"2002/8/5 17:20","30.5666666666667","67.3333333333333","1","1","0.401090735339827","1","1","0.401090735339827","0","1","0","6.9112","6.9112","121.925573390814","914329.416360553","914329.416360553","206490.482216918"
"2002/8/5 17:30","30.4","68.5","1","2","0.369829767901293","0","1","0","1","1","0.588781035013528","6.9112","6.9112","121.92604247258","843027.487189178","843027.487189178","214977.079262843"
"2002/8/5 17:40","30.2333333333333","69.6666666666667","1","2","0.736717774184479","0","2","0","0","1","0","6.9112","6.9112","121.926042615618","839672.775645888","839672.775645888","183215.771186029"
"2002/8/5 17:50","30.0666666666667","70.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.77703491818667","6.9112","121.922628131264","1157834.30980662","714461.861043443","189376.046156426"
"2002/8/5 18:00","29.9","72","0","2","0","0","2","0","1","2","0.997773494882073","8.5571704963131","6.9112","121.918821183736","1557482.23366161","714648.146684065","186614.184562677"
"2002/8/5 18:10","29.7333333333333","73","0","2","0","0","2","0","1","2","0.997773494882073","9.278589470052","6.9112","121.915219262316","1927004.85905499","714797.472508097","184042.40422375"
"2002/8/5 18:20","29.5666666666667","74","0","2","0","0","2","0","1","2","0.997773494882073","9.98338812034793","6.9112","121.91176649418","2287992.54312376","714941.843956744","181513.557396919"
"2002/8/5 18:30","29.4","75","1","1","0.351935740570118","1","1","0.351935740570118","1","2","0.560293160734513","6.9112","6.9112","121.94756008","1203639.87661023","1203639.87661023","276668.028127724"
"2002/8/5 18:40","29.2333333333333","76","1","2","0.76956854231111","0","1","0","0","1","0","6.9112","6.9112","121.92604205222","877135.805483575","877135.805483575","189736.887725133"
"2002/8/5 18:50","29.0666666666667","77","1","2","0.374804259134767","1","1","0.374804259134767","0","2","0","6.9112","6.9112","121.92604261549","854373.167340346","854373.167340346","199382.062144638"
"2002/8/5 19:00","28.9","78","1","2","0.375206815251545","0","1","0","1","1","0.597341469513336","6.9112","6.9112","121.926042615662","855291.313392073","855291.313392074","216577.493340986"
"2002/8/5 19:10","28.7333333333333","79.3333333333333","1","2","0.753000604335619","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","858241.493137736","858241.493137736","186425.205453079"
"2002/8/5 19:20","28.5666666666667","80.6666666666667","1","2","0.377957964778091","0","2","0","1","1","0.601721389158281","6.9112","6.9112","121.926042615662","861566.137754365","861566.137754365","217400.974198369"
"2002/8/5 19:30","28.4","82","0","1","0","0","2","0","1","2","0.997773494882073","7.9163550611108","6.9112","121.922098916412","1229207.70334329","714495.121237541","188884.381104132"
"2002/8/5 19:40","28.2333333333333","83.3333333333333","1","1","0.429273912632797","0","2","0","1","2","0.683418049386719","6.9112","6.9112","121.925437326975","978617.019171149","978617.019171148","233311.544745755"
"2002/8/5 19:50","28.0666666666667","84.6666666666667","1","2","0.387691136122028","1","1","0.387691136122028","0","1","0","6.9112","6.9112","121.926042431088","883765.97627239","883765.97627239","202837.302982806"
"2002/8/5 20:00","27.9","86","0","1","0","0","1","0","1","1","0.997773494882073","7.99257180779552","6.9112","121.921806195252","1268253.09463875","714513.317943517","188615.14379087"
"2002/8/5 20:10","27.6666666666667","86.3333333333333","1","1","0.432162593445534","0","2","0","1","2","0.688016923318362","6.9112","6.9112","121.925391430199","985206.586986204","985206.586986204","234238.293585608"
"2002/8/5 20:20","27.4333333333333","86.6666666666667","1","2","0.761802908899996","0","2","0","0","1","0","6.9112","6.9112","121.926042417092","868279.708584187","868279.708584187","188177.902688624"
"2002/8/5 20:30","27.2","87","1","2","0.734449697695162","0","2","0","0","2","0","6.9112","6.9112","121.926042615601","837086.327837998","837086.327837998","182771.337126936"
"2002/8/5 20:40","26.9666666666667","87.3333333333333","1","2","0.366758345641096","0","2","0","1","1","0.583891230746054","6.9112","6.9112","121.926042615662","836022.357263724","836022.357263725","214067.384534628"
"2002/8/5 20:50","26.7333333333333","87.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.67929867780748","6.9112","121.922983538984","1107763.83644783","714438.530155159","189720.36202515"
"2002/8/5 21:00","26.5","88","1","1","0.393159010859501","1","1","0.393159010859501","0","1","0","6.9112","6.9112","121.92558007916","896237.625749333","896237.625749333","204319.659218542"
"2002/8/5 21:10","26.25","88.3333333333333","1","2","0.70872874286963","0","1","0","0","2","0","6.9112","6.9112","121.926042474619","807755.517179288","807755.517179288","177802.518234568"
"2002/8/5 21:20","26","88.6666666666667","1","2","0.692943283641078","0","2","0","0","2","0","6.9112","6.9112","121.926042615619","789755.173742712","789755.173742712","174811.371582792"
"2002/8/5 21:30","25.75","89","1","2","0.227511302838811","1","1","0.227511302838811","1","1","0.362205403645235","6.9112","6.9112","121.94756008","777885.403406025","777885.403406024","229792.457741014"
"2002/8/5 21:40","25.5","89.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.29858962372204","6.9112","121.924429524566","912723.151688373","714347.66440898","191059.320785852"
"2002/8/5 21:50","25.25","89.6666666666667","1","1","0.695353945502355","0","2","0","0","1","0","6.9112","6.9112","121.925809336377","792504.053040147","792504.053040147","175262.256439493"
"2002/8/5 22:00","25","90","1","2","0.324218941920495","1","1","0.324218941920495","0","2","0","6.9112","6.9112","121.926042544528","739007.42266482","739007.42266482","186374.113895856"
"2002/8/5 22:10","24.7666666666667","90.3333333333333","0","1","0","0","1","0","1","1","0.996930246104624","7.04259215944129","6.9112","121.925404120284","781570.754181507","714286.577201419","191423.940915522"
"2002/8/5 22:20","24.5333333333333","90.6666666666667","1","1","0.630910497196008","0","2","0","0","1","0","6.9112","6.9112","121.92596349369","725740.656164672","725740.656164673","163807.375060704"
"2002/8/5 22:30","24.3","91","1","2","0.305859947389087","1","1","0.305859947389087","0","2","0","6.9112","6.9112","121.926042591535","698698.038716306","698698.038716306","181950.658466762"
