1,"2.1mp.cws.beijing.random.sys"
"2002/8/5 22:40","24.0666666666667","91.3333333333333","1","2","0.200529397637226","1","2","0.200529397637226","1","1","0.319249331825007","6.9112","6.9112","121.94756008","685590.144378819","685590.144378819","220767.66978825"
"2002/8/5 22:50","23.8333333333333","91.6666666666667","1","2","0.197148105873573","1","2","0.197148105873573","1","2","0.313888610312334","6.9112","6.9112","121.94756008","675036.815881897","675036.815881897","219669.448180946"
"2002/8/5 23:00","23.6","92","1","2","0.193431584495892","1","2","0.193431584495892","1","2","0.308058929019849","6.9112","6.9112","121.94756008","665046.98496642","665046.98496642","218469.787330516"
"2002/8/5 23:10","23.5166666666667","92.3333333333333","1","2","0.191510083404786","1","2","0.191510083404786","1","2","0.305050014089162","6.9112","6.9112","121.94756008","659643.13689061","659643.13689061","217849.081541316"
"2002/8/5 23:20","23.4333333333333","92.6666666666667","1","2","0.282718152143371","0","1","0","1","2","0.45099100681848","6.9112","6.9112","121.926042615662","655931.556527898","655931.556527898","190403.426911425"
"2002/8/5 23:30","23.35","93","1","2","0.281005936111094","0","2","0","1","2","0.448492560970308","6.9112","6.9112","121.926042615662","653673.247293874","653673.247293874","189902.97343648"
"2002/8/5 23:40","23.2666666666667","93.3333333333333","1","2","0.556819899187413","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","652200.69156897","652200.69156897","151627.695551451"
"2002/8/5 23:50","23.1833333333333","93.6666666666667","1","2","0.278679848568895","0","2","0","1","1","0.445052478857376","6.9112","6.9112","121.926042615662","650048.091562314","650048.091562314","189237.47803556"
"2002/8/6 0:00","23.1","94","1","2","0.186635302806301","1","1","0.186635302806301","1","2","0.297546644911927","6.9112","6.9112","121.94756008","647302.86503478","647302.86503478","216265.172053316"
"2002/8/6 0:10","23","94.3333333333333","1","2","0.186446866039436","1","2","0.186446866039436","1","2","0.297209765616539","6.9112","6.9112","121.94756008","646129.575721085","646129.575721085","216208.742987814"
"2002/8/6 0:20","22.9","94.6666666666667","1","2","0.186179964967621","1","2","0.186179964967621","1","2","0.296830816520706","6.9112","6.9112","121.94756008","645862.95623079","645862.95623079","216118.688404421"
"2002/8/6 0:30","22.8","95","1","2","0.27541166084908","0","1","0","1","2","0.439996352793598","6.9112","6.9112","121.926042615662","643404.9982555","643404.998255501","188355.65297215"
"2002/8/6 0:40","22.7","95.3333333333333","0","1","0","0","2","0","1","2","0.868995685169137","6.9112","6.9112","121.926042615662","639463.541186312","639463.541186313","171064.442268594"
"2002/8/6 0:50","22.6","95.6666666666667","1","1","0.271985054967468","1","1","0.271985054967468","0","1","0","6.9112","6.9112","121.926042615662","636104.923029671","636104.923029672","174657.583283126"
"2002/8/6 1:00","22.5","96","1","2","0.269884888944694","0","1","0","1","1","0.431694955942698","6.9112","6.9112","121.926042615662","633332.625128891","633332.625128891","186822.560675461"
"2002/8/6 1:10","22.4166666666667","96.1666666666667","0","1","0","0","2","0","1","2","0.854584475254141","6.9112","6.9112","121.926042615662","630281.672019112","630281.672019112","168817.829485096"
"2002/8/6 1:20","22.3333333333333","96.3333333333333","1","1","0.266181407102817","0","2","0","1","2","0.426271561839462","6.9112","6.9112","121.926042615662","626979.931857876","626979.931857877","185775.00503976"
"2002/8/6 1:30","22.25","96.5","1","2","0.264906179393271","1","1","0.264906179393271","0","1","0","6.9112","6.9112","121.926042615662","622642.179533569","622642.17953357","173158.840168218"
"2002/8/6 1:40","22.1666666666667","96.6666666666667","1","2","0.521003899807736","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","617950.466816271","617950.466816271","146101.953201439"
"2002/8/6 1:50","22.0833333333333","96.8333333333333","1","2","0.515406155152846","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","613688.857593177","613688.857593177","145297.540158311"
"2002/8/6 2:00","22","97","1","2","0.258236709558028","1","1","0.258236709558028","0","2","0","6.9112","6.9112","121.926042615662","609955.11990256","609955.119902561","171760.255192805"
"2002/8/6 2:10","21.95","97","1","2","0.256679794883373","0","1","0","1","1","0.41181052825175","6.9112","6.9112","121.926042615662","607666.699400177","607666.699400178","183224.550253189"
"2002/8/6 2:20","21.9","97","1","2","0.256278784355609","1","1","0.256278784355609","0","1","0","6.9112","6.9112","121.926042615662","605987.522231747","605987.522231748","171341.728523805"
"2002/8/6 2:30","21.85","97","1","2","0.255091315095111","1","2","0.255091315095111","0","2","0","6.9112","6.9112","121.926042615662","603519.107578925","603519.107578925","171085.884311587"
"2002/8/6 2:40","21.8","97","1","2","0.169888490028918","1","2","0.169888490028918","1","1","0.272092630440624","6.9112","6.9112","121.94756008","600420.163818742","600420.163818742","210791.151308778"
"2002/8/6 2:50","21.75","97","1","2","0.16904113290053","1","2","0.16904113290053","1","2","0.270710328428311","6.9112","6.9112","121.94756008","597258.682535783","597258.682535784","210533.062933125"
"2002/8/6 3:00","21.7","97","1","2","0.250759026998366","1","2","0.250759026998366","0","1","0","6.9112","6.9112","121.926042615662","594302.698122622","594302.698122623","170147.670762534"
"2002/8/6 3:10","21.6333333333333","97","1","2","0.494128499977159","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","591482.144868966","591482.144868966","142052.206668172"
"2002/8/6 3:20","21.5666666666667","97","1","2","0.493712332504964","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","593197.78780355","593197.787803551","142065.782973914"
"2002/8/6 3:30","21.5","97","0","1","0","0","2","0","1","1","0.794159316414892","6.9112","6.9112","121.926042615662","590997.375114159","590997.375114159","158983.917334028"
"2002/8/6 3:40","21.4333333333333","97","1","1","0.245380058340369","0","2","0","1","2","0.395597285910463","6.9112","6.9112","121.926042615662","587135.824157318","587135.824157319","180044.994091725"
"2002/8/6 3:50","21.3666666666667","97","1","2","0.243520165549387","0","2","0","1","2","0.392685479910515","6.9112","6.9112","121.926042615662","582928.304278795","582928.304278795","179572.910049357"
"2002/8/6 4:00","21.3","97","1","2","0.241448240644752","0","2","0","1","2","0.389635651506184","6.9112","6.9112","121.926042615662","578769.492849171","578769.492849171","179011.605596633"
"2002/8/6 4:10","21.25","96.8333333333333","1","2","0.160867365004336","1","1","0.160867365004336","1","2","0.258829630956466","6.9112","6.9112","121.94756008","575053.852987519","575053.852987519","207780.477397166"
"2002/8/6 4:20","21.2","96.6666666666667","1","2","0.238772985931946","1","2","0.238772985931946","0","1","0","6.9112","6.9112","121.926042615662","571588.560824469","571588.560824469","167697.198269814"
"2002/8/6 4:30","21.15","96.5","1","2","0.236235981277791","0","1","0","1","1","0.381930138779724","6.9112","6.9112","121.926042615662","568106.777812316","568106.777812317","177612.414222792"
"2002/8/6 4:40","21.1","96.3333333333333","1","2","0.16","1","1","0.16","1","2","0.253597594645021","6.9112","6.9112","121.94756008","564522.65956597","564522.65956597","206133.64691402"
"2002/8/6 4:50","21.05","96.1666666666667","1","2","0.233467525866246","1","2","0.233467525866246","0","1","0","6.9112","6.9112","121.926042615662","560992.126825034","560992.126825034","166603.658823252"
"2002/8/6 5:00","21","96","1","2","0.231556265056145","1","2","0.231556265056145","0","2","0","6.9112","6.9112","121.926042615662","557589.561412119","557589.561412119","166227.39784418"
"2002/8/6 5:10","21.0333333333333","95.5","1","2","0.23102625790397","1","2","0.23102625790397","0","2","0","6.9112","6.9112","121.926042615662","556706.655416632","556706.655416633","166125.424044857"
"2002/8/6 5:20","21.0666666666667","95","0","1","0","0","1","0","1","1","0.74624591839774","6.9112","6.9112","121.926042615662","556799.0029587","556799.002958701","152018.12462822"
"2002/8/6 5:30","21.1","94.5","1","1","0.455802881116355","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","554992.853727668","554992.853727668","136501.27589079"
"2002/8/6 5:40","21.1333333333333","94","1","2","0.453175474856234","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","551950.473217764","551950.473217764","136111.781364908"
"2002/8/6 5:50","21.1666666666667","93.5","0","1","0","0","2","0","1","1","0.735155728413609","6.9112","6.9112","121.926042615662","549034.507437418","549034.507437418","150023.830686679"
"2002/8/6 6:00","21.2","93","1","1","0.225594144399794","0","2","0","1","2","0.366560542839145","6.9112","6.9112","121.926042615662","546686.012932575","546686.012932575","174716.017293022"
"2002/8/6 6:10","21.2166666666667","92.5","1","2","0.16","1","1","0.16","1","2","0.243984512106532","6.9112","6.9112","121.94756008","544636.539273695","544636.539273694","202834.656013429"
"2002/8/6 6:20","21.2333333333333","92","1","2","0.16","1","2","0.16","1","2","0.24320994463118","6.9112","6.9112","121.94756008","542735.638799857","542735.638799858","202668.179200213"
"2002/8/6 6:30","21.25","91.5","0","1","0","0","1","0","1","2","0.723869200122947","6.9112","6.9112","121.926042615662","540346.620165454","540346.620165454","149128.55453762"
"2002/8/6 6:40","21.2666666666667","91","1","1","0.221306128981551","0","2","0","1","2","0.360247444338153","6.9112","6.9112","121.926042615662","537615.462963462","537615.462963463","173581.704858884"
"2002/8/6 6:50","21.2833333333333","90.5","1","2","0.16","1","1","0.16","1","2","0.239406357585007","6.9112","6.9112","121.94756008","535003.425598305","535003.425598305","201249.299818293"
"2002/8/6 7:00","21.3","90","1","2","0.21971489100004","1","2","0.21971489100004","0","1","0","6.9112","6.9112","121.926042615662","532550.213115286","532550.213115287","163771.710680824"
"2002/8/6 7:10","21.3333333333333","89.5","1","2","0.218591567626174","1","2","0.218591567626174","0","2","0","6.9112","6.9112","121.926042615662","530571.333448552","530571.333448552","163555.136641634"
"2002/8/6 7:20","21.3666666666667","89","1","2","0.432463272801524","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","528712.016180863","528712.016180863","133104.674713765"
"2002/8/6 7:30","21.4","88.5","1","2","0.216337045240079","0","2","0","1","1","0.353146666014669","6.9112","6.9112","121.926042615662","527405.099477925","527405.099477925","172233.895521935"
"2002/8/6 7:40","21.4333333333333","88","0","1","0","0","2","0","1","2","0.704534140140893","6.9112","6.9112","121.926042615662","526416.397049975","526416.397049975","145914.688991366"
"2002/8/6 7:50","21.4666666666667","87.5","1","1","0.16","1","1","0.16","1","2","0.234649252011479","6.9112","6.9112","121.94756008","524935.555176395","524935.555176394","199563.285512685"
"2002/8/6 8:00","21.5","87","0","1","0","0","1","0","1","2","0.700143722978908","6.9112","6.9112","121.926042615662","523029.120125678","523029.120125679","145749.92680032"
"2002/8/6 8:10","21.7166666666667","86","0","2","0","0","2","0","1","2","0.701391660433035","6.9112","6.9112","121.926042615662","524139.609714911","524139.609714911","145113.843729515"
"2002/8/6 8:20","21.9333333333333","85","1","1","0.429654323710062","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","526440.126590674","526440.126590674","132727.811472724"
"2002/8/6 8:30","22.15","84","1","2","0.16","1","1","0.16","1","1","0.236693844775129","6.9112","6.9112","121.94756008","529218.901217415","529218.901217415","200320.49911573"
"2002/8/6 8:40","22.3666666666667","83","1","2","0.220391625615465","1","2","0.220391625615465","0","1","0","6.9112","6.9112","121.926042615662","533145.607805596","533145.607805596","163880.678006717"
"2002/8/6 8:50","22.5833333333333","82","0","1","0","0","1","0","1","1","0.7241374309569","6.9112","6.9112","121.926042615662","540644.662525933","540644.662525933","149022.39350414"
"2002/8/6 9:00","22.8","81","1","1","0.449881170272504","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","548334.288291606","548334.288291606","135631.328777045"
"2002/8/6 9:10","23","80","1","2","0.16","1","1","0.16","1","1","0.246188363031136","6.9112","6.9112","121.94756008","549360.610063475","549360.610063475","203552.64983369"
"2002/8/6 9:20","23.2","79","1","2","0.16","1","2","0.16","1","2","0.246185082229073","6.9112","6.9112","121.94756008","548482.579754774","548482.579754774","203820.176638125"
"2002/8/6 9:30","23.4","78","1","2","0.455525398846099","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","551536.657595807","551536.657595806","136362.61231443"
"2002/8/6 9:40","23.6","77","1","2","0.230949456502922","1","1","0.230949456502922","0","2","0","6.9112","6.9112","121.926042615662","555998.570162092","555998.570162093","166088.984603998"
"2002/8/6 9:50","23.8","76","1","2","0.46175118202276","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","558770.87999483","558770.87999483","137290.155285667"
"2002/8/6 10:00","24","75","1","2","0.16","1","1","0.16","1","1","0.25167170467117","6.9112","6.9112","121.94756008","560315.33025446","560315.33025446","205543.691014957"
"2002/8/6 10:10","24.2166666666667","74.1666666666667","0","1","0","0","1","0","1","2","0.754471879492921","6.9112","6.9112","121.926042615662","561701.112298753","561701.112298753","154017.276185084"
"2002/8/6 10:20","24.4333333333333","73.3333333333333","1","1","0.16","1","1","0.16","1","2","0.253611503156038","6.9112","6.9112","121.94756008","563429.930200182","563429.930200182","206387.847063222"
"2002/8/6 10:30","24.65","72.5","1","2","0.47069382525847","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","565774.644170229","565774.644170229","138520.58386296"
"2002/8/6 10:40","24.8666666666667","71.6666666666667","0","1","0","0","2","0","1","1","0.763631239502704","6.9112","6.9112","121.926042615662","568742.519221562","568742.519221562","154960.153170362"
"2002/8/6 10:50","25.0833333333333","70.8333333333333","1","1","0.240017267784401","1","1","0.240017267784401","0","1","0","6.9112","6.9112","121.926042615662","572522.417595339","572522.417595339","167893.016858949"
"2002/8/6 11:00","25.3","70","1","2","0.481003692584752","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","576668.514849275","576668.514849275","140048.528915708"
"2002/8/6 11:10","25.4166666666667","69.1666666666667","0","1","0","0","2","0","1","1","0.776437522855142","6.9112","6.9112","121.926042615662","577656.550680858","577656.550680858","156908.769748158"
"2002/8/6 11:20","25.5333333333333","68.3333333333333","1","1","0.241602831981623","0","2","0","1","2","0.389197351542485","6.9112","6.9112","121.926042615662","577196.915580679","577196.915580679","179182.551163957"
"2002/8/6 11:30","25.65","67.5","1","2","0.480063157239587","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","576279.507266889","576279.507266889","139929.680516383"
"2002/8/6 11:40","25.7666666666667","66.6666666666667","1","2","0.240519935361373","0","2","0","1","1","0.387659119922616","6.9112","6.9112","121.926042615662","575209.097285543","575209.097285544","178878.565456318"
"2002/8/6 11:50","25.8833333333333","65.8333333333333","1","2","0.477759178289171","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","574073.166955327","574073.166955327","139594.971920851"
"2002/8/6 12:00","26","65","1","2","0.475677898870819","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","572876.316111624","572876.316111623","139320.757039201"
"2002/8/6 12:10","26.1666666666667","64.5","1","2","0.477216543059455","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","574294.656777227","574294.656777227","139542.222527564"
"2002/8/6 12:20","26.3333333333333","64","1","2","0.47976379379018","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","576656.626054818","576656.626054818","139909.798070347"
"2002/8/6 12:30","26.5","63.5","1","2","0.242860328323267","0","2","0","1","1","0.390950345482226","6.9112","6.9112","121.926042615662","579382.868899646","579382.868899646","179542.598652579"
"2002/8/6 12:40","26.6666666666667","63","1","2","0.486632783848298","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","582361.586665316","582361.586665316","140881.029441161"
"2002/8/6 12:50","26.8333333333333","62.5","1","2","0.246725270679227","1","1","0.246725270679227","0","2","0","6.9112","6.9112","121.926042615662","585472.770286438","585472.770286439","169269.698730233"
"2002/8/6 13:00","27","62","1","2","0.248684068038281","1","2","0.248684068038281","0","2","0","6.9112","6.9112","121.926042615662","588625.339284182","588625.339284183","169647.437556461"
"2002/8/6 13:10","27.15","62","1","2","0.251417061984695","1","2","0.251417061984695","0","2","0","6.9112","6.9112","121.926042615662","593759.500990686","593759.500990687","170207.179986103"
"2002/8/6 13:20","27.3","62","1","2","0.25389913178599","0","1","0","1","1","0.406982434332629","6.9112","6.9112","121.926042615662","599644.644061974","599644.644061974","182605.5483145"
"2002/8/6 13:30","27.45","62","1","2","0.510994234467615","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","605735.233858194","605735.233858193","144491.108531821"
"2002/8/6 13:40","27.6","62","1","2","0.260870981082741","1","1","0.260870981082741","0","2","0","6.9112","6.9112","121.926042615662","612011.198212098","612011.198212098","172181.572586882"
"2002/8/6 13:50","27.75","62","1","2","0.264081748710056","0","1","0","1","1","0.422224304176115","6.9112","6.9112","121.926042615662","618746.197498562","618746.197498562","185386.056867429"
"2002/8/6 14:00","27.9","62","1","2","0.531977411183319","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","625720.45035041","625720.45035041","147664.408855239"
"2002/8/6 14:10","27.9166666666667","62","1","2","0.268990434811141","0","2","0","1","1","0.429837711331415","6.9112","6.9112","121.926042615662","628972.477530414","628972.477530414","186685.610074218"
"2002/8/6 14:20","27.9333333333333","62","1","2","0.2701387206628","0","2","0","1","2","0.431520896625412","6.9112","6.9112","121.926042615662","630777.699515059","630777.699515059","187012.286068927"
"2002/8/6 14:30","27.95","62","1","2","0.271600748170684","1","1","0.271600748170684","0","1","0","6.9112","6.9112","121.926042615662","632163.259913053","632163.259913053","174429.351951862"
"2002/8/6 14:40","27.9666666666667","62","1","2","0.182579404854369","1","2","0.182579404854369","1","1","0.291091253231034","6.9112","6.9112","121.94756008","633379.605778351","633379.605778351","214972.885605937"
"2002/8/6 14:50","27.9833333333333","62","1","2","0.273031531295657","0","1","0","1","2","0.43587829142812","6.9112","6.9112","121.926042615662","635882.227502499","635882.2275025","187813.058554288"
"2002/8/6 15:00","28","62","1","2","0.274061579208695","0","2","0","1","2","0.437650341331101","6.9112","6.9112","121.926042615662","639104.057941475","639104.057941475","188049.647271402"
"2002/8/6 15:10","28.0166666666667","62.5","1","2","0.276865660491853","0","2","0","1","2","0.44196699117031","6.9112","6.9112","121.926042615662","644600.829672916","644600.829672917","188809.563589623"
"2002/8/6 15:20","28.0333333333333","63","0","1","0","0","2","0","1","2","0.888282855142382","6.9112","6.9112","121.926042615662","650144.023630796","650144.023630796","174382.857287033"
"2002/8/6 15:30","28.05","63.5","1","1","0.189692892989375","1","1","0.189692892989375","1","2","0.302165150954637","6.9112","6.9112","121.94756008","653589.814331195","653589.814331195","217264.406580001"
"2002/8/6 15:40","28.0666666666667","64","1","2","0.2851034550596","1","2","0.2851034550596","0","1","0","6.9112","6.9112","121.926042615662","656302.640035381","656302.640035381","177247.981081571"
"2002/8/6 15:50","28.0833333333333","64.5","1","2","0.568344119166113","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","659848.743606583","659848.743606582","153296.608126627"
"2002/8/6 16:00","28.1","65","1","2","0.571684643266936","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","664339.838056394","664339.838056394","153885.823845518"
"2002/8/6 16:10","28.1333333333333","65.3333333333333","1","2","0.57722363902682","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","669562.659458264","669562.659458263","154765.583004717"
"2002/8/6 16:20","28.1666666666667","65.6666666666667","0","1","0","0","2","0","1","1","0.928766180379827","6.9112","6.9112","121.926042615662","675081.322381714","675081.322381713","180633.046810688"
"2002/8/6 16:30","28.2","66","1","1","0.296510635454502","0","2","0","1","2","0.472233808815411","6.9112","6.9112","121.926042615662","679828.240889601","679828.240889601","194242.59604989"
"2002/8/6 16:40","28.2333333333333","66.3333333333333","1","2","0.299135001099951","0","2","0","1","2","0.476314249848831","6.9112","6.9112","121.926042615662","683978.691601571","683978.691601572","194978.869316352"
"2002/8/6 16:50","28.2666666666667","66.6666666666667","1","2","0.301952274499859","1","1","0.301952274499859","0","1","0","6.9112","6.9112","121.926042615662","688231.180989561","688231.180989561","180929.830790448"
"2002/8/6 17:00","28.3","67","0","1","0","0","1","0","1","1","0.974162834375515","6.9112","6.9112","121.925961882969","700842.50518434","700842.50518434","187871.389964741"
"2002/8/6 17:10","28.1333333333333","67.5","1","1","0.603065758305261","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","693603.906325191","693603.906325191","158915.700760749"
"2002/8/6 17:20","27.9666666666667","68","1","2","0.201813301312932","1","1","0.201813301312932","1","1","0.321293348290554","6.9112","6.9112","121.94756008","689981.658937626","689981.658937627","221187.872019614"
"2002/8/6 17:30","27.8","68.5","1","2","0.200900524742314","1","2","0.200900524742314","1","2","0.319840178263072","6.9112","6.9112","121.94756008","686859.559520877","686859.559520877","220889.039241644"
"2002/8/6 17:40","27.6333333333333","69","0","1","0","0","1","0","1","2","0.948283461576271","6.9112","6.9112","121.926042615662","683667.719772264","683667.719772264","184071.469690959"
"2002/8/6 17:50","27.4666666666667","69.5","1","1","0.297635491393082","1","1","0.297635491393082","0","1","0","6.9112","6.9112","121.926042615662","680382.489147175","680382.489147175","179994.506889057"
"2002/8/6 18:00","27.3","70","0","1","0","0","1","0","1","1","0.934659253259153","6.9112","6.9112","121.926042615662","676901.690446288","676901.690446288","181798.273397143"
"2002/8/6 18:10","27.15","70.6666666666667","1","1","0.197272911753707","1","1","0.197272911753707","1","2","0.314064900242103","6.9112","6.9112","121.94756008","674451.644966454","674451.644966454","219706.010476331"
"2002/8/6 18:20","27","71.3333333333333","1","2","0.196634305258205","1","2","0.196634305258205","1","2","0.313048217903303","6.9112","6.9112","121.94756008","672267.371325762","672267.371325762","219498.512353357"
"2002/8/6 18:30","26.85","72","1","2","0.196020141199288","1","2","0.196020141199288","1","2","0.31207044871958","6.9112","6.9112","121.94756008","670166.705851931","670166.705851931","219299.171571694"
"2002/8/6 18:40","26.7","72.6666666666667","1","2","0.291144672351651","1","2","0.291144672351651","0","1","0","6.9112","6.9112","121.926042615662","668086.06114302","668086.06114302","178574.242121037"
"2002/8/6 18:50","26.55","73.3333333333333","0","1","0","0","1","0","1","1","0.916396054792966","6.9112","6.9112","121.926042615662","666428.845008139","666428.845008138","178898.094085028"
"2002/8/6 19:00","26.4","74","1","1","0.287724830799865","0","2","0","1","2","0.458666354597731","6.9112","6.9112","121.926042615662","664864.205484225","664864.205484225","191792.19723477"
"2002/8/6 19:10","26.2333333333333","74.6666666666667","0","1","0","0","2","0","1","2","0.908705811475918","6.9112","6.9112","121.926042615662","662255.83357481","662255.833574809","177625.976355936"
"2002/8/6 19:20","26.0666666666667","75.3333333333333","1","1","0.284557324355599","0","2","0","1","2","0.453791419281031","6.9112","6.9112","121.926042615662","659114.118741183","659114.118741183","190916.828032047"
"2002/8/6 19:30","25.9","76","1","2","0.28452966625175","1","1","0.28452966625175","0","1","0","6.9112","6.9112","121.926042615662","657455.218376972","657455.218376972","177232.033995778"
"2002/8/6 19:40","25.7333333333333","76.6666666666667","1","2","0.190335699988569","1","2","0.190335699988569","1","1","0.30321775098163","6.9112","6.9112","121.94756008","656394.874725646","656394.874725646","217469.611521917"
"2002/8/6 19:50","25.5666666666667","77.3333333333333","0","1","0","0","1","0","1","2","0.895218337425279","6.9112","6.9112","121.926042615662","653318.321329911","653318.321329911","175665.057944177"
"2002/8/6 20:00","25.4","78","1","1","0.553341582470059","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","649077.020177073","649077.020177073","151091.747918601"
"2002/8/6 20:10","25.3","78.3333333333333","1","2","0.276701000265076","0","2","0","1","1","0.441863155511563","6.9112","6.9112","121.926042615662","645248.580297896","645248.580297896","188731.428993076"
"2002/8/6 20:20","25.2","78.6666666666667","1","2","0.276177429863744","1","1","0.276177429863744","0","1","0","6.9112","6.9112","121.926042615662","642061.305068317","642061.305068318","175459.360341193"
"2002/8/6 20:30","25.1","79","1","2","0.545240323491892","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","639657.829811727","639657.829811727","149758.696954349"
"2002/8/6 20:40","25","79.3333333333333","1","2","0.272603190975219","0","2","0","1","1","0.435629789916589","6.9112","6.9112","121.926042615662","637530.813821442","637530.813821442","187606.87148652"
"2002/8/6 20:50","24.9","79.6666666666667","1","2","0.271489555509415","0","2","0","1","2","0.433848320062862","6.9112","6.9112","121.926042615662","634914.955542841","634914.955542841","187321.257796937"
"2002/8/6 21:00","24.8","80","1","2","0.181510902301232","1","1","0.181510902301232","1","2","0.289574919684912","6.9112","6.9112","121.94756008","632012.863905666","632012.863905666","214611.330308673"
"2002/8/6 21:10","24.7","80.3333333333333","0","1","0","0","1","0","1","2","0.85714711702313","6.9112","6.9112","121.926042615662","629350.8767899","629350.8767899","169885.547465487"
"2002/8/6 21:20","24.6","80.6666666666667","1","1","0.17990795633363","1","1","0.17990795633363","1","2","0.287070713700537","6.9112","6.9112","121.94756008","627023.795569911","627023.795569911","214097.309868157"
"2002/8/6 21:30","24.5","81","1","2","0.179217039885738","1","2","0.179217039885738","1","2","0.285955643018291","6.9112","6.9112","121.94756008","624475.826877017","624475.826877017","213881.009687309"
"2002/8/6 21:40","24.4","81.3333333333333","1","2","0.527288021366605","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","621734.924451002","621734.924451002","146968.228624982"
"2002/8/6 21:50","24.3","81.6666666666667","0","1","0","0","2","0","1","1","0.837710764600906","6.9112","6.9112","121.926042615662","618988.316664155","618988.316664154","166322.72889823"
"2002/8/6 22:00","24.2","82","1","1","0.175906822109057","1","1","0.175906822109057","1","2","0.281014195461029","6.9112","6.9112","121.94756008","616287.399737285","616287.399737285","212789.014643227"
"2002/8/6 22:10","24.1","82.5","1","2","0.261179584648852","0","1","0","1","2","0.418047221726089","6.9112","6.9112","121.926042615662","614225.480932248","614225.480932249","184553.310646665"
"2002/8/6 22:20","24","83","1","2","0.174607927888487","1","1","0.174607927888487","1","2","0.279024295618345","6.9112","6.9112","121.94756008","612470.777021143","612470.777021143","212368.476160369"
"2002/8/6 22:30","23.9","83.5","1","2","0.259987560540566","1","2","0.259987560540566","0","1","0","6.9112","6.9112","121.926042615662","610748.134027044","610748.134027045","172015.400339474"
"2002/8/6 22:40","23.8","84","1","2","0.258870770689632","1","2","0.258870770689632","0","2","0","6.9112","6.9112","121.926042615662","609122.828813209","609122.828813209","171804.339819611"
"2002/8/6 22:50","23.7","84.5","1","2","0.511840661645931","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","607509.842377299","607509.842377298","144654.928952512"
"2002/8/6 23:00","23.6","85","1","2","0.256869768359809","1","1","0.256869768359809","0","2","0","6.9112","6.9112","121.926042615662","605900.060186799","605900.060186799","171412.924868718"
"2002/8/6 23:10","23.5166666666667","85","0","1","0","0","1","0","1","1","0.815158553278507","6.9112","6.9112","121.926042615662","602931.351654302","602931.351654302","163272.586623554"
"2002/8/6 23:20","23.4333333333333","85","1","1","0.252836288149139","0","2","0","1","2","0.405886255961104","6.9112","6.9112","121.926042615662","599460.167473289","599460.167473289","182218.025448414"
"2002/8/6 23:30","23.35","85","1","2","0.251695348835231","1","1","0.251695348835231","0","1","0","6.9112","6.9112","121.926042615662","595781.111637474","595781.111637474","170328.280797886"
"2002/8/6 23:40","23.2666666666667","85","0","1","0","0","1","0","1","1","0.798348388387037","6.9112","6.9112","121.926042615662","591954.342906199","591954.342906198","160591.565177111"
"2002/8/6 23:50","23.1833333333333","85","1","1","0.247713772553731","1","1","0.247713772553731","0","1","0","6.9112","6.9112","121.926042615662","588215.424607031","588215.424607031","169508.473384081"
"2002/8/7 0:00","23.1","85","1","2","0.488128324350495","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","584490.018737818","584490.018737817","141124.508516705"
"2002/8/7 0:10","23.0333333333333","85.1666666666667","1","2","0.24412030441434","1","1","0.24412030441434","0","2","0","6.9112","6.9112","121.926042615662","581595.902271297","581595.902271298","168780.727286611"
"2002/8/7 0:20","22.9666666666667","85.3333333333333","0","1","0","0","1","0","1","1","0.779132601902749","6.9112","6.9112","121.926042615662","578951.077284161","578951.077284161","157631.165369727"
"2002/8/7 0:30","22.9","85.5","1","1","0.241767218762043","1","1","0.241767218762043","0","1","0","6.9112","6.9112","121.926042615662","576497.291136126","576497.291136126","168275.145498252"
"2002/8/7 0:40","22.8333333333333","85.6666666666667","1","2","0.477980859367546","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","574235.774616901","574235.774616901","139625.121128148"
"2002/8/7 0:50","22.7666666666667","85.8333333333333","0","1","0","0","2","0","1","1","0.768106512255979","6.9112","6.9112","121.926042615662","572085.825412099","572085.825412099","155490.168610711"
"2002/8/7 1:00","22.7","86","1","1","0.16","1","1","0.16","1","2","0.256749061882052","6.9112","6.9112","121.94756008","569991.521560078","569991.521560078","207397.489320051"
"2002/8/7 1:10","22.6166666666667","86","1","2","0.237224932159991","1","2","0.237224932159991","0","1","0","6.9112","6.9112","121.926042615662","566801.480445847","566801.480445848","167310.284579817"
"2002/8/7 1:20","22.5333333333333","86","1","2","0.16","1","2","0.16","1","1","0.253463796696657","6.9112","6.9112","121.94756008","563288.096554277","563288.096554277","206306.03005162"
"2002/8/7 1:30","22.45","86","0","1","0","0","1","0","1","2","0.752516087218938","6.9112","6.9112","121.926042615662","560358.741711187","560358.741711186","153707.63106165"
"2002/8/7 1:40","22.3666666666667","86","0","2","0","0","2","0","1","2","0.747278418096181","6.9112","6.9112","121.926042615662","557594.914971894","557594.914971894","152110.713410874"
"2002/8/7 1:50","22.2833333333333","86","1","1","0.23004828834495","1","1","0.23004828834495","0","1","0","6.9112","6.9112","121.926042615662","553925.466802589","553925.46680259","165894.438014124"
"2002/8/7 2:00","22.2","86","1","2","0.16","1","2","0.16","1","1","0.246675305185956","6.9112","6.9112","121.94756008","549780.675599683","549780.675599683","203906.511122208"
"2002/8/7 2:10","22.15","86.5","1","2","0.740818222988642","0","1","0","0","1","0","6.9112","6.9112","122.00233387343","897672.729082059","897672.729082059","186366.881850524"
"2002/8/7 2:20","22.1","87","1","2","0.638320599561564","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","775884.521166576","775884.521166576","166822.81535221"
"2002/8/7 2:30","22.05","87.5","0","1","0","0","2","0","1","1","0.909429358198354","6.9112","6.9112","121.926042615662","678958.148007702","678958.148007702","171480.642358727"
"2002/8/7 2:40","22","88","1","1","0.277213223297411","0","2","0","1","2","0.449095237648264","6.9112","6.9112","121.926042615662","668893.542991323","668893.542991323","187676.197313533"
"2002/8/7 2:50","21.95","88.5","1","2","0.182868065797119","1","1","0.182868065797119","1","2","0.294787266518008","6.9112","6.9112","121.94756008","656243.93228822","656243.93228822","214528.778376034"
"2002/8/7 3:00","21.9","89","1","2","0.529861729437685","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","641037.267969238","641037.267969238","147980.157091327"
"2002/8/7 3:10","21.8333333333333","89.5","0","1","0","0","2","0","1","1","0.863444113883747","6.9112","6.9112","121.926042615662","644525.82339895","644525.82339895","165857.986075613"
"2002/8/7 3:20","21.7666666666667","90","1","1","0.481891055302502","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","585735.290025432","585735.290025432","140449.369893267"
"2002/8/7 3:30","21.7","90.5","1","2","0.237606558205028","1","1","0.237606558205028","0","2","0","6.9112","6.9112","121.926042615662","572586.599761287","572586.599761287","167582.817500459"
"2002/8/7 3:40","21.6333333333333","91","1","2","0.16","1","2","0.16","1","1","0.252925879252008","6.9112","6.9112","121.94756008","563506.420706132","563506.420706132","205810.138485894"
"2002/8/7 3:50","21.5666666666667","91.5","1","2","0.232382184610976","1","2","0.232382184610976","0","1","0","6.9112","6.9112","121.926042615662","558948.324660508","558948.324660509","166385.676377513"
"2002/8/7 4:00","21.5","92","1","2","0.16","1","2","0.16","1","1","0.251418954601791","6.9112","6.9112","121.94756008","560184.392043263","560184.392043263","205354.84453592"
"2002/8/7 4:10","21.45","92.5","1","2","0.252189425592263","1","2","0.252189425592263","0","1","0","6.9112","6.9112","121.926042615662","606319.094293152","606319.094293152","170813.005028268"
"2002/8/7 4:20","21.4","93","0","1","0","0","1","0","1","1","0.756554739217996","6.9112","6.9112","121.926042615662","564253.930982965","564253.930982965","153473.281794137"
"2002/8/7 4:30","21.35","93.5","1","1","0.230892874140565","1","1","0.230892874140565","0","1","0","6.9112","6.9112","121.926042615662","555942.464744358","555942.464744358","166079.56161891"
"2002/8/7 4:40","21.3","94","1","2","0.227380450780124","0","1","0","1","1","0.368242126013245","6.9112","6.9112","121.926042615662","548323.849105423","548323.849105424","175370.315348315"
"2002/8/7 4:50","21.25","94.5","1","2","0.16","1","1","0.16","1","2","0.24455835715906","6.9112","6.9112","121.94756008","544902.445282656","544902.445282656","203327.832926166"
"2002/8/7 5:00","21.2","95","0","1","0","0","1","0","1","2","0.72863236977333","6.9112","6.9112","121.926042615662","543089.401486329","543089.40148633","150509.673646142"
"2002/8/7 5:10","21.3333333333333","94","1","1","0.186058793865211","1","1","0.186058793865211","1","2","0.299878550267227","6.9112","6.9112","121.94756008","667475.003812296","667475.003812295","215553.96026396"
"2002/8/7 5:20","21.4666666666667","93","1","2","0.252851673838932","1","2","0.252851673838932","0","1","0","6.9112","6.9112","121.926042615662","606414.64394245","606414.64394245","170907.402521143"
"2002/8/7 5:30","21.6","92","1","2","0.492727666474247","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","596405.172383234","596405.172383234","142057.530533854"
"2002/8/7 5:40","21.7333333333333","91","1","2","0.246456923493884","1","1","0.246456923493884","0","2","0","6.9112","6.9112","121.926042615662","592744.444126618","592744.444126618","169522.567076367"
"2002/8/7 5:50","21.8666666666667","90","1","2","0.244865630452218","0","1","0","1","1","0.396163772111075","6.9112","6.9112","121.926042615662","589562.303071222","589562.303071222","179656.338278417"
"2002/8/7 6:00","22","89","0","1","0","0","2","0","1","2","0.785668664813852","6.9112","6.9112","121.926042615662","585864.646553801","585864.646553801","157056.271167496"
"2002/8/7 6:10","22.1166666666667","88","1","1","0.168016533607532","1","1","0.168016533607532","1","2","0.270791486229158","6.9112","6.9112","121.94756008","602691.160599475","602691.160599475","209886.612970009"
"2002/8/7 6:20","22.2333333333333","87","1","2","0.239877990045175","0","1","0","1","2","0.387827860606741","6.9112","6.9112","121.926042615662","576892.401560353","576892.401560353","178491.403151538"
"2002/8/7 6:30","22.35","86","1","2","0.235462468467067","1","1","0.235462468467067","0","1","0","6.9112","6.9112","121.926042615662","566133.025981581","566133.025981581","167058.228743688"
"2002/8/7 6:40","22.4666666666667","85","1","2","0.233317019020971","1","2","0.233317019020971","0","2","0","6.9112","6.9112","121.926042615662","561033.798992055","561033.798992056","166585.846613024"
"2002/8/7 6:50","22.5833333333333","84","1","2","0.46285629205988","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","560754.37009624","560754.37009624","137477.63289404"
"2002/8/7 7:00","22.7","83","1","2","0.248787833262942","0","2","0","1","1","0.40317993640336","6.9112","6.9112","121.926042615662","600588.03973318","600588.03973318","180497.620491325"
"2002/8/7 7:10","22.8333333333333","82.1666666666667","1","2","0.188419899967089","1","1","0.188419899967089","1","2","0.303716577997845","6.9112","6.9112","121.94756008","676088.955311521","676088.955311521","216303.664894018"
"2002/8/7 7:20","22.9666666666667","81.3333333333333","1","2","0.16588786656488","1","2","0.16588786656488","1","2","0.267126897634002","6.9112","6.9112","121.94756008","594020.527775805","594020.527775805","209276.162453499"
"2002/8/7 7:30","23.1","80.5","0","1","0","0","1","0","1","2","0.769693266097707","6.9112","6.9112","121.926042615662","573496.07839691","573496.07839691","155512.40273"
"2002/8/7 7:40","23.2333333333333","79.6666666666667","0","2","0","0","2","0","1","2","0.777675276975138","6.9112","6.9112","121.926042615662","580352.341498312","580352.341498312","155627.568494292"
"2002/8/7 7:50","23.3666666666667","78.8333333333333","1","1","0.483266175036365","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","586468.973304703","586468.973304703","140633.499233224"
"2002/8/7 8:00","23.5","78","1","2","0.50159040650094","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","608338.423101222","608338.423101222","143490.570060167"
"2002/8/7 8:10","23.6666666666667","76","1","2","0.293785171548303","1","1","0.293785171548303","0","2","0","6.9112","6.9112","121.926042615662","706586.9649667","706586.964966701","180590.481399231"
"2002/8/7 8:20","23.8333333333333","74","1","2","0.281911957674259","1","2","0.281911957674259","1","1","0.453553578118667","6.9112","6.9112","121.94756008","1007884.45063174","1007884.45063174","248841.976078214"
"2002/8/7 8:30","24","72","1","2","0.315587687631891","1","2","0.315587687631891","1","2","0.506761953402266","6.9112","6.9112","121.94756008","1123491.05230462","1123491.05230462","261828.334993387"
"2002/8/7 8:40","24.1666666666667","70","1","2","0.318359179053609","1","2","0.318359179053609","1","2","0.511280289413039","6.9112","6.9112","121.94756008","1133725.92353192","1133725.92353192","262910.342591525"
"2002/8/7 8:50","24.3333333333333","68","1","2","0.315402465368745","1","2","0.315402465368745","1","2","0.506980202659615","6.9112","6.9112","121.94756008","1125494.08751442","1125494.08751442","261703.137769667"
"2002/8/7 9:00","24.5","66","1","2","0.307819440494047","1","2","0.307819440494047","1","2","0.495402857805995","6.9112","6.9112","121.94756008","1101364.31261185","1101364.31261185","258681.30488069"
"2002/8/7 9:10","24.65","64.1666666666667","1","2","0.839083560227645","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","1024123.33141331","1024123.33141331","207153.690553727"
"2002/8/7 9:20","24.8","62.3333333333333","1","2","0.814076608661844","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","1002177.08869389","1002177.08869389","202016.733628547"
"2002/8/7 9:30","24.95","60.5","1","2","0.820521295058153","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","1012469.53547697","1012469.53547697","203467.164890946"
"2002/8/7 9:40","25.1","58.6666666666667","1","2","0.270644257492981","1","1","0.270644257492981","1","1","0.439914734893392","6.9112","6.9112","121.94756008","984543.438766738","984543.438766738","244100.742722632"
"2002/8/7 9:50","25.25","56.8333333333333","1","2","0.790859948019281","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","974611.658655985","974611.658655985","197118.952573094"
"2002/8/7 10:00","25.4","55","1","2","0.394543420172904","1","1","0.394543420172904","0","2","0","6.9112","6.9112","121.926042615662","967391.604774536","967391.604774536","207361.496331939"
"2002/8/7 10:10","25.5666666666667","53.3333333333333","1","2","0.262953165503336","1","2","0.262953165503336","1","1","0.429151126210622","6.9112","6.9112","121.94756008","961598.031472676","961598.031472676","241065.07266181"
"2002/8/7 10:20","25.7333333333333","51.6666666666667","1","2","0.407011817797402","0","1","0","1","2","0.670424242863938","6.9112","6.9112","121.926042615662","1002297.60479653","1002297.60479653","223101.512272891"
"2002/8/7 10:30","25.9","50","1","2","0.274086375705407","1","1","0.274086375705407","1","2","0.448680976228092","6.9112","6.9112","121.94756008","1005910.91396456","1005910.91396456","244958.892896965"
"2002/8/7 10:40","26.0666666666667","48.3333333333333","1","2","0.262120094266672","1","2","0.262120094266672","1","2","0.42920474125086","6.9112","6.9112","121.94756008","962249.751312008","962249.751312008","240574.600155221"
"2002/8/7 10:50","26.2333333333333","46.6666666666667","1","2","0.256842477245432","1","2","0.256842477245432","1","2","0.421535397392287","6.9112","6.9112","121.94756008","945231.658511073","945231.658511074","238541.368449214"
"2002/8/7 11:00","26.4","45","0","1","0","0","1","0","1","2","0.958997877189709","8.84559929942527","6.9112","121.918200725375","1705230.43010107","714708.805405577","166436.245108461"
"2002/8/7 11:10","26.4666666666667","45.1666666666667","1","1","1.00463136707835","0","2","0","0","1","0","7.80342262613327","6.9112","121.920902326897","1719178.57029774","1262300.10214824","246690.112939186"
"2002/8/7 11:20","26.5333333333333","45.3333333333333","1","2","0.503835158390162","1","1","0.503835158390162","0","2","0","6.9112","6.9112","121.925504978118","1243635.0371901","1243635.0371901","240206.20147432"
"2002/8/7 11:30","26.6","45.5","1","2","0.308480386603346","1","2","0.308480386603346","1","1","0.50489937378767","6.9112","6.9112","121.94756008","1132017.45327352","1132017.45327352","257976.45153632"
"2002/8/7 11:40","26.6666666666667","45.6666666666667","0","1","0","0","1","0","1","2","0.957338842921084","10.2712831313251","6.9112","121.912096717752","2435466.90395286","715000.829272524","163404.308478978"
"2002/8/7 11:50","26.7333333333333","45.8333333333333","1","1","0.662573946103251","0","2","0","1","2","0.955764623752344","6.9112","6.9112","121.924019202986","1531996.32124891","1531996.32124891","296366.489876857"
"2002/8/7 12:00","26.8","46","1","2","0.435509618281939","0","2","0","1","2","0.718401123438817","6.9112","6.9112","121.926041998601","1074004.3092803","1074004.3092803","231927.280664594"
"2002/8/7 12:10","26.8833333333333","46.1666666666667","1","2","0.256393088977939","1","1","0.256393088977939","1","2","0.419399062845272","6.9112","6.9112","121.94756008","940125.759919657","940125.759919657","238570.37891602"
"2002/8/7 12:20","26.9666666666667","46.3333333333333","1","2","0.337651851515811","1","2","0.337651851515811","0","1","0","6.9112","6.9112","121.926042615662","829348.511920115","829348.511920115","192094.167692645"
"2002/8/7 12:30","27.05","46.5","0","1","0","0","1","0","1","1","0.956852564301144","7.53534582012298","6.9112","121.923527595912","1034016.02200957","714404.169490295","171664.876371885"
"2002/8/7 12:40","27.1333333333333","46.6666666666667","1","1","0.351313007635802","1","1","0.351313007635802","0","1","0","6.9112","6.9112","121.925666765487","863038.285929008","863038.285929008","195670.419135915"
"2002/8/7 12:50","27.2166666666667","46.8333333333333","1","2","0.331110380356662","0","1","0","1","1","0.544550879462922","6.9112","6.9112","121.926042501053","814030.678471863","814030.678471863","200991.13630011"
"2002/8/7 13:00","27.3","47","1","2","0.328238397659986","1","1","0.328238397659986","0","1","0","6.9112","6.9112","121.926042615627","804262.048039845","804262.048039845","189616.395546571"
"2002/8/7 13:10","27.3666666666667","47","1","2","0.419634402037598","1","2","0.419634402037598","0","2","0","6.9112","6.9112","121.926042615662","1024871.57593307","1024871.57593307","214362.189786125"
"2002/8/7 13:20","27.4333333333333","47","1","2","0.54584969172466","1","2","0.54584969172466","0","2","0","6.9112","6.9112","121.926042615662","1326570.20040457","1326570.20040457","253302.885389668"
"2002/8/7 13:30","27.5","47","1","2","0.574218459495198","1","2","0.574218459495198","0","2","0","6.9112","6.9112","121.926042615662","1390695.59491322","1390695.59491322","262708.6647582"
"2002/8/7 13:40","27.5666666666667","47","0","1","0","0","1","0","1","1","0.955673418366107","11.5219284706664","6.9112","121.897733602473","3075814.0911818","715257.217693144","162193.964319937"
"2002/8/7 13:50","27.6333333333333","47","1","1","0.49554831276327","1","1","0.49554831276327","1","2","0.795912460303174","6.9112","6.9112","121.94756008","1765784.58659012","1765784.58659012","341297.2797666"
"2002/8/7 14:00","27.7","47","0","1","0","0","1","0","1","2","0.956309888904625","12.0945218411972","6.9112","121.890449062468","3368923.85802123","715374.665214157","163484.576010189"
"2002/8/7 14:10","27.7333333333333","46.6666666666667","1","1","0.791923832380132","1","1","0.791923832380132","0","1","0","6.9112","6.9112","121.922921237653","1902794.57021442","1902794.57021442","344923.205121197"
"2002/8/7 14:20","27.7666666666667","46.3333333333333","1","2","0.549276076621721","1","2","0.549276076621721","0","2","0","6.9112","6.9112","121.926041663705","1325280.68678616","1325280.68678615","254126.290218457"
"2002/8/7 14:30","27.8","46","0","1","0","0","1","0","1","1","0.955685925637081","11.5002258690998","6.9112","121.898058328266","3064704.80766562","715252.766807532","162427.037832407"
"2002/8/7 14:40","27.8333333333333","45.6666666666667","1","1","0.781059965275335","1","1","0.781059965275335","0","1","0","6.9112","6.9112","121.923279128471","1884081.39044998","1884081.39044998","340684.814019742"
"2002/8/7 14:50","27.8666666666667","45.3333333333333","1","2","0.59714815726474","1","2","0.59714815726474","0","2","0","6.9112","6.9112","121.926041772872","1441595.83494062","1441595.83494062","270481.272145857"
"2002/8/7 15:00","27.9","45","0","1","0","0","1","0","1","1","0.955672633277476","11.8324495370923","6.9112","121.893587523916","3234769.7028512","715320.905909523","161948.90281084"
