1,"2.1mp.cws.beijing.random.sys"
"2002/8/7 15:10","27.9166666666667","44.6666666666667","1","1","1.02","0","2","0","0","1","0","11.1125819934267","6.9112","121.893005129036","3415153.69637743","1264253.57350745","250094.08324166"
"2002/8/7 15:20","27.9333333333333","44.3333333333333","1","2","0.741996184648676","1","1","0.741996184648676","0","2","0","6.9112","6.9112","121.923511656655","1785139.24557209","1785139.24557209","324591.735107595"
"2002/8/7 15:30","27.95","44","1","2","0.375365344325975","1","2","0.375365344325975","1","1","0.605312228982643","6.9112","6.9112","121.94756008","1348563.46522026","1348563.46522026","286043.114192094"
"2002/8/7 15:40","27.9666666666667","43.6666666666667","1","2","0.958084009232228","0","1","0","0","1","0","7.35084134174783","6.9112","121.924480731755","1403448.87894426","1178316.10128083","234658.833682333"
"2002/8/7 15:50","27.9833333333333","43.3333333333333","1","2","0.978440068423458","0","2","0","0","2","0","7.54304166112339","6.9112","121.923094895963","1537532.95440149","1213981.37300634","239882.552021456"
"2002/8/7 16:00","28","43","0","1","0","0","2","0","1","1","0.957336355080252","12.0653706105513","6.9112","121.889683799596","3353977.63666797","715368.687597043","159563.847469589"
"2002/8/7 16:10","28.0333333333333","42.6666666666667","1","1","0.754527177166645","1","1","0.754527177166645","0","1","0","6.9112","6.9112","121.922938676842","1831156.8099422","1831156.8099422","330207.785001744"
"2002/8/7 16:20","28.0666666666667","42.3333333333333","1","2","0.993324932315384","0","1","0","0","2","0","7.61270947723424","6.9112","121.922916591002","1586134.37672846","1226908.03450982","243372.377291225"
"2002/8/7 16:30","28.1","42","1","2","0.550410692220001","1","1","0.550410692220001","0","2","0","6.9112","6.9112","121.925620177942","1344353.67164707","1344353.67164707","255026.56788653"
"2002/8/7 16:40","28.1333333333333","41.6666666666667","1","2","0.973922915862351","0","1","0","0","2","0","7.49841974205366","6.9112","121.923580829195","1506403.50192148","1205700.58044541","238709.803112823"
"2002/8/7 16:50","28.1666666666667","41.3333333333333","1","2","0.998355119384821","0","2","0","0","2","0","7.69825729067132","6.9112","121.922327899067","1645813.96751937","1242782.56783134","244876.478774816"
"2002/8/7 17:00","28.2","41","1","2","0.546730472687985","0","2","0","1","1","0.89953852128282","6.9112","6.9112","121.925568554702","1345155.52939833","1345155.52939833","270142.942082119"
"2002/8/7 17:10","28.0333333333333","42","0","1","0","0","2","0","1","2","0.829296089365618","6.9112","6.9112","121.926042471105","619079.248611822","619079.248611823","157597.981571899"
"2002/8/7 17:20","27.8666666666667","43","1","1","0.181372547677306","0","2","0","1","2","0.300721962430139","6.9112","6.9112","121.926042615618","449144.645760338","449144.645760338","163392.38576884"
"2002/8/7 17:30","27.7","44","1","2","0.179887219179207","0","2","0","1","2","0.298134552396004","6.9112","6.9112","121.926042615662","445307.03763486","445307.037634861","163091.389006458"
"2002/8/7 17:40","27.5333333333333","45","1","2","0.16","1","1","0.16","1","2","0.201476309920683","6.9112","6.9112","121.94756008","451646.555654299","451646.555654299","188358.146071562"
"2002/8/7 17:50","27.3666666666667","46","1","2","0.16","1","2","0.16","1","2","0.203781321390115","6.9112","6.9112","121.94756008","456832.119908111","456832.119908111","189249.849647036"
"2002/8/7 18:00","27.2","47","1","2","0.187182724330324","0","1","0","1","2","0.309190021574409","6.9112","6.9112","121.926042615662","462006.207276194","462006.207276195","164894.365096133"
"2002/8/7 18:10","27.0333333333333","48.3333333333333","0","1","0","0","2","0","1","2","0.629043330720889","6.9112","6.9112","121.926042615662","469619.28607523","469619.28607523","135804.007334438"
"2002/8/7 18:20","26.8666666666667","49.6666666666667","1","1","0.192920396696391","0","2","0","1","2","0.318283841034177","6.9112","6.9112","121.926042615662","475641.836321399","475641.836321399","166238.947336751"
"2002/8/7 18:30","26.7","51","1","2","0.194840003525964","0","2","0","1","2","0.320755213979384","6.9112","6.9112","121.926042615662","479378.456602251","479378.456602252","166798.424474717"
"2002/8/7 18:40","26.5333333333333","52.3333333333333","1","2","0.197021674411613","0","2","0","1","2","0.323941992969334","6.9112","6.9112","121.926042615662","484144.810506796","484144.810506796","167363.455277742"
"2002/8/7 18:50","26.3666666666667","53.6666666666667","1","2","0.199729901317886","1","1","0.199729901317886","0","1","0","6.9112","6.9112","121.926042615662","489237.295469579","489237.295469579","159692.847263756"
"2002/8/7 19:00","26.2","55","1","2","0.402057729310592","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","494743.929915787","494743.929915786","128826.804309982"
"2002/8/7 19:10","26.0333333333333","56.3333333333333","1","2","0.406495853442392","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","500618.419105555","500618.419105555","129465.528958008"
"2002/8/7 19:20","25.8666666666667","57.6666666666667","1","2","0.411482299432418","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","506211.678835667","506211.678835667","130161.171927335"
"2002/8/7 19:30","25.7","59","1","2","0.209810291679071","1","1","0.209810291679071","0","2","0","6.9112","6.9112","121.926042615662","511843.163809572","511843.163809572","161759.847254674"
"2002/8/7 19:40","25.5333333333333","60.3333333333333","1","2","0.422087768748323","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","517025.61510747","517025.61510747","131624.864579146"
"2002/8/7 19:50","25.3666666666667","61.6666666666667","1","2","0.214136376138088","1","1","0.214136376138088","0","2","0","6.9112","6.9112","121.926042615662","521149.853741879","521149.853741879","162644.066421295"
"2002/8/7 20:00","25.2","63","1","2","0.216032980223607","1","2","0.216032980223607","0","2","0","6.9112","6.9112","121.926042615662","524656.170569498","524656.170569499","163013.509629209"
"2002/8/7 20:10","25.0166666666667","63.8333333333333","1","2","0.216854013486833","0","1","0","1","1","0.353539456399855","6.9112","6.9112","121.926042615662","527833.139326379","527833.13932638","172438.503978557"
"2002/8/7 20:20","24.8333333333333","64.6666666666667","1","2","0.432579486105829","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","529540.888407857","529540.888407857","133140.975846236"
"2002/8/7 20:30","24.65","65.5","1","2","0.215718269089291","0","2","0","1","1","0.352380244510137","6.9112","6.9112","121.926042615662","526333.625335833","526333.625335834","172044.570145231"
"2002/8/7 20:40","24.4666666666667","66.3333333333333","1","2","0.16","1","1","0.16","1","2","0.233404549395901","6.9112","6.9112","121.94756008","522244.773732682","522244.773732682","199142.175639577"
"2002/8/7 20:50","24.2833333333333","67.1666666666667","1","2","0.16","1","2","0.16","1","2","0.232399673424114","6.9112","6.9112","121.94756008","519866.093570454","519866.093570453","198927.565858325"
"2002/8/7 21:00","24.1","68","1","2","0.16","1","2","0.16","1","2","0.23186990269072","6.9112","6.9112","121.94756008","518762.251496576","518762.251496576","198724.197918777"
"2002/8/7 21:10","23.9166666666667","69","0","1","0","0","1","0","1","2","0.692363816557422","6.9112","6.9112","121.926042615662","517335.358949035","517335.358949035","144508.484868062"
"2002/8/7 21:20","23.7333333333333","70","1","1","0.418872216710192","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","515299.828816723","515299.828816723","131220.510971547"
"2002/8/7 21:30","23.55","71","1","2","0.16","1","1","0.16","1","1","0.229715898213276","6.9112","6.9112","121.94756008","514460.846305923","514460.846305923","197710.308315725"
"2002/8/7 21:40","23.3666666666667","72","1","2","0.210891100971953","1","2","0.210891100971953","0","1","0","6.9112","6.9112","121.926042615662","514343.668356157","514343.668356157","161985.968235448"
"2002/8/7 21:50","23.1833333333333","73","0","1","0","0","1","0","1","1","0.687479499909958","6.9112","6.9112","121.926042615662","513744.549135428","513744.549135428","143426.755521534"
"2002/8/7 22:00","23","74","0","2","0","0","2","0","1","2","0.686215289149725","6.9112","6.9112","121.926042615662","512707.858193904","512707.858193904","142626.195844472"
"2002/8/7 22:10","22.8166666666667","75","1","1","0.208228967481588","0","2","0","1","2","0.341665184322406","6.9112","6.9112","121.926042615662","510604.23280415","510604.232804149","170030.847406863"
"2002/8/7 22:20","22.6333333333333","76","1","2","0.412612269739856","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","508097.548192146","508097.548192146","130334.605066806"
"2002/8/7 22:30","22.45","77","1","2","0.206560456339121","1","1","0.206560456339121","0","2","0","6.9112","6.9112","121.926042615662","506163.899037379","506163.89903738","161141.924381396"
"2002/8/7 22:40","22.2666666666667","78","1","2","0.205681120327004","0","1","0","1","1","0.337726748389394","6.9112","6.9112","121.926042615662","504735.347332637","504735.347332637","169403.542837184"
"2002/8/7 22:50","22.0833333333333","79","0","1","0","0","2","0","1","2","0.676268838153255","6.9112","6.9112","121.926042615662","505257.300997895","505257.300997895","141503.598763415"
"2002/8/7 23:00","21.9","80","1","1","0.409338899321048","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","506245.616839654","506245.616839654","129921.140846756"
"2002/8/7 23:10","21.8","80.3333333333333","1","2","0.2055066135891","1","1","0.2055066135891","0","2","0","6.9112","6.9112","121.926042615662","504980.34731482","504980.347314821","160961.826152763"
"2002/8/7 23:20","21.7","80.6666666666667","1","2","0.204074938176766","0","1","0","1","1","0.336020692765839","6.9112","6.9112","121.926042615662","502198.823452857","502198.823452857","168864.869855131"
"2002/8/7 23:30","21.6","81","1","2","0.202062897049108","0","2","0","1","2","0.333110110189965","6.9112","6.9112","121.926042615662","497826.582589575","497826.582589576","168334.728685531"
"2002/8/7 23:40","21.5","81.3333333333333","0","1","0","0","2","0","1","2","0.660553602141624","6.9112","6.9112","121.926042615662","493247.196038319","493247.196038319","139197.562771263"
"2002/8/7 23:50","21.4","81.6666666666667","0","2","0","0","2","0","1","2","0.655919098174459","6.9112","6.9112","121.926042615662","489404.200477585","489404.200477585","138114.418540177"
"2002/8/8 0:00","21.3","82","1","1","0.16","1","1","0.16","1","2","0.216909532391104","6.9112","6.9112","121.94756008","486272.327034797","486272.327034797","192986.776274713"
"2002/8/8 0:10","21.1833333333333","82.1666666666667","0","1","0","0","1","0","1","2","0.646176894549392","6.9112","6.9112","121.926042615662","482501.170069662","482501.170069662","137699.132335664"
"2002/8/8 0:20","21.0666666666667","82.3333333333333","1","1","0.193206579129251","0","2","0","1","2","0.320361856010501","6.9112","6.9112","121.926042615662","478482.755031388","478482.755031388","166001.368234652"
"2002/8/8 0:30","20.95","82.5","1","2","0.191364280099273","0","2","0","1","2","0.31764307510868","6.9112","6.9112","121.926042615662","474338.887054532","474338.887054532","165530.437594304"
"2002/8/8 0:40","20.8333333333333","82.6666666666667","1","2","0.189401284066791","0","2","0","1","2","0.314944687872075","6.9112","6.9112","121.926042615662","470152.897634209","470152.897634209","164992.996596519"
"2002/8/8 0:50","20.7166666666667","82.8333333333333","0","1","0","0","2","0","1","2","0.626051075560985","6.9112","6.9112","121.926042615662","466369.581698392","466369.581698392","134242.273069068"
"2002/8/8 1:00","20.6","83","1","1","0.16","1","1","0.16","1","2","0.206581643918436","6.9112","6.9112","121.94756008","462783.600046485","462783.600046485","189091.756850909"
"2002/8/8 1:10","20.5","83.3333333333333","1","2","0.185150227704985","1","2","0.185150227704985","0","1","0","6.9112","6.9112","121.926042615662","459820.116360232","459820.116360232","156845.953578596"
"2002/8/8 1:20","20.4","83.6666666666667","1","2","0.183408599442157","0","1","0","1","1","0.306506904711858","6.9112","6.9112","121.926042615662","457018.077176199","457018.077176199","163386.959395902"
"2002/8/8 1:30","20.3","84","1","2","0.182391886304367","1","1","0.182391886304367","0","1","0","6.9112","6.9112","121.926042615662","454261.793453412","454261.793453413","156304.527503309"
"2002/8/8 1:40","20.2","84.3333333333333","1","2","0.360522450069158","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","451609.486372689","451609.486372689","123292.265722467"
"2002/8/8 1:50","20.1","84.6666666666667","1","2","0.16","1","1","0.16","1","1","0.200914710361503","6.9112","6.9112","121.94756008","449519.155709255","449519.155709255","186832.867149219"
"2002/8/8 2:00","20","85","1","2","0.16","1","2","0.16","1","2","0.200015453586237","6.9112","6.9112","121.94756008","447675.228355045","447675.228355045","186748.959400191"
"2002/8/8 2:10","19.9333333333333","85","1","2","0.242186822279313","0","1","0","1","2","0.405893426965235","6.9112","6.9112","121.926042615662","604774.129847459","604774.129847459","176699.458857504"
"2002/8/8 2:20","19.8666666666667","85","1","2","0.396121791908055","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","497637.292372644","497637.292372644","128202.429297483"
"2002/8/8 2:30","19.8","85","1","2","0.356913772842019","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","449493.393692827","449493.393692827","122846.250667093"
"2002/8/8 2:40","19.7333333333333","85","1","2","0.175213555500772","0","2","0","1","1","0.296113662571499","6.9112","6.9112","121.926042615662","439879.435213796","439879.435213796","160988.831054376"
"2002/8/8 2:50","19.6666666666667","85","1","2","0.173118219582607","0","2","0","1","2","0.292603881046372","6.9112","6.9112","121.926042615662","434646.011641596","434646.011641597","160532.247427402"
"2002/8/8 3:00","19.6","85","0","1","0","0","2","0","1","2","0.583490178267978","6.9112","6.9112","121.926042615662","431777.247473211","431777.247473211","127979.491582764"
"2002/8/8 3:10","19.55","85","1","1","0.24449401272137","1","1","0.24449401272137","0","1","0","6.9112","6.9112","121.926042615662","613202.267767022","613202.267767022","169800.341126904"
"2002/8/8 3:20","19.5","85","1","2","0.16","1","2","0.16","1","1","0.225255610730778","6.9112","6.9112","121.94756008","503286.407636884","503286.407636883","193118.592362027"
"2002/8/8 3:30","19.45","85","0","1","0","0","1","0","1","2","0.652975021253079","6.9112","6.9112","121.926042615662","483455.167358649","483455.167358649","134698.445331118"
"2002/8/8 3:40","19.4","85","1","1","0.181627531084895","0","2","0","1","2","0.308566878565039","6.9112","6.9112","121.926042615662","457395.658778822","457395.658778822","162099.936530967"
"2002/8/8 3:50","19.35","85","1","2","0.176749643273134","1","1","0.176749643273134","0","1","0","6.9112","6.9112","121.926042615662","444610.938841366","444610.938841367","155233.886602835"
"2002/8/8 4:00","19.3","85","1","2","0.174436652923399","1","2","0.174436652923399","0","2","0","6.9112","6.9112","121.926042615662","439029.565528754","439029.565528754","154760.762283509"
"2002/8/8 4:10","19.2333333333333","85","1","2","0.16","1","2","0.16","1","1","0.222613768052352","6.9112","6.9112","121.94756008","496038.947771214","496038.947771214","191513.088199642"
"2002/8/8 4:20","19.1666666666667","85","0","1","0","0","1","0","1","2","0.618305157368414","6.9112","6.9112","121.926042615662","456338.53502524","456338.53502524","130530.780952781"
"2002/8/8 4:30","19.1","85","0","2","0","0","2","0","1","2","0.614808071319871","6.9112","6.9112","121.926042615662","451459.270515","451459.270515","129044.557206289"
"2002/8/8 4:40","19.0333333333333","85","1","1","0.172176973517695","0","2","0","1","2","0.295105892988183","6.9112","6.9112","121.926042615662","435633.856968647","435633.856968648","159604.250180085"
"2002/8/8 4:50","18.9666666666667","85","0","1","0","0","2","0","1","2","0.580883740823668","6.9112","6.9112","121.926042615662","426882.915325749","426882.915325749","126151.53522833"
"2002/8/8 5:00","18.9","85","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","421082.137954662","421082.137954662","180438.812740285"
"2002/8/8 5:10","19.0833333333333","84.3333333333333","1","2","0.16","0","1","0","1","2","0.272342428819719","6.9112","6.9112","121.926042615662","402218.676492223","402218.676492224","156803.186514142"
"2002/8/8 5:20","19.2666666666667","83.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","397280.596841223","397280.596841223","176611.379624109"
"2002/8/8 5:30","19.45","83","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","399776.615031727","399776.615031727","177253.353593738"
"2002/8/8 5:40","19.6333333333333","82.3333333333333","1","2","0.319437428629072","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","403999.480023655","403999.480023655","117985.49885104"
"2002/8/8 5:50","19.8166666666667","81.6666666666667","0","1","0","0","2","0","1","1","0.553283858732038","6.9112","6.9112","121.926042615662","407597.436596867","407597.436596867","124231.551376744"
"2002/8/8 6:00","20","81","1","1","0.166493245031041","1","1","0.166493245031041","0","1","0","6.9112","6.9112","121.926042615662","418852.239859397","418852.239859397","153132.34053002"
"2002/8/8 6:10","20.1666666666667","80.3333333333333","1","2","0.16","1","2","0.16","1","1","0.214929301996946","6.9112","6.9112","121.94756008","479742.393854777","479742.393854777","189893.077371268"
"2002/8/8 6:20","20.3333333333333","79.6666666666667","0","1","0","0","1","0","1","2","0.59560306296883","6.9112","6.9112","121.926042615662","441415.33723545","441415.33723545","129515.006532084"
"2002/8/8 6:30","20.5","79","0","2","0","0","2","0","1","2","0.588347418387439","6.9112","6.9112","121.926042615662","434984.505259782","434984.505259783","128195.691692631"
"2002/8/8 6:40","20.6666666666667","78.3333333333333","0","2","0","0","2","0","1","2","0.597290615818791","6.9112","6.9112","121.926042615662","441836.062147105","441836.062147105","129158.496445644"
"2002/8/8 6:50","20.8333333333333","77.6666666666667","1","1","0.178311187430134","0","2","0","1","2","0.300623794964679","6.9112","6.9112","121.926042615662","446987.238943295","446987.238943295","161788.421085426"
"2002/8/8 7:00","21","77","0","1","0","0","2","0","1","2","0.596118674397527","6.9112","6.9112","121.926042615662","442437.598545879","442437.598545879","129994.707736844"
"2002/8/8 7:10","21.1833333333333","76.3333333333333","1","1","0.190344854218742","1","1","0.190344854218742","0","1","0","6.9112","6.9112","121.926042615662","475205.688408835","475205.688408835","157988.346283492"
"2002/8/8 7:20","21.3666666666667","75.6666666666667","1","2","0.184657366994101","0","1","0","1","1","0.309239761392425","6.9112","6.9112","121.926042615662","460823.721132543","460823.721132544","163543.924152323"
"2002/8/8 7:30","21.55","75","0","1","0","0","2","0","1","2","0.625497314509488","6.9112","6.9112","121.926042615662","465120.43886168","465120.438861679","133446.300052397"
"2002/8/8 7:40","21.7333333333333","74.3333333333333","1","1","0.16","1","1","0.16","1","2","0.219384539109904","6.9112","6.9112","121.94756008","491356.241436912","491356.241436912","192565.318546233"
"2002/8/8 7:50","21.9166666666667","73.6666666666667","0","1","0","0","1","0","1","2","0.678144174397553","6.9112","6.9112","121.926042615662","505398.976493657","505398.976493657","139715.626968605"
"2002/8/8 8:00","22.1","73","1","1","0.192941104289875","0","2","0","1","2","0.321411644307721","6.9112","6.9112","121.926042615662","479625.710575105","479625.710575105","165670.1964444"
"2002/8/8 8:10","22.35","72.1666666666667","1","2","0.204070025459113","0","2","0","1","2","0.339079751189108","6.9112","6.9112","121.926042615662","506267.969371032","506267.969371033","168312.303702599"
"2002/8/8 8:20","22.6","71.3333333333333","1","2","0.198773048024715","1","1","0.198773048024715","1","2","0.326941503757134","6.9112","6.9112","121.94756008","733062.202737911","733062.202737911","218545.006273934"
"2002/8/8 8:30","22.85","70.5","1","2","0.349503673715706","1","2","0.349503673715706","0","1","0","6.9112","6.9112","121.926042615662","857636.355197509","857636.355197509","195167.192737603"
"2002/8/8 8:40","23.1","69.6666666666667","1","2","0.337988792788444","0","1","0","1","1","0.555649103366874","6.9112","6.9112","121.926042615662","830627.057243292","830627.057243293","202938.779862229"
"2002/8/8 8:50","23.35","68.8333333333333","1","2","0.680341872518362","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","841121.576895077","841121.576895077","175052.908730012"
"2002/8/8 9:00","23.6","68","1","2","0.340447765823485","0","2","0","1","1","0.558946096046186","6.9112","6.9112","121.926042615662","835525.18529842","835525.185298421","203727.575916064"
"2002/8/8 9:10","23.85","67","0","1","0","0","2","0","1","2","0.955802516400017","9.48611057557843","6.9112","121.915414763568","2033309.39373714","714839.972374013","167550.854386553"
"2002/8/8 9:20","24.1","66","1","1","1.02","0","2","0","0","1","0","8.62060911785275","6.9112","121.916824237183","2135004.86115857","1259700.79108166","249988.261532546"
"2002/8/8 9:30","24.35","65","1","2","1.02","0","2","0","0","2","0","8.4146791607822","6.9112","121.918172478279","2027070.24493225","1257204.23203693","249914.568944114"
"2002/8/8 9:40","24.6","64","1","2","1.02","0","2","0","0","2","0","8.20646589905396","6.9112","121.919191040409","1918948.3177128","1255693.68121427","249869.799258283"
"2002/8/8 9:50","24.85","63","1","2","0.562107687238196","1","1","0.562107687238196","0","2","0","6.9112","6.9112","121.925262349395","1356662.56411855","1356662.56411855","258437.753202436"
"2002/8/8 10:00","25.1","62","0","1","0","0","1","0","1","1","0.956095070311243","11.0306778434049","6.9112","121.903973045144","2824315.49269376","715156.485567267","164920.585907793"
"2002/8/8 10:10","25.35","61.1666666666667","1","1","0.435297556636461","1","1","0.435297556636461","1","2","0.698358617765475","6.9112","6.9112","121.94756008","1546615.90677569","1546615.90677569","312810.169071139"
"2002/8/8 10:20","25.6","60.3333333333333","1","2","0.454671342454843","1","2","0.454671342454843","0","1","0","6.9112","6.9112","121.926041860325","1090813.5307836","1090813.5307836","224025.419549266"
"2002/8/8 10:30","25.85","59.5","1","2","0.299453542337796","1","2","0.299453542337796","1","1","0.481984253437283","6.9112","6.9112","121.94756008","1071621.41562174","1071621.41562174","255451.96897809"
"2002/8/8 10:40","26.1","58.6666666666667","1","2","0.469051884845172","1","2","0.469051884845172","0","1","0","6.9112","6.9112","121.926042615662","1124461.70101155","1124461.70101155","228327.351955358"
"2002/8/8 10:50","26.35","57.8333333333333","1","2","0.478403545403579","0","1","0","1","1","0.773724534759106","6.9112","6.9112","121.926042615662","1151597.28625295","1151597.28625295","247713.709554547"
"2002/8/8 11:00","26.6","57","1","2","0.484846440925649","1","1","0.484846440925649","0","1","0","6.9112","6.9112","121.926042615662","1160972.18373206","1160972.18373206","233119.848769952"
"2002/8/8 11:10","26.7666666666667","56.1666666666667","0","1","0","0","1","0","1","1","0.957515957280226","12.2558914083948","6.9112","121.888355978671","3451521.49733431","715407.771607527","164591.668448115"
"2002/8/8 11:20","26.9333333333333","55.3333333333333","1","1","1.02","0","2","0","1","2","0.961869495939719","7.65903064433585","6.9112","121.919234253743","2320973.83688336","1938039.09094593","374717.675332859"
"2002/8/8 11:30","27.1","54.5","0","1","0","0","2","0","1","2","0.957698820560774","13.6344689249633","6.9112","121.869238255278","4156999.0711547","715688.48877793","164723.397342105"
"2002/8/8 11:40","27.2666666666667","53.6666666666667","0","2","0","0","2","0","1","2","0.956162949486883","18.9275401016389","6.9112","121.766639711913","6861786.51296117","716391.218550448","163293.918814541"
"2002/8/8 11:50","27.4333333333333","52.8333333333333","1","1","1.02","0","2","0","1","2","0.961684594719735","14.2690072286834","6.9112","121.83940725581","5706845.32521239","1941667.66514212","359720.693498309"
"2002/8/8 12:00","27.6","52","1","2","0.955800788274694","1","1","0.955800788274694","0","1","0","6.9112","6.9112","121.921609508065","2253310.20868802","2253310.20868802","416182.550316943"
"2002/8/8 12:10","27.7666666666667","51.1666666666667","1","2","0.495260408639276","1","2","0.495260408639276","0","2","0","6.9112","6.9112","121.926041263551","1178465.93459571","1178465.93459571","236081.785775868"
"2002/8/8 12:20","27.9333333333333","50.3333333333333","1","2","0.25659559474772","1","2","0.25659559474772","1","1","0.412301817613735","6.9112","6.9112","121.94756008","914752.64426027","914752.64426027","239640.195091125"
"2002/8/8 12:30","28.1","49.5","1","2","0.731140911455982","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","886026.295685622","886026.295685623","184426.802261877"
"2002/8/8 12:40","28.2666666666667","48.6666666666667","1","2","0.736187822743408","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","897654.108984555","897654.108984555","185615.560566778"
"2002/8/8 12:50","28.4333333333333","47.8333333333333","1","2","0.252204331148711","1","1","0.252204331148711","1","1","0.406610825689086","6.9112","6.9112","121.94756008","905433.955428364","905433.955428364","237888.953764452"
"2002/8/8 13:00","28.6","47","1","2","0.279254518541581","1","2","0.279254518541581","1","2","0.449141854542797","6.9112","6.9112","121.94756008","997725.429596474","997725.429596473","247868.310740757"
"2002/8/8 13:10","28.7666666666667","46.1666666666667","1","2","0.957740241589088","0","1","0","0","1","0","7.26200895112973","6.9112","121.92477775242","1341477.05410199","1161833.37982177","234030.065450731"
"2002/8/8 13:20","28.9333333333333","45.3333333333333","1","2","0.561717309979009","0","2","0","1","1","0.908919391511283","6.9112","6.9112","121.925831364657","1353426.61310586","1353426.61310586","277223.464357201"
"2002/8/8 13:30","29.1","44.5","1","2","0.564071216631695","0","2","0","1","2","0.91170201552292","6.9112","6.9112","121.926042551245","1356563.55410364","1356563.55410364","278214.073366481"
"2002/8/8 13:40","29.2666666666667","43.6666666666667","1","2","0.605063676247278","0","2","0","1","2","0.960527266980753","6.9112","6.9112","121.926042615642","1442080.93726914","1442080.93726914","291483.371949112"
"2002/8/8 13:50","29.4333333333333","42.8333333333333","0","1","0","0","2","0","1","2","0.95663989342878","13.0222075538505","6.9112","121.87856175146","3843728.43802427","715565.02965872","163848.916255418"
"2002/8/8 14:00","29.6","42","1","1","0.610362084734949","1","1","0.610362084734949","1","2","0.973550869078773","6.9112","6.9112","121.94756008","2124921.21451944","2124921.21451944","401233.206534969"
"2002/8/8 14:10","29.55","42.5","1","2","0.389287260631032","1","2","0.389287260631032","1","2","0.622598423161692","6.9112","6.9112","121.94756008","1370301.28957164","1370301.28957164","292419.989696517"
"2002/8/8 14:20","29.5","43","1","2","0.360495550047827","1","2","0.360495550047827","1","2","0.577624919860185","6.9112","6.9112","121.94756008","1276273.99706573","1276273.99706573","280103.419962957"
"2002/8/8 14:30","29.45","43.5","1","2","0.36393498670572","1","2","0.36393498670572","1","2","0.583234551570116","6.9112","6.9112","121.94756008","1289077.25976293","1289077.25976293","281533.687917893"
"2002/8/8 14:40","29.4","44","1","2","0.557051589541866","1","2","0.557051589541866","0","1","0","6.9112","6.9112","121.926042615662","1326738.31992588","1326738.31992588","256094.528978819"
"2002/8/8 14:50","29.35","44.5","1","2","1.02","0","1","0","0","2","0","7.73494978311145","6.9112","121.92270711829","1657420.43053149","1235598.45564227","249166.45892974"
"2002/8/8 15:00","29.3","45","1","2","0.601474779134166","1","1","0.601474779134166","0","2","0","6.9112","6.9112","121.925546566839","1433933.54456529","1433933.54456528","271335.509638959"
"2002/8/8 15:10","29.2666666666667","45.5","1","2","0.609646439126981","1","2","0.609646439126981","0","2","0","6.9112","6.9112","121.9260424644","1447774.7049132","1447774.7049132","273984.173398166"
"2002/8/8 15:20","29.2333333333333","46","1","2","0.623901262640829","0","1","0","1","1","0.964178408641438","6.9112","6.9112","121.926042615616","1458723.13583292","1458723.13583292","296197.85710874"
"2002/8/8 15:30","29.2","46.5","0","1","0","0","2","0","1","2","0.958705365204289","13.2224703051192","6.9112","121.87583527585","3946209.76634776","715606.137977874","165364.348542868"
"2002/8/8 15:40","29.1666666666667","47","0","2","0","0","2","0","1","2","0.95722229118523","19.1669017004873","6.9112","121.763233160609","6984041.85719539","716407.629641505","164367.66543932"
"2002/8/8 15:50","29.1333333333333","47.5","0","2","0","0","2","0","1","2","0.957376119314405","25.2672260298137","6.9112","121.596604292245","10091182.0843721","716654.263565384","164488.925991844"
"2002/8/8 16:00","29.1","48","1","1","1.02","1","1","1.02","0","1","0","17.0419218647815","6.9112","121.770047016497","7583873.86572135","2402676.2590223","385172.357518202"
"2002/8/8 16:10","29.05","48.5","1","2","1.02","1","2","1.02","0","2","0","11.1371553051094","6.9112","121.882982468453","4542734.19216258","2379431.63942908","441546.883931256"
"2002/8/8 16:20","29","49","1","2","0.952171705474798","1","2","0.952171705474798","0","2","0","6.9112","6.9112","121.923495906342","2215018.51242516","2215018.51242516","412984.535161624"
"2002/8/8 16:30","28.95","49.5","1","2","0.733145195777382","1","2","0.733145195777382","0","2","0","6.9112","6.9112","121.926041838993","1715307.06675177","1715307.06675177","319034.728997064"
"2002/8/8 16:40","28.9","50","1","2","1.02","0","1","0","0","2","0","10.1438961914631","6.9112","121.912579067887","2875629.59169625","1220383.00551062","248500.808155118"
"2002/8/8 16:50","28.85","50.5","1","2","0.570668472916207","1","1","0.570668472916207","1","1","0.909140242238844","6.9112","6.9112","121.94756008","1970153.42695845","1970153.42695845","379738.727633809"
"2002/8/8 17:00","28.8","51","1","2","1.02","0","1","0","0","1","0","10.0168980548572","6.9112","121.913139595113","2803004.06938822","1212777.3872795","248158.49661641"
"2002/8/8 17:10","28.6666666666667","51.6666666666667","1","2","0.919464467484218","0","2","0","0","2","0","6.95174066126679","6.9112","121.923887314856","1125030.17748986","1104270.10242282","224595.996845897"
"2002/8/8 17:20","28.5333333333333","52.3333333333333","1","2","0.16167712785491","1","1","0.16167712785491","1","1","0.259181776530398","6.9112","6.9112","121.94756008","572899.684412362","572899.684412363","208216.350885681"
"2002/8/8 17:30","28.4","53","1","2","0.16","1","2","0.16","1","2","0.24160545514749","6.9112","6.9112","121.94756008","534450.379559477","534450.379559477","203227.687697134"
"2002/8/8 17:40","28.2666666666667","53.6666666666667","0","1","0","0","1","0","1","2","0.729294657620749","6.9112","6.9112","121.926042615659","541371.349287131","541371.349287131","151921.127311075"
"2002/8/8 17:50","28.1333333333333","54.3333333333333","1","1","0.231025254699631","0","2","0","1","2","0.37210488970878","6.9112","6.9112","121.926042615662","551760.502920437","551760.502920438","176638.512612429"
"2002/8/8 18:00","28","55","1","2","0.465846069426985","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","558920.900498534","558920.900498534","137749.355339399"
"2002/8/8 18:10","27.8666666666667","55.6666666666667","1","2","0.236080109820585","0","2","0","1","1","0.380327086537241","6.9112","6.9112","121.926042615662","564075.477491963","564075.477491963","177837.822684059"
"2002/8/8 18:20","27.7333333333333","56.3333333333333","1","2","0.238761702241758","0","2","0","1","2","0.384451414872605","6.9112","6.9112","121.926042615662","569902.011033562","569902.011033563","178525.148782119"
"2002/8/8 18:30","27.6","57","1","2","0.239116764333351","0","2","0","1","2","0.385024390082876","6.9112","6.9112","121.926042615662","570753.624626104","570753.624626105","178611.046505889"
"2002/8/8 18:40","27.4666666666667","57.6666666666667","1","2","0.160323179429458","1","1","0.160323179429458","1","2","0.257331539790243","6.9112","6.9112","121.94756008","569943.54772671","569943.54772671","207739.809681944"
"2002/8/8 18:50","27.3333333333333","58.3333333333333","1","2","0.160933143386169","1","2","0.160933143386169","1","2","0.258139783714963","6.9112","6.9112","121.94756008","571151.480188167","571151.480188167","207959.606616482"
"2002/8/8 19:00","27.2","59","0","1","0","0","1","0","1","2","0.772858563119418","6.9112","6.9112","121.926042615662","573694.068561995","573694.068561995","157155.42067212"
"2002/8/8 19:10","27.0666666666667","59.6666666666667","1","1","0.240906891095877","0","2","0","1","2","0.38799692351126","6.9112","6.9112","121.926042615662","575298.356616801","575298.356616801","179028.626731748"
"2002/8/8 19:20","26.9333333333333","60.3333333333333","1","2","0.241188744994392","0","2","0","1","2","0.388383218748745","6.9112","6.9112","121.926042615662","575769.062646816","575769.062646816","179110.271733533"
"2002/8/8 19:30","26.8","61","1","2","0.241690092440979","0","2","0","1","2","0.389255066975999","6.9112","6.9112","121.926042615662","577159.677731533","577159.677731533","179219.764899251"
"2002/8/8 19:40","26.6666666666667","61.6666666666667","1","2","0.242423236553943","0","2","0","1","2","0.390466193795172","6.9112","6.9112","121.926042615662","579001.472436349","579001.472436349","179392.597983079"
"2002/8/8 19:50","26.5333333333333","62.3333333333333","1","2","0.163311752296618","1","1","0.163311752296618","1","2","0.262198495689658","6.9112","6.9112","121.94756008","580953.212275192","580953.212275192","208639.648135759"
"2002/8/8 20:00","26.4","63","1","2","0.485841216428524","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","582366.488727466","582366.488727466","140791.607362651"
"2002/8/8 20:10","26.2","64.3333333333333","1","2","0.163835723668602","1","1","0.163835723668602","1","1","0.263069012980598","6.9112","6.9112","121.94756008","582975.159459802","582975.159459802","208794.607498307"
"2002/8/8 20:20","26","65.6666666666667","0","1","0","0","1","0","1","2","0.785297204628576","6.9112","6.9112","121.926042615662","582878.038556858","582878.038556858","158705.09019811"
"2002/8/8 20:30","25.8","67","1","1","0.245146664625661","0","2","0","1","2","0.394698277255316","6.9112","6.9112","121.926042615662","585044.86256299","585044.86256299","180088.822983612"
"2002/8/8 20:40","25.6","68.3333333333333","1","2","0.247470891385645","1","1","0.247470891385645","0","1","0","6.9112","6.9112","121.926042615662","588593.999985724","588593.999985724","169493.185535556"
"2002/8/8 20:50","25.4","69.6666666666667","1","2","0.247579115970671","0","1","0","1","1","0.398332429400189","6.9112","6.9112","121.926042615662","589979.586978904","589979.586978905","180740.798429051"
"2002/8/8 21:00","25.2","71","1","2","0.166216012823404","1","1","0.166216012823404","1","2","0.266605865136923","6.9112","6.9112","121.94756008","589862.895131932","589862.895131933","209581.228716939"
"2002/8/8 21:10","24.9833333333333","72.1666666666667","1","2","0.491493458457342","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","587923.805562872","587923.805562872","141626.26115245"
"2002/8/8 21:20","24.7666666666667","73.3333333333333","1","2","0.487473388208624","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","585736.427902624","585736.427902624","141094.998875809"
"2002/8/8 21:30","24.55","74.5","1","2","0.244976194611311","1","1","0.244976194611311","0","2","0","6.9112","6.9112","121.926042615662","583868.026009031","583868.026009031","168982.056901842"
"2002/8/8 21:40","24.3333333333333","75.6666666666667","0","1","0","0","1","0","1","1","0.783467839975521","6.9112","6.9112","121.926042615662","582208.013511812","582208.013511812","158144.279836682"
"2002/8/8 21:50","24.1166666666667","76.8333333333333","1","1","0.163125119201918","1","1","0.163125119201918","1","2","0.261923797428076","6.9112","6.9112","121.94756008","580423.136139405","580423.136139405","208577.55059129"
"2002/8/8 22:00","23.9","78","1","2","0.242830688799928","1","2","0.242830688799928","0","1","0","6.9112","6.9112","121.926042615662","578416.950984382","578416.950984382","168487.628918144"
"2002/8/8 22:10","23.7","79.5","1","2","0.242921948379234","1","2","0.242921948379234","0","2","0","6.9112","6.9112","121.926042615662","579384.356435822","579384.356435823","168538.497696923"
"2002/8/8 22:20","23.5","81","1","2","0.243769367005527","1","2","0.243769367005527","0","2","0","6.9112","6.9112","121.926042615662","581344.607176466","581344.607176466","168725.731739277"
"2002/8/8 22:30","23.3","82.5","0","1","0","0","1","0","1","1","0.781593717965704","6.9112","6.9112","121.926042615662","581141.21213697","581141.212136969","157739.614143562"
"2002/8/8 22:40","23.1","84","1","1","0.243008651546268","1","1","0.243008651546268","0","1","0","6.9112","6.9112","121.926042615662","579615.552572836","579615.552572837","168558.974179715"
"2002/8/8 22:50","22.9","85.5","1","2","0.482488239105308","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","579348.869381182","579348.869381182","140308.716148404"
"2002/8/8 23:00","22.7","87","1","2","0.24236713807605","0","2","0","1","1","0.39077737597626","6.9112","6.9112","121.926042615662","580029.876305444","580029.876305444","179301.144956084"
"2002/8/8 23:10","22.6833333333333","86.5","1","2","0.241256336539815","0","2","0","1","2","0.389027650880907","6.9112","6.9112","121.926042615662","577486.664101488","577486.664101489","179022.28978765"
"2002/8/8 23:20","22.6666666666667","86","0","1","0","0","2","0","1","2","0.770179737932899","6.9112","6.9112","121.926042615662","573350.140502261","573350.140502261","155930.690813137"
"2002/8/8 23:30","22.65","85.5","1","1","0.47127284415096","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","569760.321019309","569760.321019309","138719.597102265"
"2002/8/8 23:40","22.6333333333333","85","1","2","0.235463390631286","0","2","0","1","1","0.380818146782754","6.9112","6.9112","121.926042615662","566588.464542882","566588.464542883","177400.364092731"
"2002/8/8 23:50","22.6166666666667","84.5","1","2","0.465338083836709","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","563012.296585983","563012.296585982","137829.818224346"
"2002/8/9 0:00","22.6","84","0","1","0","0","2","0","1","1","0.74926080139176","6.9112","6.9112","121.926042615662","559119.199351427","559119.199351426","152291.745959046"
"2002/8/9 0:10","22.6","83.5","1","1","0.16","1","1","0.16","1","2","0.249479249012603","6.9112","6.9112","121.94756008","555953.131539205","555953.131539205","204756.231457662"
"2002/8/9 0:20","22.6","83","1","2","0.16","1","2","0.16","1","2","0.248319370343094","6.9112","6.9112","121.94756008","553108.877649543","553108.877649543","204485.344057988"
"2002/8/9 0:30","22.6","82.5","1","2","0.16","1","2","0.16","1","2","0.246592842528213","6.9112","6.9112","121.94756008","549580.754333016","549580.754333016","203886.852793828"
"2002/8/9 0:40","22.6","82","1","2","0.16","1","2","0.16","1","2","0.244675651651573","6.9112","6.9112","121.94756008","545596.078489072","545596.078489072","203234.63731056"
"2002/8/9 0:50","22.6","81.5","0","1","0","0","1","0","1","2","0.726065375254874","6.9112","6.9112","121.926042615662","541848.592905333","541848.592905333","149553.328039856"
"2002/8/9 1:00","22.6","81","1","1","0.222394035577094","1","1","0.222394035577094","0","1","0","6.9112","6.9112","121.926042615662","538454.30021919","538454.300219191","164332.122065338"
"2002/8/9 1:10","22.5833333333333","80.5","0","1","0","0","1","0","1","1","0.716683706502104","6.9112","6.9112","121.926042615662","535227.640245759","535227.640245759","147933.451361311"
"2002/8/9 1:20","22.5666666666667","80","1","1","0.218592392172186","0","2","0","1","2","0.356381820664637","6.9112","6.9112","121.926042615662","532081.43926131","532081.43926131","172842.410191535"
"2002/8/9 1:30","22.55","79.5","1","2","0.216801944989003","0","2","0","1","2","0.353686494581439","6.9112","6.9112","121.926042615662","528138.238949577","528138.238949577","172382.760014384"
"2002/8/9 1:40","22.5333333333333","79","0","1","0","0","2","0","1","2","0.700794394465753","6.9112","6.9112","121.926042615662","523661.152916989","523661.152916989","145315.887276865"
"2002/8/9 1:50","22.5166666666667","78.5","1","1","0.213578200794278","1","1","0.213578200794278","0","1","0","6.9112","6.9112","121.926042615662","520758.816623071","520758.816623071","162557.10728223"
"2002/8/9 2:00","22.5","78","1","2","0.212119558086314","0","1","0","1","1","0.347070404924905","6.9112","6.9112","121.926042615662","518539.776760716","518539.776760716","171104.645880511"
"2002/8/9 2:10","22.4166666666667","78.3333333333333","1","2","0.369078614423579","1","1","0.369078614423579","0","1","0","6.9112","6.9112","122.026172707791","898537.529577846","898537.529577846","200195.19240218"
"2002/8/9 2:20","22.3333333333333","78.6666666666667","1","2","0.301459111725798","0","1","0","1","1","0.492322015408698","6.9112","6.9112","121.926042615662","735424.082046364","735424.082046365","193431.404876234"
"2002/8/9 2:30","22.25","79","1","2","0.269485224993519","1","1","0.269485224993519","0","1","0","6.9112","6.9112","121.926042615662","657134.601067172","657134.601067172","175114.898809339"
"2002/8/9 2:40","22.1666666666667","79.3333333333333","1","2","0.489167359217655","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","601631.443956877","601631.443956877","141778.450999819"
"2002/8/9 2:50","22.0833333333333","79.6666666666667","1","2","0.473001359595281","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","583640.299127453","583640.299127453","139320.22545795"
"2002/8/9 3:00","22","80","1","2","0.16134341459905","1","1","0.16134341459905","1","1","0.263524204389264","6.9112","6.9112","121.94756008","590430.511481949","590430.511481949","207122.478549618"
"2002/8/9 3:10","21.9166666666667","80.5","1","2","0.238466380659853","0","1","0","1","2","0.390874959718389","6.9112","6.9112","121.926042615662","584128.997582679","584128.99758268","177198.673652549"
"2002/8/9 3:20","21.8333333333333","81","1","2","0.218629454788365","0","2","0","1","2","0.359010048162052","6.9112","6.9112","121.926042615662","536555.947498643","536555.947498643","172381.485394895"
"2002/8/9 3:30","21.75","81.5","1","2","0.423096049389087","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","521987.296326105","521987.296326105","131867.323861488"
"2002/8/9 3:40","21.6666666666667","82","1","2","0.16","1","1","0.16","1","1","0.232319681514898","6.9112","6.9112","121.94756008","520655.376133205","520655.376133206","198030.073192664"
"2002/8/9 3:50","21.5833333333333","82.5","1","2","0.420814436645545","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","518549.925276962","518549.925276962","131521.474999801"
"2002/8/9 4:00","21.5","83","1","2","0.413117517229532","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","510844.995625226","510844.995625226","130459.022745124"
"2002/8/9 4:10","21.4166666666667","83.5","0","1","0","0","2","0","1","1","0.712118827511248","6.9112","6.9112","121.926042615662","531816.261006006","531816.261006005","144776.901334535"
"2002/8/9 4:20","21.3333333333333","84","1","1","0.16","1","1","0.16","1","2","0.223798516252478","6.9112","6.9112","121.94756008","501595.753735564","501595.753735565","195483.645643927"
"2002/8/9 4:30","21.25","84.5","1","2","0.405139939559698","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","499651.285037517","499651.285037517","129289.856882954"
"2002/8/9 4:40","21.1666666666667","85","1","2","0.199495412700251","0","2","0","1","1","0.328767260160586","6.9112","6.9112","121.926042615662","491341.42612371","491341.426123711","167776.624265442"
"2002/8/9 4:50","21.0833333333333","85.5","1","2","0.394436145325991","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","487686.490959977","487686.490959977","127813.906404675"
"2002/8/9 5:00","21","86","1","2","0.16","1","1","0.16","1","1","0.21669600109616","6.9112","6.9112","121.94756008","485755.794375175","485755.794375175","193209.108876554"
"2002/8/9 5:10","21.1166666666667","85.1666666666667","0","1","0","0","1","0","1","2","0.775026547291489","6.9112","6.9112","121.926042615662","579060.417914294","579060.417914294","152421.039209462"
"2002/8/9 5:20","21.2333333333333","84.3333333333333","1","1","0.16158593198103","1","1","0.16158593198103","1","2","0.26426743689001","6.9112","6.9112","121.94756008","592231.49182155","592231.49182155","207125.860633003"
"2002/8/9 5:30","21.35","83.5","1","2","0.166639323654991","1","2","0.166639323654991","1","2","0.272033840546008","6.9112","6.9112","121.94756008","609440.223363392","609440.223363391","208772.896396801"
"2002/8/9 5:40","21.4666666666667","82.6666666666667","1","2","0.16","1","2","0.16","1","2","0.239905918805811","6.9112","6.9112","121.94756008","537495.908217296","537495.908217297","200462.591029488"
"2002/8/9 5:50","21.5833333333333","81.8333333333333","1","2","0.210290548582323","1","2","0.210290548582323","0","1","0","6.9112","6.9112","121.926042615662","515597.278896571","515597.278896571","161945.970779562"
"2002/8/9 6:00","21.7","81","0","1","0","0","1","0","1","1","0.684179561684143","6.9112","6.9112","121.926042615662","511118.743964954","511118.743964955","142187.81216952"
"2002/8/9 6:10","21.8166666666667","80.3333333333333","1","1","0.16","1","1","0.16","1","2","0.260281895480545","6.9112","6.9112","121.94756008","583325.113538427","583325.113538427","206193.093967878"
"2002/8/9 6:20","21.9333333333333","79.6666666666667","1","2","0.232970169150551","0","1","0","1","2","0.382392526139475","6.9112","6.9112","121.926042615662","571503.403696733","571503.403696734","175790.184727397"
"2002/8/9 6:30","22.05","79","1","2","0.464782067392848","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","573712.448319534","573712.448319533","138067.538060407"
"2002/8/9 6:40","22.1666666666667","78.3333333333333","1","2","0.16","1","1","0.16","1","1","0.237901895036903","6.9112","6.9112","121.94756008","533137.680909237","533137.680909237","199700.494286248"
"2002/8/9 6:50","22.2833333333333","77.6666666666667","1","2","0.16","1","2","0.16","1","2","0.232956379277465","6.9112","6.9112","121.94756008","521871.072858307","521871.072858307","198500.638248758"
"2002/8/9 7:00","22.4","77","1","2","0.227222586492202","0","1","0","1","2","0.372721150635282","6.9112","6.9112","121.926042615662","557022.321643105","557022.321643105","174466.687699169"
"2002/8/9 7:10","22.5166666666667","76.3333333333333","1","2","0.188915104979369","1","1","0.188915104979369","1","2","0.308034901873698","6.9112","6.9112","121.94756008","689940.900376013","689940.900376013","215836.806603254"
"2002/8/9 7:20","22.6333333333333","75.6666666666667","0","1","0","0","1","0","1","2","0.842494067285551","6.9112","6.9112","121.926042615662","629632.344689352","629632.344689352","161290.054038662"
"2002/8/9 7:30","22.75","75","1","1","0.253007865648707","0","2","0","1","2","0.414882163771995","6.9112","6.9112","121.926042615662","620041.552231034","620041.552231034","180717.055274509"
