1,"2.1mp.cws.beijing.random.sys"
"2002/8/9 7:40","22.8666666666667","74.3333333333333","1","2","0.227842448549859","1","1","0.227842448549859","0","1","0","6.9112","6.9112","121.926042615662","556948.121870615","556948.121870615","165701.009413142"
"2002/8/9 7:50","22.9833333333333","73.6666666666667","0","1","0","0","1","0","1","1","0.723852829167105","6.9112","6.9112","121.926042615662","540922.530056347","540922.530056347","147186.327757805"
"2002/8/9 8:00","23.1","73","1","1","0.16","1","1","0.16","1","2","0.240636748338073","6.9112","6.9112","121.94756008","538987.748344487","538987.748344487","200830.814645436"
"2002/8/9 8:10","23.2833333333333","72.8333333333333","1","2","0.250690016215537","0","1","0","1","2","0.409653157516222","6.9112","6.9112","121.926042615662","611953.84493765","611953.84493765","180381.388186907"
"2002/8/9 8:20","23.4666666666667","72.6666666666667","0","1","0","0","2","0","1","2","0.955707586796038","8.53117853361208","6.9112","121.919868916834","1544173.73203573","714641.93607824","171547.046836207"
"2002/8/9 8:30","23.65","72.5","1","1","0.534622713597736","1","1","0.534622713597736","0","1","0","6.9112","6.9112","121.925067086967","1287522.12235356","1287522.12235356","249207.928774727"
"2002/8/9 8:40","23.8333333333333","72.3333333333333","1","2","0.324724857911611","1","2","0.324724857911611","1","1","0.521881031744265","6.9112","6.9112","121.94756008","1158363.27385023","1158363.27385023","265390.154312829"
"2002/8/9 8:50","24.0166666666667","72.1666666666667","1","2","0.939772553985489","0","1","0","0","1","0","7.13142482497988","6.9112","121.925099369989","1250378.04730749","1137604.12589597","229678.717346783"
"2002/8/9 9:00","24.2","72","1","2","0.501441854610179","1","1","0.501441854610179","0","2","0","6.9112","6.9112","121.925910000215","1198715.45366212","1198715.45366212","238226.551616021"
"2002/8/9 9:10","24.3666666666667","71.8333333333333","1","2","0.561819542283163","1","2","0.561819542283163","0","2","0","6.9112","6.9112","121.926042575224","1335733.73841074","1335733.73841074","257600.113046114"
"2002/8/9 9:20","24.5333333333333","71.6666666666667","1","2","0.570360381062687","0","1","0","1","1","0.917389229356428","6.9112","6.9112","121.926042615649","1358991.51780829","1358991.51780829","281087.009344596"
"2002/8/9 9:30","24.7","71.5","1","2","0.584039011347287","1","1","0.584039011347287","0","1","0","6.9112","6.9112","121.926042615662","1381604.64702294","1381604.64702294","264864.920737915"
"2002/8/9 9:40","24.8666666666667","71.3333333333333","1","2","0.50510878215439","0","1","0","1","1","0.811133887169944","6.9112","6.9112","121.926042615662","1199006.45564195","1199006.45564195","257606.071833892"
"2002/8/9 9:50","25.0333333333333","71.1666666666667","1","2","0.494479322918994","1","1","0.494479322918994","0","1","0","6.9112","6.9112","121.926042615662","1167645.68679477","1167645.68679477","235486.37095127"
"2002/8/9 10:00","25.2","71","1","2","0.560231668486564","0","1","0","1","1","0.898120917976244","6.9112","6.9112","121.926042615662","1324188.91667371","1324188.91667371","277679.736930066"
"2002/8/9 10:10","25.3833333333333","70.8333333333333","1","2","0.53874935438182","1","1","0.53874935438182","0","1","0","6.9112","6.9112","121.926042615662","1263971.23264592","1263971.23264592","249265.274994723"
"2002/8/9 10:20","25.5666666666667","70.6666666666667","1","2","1.01337374965271","0","1","0","0","2","0","7.48889065469437","6.9112","121.923649065912","1499755.77436259","1203932.33322582","246514.699857572"
"2002/8/9 10:30","25.75","70.5","1","2","0.590441319891494","1","1","0.590441319891494","0","2","0","6.9112","6.9112","121.925694740089","1378308.14626515","1378308.14626515","266281.423180685"
"2002/8/9 10:40","25.9333333333333","70.3333333333333","1","2","0.408242344716534","1","2","0.408242344716534","1","1","0.650256982919412","6.9112","6.9112","121.94756008","1406436.31894461","1406436.31894461","300770.208974991"
"2002/8/9 10:50","26.1166666666667","70.1666666666667","1","2","0.628083288773895","0","1","0","1","2","0.981477645990154","6.9112","6.9112","121.92604261563","1444187.84900595","1444187.84900595","301556.830769181"
"2002/8/9 11:00","26.3","70","1","2","0.560508561115253","1","1","0.560508561115253","0","1","0","6.9112","6.9112","121.926042615662","1295863.86470666","1295863.86470666","255586.988145959"
"2002/8/9 11:10","26.5833333333333","69.3333333333333","1","2","0.400241148528129","1","2","0.400241148528129","1","1","0.637196943400973","6.9112","6.9112","121.94756008","1368994.67248954","1368994.67248954","297187.786524272"
"2002/8/9 11:20","26.8666666666667","68.6666666666667","1","2","0.439167096465161","1","2","0.439167096465161","1","2","0.699168320246346","6.9112","6.9112","121.94756008","1502268.50558818","1502268.50558818","314664.261912283"
"2002/8/9 11:30","27.15","68","1","2","0.791622422470944","0","1","0","1","2","0.993188215187026","6.9112","6.9112","121.926042615662","1621818.8775784","1621818.8775784","333838.621053929"
"2002/8/9 11:40","27.4333333333333","67.3333333333333","1","2","0.473181078882761","1","1","0.473181078882761","1","2","0.753319688013237","6.9112","6.9112","121.94756008","1618738.30027114","1618738.30027114","330621.128015562"
"2002/8/9 11:50","27.7166666666667","66.6666666666667","1","2","0.807753553322679","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926042615662","1635790.17905608","1635790.17905608","337773.995088064"
"2002/8/9 12:00","28","66","0","1","0","0","2","0","1","2","0.986242531762117","13.7423757057836","6.9112","121.869190102309","4212244.62893227","715703.255948527","173506.078728324"
"2002/8/9 12:10","28.1666666666667","65.3333333333333","1","1","1.02","0","2","0","0","1","0","15.003635382754","6.9112","121.840411371565","5325370.08362452","1184230.32828778","239493.311326991"
"2002/8/9 12:20","28.3333333333333","64.6666666666667","1","2","1.02","0","2","0","0","2","0","15.6709849431634","6.9112","121.825281143749","5665021.88477204","1182936.17824147","236684.773129754"
"2002/8/9 12:30","28.5","64","1","2","1.02","0","2","0","0","2","0","16.3860304526194","6.9112","121.809683332126","6029419.17351399","1182089.56586554","233325.639540159"
"2002/8/9 12:40","28.6666666666667","63.3333333333333","0","1","0","0","2","0","1","1","0.984383616658364","19.1608113530012","6.9112","121.754709599883","6980488.28544101","716407.218857431","173119.678698953"
"2002/8/9 12:50","28.8333333333333","62.6666666666667","0","2","0","0","2","0","1","2","0.984294025770586","21.4607560527341","6.9112","121.694261658908","8153074.38902106","716564.967551094","173100.935492691"
"2002/8/9 13:00","29","62","1","1","1.02","1","1","1.02","1","2","0.997773494882073","10.49562772449","6.9112","121.94756008","4881942.45071816","3046071.14652259","560368.646300643"
"2002/8/9 13:10","29","61.5","0","1","0","0","1","0","1","2","0.997773494882073","16.7011549554945","6.9112","121.817906604657","5724994.12206261","716108.484647277","175705.293955329"
"2002/8/9 13:20","29","61","0","2","0","0","2","0","1","2","0.984097339249482","24.7708244275315","6.9112","121.618332890783","9839313.84110168","716671.295587762","173062.374868059"
"2002/8/9 13:30","29","60.5","0","2","0","0","2","0","1","2","0.98128301283726","33.5240372763824","6.9112","121.316384021425","14276547.4807632","716540.095693777","172456.17225293"
"2002/8/9 13:40","29","60","1","1","1.02","0","2","0","1","2","0.995471189239257","31.3973090579552","6.9112","121.345567924643","14364928.7272301","1885549.32564037","346250.155494747"
"2002/8/9 13:50","29","59.5","1","2","1.02","1","1","1.02","1","2","0.997773494882073","24.0549554466966","6.9112","121.94756008","11829558.010547","3048873.59174898","511477.319705738"
"2002/8/9 14:00","29","59","0","1","0","0","1","0","1","2","0.997372288048476","34.1057617144174","6.9112","121.300138944534","14571097.3765708","716540.095693781","175637.9020819"
"2002/8/9 14:10","29","58.8333333333333","1","1","1.02","0","2","0","0","1","0","37.4610228989043","6.9112","121.126848756657","16734085.3288363","1192389.46199979","216730.485726476"
"2002/8/9 14:20","29","58.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","29.5503404177407","6.9112","121.94756008","14644182.9240074","3048873.59174898","511504.437345827"
"2002/8/9 14:30","29","58.5","1","2","1.02","0","1","0","1","2","0.997773494882073","28.9954089409634","6.9112","121.442230139625","13146920.2992936","1882706.84372138","346660.853603709"
"2002/8/9 14:40","29","58.3333333333333","0","1","0","0","2","0","1","2","0.981358187195029","36.3790232026519","6.9112","121.19627846725","15716380.2238014","716540.09569378","172472.3546122"
"2002/8/9 14:50","29","58.1666666666667","1","1","1.02","1","1","1.02","0","1","0","29.5498505360051","6.9112","121.394842398109","13874838.2345369","2332333.49605521","385472.329536141"
"2002/8/9 15:00","29","58","1","2","1.02","1","2","1.02","0","2","0","23.739064771826","6.9112","121.596935235252","10926633.0068122","2332522.51902151","385473.770667653"
"2002/8/9 15:10","29","58","1","2","1.02","1","2","1.02","1","1","0.997773494882073","16.6550494602646","6.9112","121.94756008","8039507.46221399","3048905.0588564","511449.373961574"
"2002/8/9 15:20","29","58","1","2","1.02","1","2","1.02","0","1","0","12.15914129989","6.9112","121.870547146099","5016501.30213973","2330309.49618527","432681.849863756"
"2002/8/9 15:30","29","58","1","2","0.722848086310128","1","2","0.674788705131499","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2309323.51525342","2309323.51525342","435436.171143882"
"2002/8/9 15:40","29","58","1","2","1.02","0","1","0","0","1","0","11.3867324911293","6.9112","121.899365942926","3468647.83351195","1177276.62722432","246320.26128412"
"2002/8/9 15:50","29","58","0","1","0","0","2","0","1","1","0.974997784581919","19.2502271005951","6.9112","121.766580746851","7026834.12627733","716413.339192071","170978.930645762"
"2002/8/9 16:00","29","58","1","1","1.02","1","1","1.02","0","1","0","13.7772793765299","6.9112","121.845099831984","5844743.957208","2331031.82344002","419914.874336299"
"2002/8/9 16:10","29","57.5","1","2","1.02","0","1","0","1","1","0.993904751681184","13.3162879011458","6.9112","121.861170722168","5164222.0907273","1885989.74783683","368894.915532772"
"2002/8/9 16:20","29","57","1","2","1.02","1","1","0.832286346049613","1","2","0.997773494882073","6.95095404213015","6.9112","121.94756008","2849186.56687827","2828825.3514257","527967.860526202"
"2002/8/9 16:30","29","56.5","1","2","0.821101467049407","1","2","0.821101467049407","0","1","0","6.9112","6.9112","121.926017501693","1872908.82787706","1872908.82787706","352549.233009645"
"2002/8/9 16:40","29","56","1","2","1.02","0","1","0","0","2","0","11.5602671608632","6.9112","121.897262127418","3573320.95941655","1193145.01432258","247171.777608827"
"2002/8/9 16:50","29","55.5","1","2","1.02","0","2","0","0","2","0","15.7100579302847","6.9112","121.834150734226","5708163.56846577","1205757.75832289","237665.856217214"
"2002/8/9 17:00","29","55","1","2","1.02","1","1","1.02","0","2","0","10.4827851482043","6.9112","121.893700811208","4172068.04011896","2343582.36791567","442528.437214486"
"2002/8/9 17:10","28.8666666666667","55.6666666666667","1","2","0.378622257947252","1","2","0.378622257947252","1","1","0.602778965518104","6.9112","6.9112","121.94756008","1294986.38819183","1294986.38819183","287844.180643382"
"2002/8/9 17:20","28.7333333333333","56.3333333333333","1","2","0.265448180538584","0","1","0","1","2","0.423894489144527","6.9112","6.9112","121.926041960292","619003.014429339","619003.014429339","185845.813805436"
"2002/8/9 17:30","28.6","57","1","2","0.248779697689814","0","2","0","1","2","0.397944264299759","6.9112","6.9112","121.926042615462","583827.311925444","583827.311925444","181514.051426512"
"2002/8/9 17:40","28.4666666666667","57.6666666666667","0","1","0","0","2","0","1","2","0.812798688719964","6.9112","6.9112","121.926042615662","598902.777952998","598902.777952998","163673.085981489"
"2002/8/9 17:50","28.3333333333333","58.3333333333333","1","1","0.259278545836791","0","2","0","1","2","0.414686969532979","6.9112","6.9112","121.926042615662","608219.695424896","608219.695424896","184142.745185889"
"2002/8/9 18:00","28.2","59","0","1","0","0","2","0","1","2","0.833541728468402","6.9112","6.9112","121.926042615662","614043.075157848","614043.075157848","166362.909816614"
"2002/8/9 18:10","28.0833333333333","59.6666666666667","1","1","0.262368917985684","1","1","0.262368917985684","0","1","0","6.9112","6.9112","121.926042615662","614117.161473381","614117.161473381","172461.547339304"
"2002/8/9 18:20","27.9666666666667","60.3333333333333","1","2","0.176571855353338","1","2","0.176571855353338","1","1","0.28181195341839","6.9112","6.9112","121.94756008","616082.108996242","616082.108996241","213037.819751654"
"2002/8/9 18:30","27.85","61","1","2","0.263630925766982","1","2","0.263630925766982","0","1","0","6.9112","6.9112","121.926042615662","615880.125947151","615880.125947151","172696.829903576"
"2002/8/9 18:40","27.7333333333333","61.6666666666667","1","2","0.262916019189225","0","1","0","1","1","0.420453301649057","6.9112","6.9112","121.926042615662","616494.983927524","616494.983927524","185070.86455858"
"2002/8/9 18:50","27.6166666666667","62.3333333333333","1","2","0.177223359784389","1","1","0.177223359784389","1","2","0.282861101249357","6.9112","6.9112","121.94756008","618453.361259333","618453.361259333","213241.100148999"
"2002/8/9 19:00","27.5","63","1","2","0.265612572061691","1","2","0.265612572061691","0","1","0","6.9112","6.9112","121.926042615662","620237.428022248","620237.428022248","173139.706920945"
"2002/8/9 19:10","27.3666666666667","63.8333333333333","1","2","0.528546508000445","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","622866.615129848","622866.615129848","147157.606791463"
"2002/8/9 19:20","27.2333333333333","64.6666666666667","0","1","0","0","2","0","1","1","0.84770063786912","6.9112","6.9112","121.926042615662","625110.649026968","625110.649026967","167970.91749555"
"2002/8/9 19:30","27.1","65.5","1","1","0.267847677164063","1","1","0.267847677164063","0","1","0","6.9112","6.9112","121.926042615662","625956.812224669","625956.812224669","173677.665686039"
"2002/8/9 19:40","26.9666666666667","66.3333333333333","1","2","0.268256202882357","1","2","0.268256202882357","0","2","0","6.9112","6.9112","121.926042615662","626196.795540905","626196.795540905","173739.408868999"
"2002/8/9 19:50","26.8333333333333","67.1666666666667","1","2","0.179957934862635","1","2","0.179957934862635","1","1","0.287100907008641","6.9112","6.9112","121.94756008","626643.61514434","626643.615144339","214119.791575253"
"2002/8/9 20:00","26.7","68","1","2","0.268368693604835","0","1","0","1","2","0.428825247467902","6.9112","6.9112","121.926042615662","627410.600653837","627410.600653838","186530.596945608"
"2002/8/9 20:10","26.5833333333333","68.5","1","2","0.26865329594838","1","1","0.26865329594838","0","1","0","6.9112","6.9112","121.926042615662","627501.302604136","627501.302604137","173848.365907592"
"2002/8/9 20:20","26.4666666666667","69","0","1","0","0","1","0","1","1","0.852726264899222","6.9112","6.9112","121.926042615662","627201.476992619","627201.476992619","169050.208604662"
"2002/8/9 20:30","26.35","69.5","1","1","0.17979918544334","1","1","0.17979918544334","1","2","0.28691177600446","6.9112","6.9112","121.94756008","626804.029444801","626804.029444801","214060.954081408"
"2002/8/9 20:40","26.2333333333333","70","1","2","0.268098818721699","1","2","0.268098818721699","0","1","0","6.9112","6.9112","121.926042615662","626060.137369001","626060.137369001","173713.528945438"
"2002/8/9 20:50","26.1166666666667","70.5","1","2","0.26692146466971","1","2","0.26692146466971","0","2","0","6.9112","6.9112","121.926042615662","624635.308013191","624635.308013191","173501.935166021"
"2002/8/9 21:00","26","71","1","2","0.527367778926218","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","622749.42028442","622749.42028442","147018.647358344"
"2002/8/9 21:10","25.9","71.5","0","1","0","0","2","0","1","1","0.840298558374342","6.9112","6.9112","121.926042615662","620659.582589354","620659.582589354","166726.030333786"
"2002/8/9 21:20","25.8","72","0","2","0","0","2","0","1","2","0.837054764185748","6.9112","6.9112","121.926042615662","618613.888717589","618613.88871759","166203.922402379"
"2002/8/9 21:30","25.7","72.5","1","1","0.52326992362835","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","620516.062882071","620516.062882071","146462.355844662"
"2002/8/9 21:40","25.6","73","1","2","0.264487045022458","0","2","0","1","1","0.423563830583787","6.9112","6.9112","121.926042615662","623012.302566733","623012.302566734","185343.932908836"
"2002/8/9 21:50","25.5","73.5","1","2","0.264289493255474","0","2","0","1","2","0.42314951002141","6.9112","6.9112","121.926042615662","622110.838570697","622110.838570698","185313.792588551"
"2002/8/9 22:00","25.4","74","1","2","0.524093225197742","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","620756.497990397","620756.497990397","146565.520824939"
"2002/8/9 22:10","25.2833333333333","74.6666666666667","0","1","0","0","2","0","1","1","0.840284777545069","6.9112","6.9112","121.926042615662","621396.820912825","621396.820912825","166474.256208898"
"2002/8/9 22:20","25.1666666666667","75.3333333333333","1","1","0.177684720940512","1","1","0.177684720940512","1","2","0.283890602392094","6.9112","6.9112","121.94756008","622835.744063251","622835.744063251","213341.720474248"
"2002/8/9 22:30","25.05","76","1","2","0.263720110326998","0","1","0","1","2","0.422121181824637","6.9112","6.9112","121.926042615662","620237.569157993","620237.569157994","185193.526452641"
"2002/8/9 22:40","24.9333333333333","76.6666666666667","0","1","0","0","2","0","1","2","0.834808479956622","6.9112","6.9112","121.926042615662","616638.665807428","616638.665807428","166026.041059705"
"2002/8/9 22:50","24.8166666666667","77.3333333333333","1","1","0.260614872446241","0","2","0","1","2","0.417587144226095","6.9112","6.9112","121.926042615662","614851.376198164","614851.376198164","184319.810869723"
"2002/8/9 23:00","24.7","78","1","2","0.259980842657749","0","2","0","1","2","0.416524368887843","6.9112","6.9112","121.926042615662","613157.530990586","613157.530990587","184169.564768552"
"2002/8/9 23:10","24.5666666666667","78.6666666666667","1","2","0.174183003404392","1","1","0.174183003404392","1","2","0.27844294359628","6.9112","6.9112","121.94756008","611785.862752422","611785.862752422","212219.508270857"
"2002/8/9 23:20","24.4333333333333","79.3333333333333","0","1","0","0","1","0","1","2","0.827414041603482","6.9112","6.9112","121.926042615662","610651.601608507","610651.601608507","165267.588733129"
"2002/8/9 23:30","24.3","80","1","1","0.512060554352797","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","609750.708694814","609750.708694814","144765.889603963"
"2002/8/9 23:40","24.1666666666667","80.6666666666667","0","1","0","0","2","0","1","1","0.821576911590645","6.9112","6.9112","121.926042615662","608792.06600682","608792.06600682","163680.348581429"
"2002/8/9 23:50","24.0333333333333","81.3333333333333","1","1","0.172271078500353","1","1","0.172271078500353","1","2","0.275608520182886","6.9112","6.9112","121.94756008","606770.092423286","606770.092423286","211584.870169502"
"2002/8/10 0:00","23.9","82","1","2","0.508646482558712","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","604052.164713839","604052.164713839","144160.339021348"
"2002/8/10 0:10","23.7833333333333","82.8333333333333","1","2","0.504965642935571","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","602594.432877505","602594.432877505","143689.087317427"
"2002/8/10 0:20","23.6666666666667","83.6666666666667","1","2","0.253767884834964","0","2","0","1","1","0.407411915993602","6.9112","6.9112","121.926042615662","601778.710048418","601778.710048418","182443.661204333"
"2002/8/10 0:30","23.55","84.5","0","1","0","0","2","0","1","2","0.812129533459628","6.9112","6.9112","121.926042615662","601462.7923581","601462.792358101","162607.250428351"
"2002/8/10 0:40","23.4333333333333","85.3333333333333","1","1","0.170614190779451","1","1","0.170614190779451","1","2","0.273027443043048","6.9112","6.9112","121.94756008","601434.612713974","601434.612713974","211057.134900615"
"2002/8/10 0:50","23.3166666666667","86.1666666666667","1","2","0.254199594057621","0","1","0","1","2","0.407650810484241","6.9112","6.9112","121.926042615662","601098.458063173","601098.458063174","182641.958920908"
"2002/8/10 1:00","23.2","87","1","2","0.2534786083453","0","2","0","1","2","0.406808993644118","6.9112","6.9112","121.926042615662","600587.232253432","600587.232253432","182399.17675066"
"2002/8/10 1:10","23.0666666666667","87.6666666666667","0","1","0","0","2","0","1","2","0.808416840481902","6.9112","6.9112","121.926042615662","598988.465828499","598988.4658285","162030.721683901"
"2002/8/10 1:20","22.9333333333333","88.3333333333333","1","1","0.251480150063465","0","2","0","1","2","0.403940365995998","6.9112","6.9112","121.926042615662","597065.010857133","597065.010857134","181835.32696493"
"2002/8/10 1:30","22.8","89","1","2","0.168712118649984","1","1","0.168712118649984","1","2","0.270239289485782","6.9112","6.9112","121.94756008","596461.174185452","596461.174185452","210420.961515538"
"2002/8/10 1:40","22.6666666666667","89.6666666666667","1","2","0.168760142559801","1","2","0.168760142559801","1","2","0.270244343438161","6.9112","6.9112","121.94756008","596159.559312217","596159.559312217","210448.961654748"
"2002/8/10 1:50","22.5333333333333","90.3333333333333","1","2","0.168298651349223","1","2","0.168298651349223","1","2","0.269573138669949","6.9112","6.9112","121.94756008","594973.76353195","594973.76353195","210293.721547871"
"2002/8/10 2:00","22.4","91","1","2","0.167616501056291","1","2","0.167616501056291","1","2","0.268564858450917","6.9112","6.9112","121.94756008","593100.897988793","593100.897988793","210067.221899183"
"2002/8/10 2:10","22.45","90.6666666666667","1","2","0.401905914194024","1","2","0.401905914194024","0","1","0","6.9112","6.9112","122.280556667847","950003.803896495","950003.803896495","208269.388311708"
"2002/8/10 2:20","22.5","90.3333333333333","1","2","0.673992250490371","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","805123.698977601","805123.6989776","172942.430023199"
"2002/8/10 2:30","22.55","90","1","2","0.299523222884276","1","1","0.299523222884276","0","2","0","6.9112","6.9112","121.926042615662","710111.487818105","710111.487818105","181595.447440657"
"2002/8/10 2:40","22.6","89.6666666666667","0","1","0","0","1","0","1","1","0.907594531171271","6.9112","6.9112","121.926042615662","673155.745589135","673155.745589135","174345.897598666"
"2002/8/10 2:50","22.65","89.3333333333333","1","1","0.275786920362585","0","2","0","1","2","0.443375707290373","6.9112","6.9112","121.926042615662","656129.529589738","656129.529589739","187905.597437371"
"2002/8/10 3:00","22.7","89","0","1","0","0","2","0","1","2","0.912154046040495","6.9112","6.9112","121.926042615662","676895.76478995","676895.76478995","174781.645795705"
"2002/8/10 3:10","22.7666666666667","88.8333333333333","1","1","0.291785775182588","1","1","0.291785775182588","0","1","0","6.9112","6.9112","121.926042615662","691157.755966632","691157.755966632","179699.91177416"
"2002/8/10 3:20","22.8333333333333","88.6666666666667","1","2","0.536987929494187","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","640622.834021483","640622.834021483","148831.518025893"
"2002/8/10 3:30","22.9","88.5","1","2","0.177811527240063","1","1","0.177811527240063","1","1","0.284786916943264","6.9112","6.9112","121.94756008","628464.564909387","628464.564909387","213266.001900233"
"2002/8/10 3:40","22.9666666666667","88.3333333333333","1","2","0.2653292798383","1","2","0.2653292798383","0","1","0","6.9112","6.9112","121.926042615662","626546.759062896","626546.759062896","173381.866757506"
"2002/8/10 3:50","23.0333333333333","88.1666666666667","1","2","0.525107602951602","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","625423.079648918","625423.079648918","146861.804212115"
"2002/8/10 4:00","23.1","88","1","2","0.266326117487179","0","2","0","1","1","0.427479578125507","6.9112","6.9112","121.926042615662","631229.926599266","631229.926599266","185618.208586901"
"2002/8/10 4:10","23.15","87.6666666666667","1","2","0.223246609545837","1","1","0.223246609545837","1","2","0.356970304506122","6.9112","6.9112","121.94756008","784961.393152663","784961.393152663","228222.365393774"
"2002/8/10 4:20","23.2","87.3333333333333","1","2","0.201415485977735","1","2","0.201415485977735","1","2","0.321818906062673","6.9112","6.9112","121.94756008","706171.036647702","706171.036647702","220963.33162359"
"2002/8/10 4:30","23.25","87","1","2","0.586081064201222","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","695533.770591791","695533.770591791","156935.831167358"
"2002/8/10 4:40","23.3","86.6666666666667","0","1","0","0","2","0","1","1","0.946255608654365","6.9112","6.9112","121.925942585479","701497.6342787","701497.6342787","179601.166714782"
"2002/8/10 4:50","23.35","86.3333333333333","1","1","0.577822195626431","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","689191.794505903","689191.794505903","155655.684601521"
"2002/8/10 5:00","23.4","86","1","2","0.55797746015843","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","665226.335197823","665226.335197823","152289.412265216"
"2002/8/10 5:10","23.4666666666667","85.6666666666667","1","2","0.302877380052904","1","1","0.302877380052904","0","2","0","6.9112","6.9112","121.926042615662","714337.593064078","714337.593064078","182260.544494536"
"2002/8/10 5:20","23.5333333333333","85.3333333333333","1","2","0.282183111774069","1","2","0.282183111774069","0","2","0","6.9112","6.9112","121.926042615662","664379.448829893","664379.448829893","177239.064622493"
"2002/8/10 5:30","23.6","85","1","2","0.55413942932444","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","658075.983986542","658075.983986542","151549.718728029"
"2002/8/10 5:40","23.6666666666667","84.6666666666667","1","2","0.546131575775253","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","650177.521123347","650177.521123346","150285.144577981"
"2002/8/10 5:50","23.7333333333333","84.3333333333333","1","2","0.543404655966866","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","646728.63553668","646728.63553668","149827.818494985"
"2002/8/10 6:00","23.8","84","1","2","0.278639058146829","0","2","0","1","1","0.446689545572799","6.9112","6.9112","121.926042615662","658304.082842803","658304.082842803","188879.701807449"
"2002/8/10 6:10","23.8666666666667","83.6666666666667","1","2","0.285580731557422","1","1","0.285580731557422","0","1","0","6.9112","6.9112","121.926042615662","671640.37489989","671640.37489989","178013.120924554"
"2002/8/10 6:20","23.9333333333333","83.3333333333333","1","2","0.522001153282282","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","618765.035284483","618765.035284483","146247.876663522"
"2002/8/10 6:30","24","83","1","2","0.173468864868743","1","1","0.173468864868743","1","1","0.277297742093817","6.9112","6.9112","121.94756008","609247.510696247","609247.510696247","211996.995622181"
"2002/8/10 6:40","24.0666666666667","82.6666666666667","1","2","0.194143941787612","1","2","0.194143941787612","1","2","0.310052671145218","6.9112","6.9112","121.94756008","679342.29044399","679342.29044399","218614.475828984"
"2002/8/10 6:50","24.1333333333333","82.3333333333333","0","1","0","0","1","0","1","2","0.9692399851358","7.00198378616731","6.9112","121.925586184837","760766.126590693","714276.887943674","184180.820684385"
"2002/8/10 7:00","24.2","82","1","1","0.18450392805744","1","1","0.18450392805744","1","2","0.294592003325893","6.9112","6.9112","121.94756008","644977.249105304","644977.249105304","215528.520998855"
"2002/8/10 7:10","24.25","81.6666666666667","1","2","0.299314481727775","1","2","0.299314481727775","0","1","0","6.9112","6.9112","121.926042599016","700833.066565731","700833.06656573","181175.378045625"
"2002/8/10 7:20","24.3","81.3333333333333","0","1","0","0","1","0","1","1","0.87094648955299","6.9112","6.9112","121.926042615657","642406.021682234","642406.021682234","170896.799885633"
"2002/8/10 7:30","24.35","81","1","1","0.559828123485409","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","664464.001846151","664464.001846151","152485.799423455"
"2002/8/10 7:40","24.4","80.6666666666667","1","2","0.193303047506999","1","1","0.193303047506999","1","1","0.308806587596286","6.9112","6.9112","121.94756008","677276.110156379","677276.110156379","218328.822501444"
"2002/8/10 7:50","24.45","80.3333333333333","1","2","0.290734369584787","1","2","0.290734369584787","0","1","0","6.9112","6.9112","121.926042615662","680930.947565793","680930.947565794","179119.573243957"
"2002/8/10 8:00","24.5","80","1","2","0.306018410281202","1","2","0.306018410281202","0","2","0","6.9112","6.9112","121.926042615662","717277.91818554","717277.918185541","182838.588855915"
"2002/8/10 8:10","25.5166666666667","75.1666666666667","1","2","0.767535808714791","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","904267.30729017","904267.30729017","190753.401807699"
"2002/8/10 8:20","26.5333333333333","70.3333333333333","1","2","0.564221305933547","0","2","0","1","1","0.900212881999693","6.9112","6.9112","121.926042615662","1310896.44296248","1310896.44296248","279784.639593158"
"2002/8/10 8:30","27.55","65.5","1","2","0.431924198163312","1","1","0.431924198163312","1","2","0.687637390265073","6.9112","6.9112","121.94756008","1477468.66833128","1477468.66833128","311348.937377583"
"2002/8/10 8:40","28.5666666666667","60.6666666666667","0","1","0","0","1","0","1","2","0.985342916221491","14.2991340255915","6.9112","121.862160271042","4497079.79057641","715779.469322635","173320.688078377"
"2002/8/10 8:50","29.5833333333333","55.8333333333333","0","2","0","0","2","0","1","2","0.976160333886283","21.8617487173477","6.9112","121.701711541264","8358523.4067618","716592.463756318","171266.762724154"
"2002/8/10 9:00","30.6","51","1","1","1.02","0","2","0","1","2","0.99041148916996","19.794988466841","6.9112","121.725978540793","8479059.1911119","1892233.80566897","345300.4439355"
"2002/8/10 9:10","30.3833333333333","52.1666666666667","1","2","1.02","0","2","0","0","1","0","23.0728960983484","6.9112","121.650584033545","9445806.35644295","1188271.32522862","216759.155470186"
"2002/8/10 9:20","30.1666666666667","53.3333333333333","1","2","1.02","1","1","1.02","0","2","0","17.059491586997","6.9112","121.77559799991","7522556.90648951","2332136.94441663","385474.515741885"
"2002/8/10 9:30","29.95","54.5","0","1","0","0","1","0","1","1","0.986763035142166","24.7274894112749","6.9112","121.618205156011","9817170.37279673","716672.781691661","173614.388636717"
"2002/8/10 9:40","29.7333333333333","55.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","15.0662253995419","6.9112","121.94756008","7225280.19258101","3048441.30314983","515818.342242586"
"2002/8/10 9:50","29.5166666666667","56.8333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","7.62081606114436","6.9112","121.94756008","3407428.57104541","3043977.59259485","569001.263566765"
"2002/8/10 10:00","29.3","58","1","2","0.937801503977946","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.925613800057","1784236.436975","1784236.436975","365250.561685496"
"2002/8/10 10:10","29.1","59.1666666666667","1","2","0.806985238762905","1","1","0.806985238762905","0","1","0","6.9112","6.9112","121.926042484902","1840676.93867828","1840676.93867828","346647.840820502"
"2002/8/10 10:20","28.9","60.3333333333333","1","2","0.715147517657414","1","2","0.715147517657414","0","2","0","6.9112","6.9112","121.926042615622","1631010.27958742","1631010.27958742","309938.067785044"
"2002/8/10 10:30","28.7","61.5","0","1","0","0","1","0","1","1","0.987475268474542","14.8671934634174","6.9112","121.854736518978","4787654.29318693","715857.246814893","173756.595235394"
"2002/8/10 10:40","28.5","62.6666666666667","1","1","1.02","0","2","0","0","1","0","19.0216673546039","6.9112","121.7610254278","7381458.69666689","1188210.41793973","217884.656996685"
"2002/8/10 10:50","28.3","63.8333333333333","1","2","1.02","0","2","0","1","1","0.996282813904143","17.7981124371499","6.9112","121.772458693313","7452405.60890634","1884356.00969402","346397.248324368"
"2002/8/10 11:00","28.1","65","1","2","1.02","0","2","0","1","2","0.997773494882073","17.269607739857","6.9112","121.785829576464","7180758.17327459","1882427.59857765","349299.918426631"
"2002/8/10 11:10","28.2333333333333","64.1666666666667","1","2","1.02","0","2","0","0","1","0","21.8796941263271","6.9112","121.69033278081","8831955.7151445","1181567.38301108","216790.964149969"
"2002/8/10 11:20","28.3666666666667","63.3333333333333","1","2","1.02","0","2","0","1","1","0.996146985705877","20.3265181492307","6.9112","121.712413772515","8742786.13625292","1884980.97168267","346372.578995268"
"2002/8/10 11:30","28.5","62.5","1","2","1.02","0","2","0","1","2","0.997773494882073","19.2409673530721","6.9112","121.741232963458","8187155.62991511","1882783.09510964","346661.2445429"
"2002/8/10 11:40","28.6333333333333","61.6666666666667","1","2","1.02","0","2","0","0","1","0","23.1865182383116","6.9112","121.649716760461","9498649.49290507","1183120.50662176","216785.162580893"
"2002/8/10 11:50","28.7666666666667","60.8333333333333","0","1","0","0","2","0","1","1","0.979247964739556","30.6253514248072","6.9112","121.421743614909","12810077.2759557","716540.095693781","171997.050123566"
"2002/8/10 12:00","28.9","60","0","2","0","0","2","0","1","2","0.978028221821057","37.0626413048","6.9112","121.161151127478","16059910.1095908","716540.095693781","171714.38615775"
"2002/8/10 12:10","29.05","59.3333333333333","1","1","1.02","0","2","0","1","2","0.99369086398136","31.5429476690385","6.9112","121.323436391521","14439110.3085152","1887795.56806158","345921.501436631"
"2002/8/10 12:20","29.2","58.6666666666667","0","1","0","0","2","0","1","2","0.984403897971514","35.5795241889257","6.9112","121.213049219795","15311435.0577313","716540.09569378","173125.878832722"
"2002/8/10 12:30","29.35","58","1","1","1.02","1","1","1.02","0","1","0","25.3571645525184","6.9112","121.525524918337","11747294.8765392","2332341.67208594","385470.766395025"
"2002/8/10 12:40","29.5","57.3333333333333","0","1","0","0","1","0","1","1","0.989040774664086","28.91851709121","6.9112","121.46362160919","11943511.5260546","716540.095693779","174068.605167565"
"2002/8/10 12:50","29.65","56.6666666666667","0","2","0","0","2","0","1","2","0.979542082925639","31.4356395470022","6.9112","121.367880948573","13217752.9846322","716540.09569378","172061.105951755"
"2002/8/10 13:00","29.8","56","1","1","1.02","0","2","0","1","2","0.994944009994776","24.3574164208113","6.9112","121.573032282921","10794541.3962355","1886385.78123862","346152.058337238"
"2002/8/10 13:10","29.9333333333333","55.1666666666667","1","2","1.02","1","1","1.02","0","1","0","17.1550364771775","6.9112","121.770294865126","7571217.27048359","2332158.31930424","385474.184844549"
"2002/8/10 13:20","30.0666666666667","54.3333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","10.9319976061199","6.9112","121.94756008","5105696.74039171","3046325.61829604","557506.222293943"
"2002/8/10 13:30","30.2","53.5","1","2","1.02","0","1","0","1","2","0.997773494882073","12.1426881908095","6.9112","121.881431906898","4558760.46766742","1880751.12652788","372924.952141801"
"2002/8/10 13:40","30.3333333333333","52.6666666666667","1","2","0.926083664576071","1","1","0.77640649426447","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2657606.84694098","2657606.84694098","495517.763280243"
"2002/8/10 13:50","30.4666666666667","51.8333333333333","1","2","0.867869041695558","1","2","0.867869041695558","0","1","0","6.9112","6.9112","121.926041656204","1979702.55176791","1979702.55176791","372595.554145312"
"2002/8/10 14:00","30.6","51","1","2","0.81637693339041","1","2","0.81637693339041","0","2","0","6.9112","6.9112","121.926042615369","1862121.06827118","1862121.06827118","350566.510975179"
"2002/8/10 14:10","30.5666666666667","51.3333333333333","1","2","0.559994566000018","1","2","0.559994566000018","1","1","0.891529586821799","6.9112","6.9112","121.94756008","1916043.10161331","1916043.10161331","374009.823697363"
"2002/8/10 14:20","30.5333333333333","51.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.56013069741812","6.9112","121.923512866154","2210729.65097478","1878426.027984","381799.637163799"
"2002/8/10 14:30","30.5","52","1","2","1.02","0","2","0","1","2","0.996646543184424","8.32237724616653","6.9112","121.919946320224","2602830.95179257","1880218.2045686","378909.54006413"
"2002/8/10 14:40","30.4666666666667","52.3333333333333","1","2","1.02","0","2","0","0","1","0","15.0219729583728","6.9112","121.850247786853","5335097.38143646","1184238.66360979","239424.039104077"
"2002/8/10 14:50","30.4333333333333","52.6666666666667","1","2","1.02","0","2","0","0","2","0","21.3990031786667","6.9112","121.710831552725","8596615.80767795","1190661.00423743","216745.361053933"
"2002/8/10 15:00","30.4","53","1","2","1.02","0","2","0","1","1","0.99472627249871","22.3032603238143","6.9112","121.663362123771","9751974.58513671","1886845.38730672","346116.554487542"
"2002/8/10 15:10","30.35","53.1666666666667","0","1","0","0","2","0","1","2","0.984530907946209","31.6970693360605","6.9112","121.390846770523","13353406.295615","716540.095693778","173155.918695043"
"2002/8/10 15:20","30.3","53.3333333333333","0","2","0","0","2","0","1","2","0.978512807527742","40.2231210094308","6.9112","121.033709394935","17650374.6364322","716540.09569378","171829.301596687"
"2002/8/10 15:30","30.25","53.5","1","1","1.02","0","2","0","0","1","0","44.8547974296174","6.9112","120.788269069933","20440357.872654","1191163.75825275","216740.650724381"
"2002/8/10 15:40","30.2","53.6666666666667","1","2","1.02","1","1","1.02","0","2","0","40.4718527926497","6.9112","120.946160193097","19380261.2071971","2332326.43404925","385473.104809253"
"2002/8/10 15:50","30.15","53.8333333333333","0","1","0","0","1","0","1","1","0.987814684370731","50.3111758606753","6.9112","120.53417549018","22687207.7299583","716250.441985501","173832.323611564"
"2002/8/10 16:00","30.1","54","1","1","1.02","0","2","0","0","1","0","54.5250662667672","6.9112","120.25975915734","25239558.027937","1190223.25081393","216740.594326906"
"2002/8/10 16:10","30.0666666666667","54.1666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","47.1512037188784","6.9112","121.94756008","23657355.5389944","3047240.40025958","511627.08517853"
"2002/8/10 16:20","30.0333333333333","54.3333333333333","1","2","1.02","1","2","1.02","0","1","0","43.3497719846079","6.9112","120.809168383116","20820881.8387818","2332004.80896093","385473.663860167"
"2002/8/10 16:30","30","54.5","1","2","1.02","0","1","0","1","1","0.997773494882073","42.7590447664435","6.9112","120.857423061311","20078982.8213035","1882574.63005161","346660.957466094"
"2002/8/10 16:40","29.9666666666667","54.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","36.3511389812031","6.9112","121.94756008","18127414.2479285","3048873.59174898","511545.301333367"
"2002/8/10 16:50","29.9333333333333","54.8333333333333","1","2","1.02","1","2","1.02","0","1","0","33.5674404389705","6.9112","121.257528591305","15907866.8121489","2332333.4960552","385475.04671127"
"2002/8/10 17:00","29.9","55","1","2","1.02","0","1","0","1","1","0.997773494882073","33.5362808479107","6.9112","121.272356928751","15444029.3366691","1882706.84372138","346661.506804597"
"2002/8/10 17:10","29.7666666666667","55.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","22.5850164279008","6.9112","121.94756008","11076898.2727326","3049086.85653048","511471.015682708"
"2002/8/10 17:20","29.6333333333333","56.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","13.8721192324472","6.9112","121.838112042896","5443416.18737502","1881374.1064443","367218.132300219"
"2002/8/10 17:30","29.5","57","1","2","0.69954635859102","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.921847846338","1512283.61741361","1512283.61741361","317142.212575481"
"2002/8/10 17:40","29.3666666666667","57.6666666666667","1","2","0.294789715711347","0","2","0","1","2","0.469665535797563","6.9112","6.9112","121.926041336262","678337.745178711","678337.74517871","193731.310016373"
"2002/8/10 17:50","29.2333333333333","58.3333333333333","1","2","0.274112312765542","1","1","0.274112312765542","0","1","0","6.9112","6.9112","121.926042615272","629813.26648162","629813.266481619","174620.460364094"
"2002/8/10 18:00","29.1","59","1","2","0.185530925150326","1","2","0.185530925150326","1","1","0.295438706926536","6.9112","6.9112","121.94756008","636836.560952081","636836.560952081","215934.174632111"
"2002/8/10 18:10","28.95","59.5","1","2","0.27853530838069","0","1","0","1","2","0.443933318892579","6.9112","6.9112","121.926042615662","642783.698383434","642783.698383434","189411.579199569"
"2002/8/10 18:20","28.8","60","1","2","0.187522319425639","1","1","0.187522319425639","1","2","0.298652973155359","6.9112","6.9112","121.94756008","644851.118091502","644851.118091502","216570.28700581"
"2002/8/10 18:30","28.65","60.5","1","2","0.552435931554775","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","641959.498246958","641959.498246958","150677.561019929"
"2002/8/10 18:40","28.5","61","0","1","0","0","2","0","1","1","0.874739197599881","6.9112","6.9112","121.926042615662","640243.272338191","640243.272338192","172603.016496438"
"2002/8/10 18:50","28.35","61.5","1","1","0.275557785807369","0","2","0","1","2","0.439635045885934","6.9112","6.9112","121.926042615662","639820.830333795","639820.830333796","188528.429534853"
"2002/8/10 19:00","28.2","62","1","2","0.276475325090458","1","1","0.276475325090458","0","1","0","6.9112","6.9112","121.926042615662","640149.110986351","640149.110986351","175406.615057562"
"2002/8/10 19:10","28.0666666666667","62.6666666666667","0","1","0","0","1","0","1","1","0.876710288603425","6.9112","6.9112","121.926042615662","640934.263666254","640934.263666253","173010.190417659"
"2002/8/10 19:20","27.9333333333333","63.3333333333333","1","1","0.185710676047285","1","1","0.185710676047285","1","2","0.295889992680839","6.9112","6.9112","121.94756008","641204.600280495","641204.600280495","215986.489440884"
"2002/8/10 19:30","27.8","64","1","2","0.277305191441581","0","1","0","1","2","0.442329535846698","6.9112","6.9112","121.926042615662","643156.826476262","643156.826476263","189002.105243704"
"2002/8/10 19:40","27.6666666666667","64.6666666666667","0","1","0","0","2","0","1","2","0.882567575631208","6.9112","6.9112","121.926042615662","646061.336136947","646061.336136948","173610.219942736"
"2002/8/10 19:50","27.5333333333333","65.3333333333333","1","1","0.278659506280157","0","2","0","1","2","0.444755469206159","6.9112","6.9112","121.926042615662","648267.33979085","648267.339790851","189291.544692026"
"2002/8/10 20:00","27.4","66","1","2","0.280017275602559","1","1","0.280017275602559","0","1","0","6.9112","6.9112","121.926042615662","649183.672012815","649183.672012815","176273.915125366"
"2002/8/10 20:10","27.3166666666667","66.3333333333333","1","2","0.278262974036046","0","1","0","1","1","0.444094620878879","6.9112","6.9112","121.926042615662","647149.404761971","647149.404761971","189194.778236479"
"2002/8/10 20:20","27.2333333333333","66.6666666666667","1","2","0.276671697014451","0","2","0","1","2","0.441650253138061","6.9112","6.9112","121.926042615662","644101.319259242","644101.319259242","188760.950213044"
"2002/8/10 20:30","27.15","67","1","2","0.276011057428467","0","2","0","1","2","0.440642513831641","6.9112","6.9112","121.926042615662","642874.459054596","642874.459054596","188579.554363145"
"2002/8/10 20:40","27.0666666666667","67.3333333333333","0","1","0","0","2","0","1","2","0.877134909144129","6.9112","6.9112","121.926042615662","643137.631861363","643137.631861363","172674.240498446"
"2002/8/10 20:50","26.9833333333333","67.6666666666667","0","2","0","0","2","0","1","2","0.87435648216674","6.9112","6.9112","121.926042615662","642743.357936226","642743.357936226","171927.610358351"
"2002/8/10 21:00","26.9","68","1","1","0.1850083975605","1","1","0.1850083975605","1","2","0.294942040647159","6.9112","6.9112","121.94756008","641505.287101291","641505.287101291","215747.334498452"
"2002/8/10 21:10","26.8166666666667","68.3333333333333","1","2","0.184888174377678","1","2","0.184888174377678","1","2","0.294680873794316","6.9112","6.9112","121.94756008","640062.236868719","640062.236868719","215716.005810709"
"2002/8/10 21:20","26.7333333333333","68.6666666666667","1","2","0.545264666074579","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","638742.121204024","638742.121204024","149722.36044828"
"2002/8/10 21:30","26.65","69","1","2","0.542248183458511","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","638415.079735717","638415.079735718","149363.214480358"
"2002/8/10 21:40","26.5666666666667","69.3333333333333","1","2","0.183473723523512","1","1","0.183473723523512","1","1","0.292661791763051","6.9112","6.9112","121.94756008","638330.527086342","638330.527086342","215239.627519101"
"2002/8/10 21:50","26.4833333333333","69.6666666666667","1","2","0.273208058279271","0","1","0","1","2","0.436377540614899","6.9112","6.9112","121.926042615662","637669.084111119","637669.084111119","187809.663034471"
"2002/8/10 22:00","26.4","70","0","1","0","0","2","0","1","2","0.86593288239692","6.9112","6.9112","121.926042615662","636613.139551899","636613.139551899","170821.708510917"
"2002/8/10 22:10","26.3166666666667","70.5","0","2","0","0","2","0","1","2","0.86318846099723","6.9112","6.9112","121.926042615662","636005.708772401","636005.7087724","170095.62471588"
"2002/8/10 22:20","26.2333333333333","71","1","1","0.271546694952311","0","2","0","1","2","0.434060055343675","6.9112","6.9112","121.926042615662","635713.127369601","635713.127369601","187310.285841608"
"2002/8/10 22:30","26.15","71.5","1","2","0.2723896876441","1","1","0.2723896876441","0","1","0","6.9112","6.9112","121.926042615662","635369.022684926","635369.022684926","174675.347197436"
"2002/8/10 22:40","26.0666666666667","72","1","2","0.272267970733332","1","2","0.272267970733332","0","2","0","6.9112","6.9112","121.926042615662","634940.281606272","634940.281606272","174640.433579734"
"2002/8/10 22:50","25.9833333333333","72.5","0","1","0","0","1","0","1","1","0.862665041375436","6.9112","6.9112","121.926042615662","633864.635811533","633864.635811533","170485.641723757"
"2002/8/10 23:00","25.9","73","1","1","0.536258384641287","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","632606.972026284","632606.972026284","148435.650130736"
"2002/8/10 23:10","25.7666666666667","73.8333333333333","1","2","0.270580269738981","1","1","0.270580269738981","0","2","0","6.9112","6.9112","121.926042615662","631937.036806919","631937.03680692","174291.530283136"
"2002/8/10 23:20","25.6333333333333","74.6666666666667","1","2","0.181539228418525","1","2","0.181539228418525","1","1","0.289582664367412","6.9112","6.9112","121.94756008","631675.84445815","631675.844458151","214625.164892102"
