1,"2.1mp.cws.beijing.random.sys"
"2002/8/10 23:30","25.5","75.5","1","2","0.270167431868494","0","1","0","1","2","0.431644595816362","6.9112","6.9112","121.926042615662","631302.414353715","631302.414353716","187002.246946676"
"2002/8/10 23:40","25.3666666666667","76.3333333333333","1","2","0.26952777438507","0","2","0","1","2","0.43081261883916","6.9112","6.9112","121.926042615662","630874.751742316","630874.751742317","186797.511784245"
"2002/8/10 23:50","25.2333333333333","77.1666666666667","1","2","0.270117553252008","1","1","0.270117553252008","0","1","0","6.9112","6.9112","121.926042615662","630514.307277226","630514.307277226","174168.682376213"
"2002/8/11 0:00","25.1","78","1","2","0.535552081139533","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","630228.95200588","630228.95200588","148256.778426907"
"2002/8/11 0:10","24.9833333333333","78.8333333333333","1","2","0.268976912128855","0","2","0","1","1","0.430074396138189","6.9112","6.9112","121.926042615662","630343.489807087","630343.489807087","186626.479782098"
"2002/8/11 0:20","24.8666666666667","79.6666666666667","1","2","0.269346090848234","0","2","0","1","2","0.4305330980677","6.9112","6.9112","121.926042615662","630508.507819534","630508.507819535","186748.733274628"
"2002/8/11 0:30","24.75","80.5","0","1","0","0","2","0","1","2","0.857471164225833","6.9112","6.9112","121.926042615662","630646.568511471","630646.568511471","169668.929892058"
"2002/8/11 0:40","24.6333333333333","81.3333333333333","1","1","0.26938717480831","0","2","0","1","2","0.43063416879573","6.9112","6.9112","121.926042615662","630795.912201196","630795.912201196","186751.874735895"
"2002/8/11 0:50","24.5166666666667","82.1666666666667","1","2","0.536679692082397","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","631615.436746651","631615.436746651","148442.907881705"
"2002/8/11 1:00","24.4","83","1","2","0.181645504524042","1","1","0.181645504524042","1","1","0.289816104298417","6.9112","6.9112","121.94756008","632781.283710724","632781.283710724","214650.456196515"
"2002/8/11 1:10","24.2666666666667","84","1","2","0.271462460456535","0","1","0","1","2","0.433675063116033","6.9112","6.9112","121.926042615662","634104.453581609","634104.453581609","187342.454265473"
"2002/8/11 1:20","24.1333333333333","85","1","2","0.182594980654983","1","1","0.182594980654983","1","2","0.291265014282751","6.9112","6.9112","121.94756008","635330.377521664","635330.377521664","214960.008295485"
"2002/8/11 1:30","24","86","1","2","0.183101989863172","1","2","0.183101989863172","1","2","0.291983576106346","6.9112","6.9112","121.94756008","635981.16192622","635981.16192622","215131.966096918"
"2002/8/11 1:40","23.8666666666667","87","1","2","0.183220850353442","1","2","0.183220850353442","1","2","0.292162833926784","6.9112","6.9112","121.94756008","636260.782096713","636260.782096713","215170.912474091"
"2002/8/11 1:50","23.7333333333333","88","0","1","0","0","1","0","1","2","0.867130732998419","6.9112","6.9112","121.926042615662","635966.513272054","635966.513272054","171336.337340332"
"2002/8/11 2:00","23.6","89","1","1","0.272015415295283","0","2","0","1","2","0.43474850394105","6.9112","6.9112","121.926042615662","636478.63972755","636478.63972755","187443.503989463"
"2002/8/11 2:10","23.5333333333333","89.1666666666667","1","2","0.396550075600418","1","1","0.396550075600418","1","2","0.631698027486381","6.9112","6.9112","122.769381007656","1367501.02915528","1367501.02915528","295816.964568966"
"2002/8/11 2:20","23.4666666666667","89.3333333333333","0","1","0","0","1","0","1","2","0.976385951687088","10.360685656784","6.9112","121.911728483335","2481256.73652612","715019.149578693","175549.503513629"
"2002/8/11 2:30","23.4","89.5","1","1","0.585010385609738","1","1","0.585010385609738","0","1","0","6.9112","6.9112","121.923965364668","1354866.84444477","1354866.84444477","263932.620858173"
"2002/8/11 2:40","23.3333333333333","89.6666666666667","1","2","0.253078524021669","1","2","0.253078524021669","1","1","0.403245168057693","6.9112","6.9112","121.94756008","874281.703946956","874281.703946956","238738.600027406"
"2002/8/11 2:50","23.2666666666667","89.8333333333333","1","2","0.232684136487158","1","2","0.232684136487158","1","2","0.370944459755221","6.9112","6.9112","121.94756008","806867.227674503","806867.227674503","231571.869391001"
"2002/8/11 3:00","23.2","90","0","1","0","0","1","0","1","2","0.9716993860174","7.64763212380022","6.9112","121.923141595233","1091541.06719683","714430.971154264","183347.595503519"
"2002/8/11 3:10","23.1333333333333","90","1","1","0.361597568423803","0","2","0","1","2","0.578574707879875","6.9112","6.9112","121.925599148311","849555.605027282","849555.605027282","211923.64762956"
"2002/8/11 3:20","23.0666666666667","90","1","2","0.296782967348047","0","2","0","1","2","0.475087704477316","6.9112","6.9112","121.926042480434","698238.907638294","698238.907638293","193772.884979836"
"2002/8/11 3:30","23","90","0","1","0","0","2","0","1","2","0.910239063419237","6.9112","6.9112","121.926042615621","672579.978076436","672579.978076436","175652.912585038"
"2002/8/11 3:40","22.9333333333333","90","1","1","0.56427738121613","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","671889.704973367","671889.704973367","153314.797319959"
"2002/8/11 3:50","22.8666666666667","90","1","2","0.282698941233021","1","1","0.282698941233021","0","2","0","6.9112","6.9112","121.926042615662","667076.133372227","667076.133372227","177424.052418917"
"2002/8/11 4:00","22.8","90","0","1","0","0","1","0","1","1","0.877074272811916","6.9112","6.9112","121.926042615662","649013.322525765","649013.322525765","171002.596564327"
"2002/8/11 4:10","22.7333333333333","90.1666666666667","1","1","0.341137979338971","0","2","0","1","2","0.547368571546682","6.9112","6.9112","121.926042615662","807928.400743308","807928.400743308","205762.684390736"
"2002/8/11 4:20","22.6666666666667","90.3333333333333","1","2","0.215815063821223","1","1","0.215815063821223","1","2","0.34513894881603","6.9112","6.9112","121.94756008","759216.980827405","759216.980827405","225702.788983027"
"2002/8/11 4:30","22.6","90.5","1","2","0.211581501194194","1","2","0.211581501194194","1","2","0.338319680029838","6.9112","6.9112","121.94756008","743939.850141801","743939.850141801","224291.838540362"
"2002/8/11 4:40","22.5333333333333","90.6666666666667","1","2","0.202400520735552","1","2","0.202400520735552","1","2","0.323757562808931","6.9112","6.9112","121.94756008","712544.663461956","712544.663461956","221235.262834565"
"2002/8/11 4:50","22.4666666666667","90.8333333333333","0","1","0","0","1","0","1","2","0.961747288060365","6.9112","6.9112","121.925849528604","712335.502335875","712335.502335875","181952.30283944"
"2002/8/11 5:00","22.4","91","1","1","0.194170541592273","1","1","0.194170541592273","1","2","0.310929429253074","6.9112","6.9112","121.94756008","685924.877034854","685924.877034854","218498.63691775"
"2002/8/11 5:10","22.5","90.6666666666667","1","2","0.53092611557296","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","633017.510685654","633017.510685654","147828.417327546"
"2002/8/11 5:20","22.6","90.3333333333333","0","1","0","0","2","0","1","1","0.800505516449322","6.9112","6.9112","121.926042615662","594634.088439046","594634.088439046","160370.073194625"
"2002/8/11 5:30","22.7","90","1","1","0.490453673373011","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","587007.208326972","587007.208326972","141477.509928955"
"2002/8/11 5:40","22.8","89.6666666666667","1","2","0.245553801459146","0","2","0","1","1","0.394496663550039","6.9112","6.9112","121.926042615662","583250.871783205","583250.871783205","180358.201435552"
"2002/8/11 5:50","22.9","89.3333333333333","1","2","0.247034980129352","0","2","0","1","2","0.396536713090777","6.9112","6.9112","121.926042615662","585567.624788886","585567.624788886","180790.588956447"
"2002/8/11 6:00","23","89","0","1","0","0","2","0","1","2","0.810249162267614","6.9112","6.9112","121.926042615662","599971.134940305","599971.134940305","162406.442504922"
"2002/8/11 6:10","23.1","88.6666666666667","1","1","0.279595124657171","0","2","0","1","2","0.448407866679879","6.9112","6.9112","121.926042615662","661297.948964885","661297.948964886","189091.987344197"
"2002/8/11 6:20","23.2","88.3333333333333","1","2","0.542400376614028","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","644107.134670692","644107.134670692","149607.387632341"
"2002/8/11 6:30","23.3","88","1","2","0.273845426651316","1","1","0.273845426651316","0","2","0","6.9112","6.9112","121.926042615662","644655.857185355","644655.857185355","175275.315611102"
"2002/8/11 6:40","23.4","87.6666666666667","1","2","0.54581414588994","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","646419.26019279","646419.26019279","150101.303821473"
"2002/8/11 6:50","23.5","87.3333333333333","1","2","0.275643333500648","0","2","0","1","1","0.441466341279778","6.9112","6.9112","121.926042615662","649461.474486447","649461.474486447","188188.399617359"
"2002/8/11 7:00","23.6","87","0","1","0","0","2","0","1","2","0.895981299099743","6.9112","6.9112","121.926042615662","660944.44244328","660944.442443281","174127.792032193"
"2002/8/11 7:10","23.7","86.6666666666667","1","1","0.314909078073488","1","1","0.314909078073488","0","1","0","6.9112","6.9112","121.926042615662","736830.304875154","736830.304875154","184970.501544958"
"2002/8/11 7:20","23.8","86.3333333333333","1","2","0.286524227029247","0","1","0","1","1","0.458106127274918","6.9112","6.9112","121.926042615662","671351.672453007","671351.672453007","191173.639952002"
"2002/8/11 7:30","23.9","86","1","2","0.284769672823353","1","1","0.284769672823353","0","1","0","6.9112","6.9112","121.926042615662","665332.556871056","665332.556871057","177627.38431445"
"2002/8/11 7:40","24","85.6666666666667","1","2","0.282110453539139","0","1","0","1","1","0.450891351055111","6.9112","6.9112","121.926042615662","660156.416180618","660156.416180618","190052.39640713"
"2002/8/11 7:50","24.1","85.3333333333333","1","2","0.283804223637608","0","2","0","1","2","0.453537506014074","6.9112","6.9112","121.926042615662","663783.000940228","663783.000940228","190507.331100388"
"2002/8/11 8:00","24.2","85","1","2","0.19408024496645","1","1","0.19408024496645","1","2","0.309495595751388","6.9112","6.9112","121.94756008","674200.852698557","674200.852698557","218650.848666595"
"2002/8/11 8:10","24.3833333333333","83.8333333333333","0","1","0","0","1","0","1","2","0.974990278165607","7.67787635939339","6.9112","121.92344820245","1107036.65603447","714438.189385794","184245.034811879"
"2002/8/11 8:20","24.5666666666667","82.6666666666667","1","1","1.02","0","2","0","0","1","0","7.85817443764022","6.9112","121.921845650664","1685372.53288205","1200453.67375345","247607.122895706"
"2002/8/11 8:30","24.75","81.5","1","2","0.439274376338837","1","1","0.439274376338837","1","1","0.6993391132991","6.9112","6.9112","121.94756008","1502635.84018386","1502635.84018386","314713.585648114"
"2002/8/11 8:40","24.9333333333333","80.3333333333333","1","2","0.6591776535542","0","1","0","1","2","0.988510586408601","6.9112","6.9112","121.926042441984","1473881.46538563","1473881.46538563","308331.576073991"
"2002/8/11 8:50","25.1166666666667","79.1666666666667","1","2","0.647627546489209","1","1","0.647627546489209","0","1","0","6.9112","6.9112","121.926042615609","1486737.18342447","1486737.18342447","285308.286334308"
"2002/8/11 9:00","25.3","78","1","2","0.680560887740606","0","1","0","1","1","0.987000271780635","6.9112","6.9112","121.926042615662","1499913.03190962","1499913.03190962","311832.122188134"
"2002/8/11 9:10","25.4666666666667","77","1","2","0.69236740321552","0","2","0","1","2","0.986368514985059","6.9112","6.9112","121.926042615662","1514144.43797474","1514144.43797474","313837.258055887"
"2002/8/11 9:20","25.6333333333333","76","1","2","0.68271717427114","0","2","0","1","2","0.986570948568315","6.9112","6.9112","121.926042615662","1502801.42845414","1502801.42845414","312136.836631531"
"2002/8/11 9:30","25.8","75","0","1","0","0","2","0","1","2","0.976408488580436","13.3417546744495","6.9112","121.874310443218","4007252.17592871","715630.62572172","171324.687350453"
"2002/8/11 9:40","25.9666666666667","74","1","1","1.02","0","2","0","1","2","0.986268105667768","9.36061173886183","6.9112","121.911449347101","3148531.46352259","1894363.85596631","374108.173286849"
"2002/8/11 9:50","26.1333333333333","73","1","2","1.02","0","2","0","0","1","0","11.6973592298464","6.9112","121.890770942156","3642898.11451163","1192665.83332448","247144.74155772"
"2002/8/11 10:00","26.3","72","0","1","0","0","2","0","1","1","0.972676957345077","17.7604385800955","6.9112","121.794373800489","6266033.80199559","716253.681881268","170381.626730076"
"2002/8/11 10:10","26.4833333333333","71.1666666666667","0","2","0","0","2","0","1","2","0.972305891024104","23.5957620592439","6.9112","121.644704294787","9240983.65603082","716711.460494879","170283.685289982"
"2002/8/11 10:20","26.6666666666667","70.3333333333333","1","1","1.02","0","2","0","1","2","0.987332099586767","20.0128408834398","6.9112","121.714002596696","8593974.49741772","1896431.25688429","344683.344914973"
"2002/8/11 10:30","26.85","69.5","1","2","1.02","0","2","0","1","2","0.991990015495119","17.5615973427841","6.9112","121.774319681317","7336927.25715566","1889758.71599203","346562.172018229"
"2002/8/11 10:40","27.0333333333333","68.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","9.38154636523372","6.9112","121.94756008","4310683.0456785","3045421.65614896","566345.981874604"
"2002/8/11 10:50","27.2166666666667","67.8333333333333","1","2","0.840573104196302","1","2","0.840573104196302","0","1","0","6.9112","6.9112","121.924553046525","1917370.77098534","1917370.77098534","360803.322706603"
"2002/8/11 11:00","27.4","67","0","1","0","0","1","0","1","1","0.984515540832633","14.0518269571429","6.9112","121.865261014489","4370561.95939807","715745.614052932","173147.953815622"
"2002/8/11 11:10","27.5333333333333","66.3333333333333","0","2","0","0","2","0","1","2","0.975935650240587","22.7582201673557","6.9112","121.679551472927","8815338.85923856","716653.973424222","171212.455093592"
"2002/8/11 11:20","27.6666666666667","65.6666666666667","1","1","1.02","0","2","0","1","2","0.990647368478931","21.7587124691841","6.9112","121.673295404833","9479644.77156096","1892152.53466302","345346.866037363"
"2002/8/11 11:30","27.8","65","0","1","0","0","2","0","1","2","0.981588349093191","31.3691113662785","6.9112","121.404712061542","13187623.9813027","716540.095693782","172523.976026541"
"2002/8/11 11:40","27.9333333333333","64.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","24.7640075326655","6.9112","121.94756008","12192720.1323319","3048873.59174898","511480.370032617"
"2002/8/11 11:50","28.0666666666667","63.6666666666667","0","1","0","0","1","0","1","2","0.995554420992706","34.4264069395678","6.9112","121.285730684791","14732788.4058504","716540.09569378","175308.525084567"
"2002/8/11 12:00","28.2","63","0","2","0","0","2","0","1","2","0.977365468621977","42.693009773086","6.9112","120.915846291429","18888208.9000106","716540.095693778","171560.047390302"
"2002/8/11 12:10","28.3333333333333","62.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","35.2181385643487","6.9112","121.94756008","17547114.3750275","3048873.59174898","511537.686251228"
"2002/8/11 12:20","28.4666666666667","61.6666666666667","1","2","1.02","1","2","1.02","1","2","0.997773494882073","27.3709938742985","6.9112","121.94756008","13527965.7511328","3048873.59174899","511493.35382843"
"2002/8/11 12:30","28.6","61","1","2","1.02","1","2","1.02","1","2","0.997773494882073","19.043028351474","6.9112","121.94756008","9263279.1828345","3049602.34239367","511456.947494951"
"2002/8/11 12:40","28.7333333333333","60.3333333333333","1","2","1.02","1","2","1.02","0","1","0","11.8671798511125","6.9112","121.870047266626","4866918.3934624","2330179.29889079","434553.46167518"
"2002/8/11 12:50","28.8666666666667","59.6666666666667","1","2","1.02","0","1","0","0","2","0","13.5784881087862","6.9112","121.862058010394","4592492.01228063","1180036.32108399","243917.071634453"
"2002/8/11 13:00","29","59","1","2","0.888316658353395","1","1","0.888316658353395","0","2","0","6.9112","6.9112","121.922026657094","2026398.75858247","2026398.75858247","381597.551957758"
"2002/8/11 13:10","29.1333333333333","58.3333333333333","1","2","0.98363908890015","0","1","0","0","2","0","7.13097425835234","6.9112","121.92495402756","1250064.07921885","1137521.02056544","237698.820212213"
"2002/8/11 13:20","29.2666666666667","57.6666666666667","1","2","0.426947328393138","1","1","0.426947328393138","1","1","0.679714051505624","6.9112","6.9112","121.94756008","1460428.2262177","1460428.2262177","309087.672597925"
"2002/8/11 13:30","29.4","57","1","2","1.02","0","1","0","0","1","0","9.9662879398124","6.9112","121.913366038051","2742991.44843122","1178676.02043513","246424.846967768"
"2002/8/11 13:40","29.5333333333333","56.3333333333333","1","2","0.827813025854315","1","1","0.827813025854315","0","2","0","6.9112","6.9112","121.924202871128","1888233.91269548","1888233.91269548","355379.411540453"
"2002/8/11 13:50","29.6666666666667","55.6666666666667","1","2","0.462332964316908","1","2","0.462332964316908","1","1","0.736049136325971","6.9112","6.9112","121.94756008","1581594.32005923","1581594.32005923","325462.777037346"
"2002/8/11 14:00","29.8","55","1","2","1.02","0","1","0","0","1","0","9.53008512357578","6.9112","121.915234797182","2518862.97618381","1177878.59824393","246388.604293879"
"2002/8/11 14:10","29.8166666666667","54.8333333333333","1","2","1.02","0","2","0","0","2","0","13.2047920795211","6.9112","121.871440186352","4413129.10009714","1191690.7512552","245602.949483786"
"2002/8/11 14:20","29.8333333333333","54.6666666666667","1","2","1.02","0","2","0","1","1","0.991896626027316","12.1362375594969","6.9112","121.877356241574","4562762.30977492","1888144.5009144","372336.739596487"
"2002/8/11 14:30","29.85","54.5","1","2","1.02","1","1","1.02","0","1","0","8.13900536798178","6.9112","121.917215354978","2956702.47890375","2328001.91076237","443045.772576206"
"2002/8/11 14:40","29.8666666666667","54.3333333333333","0","1","0","0","1","0","1","1","0.985594038115051","17.4896375650005","6.9112","121.809257667133","6128133.37699477","716216.543297284","173374.397374563"
"2002/8/11 14:50","29.8833333333333","54.1666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","9.80357162685507","6.9112","121.94756008","4527081.84053587","3045667.65702957","564306.579648753"
"2002/8/11 15:00","29.9","54","1","2","1.02","0","1","0","1","2","0.997773494882073","10.2691501973942","6.9112","121.907444898596","3599194.84491115","1879886.50453468","375445.934664258"
"2002/8/11 15:10","29.9","53.8333333333333","1","2","1.02","1","1","1.02","0","1","0","7.02865739146646","6.9112","121.92309141351","2387407.56546211","2327260.33869889","443045.79135963"
"2002/8/11 15:20","29.9","53.6666666666667","1","2","0.527666496949305","1","2","0.527666496949305","1","1","0.84006224804136","6.9112","6.9112","121.94756008","1805319.59330024","1805319.59330024","357375.553905955"
"2002/8/11 15:30","29.9","53.5","0","1","0","0","1","0","1","2","0.9872833947836","15.6699830596332","6.9112","121.844492997956","5198247.01247022","715967.191513829","173718.681400597"
"2002/8/11 15:40","29.9","53.3333333333333","1","1","1.02","0","2","0","0","1","0","20.7238886838821","6.9112","121.725893652531","8259758.51376195","1198038.64384497","216679.719547064"
"2002/8/11 15:50","29.9","53.1666666666667","1","2","1.02","1","1","1.02","0","2","0","16.8930207962959","6.9112","121.785109052795","7437775.66470936","2332099.70097546","385475.154756489"
"2002/8/11 16:00","29.9","53","0","1","0","0","1","0","1","1","0.981664245526567","27.0742404831375","6.9112","121.554679365314","11010422.3526972","716592.284675151","172540.067845343"
"2002/8/11 16:10","29.9166666666667","52.6666666666667","1","1","1.02","0","2","0","1","2","0.986508717219715","26.7780661071636","6.9112","121.52032604827","12037106.9972857","1897349.20030633","344514.866999121"
"2002/8/11 16:20","29.9333333333333","52.3333333333333","1","2","1.02","0","2","0","1","2","0.988981059690656","26.8490942277615","6.9112","121.518437948191","12069815.1004091","1893963.69776701","345018.579815611"
"2002/8/11 16:30","29.95","52","1","2","1.02","0","2","0","1","2","0.988302154469919","26.9718881204664","6.9112","121.514552180813","12133077.7038327","1894882.46356354","344882.295996454"
"2002/8/11 16:40","29.9666666666667","51.6666666666667","1","2","1.02","0","2","0","0","1","0","32.8666736220108","6.9112","121.32831130197","14424153.2668029","1197791.37567699","216681.811324903"
"2002/8/11 16:50","29.9833333333333","51.3333333333333","1","2","1.02","1","1","1.02","0","2","0","28.7962186179295","6.9112","121.434145955781","13501701.6181224","2339829.72872498","385488.918585347"
"2002/8/11 17:00","30","51","0","1","0","0","1","0","1","1","0.977370481709234","38.7290850800278","6.9112","121.106893053834","16900673.9591554","716540.09569378","171561.561766017"
"2002/8/11 17:10","29.8833333333333","51.8333333333333","1","1","1.02","0","2","0","1","2","0.983184603764558","29.3321743733713","6.9112","121.391024181676","13333248.7734246","1902087.59561909","343795.187389649"
"2002/8/11 17:20","29.7666666666667","52.6666666666667","1","2","1.02","1","1","1.02","0","1","0","15.4185183995609","6.9112","121.790392983133","6683425.93879077","2331765.40410713","402823.12575081"
"2002/8/11 17:30","29.65","53.5","0","1","0","0","1","0","1","1","0.979541399375225","15.4028116337082","6.9112","121.828152364011","5060903.5237008","715930.62880565","172058.762424583"
"2002/8/11 17:40","29.5333333333333","54.3333333333333","1","1","0.772972591081741","0","2","0","1","2","0.985952089306314","6.9112","6.9112","121.920927347134","1607758.46773938","1607758.46773938","328918.809025027"
"2002/8/11 17:50","29.4166666666667","55.1666666666667","1","2","0.197503732527982","1","1","0.197503732527982","1","2","0.314528321549322","6.9112","6.9112","121.94756008","678636.848239605","678636.848239605","219789.944064043"
"2002/8/11 18:00","29.3","56","0","1","0","0","1","0","1","2","0.852694424441775","6.9112","6.9112","121.926042615187","622195.783424698","622195.783424699","170111.058837895"
"2002/8/11 18:10","29.1833333333333","56.6666666666667","1","1","0.270449882846099","1","1","0.270449882846099","0","1","0","6.9112","6.9112","121.926042615662","627030.883858876","627030.883858876","174047.814883991"
"2002/8/11 18:20","29.0666666666667","57.3333333333333","1","2","0.272270650720294","0","1","0","1","1","0.434458617075364","6.9112","6.9112","121.926042615662","632688.971451028","632688.971451028","187665.158767853"
"2002/8/11 18:30","28.95","58","1","2","0.54302399287534","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","635162.890026956","635162.890026956","149315.058454669"
"2002/8/11 18:40","28.8333333333333","58.6666666666667","1","2","0.543599995675886","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","636912.633184905","636912.633184905","149455.736519294"
"2002/8/11 18:50","28.7166666666667","59.3333333333333","1","2","0.184799634755683","1","1","0.184799634755683","1","1","0.294500840120975","6.9112","6.9112","121.94756008","639136.352630931","639136.35263093","215691.329956393"
"2002/8/11 19:00","28.6","60","1","2","0.55001141587541","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","641011.988385848","641011.988385848","150361.123050394"
"2002/8/11 19:10","28.4833333333333","60.8333333333333","1","2","0.186531578481891","1","1","0.186531578481891","1","1","0.297196048421573","6.9112","6.9112","121.94756008","644005.772426715","644005.772426716","216248.55869822"
"2002/8/11 19:20","28.3666666666667","61.6666666666667","1","2","0.279423706752683","0","1","0","1","2","0.445562338034143","6.9112","6.9112","121.926042615662","646853.900677351","646853.900677352","189587.512524077"
"2002/8/11 19:30","28.25","62.5","1","2","0.188838302186682","1","1","0.188838302186682","1","2","0.300796819734027","6.9112","6.9112","121.94756008","650492.929013766","650492.929013766","216990.51490429"
"2002/8/11 19:40","28.1333333333333","63.3333333333333","1","2","0.190397549805649","1","2","0.190397549805649","1","2","0.303211240862526","6.9112","6.9112","121.94756008","654199.51692749","654199.51692749","217492.005356793"
"2002/8/11 19:50","28.0166666666667","64.1666666666667","1","2","0.284870050946613","1","2","0.284870050946613","0","1","0","6.9112","6.9112","121.926042615662","656022.192736864","656022.192736865","177205.4729871"
"2002/8/11 20:00","27.9","65","1","2","0.565072214084954","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","656922.492691868","656922.492691868","152788.192516466"
"2002/8/11 20:10","27.75","65.3333333333333","1","2","0.560673542091218","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","654409.349695384","654409.349695384","152170.141279803"
"2002/8/11 20:20","27.6","65.6666666666667","1","2","0.556858744790233","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","651059.150198972","651059.150198972","151583.693914638"
"2002/8/11 20:30","27.45","66","0","1","0","0","2","0","1","1","0.884114421211897","6.9112","6.9112","121.926042615662","648113.512978489","648113.512978488","173618.716924777"
"2002/8/11 20:40","27.3","66.3333333333333","1","1","0.549876220831231","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","645212.813751609","645212.813751609","150527.447324182"
"2002/8/11 20:50","27.15","66.6666666666667","1","2","0.545964120958289","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","641478.519823205","641478.519823205","149918.966518738"
"2002/8/11 21:00","27","67","1","2","0.541407214278482","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","637197.425788822","637197.425788822","149216.058240875"
"2002/8/11 21:10","26.8666666666667","67.5","0","1","0","0","2","0","1","1","0.863078715984006","6.9112","6.9112","121.926042615662","635332.652997169","635332.652997168","170243.091377262"
"2002/8/11 21:20","26.7333333333333","68","0","2","0","0","2","0","1","2","0.86121109947812","6.9112","6.9112","121.926042615662","634538.335814242","634538.335814242","169844.926479596"
"2002/8/11 21:30","26.6","68.5","1","1","0.536477407094787","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","633343.00434142","633343.00434142","148490.62543931"
"2002/8/11 21:40","26.4666666666667","69","1","2","0.18104029473706","1","1","0.18104029473706","1","1","0.288946025254918","6.9112","6.9112","121.94756008","631704.118022403","631704.118022403","214445.75215534"
"2002/8/11 21:50","26.3333333333333","69.5","0","1","0","0","1","0","1","2","0.859323601486578","6.9112","6.9112","121.926042615662","631291.065155567","631291.065155568","170084.133583393"
"2002/8/11 22:00","26.2","70","0","2","0","0","2","0","1","2","0.855335857115927","6.9112","6.9112","121.926042615662","631375.383967184","631375.383967185","168750.378839221"
"2002/8/11 22:10","26.05","70.3333333333333","1","1","0.267870332039","1","1","0.267870332039","0","1","0","6.9112","6.9112","121.926042615662","628094.551606464","628094.551606464","173776.448061223"
"2002/8/11 22:20","25.9","70.6666666666667","0","1","0","0","1","0","1","1","0.844881179405116","6.9112","6.9112","121.926042615662","623049.554963945","623049.554963945","167608.453340073"
"2002/8/11 22:30","25.75","71","0","2","0","0","2","0","1","2","0.834713389388981","6.9112","6.9112","121.926042615662","617860.322201579","617860.32220158","165567.129301763"
"2002/8/11 22:40","25.6","71.3333333333333","0","2","0","0","2","0","1","2","0.827402266939408","6.9112","6.9112","121.926042615662","613100.236040233","613100.236040233","164406.170476747"
"2002/8/11 22:50","25.45","71.6666666666667","0","2","0","0","2","0","1","2","0.819933077573475","6.9112","6.9112","121.926042615662","608079.854497078","608079.854497078","163262.885163338"
"2002/8/11 23:00","25.3","72","1","1","0.504394430087749","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","602861.940818914","602861.940818913","143633.600693398"
"2002/8/11 23:10","25.2333333333333","72.3333333333333","1","2","0.252598992659265","0","2","0","1","1","0.4058277218072","6.9112","6.9112","121.926042615662","600034.629891283","600034.629891284","182095.037889146"
"2002/8/11 23:20","25.1666666666667","72.6666666666667","1","2","0.252676675072966","1","1","0.252676675072966","0","1","0","6.9112","6.9112","121.926042615662","598209.235207302","598209.235207302","170554.922361057"
"2002/8/11 23:30","25.1","73","0","1","0","0","1","0","1","1","0.806293232882592","6.9112","6.9112","121.926042615662","597537.387074355","597537.387074355","161714.159976257"
"2002/8/11 23:40","25.0333333333333","73.3333333333333","1","1","0.4993646908601","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","597530.769080052","597530.769080052","142865.799964441"
"2002/8/11 23:50","24.9666666666667","73.6666666666667","1","2","0.25094034097629","0","2","0","1","1","0.403346401816774","6.9112","6.9112","121.926042615662","596714.564151352","596714.564151353","181647.546411577"
"2002/8/12 0:00","24.9","74","0","1","0","0","2","0","1","2","0.802530419226566","6.9112","6.9112","121.926042615662","595248.477095425","595248.477095425","161033.471832045"
"2002/8/12 0:10","24.8166666666667","74.3333333333333","1","1","0.250279679558832","1","1","0.250279679558832","0","1","0","6.9112","6.9112","121.926042615662","593465.452226906","593465.452226906","170052.051820268"
"2002/8/12 0:20","24.7333333333333","74.6666666666667","1","2","0.24960229337241","1","2","0.24960229337241","0","2","0","6.9112","6.9112","121.926042615662","591780.702383326","591780.702383326","169895.7385539"
"2002/8/12 0:30","24.65","75","1","2","0.493418270111532","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","590036.301764217","590036.301764217","141919.930858083"
"2002/8/12 0:40","24.5666666666667","75.3333333333333","1","2","0.490408702479604","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","588255.628868958","588255.628868958","141516.404466726"
"2002/8/12 0:50","24.4833333333333","75.6666666666667","1","2","0.246742501429863","1","1","0.246742501429863","0","2","0","6.9112","6.9112","121.926042615662","586975.894170772","586975.894170773","169334.070878468"
"2002/8/12 1:00","24.4","76","0","1","0","0","1","0","1","1","0.789824516868821","6.9112","6.9112","121.926042615662","586428.13591859","586428.13591859","159176.378970862"
"2002/8/12 1:10","24.3333333333333","76.3333333333333","1","1","0.165753286840952","1","1","0.165753286840952","1","2","0.265879474906286","6.9112","6.9112","121.94756008","588311.332294394","588311.332294394","209435.669588382"
"2002/8/12 1:20","24.2666666666667","76.6666666666667","1","2","0.247899937185989","0","1","0","1","2","0.398689391588269","6.9112","6.9112","121.926042615662","590236.64954799","590236.64954799","180850.771073416"
"2002/8/12 1:30","24.2","77","1","2","0.246539387635482","0","2","0","1","2","0.396899798100635","6.9112","6.9112","121.926042615662","588245.7095195","588245.7095195","180438.243374743"
"2002/8/12 1:40","24.1333333333333","77.3333333333333","1","2","0.244920919043515","0","2","0","1","2","0.394374319426941","6.9112","6.9112","121.926042615662","584625.398434309","584625.398434309","180025.543195913"
"2002/8/12 1:50","24.0666666666667","77.6666666666667","1","2","0.163816035627248","1","1","0.163816035627248","1","2","0.262961746244723","6.9112","6.9112","121.94756008","582496.113050966","582496.113050966","208803.35571624"
"2002/8/12 2:00","24","78","0","1","0","0","1","0","1","2","0.783599390769906","6.9112","6.9112","121.926042615662","581817.352139522","581817.352139522","158402.632154576"
"2002/8/12 2:10","23.9","78.5","1","1","0.483735546948973","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","582191.055477497","582191.055477497","140548.374648073"
"2002/8/12 2:20","23.8","79","1","2","0.483791026578614","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","582507.943833864","582507.943833864","140565.364915091"
"2002/8/12 2:30","23.7","79.5","1","2","0.16317711471731","1","1","0.16317711471731","1","1","0.262249859729433","6.9112","6.9112","121.94756008","581869.191870091","581869.191870091","208545.61512396"
"2002/8/12 2:40","23.6","80","0","1","0","0","1","0","1","2","0.781642843989797","6.9112","6.9112","121.926042615662","580798.710848458","580798.710848458","157947.733111399"
"2002/8/12 2:50","23.5","80.5","1","1","0.162577720078601","1","1","0.162577720078601","1","2","0.261185703799087","6.9112","6.9112","121.94756008","579215.958735853","579215.958735853","208382.058407822"
"2002/8/12 3:00","23.4","81","0","1","0","0","1","0","1","2","0.776963748279545","6.9112","6.9112","121.926042615662","577413.161314695","577413.161314695","157327.66094683"
"2002/8/12 3:10","23.3","81.6666666666667","1","1","0.16150529516236","1","1","0.16150529516236","1","2","0.259543107094935","6.9112","6.9112","121.94756008","575804.848009324","575804.848009324","208038.077722345"
"2002/8/12 3:20","23.2","82.3333333333333","1","2","0.161240224533655","1","2","0.161240224533655","1","2","0.258994960783421","6.9112","6.9112","121.94756008","574230.668574776","574230.668574776","207981.539741882"
"2002/8/12 3:30","23.1","83","1","2","0.160965865087356","1","2","0.160965865087356","1","2","0.25859995867477","6.9112","6.9112","121.94756008","573490.610079256","573490.610079256","207888.648717046"
"2002/8/12 3:40","23","83.6666666666667","1","2","0.239551123628548","0","1","0","1","2","0.386251365574046","6.9112","6.9112","121.926042615662","573328.574821281","573328.574821281","178612.793962816"
"2002/8/12 3:50","22.9","84.3333333333333","1","2","0.238920001746864","0","2","0","1","2","0.385574592586883","6.9112","6.9112","121.926042615662","572757.915969849","572757.915969849","178393.862891716"
"2002/8/12 4:00","22.8","85","1","2","0.474337062439243","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","571776.260320593","571776.260320593","139132.158154476"
"2002/8/12 4:10","22.7","85.6666666666667","1","2","0.16","1","1","0.16","1","1","0.2569928873928","6.9112","6.9112","121.94756008","571043.575818837","571043.575818837","207370.638336424"
"2002/8/12 4:20","22.6","86.3333333333333","0","1","0","0","1","0","1","2","0.766966006986792","6.9112","6.9112","121.926042615662","570476.905482838","570476.905482838","155839.761520846"
"2002/8/12 4:30","22.5","87","1","1","0.4715381200677","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","569737.309915891","569737.309915891","138748.988885294"
"2002/8/12 4:40","22.4","87.6666666666667","1","2","0.236796608528601","0","2","0","1","1","0.382597964746231","6.9112","6.9112","121.926042615662","568851.107363379","568851.107363379","177793.518041837"
"2002/8/12 4:50","22.3","88.3333333333333","1","2","0.16","1","1","0.16","1","2","0.25607634485424","6.9112","6.9112","121.94756008","569071.714418142","569071.714418141","207085.428567323"
"2002/8/12 5:00","22.2","89","1","2","0.16","1","2","0.16","1","2","0.256647587987465","6.9112","6.9112","121.94756008","569877.375916597","569877.375916597","207346.458200509"
"2002/8/12 5:10","22.3166666666667","88.6666666666667","1","2","0.160328083279195","1","2","0.160328083279195","1","2","0.25770865043664","6.9112","6.9112","121.94756008","571895.026583726","571895.026583726","207667.279556429"
"2002/8/12 5:20","22.4333333333333","88.3333333333333","1","2","0.161079011133129","1","2","0.161079011133129","1","2","0.258768952460664","6.9112","6.9112","121.94756008","573827.748438836","573827.748438836","207925.739120067"
"2002/8/12 5:30","22.55","88","0","1","0","0","1","0","1","2","0.774822430824219","6.9112","6.9112","121.926042615662","575793.003054144","575793.003054144","157081.435024762"
"2002/8/12 5:40","22.6666666666667","87.6666666666667","0","2","0","0","2","0","1","2","0.776632091393082","6.9112","6.9112","121.926042615662","578154.264247683","578154.264247683","156711.183016576"
"2002/8/12 5:50","22.7833333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.780594836875186","6.9112","6.9112","121.926042615662","580924.462563072","580924.462563073","157308.027110321"
"2002/8/12 6:00","22.9","87","1","1","0.486200027941021","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","583938.049355941","583938.049355941","140888.474423104"
"2002/8/12 6:10","23.0166666666667","86.6666666666667","0","1","0","0","2","0","1","1","0.790415671096948","6.9112","6.9112","121.926042615662","587479.10233052","587479.102330519","158943.21568071"
"2002/8/12 6:20","23.1333333333333","86.3333333333333","0","2","0","0","2","0","1","2","0.795759761123237","6.9112","6.9112","121.926042615662","591291.930360139","591291.930360139","159687.208539609"
"2002/8/12 6:30","23.25","86","1","1","0.250517890389263","0","2","0","1","2","0.402496869059783","6.9112","6.9112","121.926042615662","595132.642198531","595132.642198531","181576.791316765"
"2002/8/12 6:40","23.3666666666667","85.6666666666667","1","2","0.169636757075052","1","1","0.169636757075052","1","2","0.271572193781748","6.9112","6.9112","121.94756008","598746.353440577","598746.353440577","210734.287586085"
"2002/8/12 6:50","23.4833333333333","85.3333333333333","1","2","0.170919503083659","1","2","0.170919503083659","1","2","0.273365434422959","6.9112","6.9112","121.94756008","601407.077545105","601407.077545105","211178.347833084"
"2002/8/12 7:00","23.6","85","1","2","0.508860170128682","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","603740.125847282","603740.125847282","144172.745046553"
"2002/8/12 7:10","23.7166666666667","84.5","1","2","0.509130879127319","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","605945.644663064","605945.644663064","144288.527743628"
"2002/8/12 7:20","23.8333333333333","84","1","2","0.173017127436807","1","1","0.173017127436807","1","1","0.27667080412285","6.9112","6.9112","121.94756008","608412.093486191","608412.093486191","211839.968379671"
"2002/8/12 7:30","23.95","83.5","1","2","0.259672873619078","0","1","0","1","2","0.415771595935058","6.9112","6.9112","121.926042615662","611300.910066014","611300.910066014","184145.519815347"
"2002/8/12 7:40","24.0666666666667","83","1","2","0.261590400821308","1","1","0.261590400821308","0","1","0","6.9112","6.9112","121.926042615662","614536.701740687","614536.701740687","172383.308888215"
"2002/8/12 7:50","24.1833333333333","82.5","1","2","0.26259605583595","0","1","0","1","1","0.420365660481943","6.9112","6.9112","121.926042615662","617793.912360683","617793.912360684","184900.384710245"
"2002/8/12 8:00","24.3","82","1","2","0.264531820409975","1","1","0.264531820409975","0","1","0","6.9112","6.9112","121.926042615662","620369.887455254","620369.887455254","173011.138948475"
"2002/8/12 8:10","24.45","81.6666666666667","1","2","0.178631833349009","1","2","0.178631833349009","1","1","0.285143065475536","6.9112","6.9112","121.94756008","623718.379384495","623718.379384495","213679.403966295"
"2002/8/12 8:20","24.6","81.3333333333333","1","2","0.268080676032383","0","1","0","1","2","0.428437222313676","6.9112","6.9112","121.926042615662","627143.045061334","627143.045061334","186441.394590008"
"2002/8/12 8:30","24.75","81","1","2","0.181511972800659","1","1","0.181511972800659","1","2","0.289520692577759","6.9112","6.9112","121.94756008","631360.437491862","631360.437491862","214618.893250497"
"2002/8/12 8:40","24.9","80.6666666666667","1","2","0.543210373294594","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","636231.413684418","636231.413684418","149381.369621996"
"2002/8/12 8:50","25.05","80.3333333333333","1","2","0.546071138251698","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","641154.174084315","641154.174084315","149917.980388614"
"2002/8/12 9:00","25.2","80","1","2","0.186652594242102","1","1","0.186652594242102","1","1","0.297476902280532","6.9112","6.9112","121.94756008","645920.254795898","645920.254795898","216280.229576916"
"2002/8/12 9:10","25.3333333333333","79.5","0","1","0","0","1","0","1","2","0.89086063187585","6.9112","6.9112","121.926042615662","649625.182209804","649625.182209804","175178.149041954"
"2002/8/12 9:20","25.4666666666667","79","1","1","0.28161869148575","0","2","0","1","2","0.449199163630102","6.9112","6.9112","121.926042615662","653079.00666025","653079.00666025","190126.1084927"
"2002/8/12 9:30","25.6","78.5","1","2","0.563595590095649","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","656494.507819091","656494.507819091","152599.045048579"
"2002/8/12 9:40","25.7333333333333","78","1","2","0.284964241908616","0","2","0","1","1","0.454412302587192","6.9112","6.9112","121.926042615662","659817.117976304","659817.117976304","191030.295804884"
"2002/8/12 9:50","25.8666666666667","77.5","1","2","0.287144698583754","0","2","0","1","2","0.457728985195912","6.9112","6.9112","121.926042615662","663401.552596699","663401.552596699","191642.557221231"
"2002/8/12 10:00","26","77","0","1","0","0","2","0","1","2","0.916206389529897","6.9112","6.9112","121.926042615662","667065.322301291","667065.322301291","178747.013752043"
"2002/8/12 10:10","26.15","76.6666666666667","1","1","0.578169992467333","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","671784.247926528","671784.247926528","154976.634072731"
"2002/8/12 10:20","26.3","76.3333333333333","0","1","0","0","2","0","1","1","0.929364543541568","6.9112","6.9112","121.926042615662","676259.543823772","676259.543823772","180596.594511947"
"2002/8/12 10:30","26.45","76","1","1","0.296146378162593","0","2","0","1","2","0.471708653560509","6.9112","6.9112","121.926042615662","679854.634406801","679854.634406802","194127.994650664"
"2002/8/12 10:40","26.6","75.6666666666667","1","2","0.593558112798145","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","683783.433626413","683783.433626413","157330.676173416"
"2002/8/12 10:50","26.75","75.3333333333333","1","2","0.301901089310821","1","1","0.301901089310821","0","2","0","6.9112","6.9112","121.926042615662","688114.463691554","688114.463691555","180917.502744645"
"2002/8/12 11:00","26.9","75","1","2","0.604747679478025","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","693351.860255922","693351.860255922","159100.747939391"
"2002/8/12 11:10","27.0333333333333","74.3333333333333","1","2","0.606626163708316","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","697113.074592181","697113.074592181","159504.893304668"
"2002/8/12 11:20","27.1666666666667","73.6666666666667","1","2","0.307317619589929","1","1","0.307317619589929","0","2","0","6.9112","6.9112","121.926042615662","700465.845714334","700465.845714335","182225.992215135"
"2002/8/12 11:30","27.3","73","1","2","0.205805663342742","1","2","0.205805663342742","1","1","0.327649318664166","6.9112","6.9112","121.94756008","703637.451543742","703637.451543741","222500.407888079"
"2002/8/12 11:40","27.4333333333333","72.3333333333333","0","1","0","0","1","0","1","2","0.996964506717201","6.95811770355577","6.9112","121.92569594496","738292.411285512","714266.421921171","191431.176074737"
"2002/8/12 11:50","27.5666666666667","71.6666666666667","1","1","0.313754140992378","1","1","0.313754140992378","0","1","0","6.9112","6.9112","121.926014362684","715143.385140098","715143.385140098","183794.07287817"
"2002/8/12 12:00","27.7","71","1","2","0.311133608662975","1","2","0.311133608662975","0","2","0","6.9112","6.9112","121.926042607047","709167.613014212","709167.613014212","183153.900261006"
"2002/8/12 12:10","27.85","70.3333333333333","1","2","0.310026501822383","0","1","0","1","1","0.493572287759499","6.9112","6.9112","121.926042615659","706643.018542368","706643.018542368","197958.464776778"
"2002/8/12 12:20","28","69.6666666666667","1","2","0.62202554911164","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","710569.650676132","710569.650676132","161990.50887577"
"2002/8/12 12:30","28.15","69","1","2","0.312928316993089","0","2","0","1","1","0.498192072016786","6.9112","6.9112","121.926042615662","713260.199310754","713260.199310753","198751.078215575"
"2002/8/12 12:40","28.3","68.3333333333333","1","2","0.313748316042757","1","1","0.313748316042757","0","1","0","6.9112","6.9112","121.926042615662","715130.101995799","715130.101995799","183792.686299484"
"2002/8/12 12:50","28.45","67.6666666666667","1","2","0.314508715908291","0","1","0","1","1","0.500708118559786","6.9112","6.9112","121.926042615662","716864.100459855","716864.100459855","199184.128223172"
"2002/8/12 13:00","28.6","67","1","2","0.630495846483605","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","718549.775718472","718549.775718472","163401.519853569"
"2002/8/12 13:10","28.7333333333333","66.5","1","2","0.209502041183002","1","1","0.209502041183002","1","1","0.333534072568482","6.9112","6.9112","121.94756008","716281.053133663","716281.053133663","223723.589552573"
"2002/8/12 13:20","28.8666666666667","66","1","2","0.31467244777344","0","1","0","1","2","0.500968785021478","6.9112","6.9112","121.926042615662","717237.471374036","717237.471374036","199229.328652428"
"2002/8/12 13:30","29","65.5","1","2","0.315519977104737","1","1","0.315519977104737","0","1","0","6.9112","6.9112","121.926042615662","719170.163442958","719170.163442958","184226.931050303"
"2002/8/12 13:40","29.1333333333333","65","1","2","0.319178739244529","1","2","0.319178739244529","0","2","0","6.9112","6.9112","121.926042615662","727513.600897833","727513.600897834","185126.886362878"
"2002/8/12 13:50","29.2666666666667","64.5","0","1","0","0","1","0","1","1","0.997773494882073","7.09862078953996","6.9112","121.92519384873","810275.47369339","714299.946090435","191602.005463003"
"2002/8/12 14:00","29.4","64","1","1","0.221408395183107","1","1","0.221408395183107","1","2","0.352489375899527","6.9112","6.9112","121.94756008","757008.609313188","757008.609313188","227715.54025647"
"2002/8/12 14:10","29.45","63.8333333333333","1","2","0.321023651628786","1","2","0.321023651628786","0","1","0","6.9112","6.9112","121.926042581297","731720.771660249","731720.771660249","185582.516127143"
"2002/8/12 14:20","29.5","63.6666666666667","1","2","0.213277040182859","1","2","0.213277040182859","1","1","0.339543993919389","6.9112","6.9112","121.94756008","729193.796611462","729193.796611462","224980.680236886"
"2002/8/12 14:30","29.55","63.5","0","1","0","0","1","0","1","2","0.997773494882073","7.12429299549433","6.9112","121.925110783965","823427.897567905","714306.071819586","191602.04446099"
"2002/8/12 14:40","29.6","63.3333333333333","1","1","0.335424882537945","1","1","0.335424882537945","0","1","0","6.9112","6.9112","121.925914294879","764562.386845956","764562.386845957","189179.09645683"
"2002/8/12 14:50","29.65","63.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.1682476341868","6.9112","121.924926311061","845946.71853728","714316.560339317","191516.756298258"
"2002/8/12 15:00","29.7","63","0","2","0","0","2","0","1","2","0.997773494882073","7.39177733526277","6.9112","121.923829479239","960463.986643501","714369.904523611","190731.845170465"
"2002/8/12 15:10","29.75","62.8333333333333","1","1","0.347705456255969","0","2","0","1","2","0.553558410335645","6.9112","6.9112","121.925753173024","792569.012848037","792569.012848037","208511.409328498"
