1,"2.1mp.cws.beijing.random.sys"
"2002/8/12 15:20","29.8","62.6666666666667","1","2","0.652807601771858","0","2","0","0","1","0","6.9112","6.9112","121.926042527402","743989.890838666","743989.890838666","167400.876085201"
"2002/8/12 15:30","29.85","62.5","1","2","0.325921877863704","1","1","0.325921877863704","0","2","0","6.9112","6.9112","121.926042615635","742890.885254567","742890.885254567","186797.838732385"
"2002/8/12 15:40","29.9","62.3333333333333","1","2","0.326506476872667","0","1","0","1","1","0.519808944754869","6.9112","6.9112","121.926042615662","744224.03939673","744224.039396731","202504.810358708"
"2002/8/12 15:50","29.95","62.1666666666667","1","2","0.654572684932625","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","746002.494612632","746002.494612632","167721.032678977"
"2002/8/12 16:00","30","62","1","2","0.656406569281919","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","748093.553280334","748093.553280334","168054.103178662"
"2002/8/12 16:10","30.05","61.6666666666667","1","2","0.21736025843625","1","1","0.21736025843625","1","1","0.346044610359921","6.9112","6.9112","121.94756008","743161.078234767","743161.078234767","226349.386214088"
"2002/8/12 16:20","30.1","61.3333333333333","1","2","0.646433679534021","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","736722.186639699","736722.186639699","166250.197725467"
"2002/8/12 16:30","30.15","61","1","2","0.21516091981137","1","1","0.21516091981137","1","1","0.342543191641655","6.9112","6.9112","121.94756008","735637.867582913","735637.867582913","225611.00279244"
"2002/8/12 16:40","30.2","60.6666666666667","1","2","0.652982282220366","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","744189.066787681","744189.066787681","167432.5167336"
"2002/8/12 16:50","30.25","60.3333333333333","1","2","0.327309509447626","1","1","0.327309509447626","0","2","0","6.9112","6.9112","121.926042615662","746055.326136815","746055.326136815","187143.584195405"
"2002/8/12 17:00","30.3","60","1","2","0.326948796613931","1","2","0.326948796613931","0","2","0","6.9112","6.9112","121.926042615662","745232.733025964","745232.733025964","187053.589945566"
"2002/8/12 17:10","30.1833333333333","60.3333333333333","1","2","0.217377735879478","1","2","0.217377735879478","1","1","0.346072435018741","6.9112","6.9112","121.94756008","743220.863088189","743220.863088189","226355.264749748"
"2002/8/12 17:20","30.0666666666667","60.6666666666667","1","2","0.320650249436569","1","2","0.320650249436569","0","1","0","6.9112","6.9112","121.926042615662","730869.256846961","730869.256846961","185490.214303154"
"2002/8/12 17:30","29.95","61","1","2","0.21481152658358","1","2","0.21481152658358","1","1","0.341986946244069","6.9112","6.9112","121.94756008","734442.715605032","734442.715605032","225493.950200318"
"2002/8/12 17:40","29.8333333333333","61.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.10300641623792","6.9112","121.925186389487","812522.331345501","714300.992533368","191601.990272851"
"2002/8/12 17:50","29.7166666666667","61.6666666666667","0","2","0","0","2","0","1","2","0.997569646953637","7.27004170737395","6.9112","121.924352956756","898097.332710183","714340.852171226","191116.735353462"
"2002/8/12 18:00","29.6","62","1","1","0.338429365895407","1","1","0.338429365895407","0","1","0","6.9112","6.9112","121.925826492242","771414.20698896","771414.20698896","189938.27864183"
"2002/8/12 18:10","29.4666666666667","62.3333333333333","1","2","0.640441455021875","0","1","0","0","2","0","6.9112","6.9112","121.92604254976","729889.76649312","729889.766493121","165172.79137328"
"2002/8/12 18:20","29.3333333333333","62.6666666666667","0","1","0","0","2","0","1","1","0.994146554883066","7.41558534982669","6.9112","121.923268234025","972660.091125012","714375.587864039","189878.299154691"
"2002/8/12 18:30","29.2","63","1","1","0.343138743369009","1","1","0.343138743369009","0","1","0","6.9112","6.9112","121.92573888342","782154.215652777","782154.215652777","191134.709029551"
"2002/8/12 18:40","29.0666666666667","63.3333333333333","1","2","0.315947758417499","1","2","0.315947758417499","0","2","0","6.9112","6.9112","121.926042523045","720145.670824717","720145.670824717","184331.666550199"
"2002/8/12 18:50","28.9333333333333","63.6666666666667","1","2","0.312478423628507","1","2","0.312478423628507","0","2","0","6.9112","6.9112","121.926042615634","712234.277120031","712234.277120032","183482.0366465"
"2002/8/12 19:00","28.8","64","1","2","0.310548952118836","0","1","0","1","1","0.494404045646472","6.9112","6.9112","121.926042615662","707834.388638626","707834.388638626","198100.419512368"
"2002/8/12 19:10","28.6833333333333","64.3333333333333","1","2","0.308133436530947","1","1","0.308133436530947","0","1","0","6.9112","6.9112","121.926042615662","702326.18057533","702326.180575331","182423.830058498"
"2002/8/12 19:20","28.5666666666667","64.6666666666667","1","2","0.306492732381757","0","1","0","1","1","0.487979787950235","6.9112","6.9112","121.926042615662","699594.373928509","699594.373928509","196982.009722342"
"2002/8/12 19:30","28.45","65","0","1","0","0","2","0","1","2","0.988751126760973","6.92097203003945","6.9112","121.925824601135","719261.703312136","714257.559465672","189607.550144094"
"2002/8/12 19:40","28.3333333333333","65.3333333333333","1","1","0.307231579333386","1","1","0.307231579333386","0","1","0","6.9112","6.9112","121.926036731126","700587.984170584","700587.984170585","182220.994342091"
"2002/8/12 19:50","28.2166666666667","65.6666666666667","1","2","0.303316337826401","0","1","0","1","1","0.483012731736816","6.9112","6.9112","121.926042613867","694370.751326678","694370.751326679","196088.326011336"
"2002/8/12 20:00","28.1","66","1","2","0.302236632294787","1","1","0.302236632294787","0","1","0","6.9112","6.9112","121.926042615661","691027.471703606","691027.471703605","181105.74635193"
"2002/8/12 20:10","27.9166666666667","66.8333333333333","1","2","0.596352182087855","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","688405.395599646","688405.395599646","157876.484657123"
"2002/8/12 20:20","27.7333333333333","67.6666666666667","1","2","0.29847176593376","0","2","0","1","1","0.475502554787325","6.9112","6.9112","121.926042615662","686441.779924855","686441.779924855","194722.758769658"
"2002/8/12 20:30","27.55","68.5","1","2","0.200577495420511","1","1","0.200577495420511","1","2","0.319325905062432","6.9112","6.9112","121.94756008","685754.659472357","685754.659472357","220783.394825359"
"2002/8/12 20:40","27.3666666666667","69.3333333333333","0","1","0","0","1","0","1","2","0.946665402092057","6.9112","6.9112","121.926042615662","685271.399204308","685271.399204308","183499.448841329"
"2002/8/12 20:50","27.1833333333333","70.1666666666667","1","1","0.297103511965177","0","2","0","1","2","0.473404275397096","6.9112","6.9112","121.926042615662","684296.964763037","684296.964763037","194334.158307282"
"2002/8/12 21:00","27","71","1","2","0.588913556656049","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","682800.106809121","682800.106809121","156738.902309302"
"2002/8/12 21:10","26.8333333333333","72","1","2","0.588047081152131","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","683662.258836068","683662.258836068","156676.025623915"
"2002/8/12 21:20","26.6666666666667","73","1","2","0.589419538055749","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","685318.262857576","685318.262857576","156913.797140838"
"2002/8/12 21:30","26.5","74","1","2","0.297402178306473","1","1","0.297402178306473","0","2","0","6.9112","6.9112","121.926042615662","684090.72326726","684090.72326726","180147.191713064"
"2002/8/12 21:40","26.3333333333333","75","0","1","0","0","1","0","1","1","0.937482247538199","6.9112","6.9112","121.926042615662","681230.079928841","681230.079928841","181855.175434297"
"2002/8/12 21:50","26.1666666666667","76","1","1","0.198254209923735","1","1","0.198254209923735","1","2","0.315647096116043","6.9112","6.9112","121.94756008","678719.728909669","678719.72890967","220028.987084015"
"2002/8/12 22:00","26","77","1","2","0.294195450139292","0","1","0","1","2","0.468726971492245","6.9112","6.9112","121.926042615662","677071.830816869","677071.830816869","193570.742012514"
"2002/8/12 22:10","25.8166666666667","78","1","2","0.582237978347774","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","676224.692508822","676224.692508822","155653.436438229"
"2002/8/12 22:20","25.6333333333333","79","1","2","0.292254698189248","0","2","0","1","1","0.465922986545194","6.9112","6.9112","121.926042615662","675673.052021693","675673.052021693","192979.895741271"
"2002/8/12 22:30","25.45","80","1","2","0.291782317788293","0","2","0","1","2","0.465142154112113","6.9112","6.9112","121.926042615662","674318.053776867","674318.053776867","192861.479356505"
"2002/8/12 22:40","25.2666666666667","81","0","1","0","0","2","0","1","2","0.921975209810893","6.9112","6.9112","121.926042615662","672302.729604874","672302.729604875","179351.097447426"
"2002/8/12 22:50","25.0833333333333","82","1","1","0.574308572833224","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","670359.454412833","670359.454412833","154459.617532783"
"2002/8/12 23:00","24.9","83","1","2","0.194023835508069","1","1","0.194023835508069","1","1","0.309068981338363","6.9112","6.9112","121.94756008","668624.307956989","668624.30795699","218659.926539624"
"2002/8/12 23:10","24.8666666666667","83.1666666666667","1","2","0.288621671072895","0","1","0","1","2","0.460158168647185","6.9112","6.9112","121.926042615662","667520.968306747","667520.968306747","192012.360783395"
"2002/8/12 23:20","24.8333333333333","83.3333333333333","1","2","0.193549211445408","1","1","0.193549211445408","1","2","0.308296271215942","6.9112","6.9112","121.94756008","666630.420263933","666630.420263933","218507.024024761"
"2002/8/12 23:30","24.8","83.5","1","2","0.288609964797269","1","2","0.288609964797269","0","1","0","6.9112","6.9112","121.926042615662","665843.395636479","665843.39563648","178147.232259618"
"2002/8/12 23:40","24.7666666666667","83.6666666666667","1","2","0.287957720718158","1","2","0.287957720718158","0","2","0","6.9112","6.9112","121.926042615662","665239.536178559","665239.53617856","178035.799206075"
"2002/8/12 23:50","24.7333333333333","83.8333333333333","1","2","0.286718392555183","0","1","0","1","1","0.457292183689106","6.9112","6.9112","121.926042615662","664575.83759706","664575.83759706","191470.41522886"
"2002/8/13 0:00","24.7","84","1","2","0.286198950504933","0","2","0","1","2","0.456524179721375","6.9112","6.9112","121.926042615662","663858.251045723","663858.251045723","191319.682817273"
"2002/8/13 0:10","24.6666666666667","84.3333333333333","1","2","0.286226559623023","0","2","0","1","2","0.456554658584804","6.9112","6.9112","121.926042615662","663814.5876128","663814.5876128","191330.146587778"
"2002/8/13 0:20","24.6333333333333","84.6666666666667","1","2","0.192666282291766","1","1","0.192666282291766","1","2","0.306912221782488","6.9112","6.9112","121.94756008","664063.981364727","664063.981364727","218221.072327772"
"2002/8/13 0:30","24.6","85","1","2","0.571677774734086","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","664988.661758754","664988.661758754","153912.835157097"
"2002/8/13 0:40","24.5666666666667","85.3333333333333","0","1","0","0","2","0","1","1","0.910459286393162","6.9112","6.9112","121.926042615662","666351.89976738","666351.89976738","177333.91596673"
"2002/8/13 0:50","24.5333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.911967143993051","6.9112","6.9112","121.926042615662","667671.647868846","667671.647868846","177491.452223037"
"2002/8/13 1:00","24.5","86","1","1","0.572360479541267","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","668652.017270307","668652.017270307","154155.597582972"
"2002/8/13 1:10","24.4666666666667","86.3333333333333","1","2","0.28885651833084","0","2","0","1","1","0.460703737647992","6.9112","6.9112","121.926042615662","669545.532335665","669545.532335665","192033.131617801"
"2002/8/13 1:20","24.4333333333333","86.6666666666667","1","2","0.57556358641594","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","670351.067767933","670351.067767933","154606.318050292"
"2002/8/13 1:30","24.4","87","1","2","0.290496691470361","1","1","0.290496691470361","0","2","0","6.9112","6.9112","121.926042615662","670714.443022392","670714.443022392","178620.006026709"
"2002/8/13 1:40","24.3666666666667","87.3333333333333","1","2","0.576866802617815","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","670894.557430009","670894.557430009","154783.13237038"
"2002/8/13 1:50","24.3333333333333","87.6666666666667","1","2","0.289878996032553","0","2","0","1","1","0.462246779707479","6.9112","6.9112","121.926042615662","671178.281612441","671178.281612441","192323.93844018"
"2002/8/13 2:00","24.3","88","0","1","0","0","2","0","1","2","0.921168011781889","6.9112","6.9112","121.926042615662","671621.347003076","671621.347003076","179258.054899681"
"2002/8/13 2:10","24.2833333333333","88","1","1","0.289864874091268","0","2","0","1","2","0.462179203234644","6.9112","6.9112","121.926042615662","670749.796328273","670749.796328274","192331.239824814"
"2002/8/13 2:20","24.2666666666667","88","1","2","0.575175485445776","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","669417.666484777","669417.666484777","154519.213673471"
"2002/8/13 2:30","24.25","88","1","2","0.288850243071972","0","2","0","1","1","0.460660592495169","6.9112","6.9112","121.926042615662","669256.826465636","669256.826465636","192039.37236016"
"2002/8/13 2:40","24.2333333333333","88","1","2","0.289295003473432","0","2","0","1","2","0.461313941888339","6.9112","6.9112","121.926042615662","669811.750644282","669811.750644282","192169.964427067"
"2002/8/13 2:50","24.2166666666667","88","1","2","0.574378494185667","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","669411.512921408","669411.512921408","154425.579767029"
"2002/8/13 3:00","24.2","88","1","2","0.28904521255554","1","1","0.28904521255554","0","2","0","6.9112","6.9112","121.926042615662","668167.782541539","668167.78254154","178313.528596577"
"2002/8/13 3:10","24.1833333333333","88","1","2","0.287742544329652","0","1","0","1","1","0.458874815112843","6.9112","6.9112","121.926042615662","666527.685117578","666527.685117579","191751.924170613"
"2002/8/13 3:20","24.1666666666667","88","1","2","0.569946298345946","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","664930.05635206","664930.05635206","153708.791087541"
"2002/8/13 3:30","24.15","88","1","2","0.56740823974038","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","663540.90371009","663540.903710091","153351.397460868"
"2002/8/13 3:40","24.1333333333333","88","1","2","0.191840264496814","1","1","0.191840264496814","1","1","0.305654008245973","6.9112","6.9112","121.94756008","662337.763075197","662337.763075197","217951.64252083"
"2002/8/13 3:50","24.1166666666667","88","0","1","0","0","1","0","1","2","0.907853600646709","6.9112","6.9112","121.926042615662","661793.590101281","661793.590101281","177484.044107127"
"2002/8/13 4:00","24.1","88","1","1","0.565149463240472","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","661517.574634332","661517.574634332","152999.271620906"
"2002/8/13 4:10","24.0833333333333","88","1","2","0.285424097409568","1","1","0.285424097409568","0","2","0","6.9112","6.9112","121.926042615662","661470.942258744","661470.942258744","177535.301110145"
"2002/8/13 4:20","24.0666666666667","88","0","1","0","0","1","0","1","1","0.904719315720546","6.9112","6.9112","121.926042615662","661283.432432361","661283.432432361","176739.097499415"
"2002/8/13 4:30","24.05","88","1","1","0.56287318835493","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","659604.491260167","659604.491260166","152650.497700808"
"2002/8/13 4:40","24.0333333333333","88","1","2","0.282419542848102","0","2","0","1","1","0.450800266864825","6.9112","6.9112","121.926042615662","657317.48002068","657317.48002068","190260.026443692"
"2002/8/13 4:50","24.0166666666667","88","0","1","0","0","2","0","1","2","0.895202264013915","6.9112","6.9112","121.926042615662","655443.311770493","655443.311770493","175249.018406854"
"2002/8/13 5:00","24","88","1","1","0.189237701455256","1","1","0.189237701455256","1","2","0.301553036380718","6.9112","6.9112","121.94756008","654152.215305562","654152.215305562","217111.485215877"
"2002/8/13 5:10","24.0666666666667","87.8333333333333","1","2","0.189859246343677","1","2","0.189859246343677","1","2","0.302461324814794","6.9112","6.9112","121.94756008","654802.569637406","654802.569637406","217316.3953363"
"2002/8/13 5:20","24.1333333333333","87.6666666666667","1","2","0.562821035614402","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","656113.350263521","656113.350263521","152492.154091574"
"2002/8/13 5:30","24.2","87.5","1","2","0.284028807824799","1","1","0.284028807824799","0","2","0","6.9112","6.9112","121.926042615662","657654.271265523","657654.271265523","177178.428142752"
"2002/8/13 5:40","24.2666666666667","87.3333333333333","1","2","0.191335592089851","1","2","0.191335592089851","1","1","0.304785642396714","6.9112","6.9112","121.94756008","659332.822056724","659332.822056724","217792.402938345"
"2002/8/13 5:50","24.3333333333333","87.1666666666667","1","2","0.286986946027925","1","2","0.286986946027925","0","1","0","6.9112","6.9112","121.926042615662","661790.041912643","661790.041912643","177748.104092266"
"2002/8/13 6:00","24.4","87","0","1","0","0","1","0","1","1","0.911784763491976","6.9112","6.9112","121.926042615662","664742.683441858","664742.683441858","177997.960807429"
"2002/8/13 6:10","24.4666666666667","87","0","2","0","0","2","0","1","2","0.913867731151048","6.9112","6.9112","121.926042615662","667934.282078839","667934.282078839","177971.727248437"
"2002/8/13 6:20","24.5333333333333","87","0","2","0","0","2","0","1","2","0.918703544612777","6.9112","6.9112","121.926042615662","670954.281014484","670954.281014484","178720.390748639"
"2002/8/13 6:30","24.6","87","1","1","0.292049021416647","0","2","0","1","2","0.465441152768631","6.9112","6.9112","121.926042615662","673662.842132416","673662.842132416","192964.925097797"
"2002/8/13 6:40","24.6666666666667","87","0","1","0","0","2","0","1","2","0.931157201194533","6.9112","6.9112","121.926042615662","676356.073866819","676356.073866818","181030.864719408"
"2002/8/13 6:50","24.7333333333333","87","1","1","0.296777253584764","1","1","0.296777253584764","0","1","0","6.9112","6.9112","121.926042615662","679922.780114216","679922.780114216","179863.834866821"
"2002/8/13 7:00","24.8","87","1","2","0.592966537596312","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","684069.887202421","684069.887202421","157274.649218235"
"2002/8/13 7:10","24.8666666666667","86.8333333333333","1","2","0.299448882553716","0","2","0","1","1","0.476961464769315","6.9112","6.9112","121.926042615662","687327.286188238","687327.286188239","195013.425258486"
"2002/8/13 7:20","24.9333333333333","86.6666666666667","1","2","0.59856281092812","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","690054.579911334","690054.579911334","158215.217340428"
"2002/8/13 7:30","25","86.5","1","2","0.302380468504799","0","2","0","1","1","0.481552009502857","6.9112","6.9112","121.926042615662","692772.923588482","692772.923588482","195826.320380899"
"2002/8/13 7:40","25.0666666666667","86.3333333333333","1","2","0.20343895648619","1","1","0.20343895648619","1","2","0.323881444270274","6.9112","6.9112","121.94756008","695542.149828452","695542.149828452","221721.248345039"
"2002/8/13 7:50","25.1333333333333","86.1666666666667","1","2","0.204292419921919","1","2","0.204292419921919","1","2","0.325240185855319","6.9112","6.9112","121.94756008","698461.404773302","698461.404773302","222001.861332019"
"2002/8/13 8:00","25.2","86","1","2","0.205192148792516","1","2","0.205192148792516","1","2","0.326672583519432","6.9112","6.9112","121.94756008","701538.921765997","701538.921765997","222298.127576586"
"2002/8/13 8:10","25.4333333333333","85","1","2","0.309663263931754","1","2","0.309663263931754","0","1","0","6.9112","6.9112","121.926042615662","705814.709718392","705814.709718392","182795.705149712"
"2002/8/13 8:20","25.6666666666667","84","1","2","0.311640178562489","1","2","0.311640178562489","0","2","0","6.9112","6.9112","121.926042615662","710322.774007255","710322.774007255","183277.440428314"
"2002/8/13 8:30","25.9","83","1","2","0.313730842614451","1","2","0.313730842614451","0","2","0","6.9112","6.9112","121.926042615662","715090.256035587","715090.256035587","183788.363939421"
"2002/8/13 8:40","26.1333333333333","82","1","2","0.631940415135384","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","720196.86363194","720196.86363194","163657.649192145"
"2002/8/13 8:50","26.3666666666667","81","1","2","0.318268960283682","1","1","0.318268960283682","0","2","0","6.9112","6.9112","121.926042615662","725438.933399538","725438.933399538","184902.634095283"
"2002/8/13 9:00","26.6","80","1","2","0.213705524282491","1","2","0.213705524282491","1","1","0.340226154560755","6.9112","6.9112","121.94756008","730659.4810117","730659.4810117","225123.871192204"
"2002/8/13 9:10","26.85","79","1","2","0.320890749104383","1","2","0.320890749104383","0","1","0","6.9112","6.9112","121.926042615662","731417.697626085","731417.697626085","185549.64456571"
"2002/8/13 9:20","27.1","78","1","2","0.327072476040644","0","1","0","1","1","0.520710033863595","6.9112","6.9112","121.926042615662","745514.779571007","745514.779571007","202662.677403832"
"2002/8/13 9:30","27.35","77","1","2","0.330160897032873","0","2","0","1","2","0.525626900666073","6.9112","6.9112","121.926042615662","752557.847733164","752557.847733165","203527.486381641"
"2002/8/13 9:40","27.6","76","1","2","0.663847314213859","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","756577.807764247","756577.807764247","169411.507580891"
"2002/8/13 9:50","27.85","75","0","1","0","0","2","0","1","1","0.997773494882073","7.26737939020678","6.9112","121.924567336283","896733.692067704","714340.216278438","191168.991641438"
"2002/8/13 10:00","28.1","74","1","1","0.235371018150242","1","1","0.235371018150242","1","2","0.37471832639409","6.9112","6.9112","121.94756008","804772.713371045","804772.713371046","232497.926594271"
"2002/8/13 10:10","28.3333333333333","73.1666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.30326499810111","6.9112","121.924395653983","915118.389600195","714348.780207855","191043.040799276"
"2002/8/13 10:20","28.5666666666667","72.3333333333333","1","1","0.358541099572025","0","2","0","1","2","0.570809107387072","6.9112","6.9112","121.925806520922","817281.232774737","817281.232774737","211652.630894952"
"2002/8/13 10:30","28.8","71.5","1","2","0.229869825854688","1","1","0.229869825854688","1","2","0.365960249098243","6.9112","6.9112","121.94756008","785953.578719479","785953.578719479","230600.680876168"
"2002/8/13 10:40","29.0333333333333","70.6666666666667","1","2","0.691972188776066","0","1","0","0","1","0","6.9112","6.9112","121.92604261564","788647.836734154","788647.836734154","174629.834424793"
"2002/8/13 10:50","29.2666666666667","69.8333333333333","1","2","0.347941447080521","1","1","0.347941447080521","0","2","0","6.9112","6.9112","121.926042615662","793107.213904687","793107.213904687","192363.978321092"
"2002/8/13 11:00","29.5","69","1","2","0.349516246702149","0","1","0","1","1","0.556441247699291","6.9112","6.9112","121.926042615662","796698.720638716","796698.720638716","209035.050273674"
"2002/8/13 11:10","29.5833333333333","68.5","0","1","0","0","2","0","1","2","0.997773494882073","7.41866230949852","6.9112","121.92397088437","974237.963634105","714376.320271614","190637.707063431"
"2002/8/13 11:20","29.6666666666667","68","1","1","0.730725174170391","0","2","0","0","1","0","6.9112","6.9112","121.925737030518","832839.010680438","832839.010680438","182041.955418442"
"2002/8/13 11:30","29.75","67.5","1","2","0.349299333578614","0","2","0","1","1","0.556095914942257","6.9112","6.9112","121.92604252248","796204.02499207","796204.02499207","208972.564627314"
"2002/8/13 11:40","29.8333333333333","67","1","2","0.349260133061958","1","1","0.349260133061958","0","1","0","6.9112","6.9112","121.926042615633","796114.623681019","796114.623681019","192702.625405617"
"2002/8/13 11:50","29.9166666666667","66.5","1","2","0.349720752531863","1","2","0.349720752531863","0","2","0","6.9112","6.9112","121.926042615662","797165.120299174","797165.120299174","192821.0388403"
"2002/8/13 12:00","30","66","1","2","0.233525847318941","1","2","0.233525847318941","1","1","0.37178075433764","6.9112","6.9112","121.94756008","798460.481454698","798460.481454699","231859.680319859"
"2002/8/13 12:10","30.1666666666667","64.8333333333333","1","2","0.228656390391897","1","2","0.228656390391897","1","2","0.364028420322645","6.9112","6.9112","121.94756008","781802.576167682","781802.576167682","230184.470052932"
"2002/8/13 12:20","30.3333333333333","63.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.43748010255156","6.9112","121.923927378488","983878.586767646","714380.811349839","190571.489733681"
"2002/8/13 12:30","30.5","62.5","1","1","0.371528113696587","0","2","0","1","2","0.591484856830897","6.9112","6.9112","121.925725698735","846901.009001714","846901.009001714","215478.357840124"
"2002/8/13 12:40","30.6666666666667","61.3333333333333","1","2","0.23148385966847","1","1","0.23148385966847","1","2","0.368529843495196","6.9112","6.9112","121.94756008","791475.010184803","791475.010184803","231155.573521227"
"2002/8/13 12:50","30.8333333333333","60.1666666666667","1","2","0.343749293458046","1","2","0.343749293458046","0","1","0","6.9112","6.9112","121.926042615632","783546.620553441","783546.620553441","191291.182081713"
"2002/8/13 13:00","31","59","1","2","0.683888612002757","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","779430.216749828","779430.216749828","173115.48303332"
"2002/8/13 13:10","31.0666666666667","58.8333333333333","1","2","0.231995026714622","1","1","0.231995026714622","1","1","0.369343638080218","6.9112","6.9112","121.94756008","793223.66450123","793223.66450123","231331.612565424"
"2002/8/13 13:20","31.1333333333333","58.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.30233451540037","6.9112","121.924390785581","914641.675698139","714348.558175442","191046.332336655"
"2002/8/13 13:30","31.2","58.5","0","2","0","0","2","0","1","2","0.997773494882073","7.68769180093489","6.9112","121.922589813842","1112062.47825765","714440.534633031","189690.500551425"
"2002/8/13 13:40","31.2666666666667","58.3333333333333","1","1","0.379774467797784","0","2","0","1","2","0.604613321125006","6.9112","6.9112","121.925574953106","865709.249540952","865709.249540952","217942.220588135"
"2002/8/13 13:50","31.3333333333333","58.1666666666667","1","2","0.344479592442262","1","1","0.344479592442262","0","1","0","6.9112","6.9112","121.926042473056","785212.126230238","785212.126230237","191477.66085173"
"2002/8/13 14:00","31.4","58","1","2","0.684385225031844","0","1","0","0","2","0","6.9112","6.9112","121.926042615618","779996.496315983","779996.496315983","173208.931223395"
"2002/8/13 14:10","31.45","57.8333333333333","1","2","0.67512748372242","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","769440.116878057","769440.116878057","171489.1648051"
"2002/8/13 14:20","31.5","57.6666666666667","1","2","0.335189225268329","0","2","0","1","1","0.533632162978136","6.9112","6.9112","121.926042615662","764024.965136454","764024.965136455","204944.860931526"
"2002/8/13 14:30","31.55","57.5","1","2","0.223783046470153","1","1","0.223783046470153","1","2","0.356269898085498","6.9112","6.9112","121.94756008","765131.736256141","765131.736256141","228521.196582731"
"2002/8/13 14:40","31.6","57.3333333333333","1","2","0.228615987489787","1","2","0.228615987489787","1","2","0.363964097586655","6.9112","6.9112","121.94756008","781664.363559154","781664.363559154","230170.625938039"
"2002/8/13 14:50","31.65","57.1666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.40129242291525","6.9112","121.924051069825","965339.199815322","714372.174693416","190698.708120838"
"2002/8/13 15:00","31.7","57","1","1","0.244153356600421","1","1","0.244153356600421","1","2","0.388700095227571","6.9112","6.9112","121.94756008","834817.341594674","834817.341594674","235561.827804237"
"2002/8/13 15:10","31.75","56.8333333333333","1","2","0.339369385995668","1","2","0.339369385995668","0","1","0","6.9112","6.9112","121.9260425258","773557.96461707","773557.96461707","190177.310435495"
"2002/8/13 15:20","31.8","56.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.29383068203369","6.9112","121.924457662216","910285.089933185","714346.528687282","191076.2844253"
"2002/8/13 15:30","31.85","56.5","1","1","0.719958722576812","0","2","0","0","1","0","6.9112","6.9112","121.925812202134","820561.452313825","820561.452313825","179956.26331092"
"2002/8/13 15:40","31.9","56.3333333333333","1","2","0.344907023405091","0","2","0","1","1","0.549103214098453","6.9112","6.9112","121.926042545402","786186.918659289","786186.918659289","207710.128526351"
"2002/8/13 15:50","31.95","56.1666666666667","1","2","0.229322621899345","1","1","0.229322621899345","1","2","0.365089082580148","6.9112","6.9112","121.94756008","784081.663433511","784081.663433511","230412.886891877"
"2002/8/13 16:00","32","56","1","2","0.229539410894751","1","2","0.229539410894751","1","2","0.36543421772116","6.9112","6.9112","121.94756008","784823.270527552","784823.270527552","230487.266309494"
"2002/8/13 16:10","32","55.8333333333333","1","2","0.225969447935645","1","2","0.225969447935645","1","2","0.359750720424686","6.9112","6.9112","121.94756008","772610.980671829","772610.980671829","229265.773337658"
"2002/8/13 16:20","32","55.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.29116961851465","6.9112","121.924463565599","908921.779668964","714345.893652741","191085.621393057"
"2002/8/13 16:30","32","55.5","1","1","0.239156917449688","1","1","0.239156917449688","1","2","0.380745601376941","6.9112","6.9112","121.94756008","817724.237555766","817724.237555766","233813.430600206"
"2002/8/13 16:40","32","55.3333333333333","1","2","0.343042877883037","0","1","0","1","2","0.546135433716361","6.9112","6.9112","121.926042545992","781935.586359761","781935.58635976","207176.396568588"
"2002/8/13 16:50","32","55.1666666666667","1","2","0.682236033181388","0","2","0","0","1","0","6.9112","6.9112","121.926042615641","777545.811655385","777545.811655385","172808.259532839"
"2002/8/13 17:00","32","55","1","2","0.340190120964275","0","2","0","1","1","0.541593751793885","6.9112","6.9112","121.926042615662","775429.692702431","775429.692702432","206362.78438465"
"2002/8/13 17:10","31.8666666666667","55.5","1","2","0.678803113928193","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","773631.332070121","773631.332070121","172169.804139676"
"2002/8/13 17:20","31.7333333333333","56","1","2","0.663367914693277","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","756031.173169361","756031.173169361","169325.45418687"
"2002/8/13 17:30","31.6","56.5","1","2","0.660885205298936","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","753200.27368833","753200.27368833","168871.710518601"
"2002/8/13 17:40","31.4666666666667","57","0","1","0","0","2","0","1","1","0.997773494882073","7.29245389103247","6.9112","121.924482663339","909579.770466255","714346.200070673","191081.033136421"
"2002/8/13 17:50","31.3333333333333","57.5","1","1","0.35564957469322","0","2","0","1","2","0.566205705609624","6.9112","6.9112","121.925813031215","810686.622565935","810686.622565936","210809.945427171"
"2002/8/13 18:00","31.2","58","1","2","0.33878625100789","1","1","0.33878625100789","0","1","0","6.9112","6.9112","121.926042545655","772228.098220868","772228.098220868","190029.234262412"
"2002/8/13 18:10","31.0833333333333","58.6666666666667","1","2","0.336985920643765","0","1","0","1","1","0.536492560530115","6.9112","6.9112","121.92604261564","768122.375850502","768122.375850501","205452.593718167"
"2002/8/13 18:20","30.9666666666667","59.3333333333333","1","2","0.220734968052663","1","1","0.220734968052663","1","2","0.351417257975871","6.9112","6.9112","121.94756008","754704.988188561","754704.988188561","227487.63830038"
"2002/8/13 18:30","30.85","60","1","2","0.224597972388174","1","2","0.224597972388174","1","2","0.357567286687272","6.9112","6.9112","121.94756008","767919.427157506","767919.427157506","228798.406240623"
"2002/8/13 18:40","30.7333333333333","60.6666666666667","1","2","0.339381790563914","1","2","0.339381790563914","0","1","0","6.9112","6.9112","121.926042615662","773586.253835281","773586.253835282","190180.26608927"
"2002/8/13 18:50","30.6166666666667","61.3333333333333","1","2","0.340507571060927","0","1","0","1","1","0.542099142686383","6.9112","6.9112","121.926042615662","776153.655114769","776153.655114769","206452.943041376"
"2002/8/13 19:00","30.5","62","1","2","0.341555679856364","0","2","0","1","2","0.543767766023239","6.9112","6.9112","121.926042615662","778543.929748154","778543.929748154","206751.624967206"
"2002/8/13 19:10","30.3666666666667","62.6666666666667","1","2","0.335977268076758","1","1","0.335977268076758","0","1","0","6.9112","6.9112","121.926042615662","765822.114639711","765822.114639712","189318.915661394"
"2002/8/13 19:20","30.2333333333333","63.3333333333333","1","2","0.33455820339402","0","1","0","1","1","0.532627555603289","6.9112","6.9112","121.926042615662","762585.908473689","762585.908473689","204766.239586803"
"2002/8/13 19:30","30.1","64","1","2","0.341545498360908","0","2","0","1","2","0.543751556750885","6.9112","6.9112","121.926042615662","778520.710204533","778520.710204534","206748.697947546"
"2002/8/13 19:40","29.9666666666667","64.6666666666667","1","2","0.687541146285581","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","783595.150537893","783595.150537893","173798.222957674"
"2002/8/13 19:50","29.8333333333333","65.3333333333333","1","2","0.34397465920777","1","1","0.34397465920777","0","2","0","6.9112","6.9112","121.926042615662","784060.58491814","784060.584918141","191348.727415672"
"2002/8/13 20:00","29.7","66","0","1","0","0","1","0","1","1","0.997773494882073","7.4096811242253","6.9112","121.92402066619","969636.832896643","714374.176751287","190669.158750802"
"2002/8/13 20:10","29.5833333333333","66.6666666666667","1","1","0.241573227027847","1","1","0.241573227027847","1","2","0.384592444919079","6.9112","6.9112","121.94756008","825990.52320028","825990.52320028","234657.224674093"
"2002/8/13 20:20","29.4666666666667","67.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.41252694262525","6.9112","121.923986257582","971094.728911611","714374.856006184","190659.15503658"
"2002/8/13 20:30","29.35","68","0","2","0","0","2","0","1","2","0.997773494882073","7.84116002623928","6.9112","121.921887762399","1190683.59489843","714477.170739239","189149.201051424"
"2002/8/13 20:40","29.2333333333333","68.6666666666667","1","1","0.259753034523914","1","1","0.259753034523914","1","2","0.413535290527813","6.9112","6.9112","121.94756008","888187.184599384","888187.184599384","241110.344152205"
"2002/8/13 20:50","29.1166666666667","69.3333333333333","1","2","0.231209414045169","1","2","0.231209414045169","1","2","0.368092917124831","6.9112","6.9112","121.94756008","790536.159204041","790536.159204041","231061.11841525"
"2002/8/13 21:00","29","70","1","2","0.343711742567799","0","1","0","1","2","0.547200288077904","6.9112","6.9112","121.92604261561","783460.982820446","783460.982820446","207367.318630731"
"2002/8/13 21:10","28.8833333333333","70.6666666666667","1","2","0.337861993159357","0","2","0","1","2","0.537887296506627","6.9112","6.9112","121.926042615662","770120.290039629","770120.290039629","205701.194483123"
"2002/8/13 21:20","28.7666666666667","71.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.29455006455571","6.9112","121.9244548317","910653.640412585","714346.700363845","191073.694035703"
"2002/8/13 21:30","28.65","72","1","1","0.360735346203343","1","1","0.360735346203343","0","1","0","6.9112","6.9112","121.925811768933","822285.620157693","822285.620157692","195674.627460875"
"2002/8/13 21:40","28.5333333333333","72.6666666666667","1","2","0.230770476450162","1","2","0.230770476450162","1","1","0.367394114178379","6.9112","6.9112","121.94756008","789034.600058401","789034.600058401","230910.138145103"
"2002/8/13 21:50","28.4166666666667","73.3333333333333","1","2","0.23019081415938","1","2","0.23019081415938","1","2","0.366471272933172","6.9112","6.9112","121.94756008","787051.641100421","787051.641100421","230710.918206787"
"2002/8/13 22:00","28.3","74","1","2","0.230178499093753","1","2","0.230178499093753","1","2","0.36645166694762","6.9112","6.9112","121.94756008","787009.512713189","787009.512713189","230706.687768962"
"2002/8/13 22:10","28.1833333333333","74.6666666666667","1","2","0.338494659473784","0","1","0","1","2","0.538894521883698","6.9112","6.9112","121.926042615662","771563.111063071","771563.111063071","205880.668369939"
"2002/8/13 22:20","28.0666666666667","75.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.33326513111138","6.9112","121.924314419014","930487.946938203","714355.939584312","190937.705025838"
"2002/8/13 22:30","27.95","76","1","1","0.243466697615563","1","1","0.243466697615563","1","2","0.387606911760754","6.9112","6.9112","121.94756008","832468.219352602","832468.219352601","235320.71934338"
"2002/8/13 22:40","27.8333333333333","76.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.48539013376288","6.9112","121.923706988862","1008423.28259688","714392.246172715","190402.90376229"
"2002/8/13 22:50","27.7166666666667","77.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.95440984716624","6.9112","121.921382996472","1248700.47499","714504.208237407","188749.251830586"
"2002/8/13 23:00","27.6","78","0","2","0","0","2","0","1","2","0.997773494882073","8.42301240797401","6.9112","121.919092824834","1488755.05437251","714616.10570613","187089.945706297"
"2002/8/13 23:10","27.5","78.5","1","1","0.421747432579526","0","2","0","1","2","0.671435648021569","6.9112","6.9112","121.925132031935","961448.117884186","961448.117884185","230907.339392372"
"2002/8/13 23:20","27.4","79","1","2","0.350166449665137","1","1","0.350166449665137","0","1","0","6.9112","6.9112","121.926042337988","798181.586153425","798181.586153425","192935.381239967"
"2002/8/13 23:30","27.3","79.5","0","1","0","0","1","0","1","1","0.997773494882073","7.42202401481876","6.9112","121.923973491389","975960.235842371","714377.122547958","190625.729577082"
"2002/8/13 23:40","27.2","80","1","1","0.36843372708635","0","2","0","1","2","0.586558492570263","6.9112","6.9112","121.925735006152","839843.467775796","839843.467775796","214560.03888379"
"2002/8/13 23:50","27.1","80.5","1","2","0.230878448241571","1","1","0.230878448241571","1","2","0.367566008786698","6.9112","6.9112","121.94756008","789403.959878536","789403.959878535","230947.266943629"
"2002/8/14 0:00","27","81","1","2","0.690072797154104","0","1","0","0","1","0","6.9112","6.9112","121.926042615633","786481.969915515","786481.969915514","174271.675665315"
"2002/8/14 0:10","26.8833333333333","81.5","1","2","0.337734484332152","1","1","0.337734484332152","0","2","0","6.9112","6.9112","121.926042615662","769829.501350036","769829.501350037","189762.835720902"
"2002/8/14 0:20","26.7666666666667","82","1","2","0.682182369665437","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","777484.620217376","777484.620217376","172796.739606676"
"2002/8/14 0:30","26.65","82.5","0","1","0","0","2","0","1","1","0.997773494882073","7.375518113521","6.9112","121.924150143466","952134.707246035","714366.023419523","190789.130547959"
"2002/8/14 0:40","26.5333333333333","83","1","1","0.723384358983938","0","2","0","0","1","0","6.9112","6.9112","121.925763011275","824467.866777044","824467.866777044","180614.993778564"
"2002/8/14 0:50","26.4166666666667","83.5","1","2","0.226363400409459","1","1","0.226363400409459","1","1","0.360377905593134","6.9112","6.9112","121.94756008","773958.621463656","773958.621463656","229400.21768262"
"2002/8/14 1:00","26.3","84","1","2","0.336399387632469","1","2","0.336399387632469","0","1","0","6.9112","6.9112","121.926042615636","766784.769596302","766784.769596302","189425.1194622"
"2002/8/14 1:10","26.2","84.5","1","2","0.335269987400815","1","2","0.335269987400815","0","2","0","6.9112","6.9112","121.926042615662","764209.144818087","764209.144818087","189140.065421392"
"2002/8/14 1:20","26.1","85","1","2","0.222860138329194","1","2","0.222860138329194","1","1","0.354800598268072","6.9112","6.9112","121.94756008","761974.673024338","761974.673024339","228207.703597726"
"2002/8/14 1:30","26","85.5","1","2","0.333923958180914","1","2","0.333923958180914","0","1","0","6.9112","6.9112","121.926042615662","761139.503651598","761139.503651598","188800.898474466"
"2002/8/14 1:40","25.9","86","0","1","0","0","1","0","1","1","0.997773494882073","7.2722093199105","6.9112","121.924544580086","899208.135966102","714341.368905236","191151.930923215"
"2002/8/14 1:50","25.8","86.5","1","1","0.701827331686518","0","2","0","0","1","0","6.9112","6.9112","121.925825222164","799885.706177073","799885.706177073","176486.496598338"
"2002/8/14 2:00","25.7","87","1","2","0.333989532416231","0","2","0","1","1","0.531722212886328","6.9112","6.9112","121.926042549372","761289.046459493","761289.046459493","204604.263956861"
"2002/8/14 2:10","25.65","87.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","13.8126909990348","6.9112","123.333019415354","4290673.84586826","715710.607677102","175926.263707054"
"2002/8/14 2:20","25.6","87.6666666666667","1","1","1.02","0","2","0","0","1","0","16.7586817803555","6.9112","122.261372300439","6222331.06861552","1165671.19670219","230719.604779761"
"2002/8/14 2:30","25.55","88","0","1","0","0","2","0","1","1","0.997773494882073","22.3820611751579","6.9112","121.679330397023","8623061.08976011","716628.170234364","175706.125263878"
"2002/8/14 2:40","25.5","88.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","17.4458010651643","6.9112","121.770052652764","7270214.92116696","1882459.43036711","348125.5477887"
"2002/8/14 2:50","25.45","88.6666666666667","1","2","1.02","1","1","1.02","0","1","0","8.92902332237219","6.9112","121.910525760655","3361704.28258166","2328529.89366714","443046.384321875"
"2002/8/14 3:00","25.4","89","1","2","1.02","0","1","0","0","2","0","9.97202240062311","6.9112","121.9115971583","2731083.03054965","1163854.09114262","245581.31087638"
"2002/8/14 3:10","25.3333333333333","89.3333333333333","1","2","0.838702718510537","0","2","0","1","1","0.997773494882073","6.9112","6.9112","121.924199046447","1671115.60898413","1671115.60898413","344049.806900149"
"2002/8/14 3:20","25.2666666666667","89.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","11.4131096821643","6.9112","121.89904559327","3020104.57498709","715234.901854796","176334.255791454"
"2002/8/14 3:30","25.2","90","1","1","0.744002616538816","1","1","0.744002616538816","0","1","0","6.9112","6.9112","121.923331590318","1696881.5631862","1696881.5631862","321157.656267229"
"2002/8/14 3:40","25.1333333333333","90.3333333333333","1","2","0.536723414490332","1","2","0.536723414490332","0","2","0","6.9112","6.9112","121.926041788874","1223765.58887021","1223765.58887021","246973.243652153"
"2002/8/14 3:50","25.0666666666667","90.6666666666667","1","2","0.510812487126353","0","1","0","1","1","0.813230115506439","6.9112","6.9112","121.92604261541","1164642.01945951","1164642.01945951","260763.275591636"
"2002/8/14 4:00","25","91","1","2","0.976579021229166","0","2","0","0","1","0","7.00036451029041","6.9112","121.925604333706","1158945.99595461","1113285.96138504","235117.69304509"
"2002/8/14 4:10","24.95","91.1666666666667","1","2","0.33304609445587","1","1","0.33304609445587","1","1","0.530220228927805","6.9112","6.9112","121.94756008","1138988.21723616","1138988.21723616","268996.313469447"
"2002/8/14 4:20","24.9","91.3333333333333","1","2","0.492117425283717","0","1","0","1","2","0.783466968197306","6.9112","6.9112","121.926042599313","1121986.44980487","1121986.44980488","254231.33255961"
"2002/8/14 4:30","24.85","91.5","1","2","0.487996319765298","0","2","0","1","2","0.776906033996946","6.9112","6.9112","121.926042615657","1112583.85285894","1112583.85285894","252810.343660057"
"2002/8/14 4:40","24.8","91.6666666666667","1","2","0.448963564927801","1","1","0.448963564927801","0","1","0","6.9112","6.9112","121.926042615662","1023533.55296189","1023533.55296189","220050.201325103"
"2002/8/14 4:50","24.75","91.8333333333333","1","2","0.432174533244444","1","2","0.432174533244444","0","2","0","6.9112","6.9112","121.926042615662","985233.820413866","985233.820413866","215203.763790287"
"2002/8/14 5:00","24.7","92","1","2","0.839137275179366","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","956478.063828735","956478.063828735","204151.874128777"
"2002/8/14 5:10","24.7333333333333","92","0","1","0","0","2","0","1","1","0.994731083671386","8.78158602820697","6.9112","121.918446876591","1672440.84958215","714695.699183736","185201.688619914"
"2002/8/14 5:20","24.7666666666667","92","1","1","0.331558285103604","1","1","0.331558285103604","1","2","0.527851587984429","6.9112","6.9112","121.94756008","1133896.2761015","1133896.2761015","268400.493626654"
"2002/8/14 5:30","24.8","92","1","2","0.413854475268296","1","2","0.413854475268296","0","1","0","6.9112","6.9112","121.926042272712","943443.640493129","943443.64049313","210026.920608667"
"2002/8/14 5:40","24.8333333333333","92","1","2","0.271369708461406","1","2","0.271369708461406","1","1","0.432029413764957","6.9112","6.9112","121.94756008","927932.730949374","927932.730949374","245330.443043976"
"2002/8/14 5:50","24.8666666666667","92","1","2","0.405537305750296","1","2","0.405537305750296","0","1","0","6.9112","6.9112","121.926042615662","924471.963012383","924471.963012383","207715.059850302"
"2002/8/14 6:00","24.9","92","0","1","0","0","1","0","1","1","0.997773494882073","8.26929032837689","6.9112","121.920587283544","1410011.90832288","714579.392559677","187634.933622602"
"2002/8/14 6:10","24.9166666666667","92","1","1","0.456238713501605","0","2","0","1","2","0.726346890552117","6.9112","6.9112","121.925224793469","1040130.4783012","1040130.4783012","242089.906626432"
"2002/8/14 6:20","24.9333333333333","92","0","1","0","0","2","0","1","2","0.997773494882073","8.4518465705543","6.9112","121.919842436611","1503531.61567466","714622.989718222","186987.531382033"
"2002/8/14 6:30","24.95","92","1","1","0.485009737746362","1","1","0.485009737746362","0","1","0","6.9112","6.9112","121.925114859866","1105769.83059324","1105769.83059324","230785.485812485"
"2002/8/14 6:40","24.9666666666667","92","1","2","0.38899365737254","0","1","0","1","1","0.619290571176061","6.9112","6.9112","121.926042332751","886736.871908597","886736.871908597","220727.576662398"
"2002/8/14 6:50","24.9833333333333","92","1","2","0.375956725385641","1","1","0.375956725385641","0","1","0","6.9112","6.9112","121.926042615576","857001.704020273","857001.704020273","199686.981050658"
