1,"2.1mp.cws.beijing.random.sys"
"2002/8/14 7:00","25","92","1","2","0.260280498156434","1","2","0.260280498156434","1","1","0.414375029809076","6.9112","6.9112","121.94756008","889991.815729466","889991.815729466","241300.328372691"
"2002/8/14 7:10","25.0333333333333","91.8333333333333","1","2","0.434853061528915","1","2","0.434853061528915","0","1","0","6.9112","6.9112","121.926042615662","991344.045480581","991344.045480581","215970.624722331"
"2002/8/14 7:20","25.0666666666667","91.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","9.42007855472466","6.9112","121.915736850432","1999487.91391527","714826.447711755","183535.508225224"
"2002/8/14 7:30","25.1","91.5","1","1","0.592357763452927","1","1","0.592357763452927","0","1","0","6.9112","6.9112","121.924531797163","1350727.51384635","1350727.51384635","265422.77505347"
"2002/8/14 7:40","25.1333333333333","91.3333333333333","1","2","0.424909373697445","0","1","0","1","1","0.676469561258529","6.9112","6.9112","121.926042154936","968660.875034648","968660.875034647","231911.532954373"
"2002/8/14 7:50","25.1666666666667","91.1666666666667","1","2","0.401645107026601","1","1","0.401645107026601","0","1","0","6.9112","6.9112","121.926042615521","915593.918985687","915593.918985687","206641.556743791"
"2002/8/14 8:00","25.2","91","1","2","0.272929846559466","1","2","0.272929846559466","1","1","0.43451320442722","6.9112","6.9112","121.94756008","933270.779090702","933270.779090702","245902.945516149"
"2002/8/14 8:10","25.4333333333333","90.1666666666667","1","2","0.456184334689199","0","1","0","1","2","0.726260317711772","6.9112","6.9112","121.926042615662","1040006.41691961","1040006.41691961","242072.622842539"
"2002/8/14 8:20","25.6666666666667","89.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","13.5517770251902","6.9112","121.871758284639","4114728.69667438","715673.744719467","175705.064801695"
"2002/8/14 8:30","25.9","88.5","1","1","1.02","1","1","1.02","0","1","0","8.31320696868566","6.9112","121.915634549872","3046009.90554795","2328118.3147792","443047.014421529"
"2002/8/14 8:40","26.1333333333333","87.6666666666667","1","2","0.874066643973877","1","2","0.874066643973877","0","2","0","6.9112","6.9112","121.925197127211","1993855.74602818","1993855.74602818","375310.227856116"
"2002/8/14 8:50","26.3666666666667","86.8333333333333","1","2","0.969786581072515","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.926042357839","1820750.31940302","1820750.31940302","372461.52986164"
"2002/8/14 9:00","26.6","86","1","2","0.956096127183634","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.926042615583","1805121.232369","1805121.232369","369355.671722094"
"2002/8/14 9:10","26.8166666666667","85","1","2","1.02","0","2","0","1","2","0.997773494882073","8.06759413603501","6.9112","122.600364482087","2474140.71462601","1878688.47586208","380148.171862244"
"2002/8/14 9:20","27.0333333333333","84","1","2","1.02","0","2","0","1","2","0.997773494882073","9.53293867281229","6.9112","121.914505312982","3221926.82030411","1879489.33220964","375451.838794238"
"2002/8/14 9:30","27.25","83","1","2","1.02","1","1","1.02","0","1","0","7.97335390655691","6.9112","121.919564898309","2871780.04680817","2327891.20980984","443047.857302399"
"2002/8/14 9:40","27.4666666666667","82","0","1","0","0","1","0","1","1","0.997773494882073","20.1263157890791","6.9112","121.758952573349","7474519.76684777","716473.409069862","175708.464982705"
"2002/8/14 9:50","27.6833333333333","81","1","1","1.02","0","2","0","0","1","0","27.7398644864782","6.9112","121.521112193141","11796881.138385","1166166.7480276","216806.708381598"
"2002/8/14 10:00","27.9","80","1","2","1.02","0","2","0","0","2","0","36.0822791067838","6.9112","121.214409554092","16017178.2939625","1166166.7480276","216808.934498539"
"2002/8/14 10:10","28.1333333333333","79.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","46.7033389653432","6.9112","120.732761175375","20894135.4784529","716433.274940357","175713.956219163"
"2002/8/14 10:20","28.3666666666667","78.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","47.4275847400805","6.9112","120.626330723329","22408890.7078078","1882050.84125137","346668.839250506"
"2002/8/14 10:30","28.6","77.5","0","1","0","0","2","0","1","2","0.997773494882073","59.1154213420699","6.9112","120.042852029579","27035952.3380327","715629.142913753","175716.778865815"
"2002/8/14 10:40","28.8333333333333","76.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","60.1476293042169","6.9112","119.897034920503","28687550.1730245","1879412.07503612","346669.957886544"
"2002/8/14 10:50","29.0666666666667","75.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","71.7968379202104","6.9112","119.205843622573","33199988.0010287","714049.730505301","175719.116313996"
"2002/8/14 11:00","29.3","75","1","1","1.02","0","2","0","0","1","0","79.312810877689","6.9112","118.629529277825","37234011.3173352","1160341.44435396","216815.858314546"
"2002/8/14 11:10","29.4666666666667","73.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","81.774567829293","6.9112","118.395341719564","39098754.6874934","1872163.81850178","346672.889365991"
"2002/8/14 11:20","29.6333333333333","72.3333333333333","1","2","1.02","0","2","0","0","1","0","90.6331422051982","6.9112","117.756819385767","42564673.474311","1157589.04140192","216818.646444681"
"2002/8/14 11:30","29.8","71","1","2","1.02","1","1","1.02","0","2","0","89.8260495661657","6.9112","117.722176127942","43310184.8783719","2314335.4765222","385478.122546333"
"2002/8/14 11:40","29.9666666666667","69.6666666666667","1","2","1.02","1","2","1.02","0","2","0","90.3839656547663","6.9112","117.690498543469","43574624.548839","2314028.6490502","385480.179887044"
"2002/8/14 11:50","30.1333333333333","68.3333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","86.9791399988166","6.9112","121.94756008","44035686.8044023","3026509.12575473","512121.046374284"
"2002/8/14 12:00","30.3","67","1","2","1.02","0","1","0","1","2","0.997773494882073","91.3390049204891","6.9112","117.652087976469","43586958.6089048","1867906.97380957","346675.330152892"
"2002/8/14 12:10","30.4833333333333","65.8333333333333","1","2","1.02","0","2","0","0","1","0","101.118271543159","6.9112","116.875541254919","47398821.0358187","1154710.6338989","216805.026383267"
"2002/8/14 12:20","30.6666666666667","64.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","95.4808506445987","6.9112","121.94756008","48384001.2108975","3020419.4792609","512272.760627845"
"2002/8/14 12:30","30.85","63.5","0","1","0","0","1","0","1","2","0.997773494882073","105.585123279162","6.9112","116.862346765951","49140221.5714522","708903.36762578","175703.609311848"
"2002/8/14 12:40","31.0333333333333","62.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","111.237272880212","6.9112","116.862346765951","51913473.366144","707956.602383677","175703.588620615"
"2002/8/14 12:50","31.2166666666667","61.1666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","103.791440648624","6.9112","121.94756008","52634587.9977177","3014490.33605331","512363.425667698"
"2002/8/14 13:00","31.4","60","1","2","1.02","0","1","0","0","1","0","109.612839315322","6.9112","116.862346765951","51560602.2370892","1152392.97127421","216801.826666961"
"2002/8/14 13:10","31.5666666666667","59","1","2","1.02","1","1","1.02","1","1","0.997773494882073","102.254881360038","6.9112","121.94756008","51848687.9390565","3015584.83326956","512363.425667698"
"2002/8/14 13:20","31.7333333333333","58","1","2","1.02","1","2","1.02","1","2","0.997773494882073","98.0751702213424","6.9112","121.94756008","49710905.7676144","3018566.07768074","512324.384663999"
"2002/8/14 13:30","31.9","57","1","2","1.02","0","1","0","1","2","0.997773494882073","100.875200966846","6.9112","116.862346765951","47983266.5189448","1863681.12802935","346667.276507783"
"2002/8/14 13:40","32.0666666666667","56","1","2","1.02","1","1","1.02","0","1","0","99.8733288727269","6.9112","116.862346765951","47936660.6609098","2308815.99112223","385477.085085521"
"2002/8/14 13:50","32.2333333333333","55","1","2","1.02","1","2","1.02","0","2","0","99.0513655200919","6.9112","116.935656911398","47562043.9106998","2309266.62202886","385477.226582007"
"2002/8/14 14:00","32.4","54","1","2","1.02","1","2","1.02","1","1","0.997773494882073","94.7451278934449","6.9112","121.94756008","48007704.9340734","3020945.49891069","512258.602799516"
"2002/8/14 14:10","32.35","54","1","2","1.02","0","1","0","0","1","0","103.523749455964","6.9112","116.862346765951","48573604.2020168","1154053.32486173","216800.215724982"
"2002/8/14 14:20","32.3","54","1","2","1.02","1","1","1.02","0","2","0","102.060865704394","6.9112","116.862346765951","49009157.3989648","2307621.84047764","385478.552706595"
"2002/8/14 14:30","32.25","54","0","1","0","0","1","0","1","1","0.997773494882073","110.90108791014","6.9112","116.862346765951","51748522.6770956","708012.844445575","175703.383994268"
"2002/8/14 14:40","32.2","54","0","2","0","0","2","0","1","2","0.997773494882073","117.41275568253","6.9112","116.862346765951","54943503.7588471","706925.061781891","175703.366717583"
"2002/8/14 14:50","32.15","54","1","1","1.02","0","2","0","0","1","0","121.304493884081","6.9112","116.862346765951","57295947.14337","1149218.27753056","216799.318575089"
"2002/8/14 15:00","32.1","54","1","2","1.02","0","2","0","0","2","0","126.089530862231","6.9112","116.862346765951","59644181.1202218","1148851.52174296","216799.113394725"
"2002/8/14 15:10","32.0333333333333","54.1666666666667","1","2","1.02","1","1","1.02","0","2","0","123.86335274754","6.9112","116.862346765951","59700375.7669972","2297703.04348592","385478.360560432"
"2002/8/14 15:20","31.9666666666667","54.3333333333333","1","2","1.02","1","2","1.02","0","2","0","122.819543752728","6.9112","116.862346765951","59188051.4984191","2297703.04348592","385478.382503013"
"2002/8/14 15:30","31.9","54.5","1","2","1.02","0","1","0","0","2","0","128.31680416751","6.9112","116.862346765951","60737375.5386669","1148851.52174296","216798.775089129"
"2002/8/14 15:40","31.8333333333333","54.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","134.845938050499","6.9112","116.862346765951","63499066.5493289","705900.91916097","175703.29312393"
"2002/8/14 15:50","31.7666666666667","54.8333333333333","1","1","1.02","1","1","1.02","0","1","0","131.885268250074","6.9112","116.862346765951","63637707.2259715","2297703.04348593","385478.259312456"
"2002/8/14 16:00","31.7","55","1","2","1.02","0","1","0","1","1","0.997773494882073","133.329324626483","6.9112","116.862346765951","63903531.0548291","1854752.44090393","346665.529449273"
"2002/8/14 16:10","31.65","55","1","2","1.02","0","2","0","1","2","0.997773494882073","135.013579425474","6.9112","116.862346765951","64730200.1219491","1854752.44090393","346665.363838108"
"2002/8/14 16:20","31.6","55","1","2","1.02","1","1","1.02","1","2","0.997773494882073","129.88026295316","6.9112","121.94756008","65985868.1709863","3003603.96264689","512363.425667698"
"2002/8/14 16:30","31.55","55","1","2","1.02","1","2","1.02","0","1","0","129.358496415628","6.9112","116.862346765951","62397512.3834462","2297703.04348593","385478.22438373"
"2002/8/14 16:40","31.5","55","1","2","1.02","1","2","1.02","1","1","0.997773494882073","124.676981542592","6.9112","121.94756008","63320852.7867871","3003603.96264689","512363.425667698"
"2002/8/14 16:50","31.45","55","1","2","1.02","0","1","0","0","1","0","130.925774394918","6.9112","116.862346765951","62017915.1490198","1148851.52174296","216797.376170743"
"2002/8/14 17:00","31.4","55","1","2","1.02","1","1","1.02","1","1","0.997773494882073","125.020085008274","6.9112","121.94756008","63496583.4348655","3003603.96264689","512363.425667698"
"2002/8/14 17:10","31.3333333333333","55.5","1","2","1.02","1","2","1.02","0","1","0","119.556585250118","6.9112","116.862346765951","57586932.4536405","2298115.34836995","385478.140228194"
"2002/8/14 17:20","31.2666666666667","56","0","1","0","0","1","0","1","1","0.997773494882073","121.182939143891","6.9112","116.862346765951","56793363.9162957","706296.773692739","175703.200509593"
"2002/8/14 17:30","31.2","56.5","0","2","0","0","2","0","1","2","0.997773494882073","121.074726962141","6.9112","116.862346765951","56740269.0299874","706314.791317827","175703.214638785"
"2002/8/14 17:40","31.1333333333333","57","0","2","0","0","2","0","1","2","0.997773494882073","121.087505540404","6.9112","116.862346765951","56746538.9077768","706312.663601648","175703.228684542"
"2002/8/14 17:50","31.0666666666667","57.5","1","1","1.02","0","2","0","1","2","0.997773494882073","114.655644639136","6.9112","116.862346765951","54740952.6449129","1857624.30851431","346665.152661624"
"2002/8/14 18:00","31","58","1","2","1.02","0","2","0","1","2","0.997773494882073","109.557830098023","6.9112","116.862346765951","52241069.8645705","1859860.32491055","346665.340214931"
"2002/8/14 18:10","30.9333333333333","58.5","1","2","1.02","0","2","0","1","2","0.997773494882073","104.460002136355","6.9112","116.862346765951","49741185.8876593","1862101.73183968","346665.447842424"
"2002/8/14 18:20","30.8666666666667","59","1","2","1.02","0","2","0","1","2","0.997773494882073","99.4427054496169","6.9112","116.862346765951","47280798.2893431","1864313.00750294","346658.308898493"
"2002/8/14 18:30","30.8","59.5","0","1","0","0","2","0","1","2","0.997773494882073","100.916802026043","6.9112","116.862346765951","46849691.3473034","709687.247284021","175703.295758601"
"2002/8/14 18:40","30.7333333333333","60","1","1","1.02","1","1","1.02","0","1","0","87.5979919476926","6.9112","117.771542887066","42226513.437275","2315559.92846756","385458.18858658"
"2002/8/14 18:50","30.6666666666667","60.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","76.4078510559557","6.9112","121.94756008","38628122.8824895","3033345.35646869","511957.395553978"
"2002/8/14 19:00","30.6","61","1","2","1.02","1","2","1.02","0","1","0","64.988044639956","6.9112","119.47132593141","31467598.2841704","2325824.21696866","385464.170185093"
"2002/8/14 19:10","30.5333333333333","61.5","0","1","0","0","1","0","1","1","0.997773494882073","66.0800444650252","6.9112","119.505882886347","30413134.3880995","714829.400036876","175704.804009944"
"2002/8/14 19:20","30.4666666666667","62","1","1","1.02","1","1","1.02","1","2","0.997773494882073","53.5951784643172","6.9112","121.94756008","26955953.0819962","3045364.55408309","511685.324561886"
"2002/8/14 19:30","30.4","62.5","1","2","1.02","0","1","0","0","1","0","52.1267538245065","6.9112","120.353834222381","24021227.788604","1165393.65767926","216798.003731841"
"2002/8/14 19:40","30.3333333333333","63","0","1","0","0","2","0","1","1","0.997773494882073","52.7848463933361","6.9112","120.331893790883","23900344.3951149","716080.86358052","175703.944569909"
"2002/8/14 19:50","30.2666666666667","63.5","0","2","0","0","2","0","1","2","0.997773494882073","53.259574112279","6.9112","120.305121151642","24135024.7418392","716048.338250007","175703.935158015"
"2002/8/14 20:00","30.2","64","1","1","1.02","0","2","0","0","1","0","50.0862069348169","6.9112","120.456392823994","23008584.7847458","1165621.28356623","216796.657209492"
"2002/8/14 20:10","30.0833333333333","64.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","38.0014772030094","6.9112","121.94756008","18972684.0696439","3048873.59174898","511556.459839256"
"2002/8/14 20:20","29.9666666666667","65","1","2","1.02","0","1","0","1","2","0.997773494882073","30.4388806916699","6.9112","121.356628456477","13874714.8611162","1882706.84372138","346661.141734851"
"2002/8/14 20:30","29.85","65.5","1","2","1.02","0","2","0","0","1","0","27.7764303658774","6.9112","121.474941356997","11811497.8154274","1166166.74802761","216797.996041567"
"2002/8/14 20:40","29.7333333333333","66","1","2","1.02","0","2","0","0","2","0","24.7938992424354","6.9112","121.575500378655","10297541.8636056","1166329.80782129","216797.845262155"
"2002/8/14 20:50","29.6166666666667","66.5","1","2","1.02","0","2","0","1","1","0.997773494882073","15.8137723266154","6.9112","121.794934681832","6436084.4702657","1882073.96718002","358068.830830882"
"2002/8/14 21:00","29.5","67","1","2","1.02","0","2","0","0","1","0","13.2764476805681","6.9112","121.857921477027","4422651.09016205","1164896.51159198","243729.105650669"
"2002/8/14 21:10","29.4","67.3333333333333","1","2","0.449053075134699","1","1","0.449053075134699","1","1","0.714907120252098","6.9112","6.9112","121.94756008","1536119.6021086","1536119.6021086","319236.22954296"
"2002/8/14 21:20","29.3","67.6666666666667","1","2","0.357704855694407","1","2","0.357704855694407","0","1","0","6.9112","6.9112","121.926041448047","815374.030899007","815374.030899007","194885.200546768"
"2002/8/14 21:30","29.2","68","1","2","0.673070922218546","0","1","0","0","2","0","6.9112","6.9112","121.926042615306","767095.089063631","767095.089063631","171108.001824708"
"2002/8/14 21:40","29.1","68.3333333333333","1","2","0.671535241563126","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","765344.008815299","765344.008815299","170824.53281861"
"2002/8/14 21:50","29","68.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.81183939601562","6.9112","121.921561194365","1175661.08944225","714470.172253678","189252.510384812"
"2002/8/14 22:00","28.9","69","1","1","0.381105469752511","1","1","0.381105469752511","0","1","0","6.9112","6.9112","121.925500264962","868745.035184751","868745.035184751","201062.848202348"
"2002/8/14 22:10","28.7833333333333","69.5","0","1","0","0","1","0","1","1","0.997773494882073","7.82538017247192","6.9112","121.921512464293","1182597.9678331","714473.40480399","189204.704136619"
"2002/8/14 22:20","28.6666666666667","70","1","1","0.759613524368049","0","2","0","0","1","0","6.9112","6.9112","121.925492110836","865782.907642522","865782.907642522","187733.131591601"
"2002/8/14 22:30","28.55","70.5","0","1","0","0","2","0","1","1","0.997773494882073","7.31305360576919","6.9112","121.92432666605","920133.183575896","714351.116308618","191008.566178206"
"2002/8/14 22:40","28.4333333333333","71","1","1","0.233654493575926","1","1","0.233654493575926","1","2","0.371985563368476","6.9112","6.9112","121.94756008","798900.57181675","798900.57181675","231904.117457749"
"2002/8/14 22:50","28.3166666666667","71.5","1","2","0.663629827242868","0","1","0","0","1","0","6.9112","6.9112","121.926042541979","756329.818518894","756329.818518894","169371.545891184"
"2002/8/14 23:00","28.2","72","1","2","0.659244426246277","0","2","0","0","2","0","6.9112","6.9112","121.926042615639","751329.387658064","751329.387658064","168570.648665991"
"2002/8/14 23:10","28.1333333333333","72.5","1","2","0.660407498812375","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","752655.57197242","752655.57197242","168782.777764997"
"2002/8/14 23:20","28.0666666666667","73","1","2","0.221002546529801","1","1","0.221002546529801","1","1","0.351843251625897","6.9112","6.9112","121.94756008","755620.304555339","755620.304555339","227578.162134013"
"2002/8/14 23:30","28","73.5","1","2","0.331888283087706","1","2","0.331888283087706","0","1","0","6.9112","6.9112","121.926042615662","756497.13739344","756497.13739344","188289.328789068"
"2002/8/14 23:40","27.9333333333333","74","1","2","0.662979545639757","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","755588.336215838","755588.336215838","169252.761728643"
"2002/8/14 23:50","27.8666666666667","74.5","1","2","0.331281686325044","1","1","0.331281686325044","0","2","0","6.9112","6.9112","121.926042615662","755113.796169639","755113.796169639","188137.1892501"
"2002/8/15 0:00","27.8","75","1","2","0.663200944389364","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","755840.785618604","755840.785618604","169293.395928716"
"2002/8/15 0:10","27.7166666666667","75.5","1","2","0.33194251708433","1","1","0.33194251708433","0","2","0","6.9112","6.9112","121.926042615662","756620.817903508","756620.817903508","188303.008768527"
"2002/8/15 0:20","27.6333333333333","76","0","1","0","0","1","0","1","1","0.997773494882073","7.2468039334957","6.9112","121.924641561186","886192.541253996","714335.306202452","191241.199946733"
"2002/8/15 0:30","27.55","76.5","1","1","0.348778749093949","0","2","0","1","2","0.555267127488417","6.9112","6.9112","121.925840520868","795016.773416354","795016.773416354","208820.823931602"
"2002/8/15 0:40","27.4666666666667","77","1","2","0.334414496904834","0","2","0","1","2","0.532398770192311","6.9112","6.9112","121.926042554037","762258.183634485","762258.183634485","204724.798379016"
"2002/8/15 0:50","27.3833333333333","77.5","1","2","0.666656014922463","0","2","0","0","1","0","6.9112","6.9112","121.926042615643","759780.432428952","759780.432428952","169926.326024386"
"2002/8/15 1:00","27.3","78","1","2","0.221910427375599","1","1","0.221910427375599","1","1","0.353288627500022","6.9112","6.9112","121.94756008","758725.936911621","758725.936911621","227885.603584305"
"2002/8/15 1:10","27.2333333333333","78.5","1","2","0.221889682258949","1","2","0.221889682258949","1","2","0.353255600598694","6.9112","6.9112","121.94756008","758654.972937316","758654.972937316","227878.573386992"
"2002/8/15 1:20","27.1666666666667","79","1","2","0.333250477305784","0","1","0","1","2","0.530545613081152","6.9112","6.9112","121.926042615662","759603.624357226","759603.624357226","204396.534793444"
"2002/8/15 1:30","27.1","79.5","1","2","0.333555856858554","0","2","0","1","2","0.53103178727468","6.9112","6.9112","121.926042615662","760300.044838513","760300.044838513","204482.643068224"
"2002/8/15 1:40","27.0333333333333","80","1","2","0.33360172850949","0","2","0","1","2","0.531104816436905","6.9112","6.9112","121.926042615662","760404.655555322","760404.655555323","204495.597918197"
"2002/8/15 1:50","26.9666666666667","80.5","1","2","0.66749119150139","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","760732.746198862","760732.746198862","170079.883526007"
"2002/8/15 2:00","26.9","81","0","1","0","0","2","0","1","1","0.997773494882073","7.27316678650819","6.9112","121.924541555039","899698.662307184","714341.597393902","191148.669658505"
"2002/8/15 2:10","26.8666666666667","81.3333333333333","1","1","0.663465390774749","0","2","0","1","2","0.997773494882073","6.9112","6.9112","123.285235626347","1471087.21019527","1471087.21019527","311034.727374178"
"2002/8/15 2:20","26.8333333333333","81.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","12.8916483742319","6.9112","121.884752620589","3777025.19842806","715538.221683513","175705.561902391"
"2002/8/15 2:30","26.8","82","1","1","1.02","0","2","0","1","2","0.997773494882073","7.91120982895789","6.9112","121.917815158416","2390675.08753848","1878615.23090784","380537.821341186"
"2002/8/15 2:40","26.7666666666667","82.3333333333333","1","2","1.02","0","2","0","0","1","0","8.43759979160411","6.9112","121.918495047353","1944947.00916938","1163342.27435092","245583.147610591"
"2002/8/15 2:50","26.7333333333333","82.6666666666667","1","2","1.02","0","2","0","0","2","0","8.08139432387948","6.9112","121.919581432137","1762435.85636303","1163223.52728411","245583.124773454"
"2002/8/15 3:00","26.7","83","0","1","0","0","2","0","1","1","0.997773494882073","10.7929322239015","6.9112","121.90477315227","2702554.83266935","715107.75066054","178588.936115356"
"2002/8/15 3:10","26.6666666666667","83.1666666666667","1","1","0.738731732702791","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.923704849536","1557010.07746981","1557010.07746981","324383.586240148"
"2002/8/15 3:20","26.6333333333333","83.3333333333333","1","2","0.471601979881859","0","2","0","1","2","0.750805710976136","6.9112","6.9112","121.926041902723","1075180.13657207","1075180.13657207","247227.042015349"
"2002/8/15 3:30","26.6","83.5","0","1","0","0","2","0","1","2","0.997773494882073","9.26377802934515","6.9112","121.916354059544","1919428.92776634","714794.43665728","184094.976328574"
"2002/8/15 3:40","26.5666666666667","83.6666666666667","1","1","0.552796186150891","0","2","0","1","2","0.880069531667124","6.9112","6.9112","121.924625920657","1260442.75408927","1260442.75408927","275945.263624681"
"2002/8/15 3:50","26.5333333333333","83.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","9.0605345677908","6.9112","121.917235964882","1815324.72018989","714752.815580811","184821.102413482"
"2002/8/15 4:00","26.5","84","1","1","0.54555705515054","1","1","0.54555705515054","0","1","0","6.9112","6.9112","121.924748312637","1243923.24912078","1243923.24912078","249831.268648309"
"2002/8/15 4:10","26.4666666666667","84.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","10.1856518222303","6.9112","121.912395865382","2391607.60330201","714983.282767808","180784.802380892"
"2002/8/15 4:20","26.4333333333333","84.6666666666667","1","1","0.686531318559544","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.924070770111","1497428.7029361","1497428.7029361","314801.722049383"
"2002/8/15 4:30","26.4","85","0","1","0","0","2","0","1","2","0.997773494882073","10.4392115881775","6.9112","121.911330793018","2521474.51063474","715035.242009557","179869.805840009"
"2002/8/15 4:40","26.3666666666667","85.3333333333333","1","1","0.635333860069747","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.92391807603","1438996.60760542","1438996.60760542","305862.107329024"
"2002/8/15 4:50","26.3333333333333","85.6666666666667","1","2","0.919434995011312","0","2","0","0","1","0","6.9112","6.9112","121.926041967758","1048066.80993995","1048066.80993995","221848.738605776"
"2002/8/15 5:00","26.3","86","1","2","0.414399261954474","1","1","0.414399261954474","0","2","0","6.9112","6.9112","121.926042615464","944686.329317035","944686.329317036","210179.794722536"
"2002/8/15 5:10","26.3","86.1666666666667","1","2","0.414455763508436","1","2","0.414455763508436","0","2","0","6.9112","6.9112","121.926042615662","944815.212629253","944815.212629253","210195.548024852"
"2002/8/15 5:20","26.3","86.3333333333333","1","2","0.406724457567931","0","1","0","1","1","0.647518582538971","6.9112","6.9112","121.926042615662","927179.85809219","927179.85809219","226185.356902508"
"2002/8/15 5:30","26.3","86.5","1","2","0.82583985249727","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","941311.886731362","941311.886731362","201333.727737127"
"2002/8/15 5:40","26.3","86.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","8.34392948390823","6.9112","121.920285289434","1448248.12402204","714597.216855206","187370.623568417"
"2002/8/15 5:50","26.3","86.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","9.54488039322933","6.9112","121.914324429721","2063402.14870751","714852.011909216","183088.388055363"
"2002/8/15 6:00","26.3","87","0","2","0","0","2","0","1","2","0.997773494882073","10.9736769289406","6.9112","121.89973851931","2795047.2874671","715144.810877018","177932.626254037"
"2002/8/15 6:10","26.3","87.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","13.0835888829236","6.9112","121.870182278316","3874944.3114481","715577.646779003","175703.993063792"
"2002/8/15 6:20","26.3","87.3333333333333","1","1","0.47219197722562","1","1","0.47219197722562","1","2","0.751745005962277","6.9112","6.9112","121.94756008","1615351.55468489","1615351.55468489","330148.369136552"
"2002/8/15 6:30","26.3","87.5","1","2","0.422604612693478","1","2","0.422604612693478","0","1","0","6.9112","6.9112","121.926041483681","963403.435896524","963403.435896524","212485.850416233"
"2002/8/15 6:40","26.3","87.6666666666667","1","2","0.790447319778359","0","1","0","0","2","0","6.9112","6.9112","121.926042615317","900946.923947452","900946.923947452","193972.221565678"
"2002/8/15 6:50","26.3","87.8333333333333","1","2","0.392359333628763","1","1","0.392359333628763","0","2","0","6.9112","6.9112","121.926042615662","894413.631389958","894413.631389959","204101.894645408"
"2002/8/15 7:00","26.3","88","0","1","0","0","1","0","1","1","0.997773494882073","8.64876083643555","6.9112","121.919008891916","1604403.62495177","714668.505667718","186288.285191942"
"2002/8/15 7:10","26.3","88.1666666666667","1","1","0.363413720907332","1","1","0.363413720907332","1","2","0.578566479243079","6.9112","6.9112","121.94756008","1242927.05033143","1242927.05033143","281426.471525152"
"2002/8/15 7:20","26.3","88.3333333333333","1","2","0.304034989718821","1","2","0.304034989718821","1","2","0.484033605360702","6.9112","6.9112","121.94756008","1039705.49739719","1039705.49739719","257600.48314838"
"2002/8/15 7:30","26.3","88.5","1","2","0.447472078434159","0","1","0","1","2","0.712390122015372","6.9112","6.9112","121.926042615565","1020131.04377282","1020131.04377282","239204.456594074"
"2002/8/15 7:40","26.3","88.6666666666667","1","2","0.420670947659444","0","2","0","1","2","0.669721848970133","6.9112","6.9112","121.926042615662","958992.539451832","958992.539451832","230566.951394458"
"2002/8/15 7:50","26.3","88.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","8.32378833790908","6.9112","121.920669073748","1437932.01030144","714592.406110114","187442.208555078"
"2002/8/15 8:00","26.3","89","1","1","0.344539039787339","1","1","0.344539039787339","1","2","0.548517372194602","6.9112","6.9112","121.94756008","1178323.29569869","1178323.29569869","273640.352046687"
"2002/8/15 8:10","26.4333333333333","88.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","11.1087963400477","6.9112","121.903054851172","2864311.73279364","715172.501881207","177442.669713183"
"2002/8/15 8:20","26.5666666666667","87.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","9.40146674085145","6.9112","121.912789430214","3154519.00374162","1879418.47157117","375451.61033648"
"2002/8/15 8:30","26.7","87","1","2","1.02","0","2","0","0","1","0","14.9648125664518","6.9112","121.849078541097","5286838.97367994","1165272.8390535","238540.771326224"
"2002/8/15 8:40","26.8333333333333","86.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","24.4369449425002","6.9112","121.633125386418","9669869.50658457","716682.751842235","175708.521178091"
"2002/8/15 8:50","26.9666666666667","85.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","19.1642027164098","6.9112","121.94756008","9325325.78780673","3049585.89114362","511457.332834808"
"2002/8/15 9:00","27.1","85","1","2","1.02","1","2","1.02","0","1","0","16.8378848640483","6.9112","121.79056772424","7409789.00463108","2332087.34674039","385477.973977138"
"2002/8/15 9:10","27.2333333333333","84.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","11.3249942083493","6.9112","121.94756008","5307210.85760268","3046554.83310827","554677.066793093"
"2002/8/15 9:20","27.3666666666667","84","1","2","1.02","0","1","0","0","1","0","19.3254231603188","6.9112","121.765262328958","7514875.72254146","1166066.93569039","216805.990581254"
"2002/8/15 9:30","27.5","83.5","0","1","0","0","2","0","1","1","0.997773494882073","30.267817733645","6.9112","121.448668132426","12630386.5821772","716540.095693781","175710.530447968"
"2002/8/15 9:40","27.6333333333333","83","1","1","1.02","1","1","1.02","1","2","0.997773494882073","26.2332305550254","6.9112","121.94756008","12945226.4160505","3048873.59174898","511487.599370863"
"2002/8/15 9:50","27.7666666666667","82.5","1","2","1.02","0","1","0","1","2","0.997773494882073","29.6044098500019","6.9112","121.439518706404","13457287.2684896","1882706.84372138","346670.709568546"
"2002/8/15 10:00","27.9","82","1","2","1.02","1","1","1.02","0","1","0","27.8096769700721","6.9112","121.47767971417","12994867.1619696","2332333.4960552","385478.055148779"
"2002/8/15 10:10","28.0333333333333","81.5","1","2","1.02","0","1","0","0","2","0","34.7651924587192","6.9112","121.259206143741","15351889.4046354","1166166.7480276","216809.246344029"
"2002/8/15 10:20","28.1666666666667","81","1","2","1.02","0","2","0","0","2","0","41.400710742836","6.9112","120.968826296294","18689220.4112237","1166166.7480276","216810.497071523"
"2002/8/15 10:30","28.3","80.5","1","2","1.02","0","2","0","1","1","0.997773494882073","43.2203829186865","6.9112","120.849758970544","20311948.2822781","1882533.06488736","346670.554427501"
"2002/8/15 10:40","28.4333333333333","80","0","1","0","0","2","0","1","2","0.997773494882073","55.2833320467661","6.9112","120.273191029345","25150966.6308456","715909.782584557","175716.374027162"
"2002/8/15 10:50","28.5666666666667","79.5","1","1","1.02","0","2","0","0","1","0","63.0857397365777","6.9112","119.760870560574","29419399.7641392","1163850.2789324","216814.99907453"
"2002/8/15 11:00","28.7","79","1","2","1.02","0","2","0","1","1","0.997773494882073","65.4422106872379","6.9112","119.558912093191","31268807.3865601","1877610.7483396","346672.344251077"
"2002/8/15 11:10","28.6166666666667","79.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","76.3256631409802","6.9112","118.878885917316","35371472.1260589","713433.138116068","175718.698624451"
"2002/8/15 11:20","28.5333333333333","79.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","77.4527808167288","6.9112","118.704853962293","37042655.4292459","1873417.62294586","346670.622338357"
"2002/8/15 11:30","28.45","79.5","0","1","0","0","2","0","1","2","0.997773494882073","88.8048391712236","6.9112","117.929589199684","41274000.89359","711731.346366001","175721.147819129"
"2002/8/15 11:40","28.3666666666667","79.6666666666667","1","1","1.02","1","1","1.02","0","1","0","85.755971983658","6.9112","118.0254587722","41400477.4729796","2316577.85530468","385474.567302315"
"2002/8/15 11:50","28.2833333333333","79.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","87.360269912379","6.9112","117.944430785572","41721458.1930042","1869675.20921849","346671.141705358"
"2002/8/15 12:00","28.2","80","1","2","1.02","0","2","0","0","1","0","94.5589036229776","6.9112","117.41516037616","44379420.1391913","1156509.59371627","216815.413446879"
"2002/8/15 12:10","28.1","80","1","2","1.02","0","2","0","0","2","0","101.202375009006","6.9112","116.862346765951","47434857.1311692","1154687.56950897","216803.416589591"
"2002/8/15 12:20","28","80","1","2","1.02","1","1","1.02","0","2","0","99.3732209096934","6.9112","116.862346765951","47691469.9185425","2309089.16757994","385470.86887189"
"2002/8/15 12:30","27.9","80","1","2","1.02","0","1","0","0","2","0","101.965513234179","6.9112","116.862346765951","47809213.4704832","1154478.98844128","216802.339720601"
"2002/8/15 12:40","27.8","80","1","2","1.02","1","1","1.02","0","2","0","99.5529090607809","6.9112","116.862346765951","47779566.6310518","2308991.00819628","385473.031831185"
"2002/8/15 12:50","27.7","80","1","2","1.02","1","2","1.02","0","2","0","93.9164282692284","6.9112","117.330496483879","45187224.1985698","2312084.35457827","385469.852681412"
"2002/8/15 13:00","27.6","80","1","2","1.02","0","1","0","1","1","0.997773494882073","93.327620937683","6.9112","117.432821388044","44489144.7191986","1867023.39432906","346665.880366815"
"2002/8/15 13:10","27.5166666666667","80.1666666666667","1","2","1.02","0","2","0","0","1","0","99.5005854749979","6.9112","116.976552041935","46644459.2908426","1155153.60294574","216810.961520931"
"2002/8/15 13:20","27.4333333333333","80.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","99.6302142533417","6.9112","116.897121601883","47386291.4835132","1864230.7707988","346666.865846695"
"2002/8/15 13:30","27.35","80.5","1","2","1.02","0","2","0","1","2","0.997773494882073","100.16457232079","6.9112","116.862346765951","47634787.8552896","1863994.53565425","346666.395982964"
"2002/8/15 13:40","27.2666666666667","80.6666666666667","1","2","1.02","0","2","0","0","1","0","103.92980668707","6.9112","116.862346765951","48772795.0948179","1153942.45367994","216799.693395707"
"2002/8/15 13:50","27.1833333333333","80.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","110.321313597527","6.9112","116.862346765951","51464053.7870047","708109.85877428","175703.356995687"
"2002/8/15 14:00","27.1","81","1","1","1.02","1","1","1.02","0","1","0","111.271524896706","6.9112","116.862346765951","53524935.7577352","2302607.35565333","385478.347773138"
"2002/8/15 14:10","27.15","80.8333333333333","1","2","1.02","0","1","0","0","2","0","114.675628998558","6.9112","116.862346765951","54044153.1939218","1151016.09713202","216799.274080924"
"2002/8/15 14:20","27.2","80.6666666666667","1","2","1.02","0","2","0","0","2","0","117.667704985804","6.9112","116.862346765951","55511917.3056735","1150203.91828293","216799.371276568"
"2002/8/15 14:30","27.25","80.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","114.012370755659","6.9112","121.94756008","57862281.1825277","3007230.06999865","512363.425667698"
"2002/8/15 14:40","27.3","80.3333333333333","1","2","1.02","1","2","1.02","0","1","0","111.563224593699","6.9112","116.862346765951","53667949.8924196","2302448.90354345","385478.526732081"
"2002/8/15 14:50","27.35","80.1666666666667","1","2","1.02","0","1","0","0","2","0","113.990480795317","6.9112","116.862346765951","53708053.6210761","1151202.23732229","216799.735128645"
"2002/8/15 15:00","27.4","80","1","2","1.02","0","2","0","1","1","0.997773494882073","113.539835377271","6.9112","116.862346765951","54193778.0313727","1858113.26828976","346666.281154769"
"2002/8/15 15:10","27.4333333333333","79.8333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","108.628789650134","6.9112","121.94756008","55108739.723143","3011049.84792239","512363.425667698"
"2002/8/15 15:20","27.4666666666667","79.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","108.00756632842","6.9112","116.862346765951","51480847.5707117","1860541.37238432","346666.490202642"
"2002/8/15 15:30","27.5","79.5","1","2","1.02","0","2","0","0","1","0","110.292197884795","6.9112","116.862346765951","51893861.3220425","1152208.02198631","216799.940716014"
"2002/8/15 15:40","27.5333333333333","79.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","106.418636586661","6.9112","121.94756008","53978315.0374229","3012620.81087672","512363.425667698"
"2002/8/15 15:50","27.5666666666667","79.1666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","106.572089480784","6.9112","116.862346765951","50776915.2243591","1861172.43723186","346666.541803299"
"2002/8/15 16:00","27.6","79","1","2","1.02","1","1","1.02","0","1","0","105.400795573375","6.9112","116.862346765951","50646647.1273464","2305800.99026375","385478.555812502"
"2002/8/15 16:10","27.65","78.8333333333333","1","2","1.02","1","2","1.02","0","2","0","104.096891763357","6.9112","116.862346765951","50007373.1543692","2306511.50590837","385478.593540155"
"2002/8/15 16:20","27.7","78.6666666666667","1","2","1.02","0","1","0","0","2","0","107.979437744503","6.9112","116.862346765951","50759337.9677336","1152837.89318249","216800.268457039"
"2002/8/15 16:30","27.75","78.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","104.985744288413","6.9112","121.94756008","53245435.9808173","3013640.17671198","512363.425667698"
"2002/8/15 16:40","27.8","78.3333333333333","1","2","1.02","0","1","0","0","1","0","108.992471195773","6.9112","116.862346765951","51256280.9465003","1152561.91278452","216800.499144115"
"2002/8/15 16:50","27.85","78.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","114.940533567259","6.9112","116.862346765951","53730495.7050023","707337.656029657","175703.450929387"
"2002/8/15 17:00","27.9","78","0","2","0","0","2","0","1","2","0.997773494882073","120.560554423185","6.9112","116.862346765951","56487987.5335946","706400.415014185","175703.459564767"
"2002/8/15 17:10","27.8333333333333","78.5","0","2","0","0","2","0","1","2","0.997773494882073","121.754164925474","6.9112","116.862346765951","57073638.9194122","706201.678259589","175703.464529313"
"2002/8/15 17:20","27.7666666666667","79","1","1","1.02","1","1","1.02","0","1","0","117.052070223887","6.9112","116.862346765951","56359017.7937017","2299471.40303029","385478.646910166"
"2002/8/15 17:30","27.7","79.5","1","2","1.02","0","1","0","1","1","0.997773494882073","113.388372565408","6.9112","116.862346765951","54119503.1653554","1858179.66076907","346666.979380409"
"2002/8/15 17:40","27.6333333333333","80","1","2","1.02","0","2","0","0","1","0","111.717710377243","6.9112","116.862346765951","52593146.1197231","1151820.13177762","216800.924909383"
"2002/8/15 17:50","27.5666666666667","80.5","0","1","0","0","2","0","1","1","0.997773494882073","112.784669793489","6.9112","116.862346765951","52672710.8351124","707697.84576354","175703.482757037"
"2002/8/15 18:00","27.5","81","1","1","1.02","1","1","1.02","1","2","0.997773494882073","105.025443713928","6.9112","121.94756008","53265740.9711224","3013611.92508893","512363.425667698"
"2002/8/15 18:10","27.45","81.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","106.192511982212","6.9112","116.862346765951","49438239.3600185","708801.505394394","175703.507020916"
"2002/8/15 18:20","27.4","82.3333333333333","1","1","1.02","0","2","0","0","1","0","105.452286823414","6.9112","116.862346765951","49519646.1082921","1153526.94027563","216801.554404336"
"2002/8/15 18:30","27.35","83","0","1","0","0","2","0","1","1","0.997773494882073","107.034423253544","6.9112","116.862346765951","49851326.6686546","708660.360896961","175703.547331782"
"2002/8/15 18:40","27.3","83.6666666666667","1","1","1.02","0","2","0","0","1","0","106.775903147209","6.9112","116.862346765951","50168944.9327335","1153165.94348832","216802.102288892"
"2002/8/15 18:50","27.25","84.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","102.912900180204","6.9112","116.862346765951","48982515.7294159","1862783.02778032","346667.713483715"
"2002/8/15 19:00","27.2","85","1","2","1.02","0","2","0","0","1","0","101.712623723553","6.9112","116.862346765951","47685158.8828689","1154548.0999007","216802.667380871"
"2002/8/15 19:10","27.1333333333333","85.5","1","2","1.02","0","2","0","1","1","0.997773494882073","92.9994136720361","6.9112","117.373814281144","44306076.2215065","1867167.80749124","346654.16166087"
"2002/8/15 19:20","27.0666666666667","86","1","2","1.02","0","2","0","1","2","0.997773494882073","84.6847297310308","6.9112","118.057688594375","40434270.2153589","1870864.96909914","346655.472959603"
"2002/8/15 19:30","27","86.5","1","2","1.02","1","1","1.02","1","2","0.997773494882073","73.3362533382321","6.9112","121.94756008","37056349.4169472","3034782.0492659","511915.122149452"
"2002/8/15 19:40","26.9333333333333","87","1","2","1.02","1","2","1.02","1","2","0.997773494882073","63.5261861880891","6.9112","121.94756008","32037507.3857262","3040457.78140472","511791.40739947"
"2002/8/15 19:50","26.8666666666667","87.5","1","2","1.02","1","2","1.02","0","1","0","52.4684781432891","6.9112","120.267416809021","25342232.8069878","2330196.93858524","385467.839338803"
"2002/8/15 20:00","26.8","88","1","2","1.02","0","1","0","0","2","0","50.3613035681481","6.9112","120.44847643786","23146285.4621549","1165590.60358216","216800.667266195"
"2002/8/15 20:10","26.7666666666667","87.6666666666667","1","2","1.02","0","2","0","0","2","0","47.6370611984894","6.9112","120.59204518475","21792993.7847232","1165891.2306117","216799.69551062"
"2002/8/15 20:20","26.7333333333333","87.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","35.2201043288389","6.9112","121.94756008","17548121.1997972","3048873.59174898","511537.699431486"
"2002/8/15 20:30","26.7","87","1","2","1.02","1","2","1.02","1","2","0.997773494882073","25.3745044522209","6.9112","121.94756008","12505404.2933917","3048873.59174898","511483.270608702"
"2002/8/15 20:40","26.6666666666667","86.6666666666667","1","2","1.02","0","1","0","0","1","0","24.1093865056821","6.9112","121.602528245469","9950008.47135822","1166368.03798041","216800.368609968"
"2002/8/15 20:50","26.6333333333333","86.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","11.5095630962065","6.9112","121.94756008","5401850.96638192","3046662.49461588","553266.196763951"
"2002/8/15 21:00","26.6","86","0","1","0","0","1","0","1","2","0.997773494882073","13.7443131916689","6.9112","121.860765346882","4212994.82793163","715703.534329338","175704.080638365"
"2002/8/15 21:10","26.5666666666667","85.5","1","1","0.692293093740689","1","1","0.692293093740689","0","1","0","6.9112","6.9112","121.921926859492","1578840.6191371","1578840.6191371","301257.61780121"
"2002/8/15 21:20","26.5333333333333","85","0","1","0","0","1","0","1","1","0.997773494882073","8.00839362868975","6.9112","121.921250441447","1276356.21744543","714517.096863209","188558.47961776"
"2002/8/15 21:30","26.5","84.5","0","2","0","0","2","0","1","2","0.997773494882073","8.38515321193668","6.9112","121.919188579842","1469360.41859838","714607.064261696","187224.209844886"
"2002/8/15 21:40","26.4666666666667","84","0","2","0","0","2","0","1","2","0.997773494882073","8.76101862742084","6.9112","121.91732953882","1661896.26925632","714691.491073798","185888.509760655"
"2002/8/15 21:50","26.4333333333333","83.5","1","1","0.860726800820385","0","2","0","0","1","0","6.9112","6.9112","121.924928408363","981102.320298315","981102.320298315","208801.705264499"
"2002/8/15 22:00","26.4","83","1","2","0.679145218396227","0","2","0","0","2","0","6.9112","6.9112","121.926042275891","774021.425102432","774021.425102432","172231.044207327"
"2002/8/15 22:10","26.3666666666667","82.6666666666667","1","2","0.330207342791638","0","2","0","1","1","0.52570084382666","6.9112","6.9112","121.926042615558","752663.766638355","752663.766638355","203540.307743776"
"2002/8/15 22:20","26.3333333333333","82.3333333333333","1","2","0.326819023234458","0","2","0","1","2","0.520306528741765","6.9112","6.9112","121.926042615662","744936.789549413","744936.789549413","202591.644922212"
"2002/8/15 22:30","26.3","82","1","2","0.647122980218856","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","737508.141051144","737508.141051143","166373.14674358"
"2002/8/15 22:40","26.2666666666667","81.6666666666667","0","1","0","0","2","0","1","1","0.997117403312002","7.08852670208549","6.9112","121.925236222866","805104.057679101","714297.537509441","191463.674648152"
"2002/8/15 22:50","26.2333333333333","81.3333333333333","1","1","0.652313066550918","0","2","0","0","1","0","6.9112","6.9112","121.925935832719","744842.622823331","744842.62282333","167381.791492589"
"2002/8/15 23:00","26.2","81","1","2","0.21053716711961","1","1","0.21053716711961","1","1","0.335182026771261","6.9112","6.9112","121.94756008","719821.778308132","719821.778308132","224067.497333952"
"2002/8/15 23:10","26.1666666666667","79.5","1","2","0.617428572539552","0","1","0","0","1","0","6.9112","6.9112","121.926042615652","705410.895794916","705410.895794915","161187.212656848"
"2002/8/15 23:20","26.1333333333333","78","1","2","0.30449169958547","1","1","0.30449169958547","0","2","0","6.9112","6.9112","121.926042615662","695471.491815743","695471.491815744","181614.623430438"
"2002/8/15 23:30","26.1","76.5","1","2","0.297141525006726","1","2","0.297141525006726","0","2","0","6.9112","6.9112","121.926042615662","681698.424650391","681698.424650392","179997.196152473"
