1,"2.1mp.cws.beijing.random.sys"
"2002/8/15 23:40","26.0666666666667","75","1","2","0.572754438026023","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","666595.544821264","666595.544821264","154110.014924152"
"2002/8/15 23:50","26.0333333333333","73.5","1","2","0.281059950748516","1","1","0.281059950748516","0","2","0","6.9112","6.9112","121.926042615662","652738.543376624","652738.543376625","176571.804840724"
"2002/8/16 0:00","26","72","1","2","0.274501253496654","1","2","0.274501253496654","0","2","0","6.9112","6.9112","121.926042615662","640093.279883915","640093.279883915","175157.491517033"
"2002/8/16 0:10","25.9666666666667","70.3333333333333","1","2","0.266284628821256","0","1","0","1","1","0.426220833217373","6.9112","6.9112","121.926042615662","626247.294664796","626247.294664797","185845.132969735"
"2002/8/16 0:20","25.9333333333333","68.6666666666667","1","2","0.259190531403725","1","1","0.259190531403725","0","1","0","6.9112","6.9112","121.926042615662","611491.194960865","611491.194960865","171947.453150996"
"2002/8/16 0:30","25.9","67","1","2","0.250909010257748","0","1","0","1","1","0.403267359677477","6.9112","6.9112","121.926042615662","596544.038071609","596544.038071609","181645.013058281"
"2002/8/16 0:40","25.8666666666667","65.3333333333333","1","2","0.24329036663829","0","2","0","1","2","0.392098511059577","6.9112","6.9112","121.926042615662","581762.752071896","581762.752071896","179558.411233014"
"2002/8/16 0:50","25.8333333333333","63.6666666666667","1","2","0.236309507755323","0","2","0","1","2","0.381931727904063","6.9112","6.9112","121.926042615662","567988.484525596","567988.484525597","177652.494269376"
"2002/8/16 1:00","25.8","62","0","1","0","0","2","0","1","2","0.743579787901989","6.9112","6.9112","121.926042615662","554775.775196242","554775.775196242","151743.455768749"
"2002/8/16 1:10","25.7666666666667","60.3333333333333","1","1","0.223228445948909","1","1","0.223228445948909","0","1","0","6.9112","6.9112","121.926042615662","540683.053127455","540683.053127455","164521.10861498"
"2002/8/16 1:20","25.7333333333333","58.6666666666667","1","2","0.429581296108632","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","525924.651361968","525924.651361968","132703.974874571"
"2002/8/16 1:30","25.7","57","1","2","0.16","1","1","0.16","1","1","0.228333796688231","6.9112","6.9112","121.94756008","511478.164308473","511478.164308473","197196.30054641"
"2002/8/16 1:40","25.6666666666667","55.3333333333333","1","2","0.403027511438649","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","497430.378497526","497430.378497526","129000.129786099"
"2002/8/16 1:50","25.6333333333333","53.6666666666667","1","2","0.16","1","1","0.16","1","1","0.215595428800675","6.9112","6.9112","121.94756008","483322.101559938","483322.101559938","192509.049149182"
"2002/8/16 2:00","25.6","52","1","2","0.189430742303284","1","2","0.189430742303284","0","1","0","6.9112","6.9112","121.926042615662","469043.823399756","469043.823399756","157701.187157216"
"2002/8/16 2:10","25.6","51.6666666666667","1","2","0.642530893003479","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","801849.660230243","801849.660230243","168139.675559196"
"2002/8/16 2:20","25.6","51.3333333333333","1","2","0.278421671190892","1","1","0.278421671190892","0","2","0","6.9112","6.9112","121.926042615662","689841.966015969","689841.966015969","177527.757377386"
"2002/8/16 2:30","25.6","51","0","1","0","0","1","0","1","1","0.782622585372414","6.9112","6.9112","121.926042615662","582979.125657295","582979.125657295","150711.966981382"
"2002/8/16 2:40","25.6","50.6666666666667","1","1","0.439452072036096","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","550800.507637861","550800.507637861","134438.918153292"
"2002/8/16 2:50","25.6","50.3333333333333","0","1","0","0","2","0","1","1","0.715513385922395","6.9112","6.9112","121.926042615662","531418.753715748","531418.753715748","142073.638943355"
"2002/8/16 3:00","25.6","50","0","2","0","0","2","0","1","2","0.72941559065633","6.9112","6.9112","121.926042615662","541245.15332123","541245.153321231","143182.395126586"
"2002/8/16 3:10","25.6","49.6666666666667","0","2","0","0","2","0","1","2","0.82391730676874","6.9112","6.9112","121.926042615662","611078.240305458","611078.240305457","153311.668043707"
"2002/8/16 3:20","25.6","49.3333333333333","1","1","0.232662315642311","1","1","0.232662315642311","0","1","0","6.9112","6.9112","121.926042615662","580078.588444637","580078.588444638","167071.024701721"
"2002/8/16 3:30","25.6","49","1","2","0.486652124745181","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","610469.16757605","610469.16757605","141639.303109337"
"2002/8/16 3:40","25.6","48.6666666666667","0","1","0","0","2","0","1","1","0.759874602817265","6.9112","6.9112","121.926042615662","562999.01038949","562999.01038949","145870.06473218"
"2002/8/16 3:50","25.6","48.3333333333333","0","2","0","0","2","0","1","2","0.730416241673552","6.9112","6.9112","121.926042615662","540539.730107635","540539.730107635","142362.196602269"
"2002/8/16 4:00","25.6","48","1","1","0.16","1","1","0.16","1","2","0.22796958818329","6.9112","6.9112","121.94756008","509603.990190245","509603.990190245","194070.249836937"
"2002/8/16 4:10","25.6","47.6666666666667","0","1","0","0","1","0","1","2","0.656335909965147","6.9112","6.9112","121.926042615662","487048.114774356","487048.114774356","135743.730856449"
"2002/8/16 4:20","25.6","47.3333333333333","1","1","0.177910761549187","0","2","0","1","2","0.30093738141623","6.9112","6.9112","121.926042615662","446892.333565972","446892.333565971","161524.400693035"
"2002/8/16 4:30","25.6","47","1","2","0.175525243660124","1","1","0.175525243660124","0","1","0","6.9112","6.9112","121.926042615662","440472.61186205","440472.611862051","154959.618663237"
"2002/8/16 4:40","25.6","46.6666666666667","1","2","0.344407690028369","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","434630.792678212","434630.792678212","121200.488751722"
"2002/8/16 4:50","25.6","46.3333333333333","1","2","0.341253377581578","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","431649.522309004","431649.522309004","120798.70573684"
"2002/8/16 5:00","25.6","46","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","421538.554246649","421538.554246649","181077.929658958"
"2002/8/16 5:10","25.5333333333333","46.3333333333333","1","2","0.40079997269899","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","506154.500417014","506154.500417014","128896.626250598"
"2002/8/16 5:20","25.4666666666667","46.6666666666667","1","2","0.187347900681744","0","2","0","1","1","0.318590124446311","6.9112","6.9112","121.926042615662","472059.934335769","472059.934335769","163297.112946126"
"2002/8/16 5:30","25.4","47","0","1","0","0","2","0","1","2","0.642778133045236","6.9112","6.9112","121.926042615662","474594.728975576","474594.728975576","132948.135471362"
"2002/8/16 5:40","25.3333333333333","47.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","442819.477560651","442819.47756065","184844.765879634"
"2002/8/16 5:50","25.2666666666667","47.6666666666667","1","2","0.171567381465941","1","2","0.171567381465941","0","1","0","6.9112","6.9112","121.926042615662","431046.041443461","431046.041443461","154156.244466006"
"2002/8/16 6:00","25.2","48","0","1","0","0","1","0","1","1","0.58052035747449","6.9112","6.9112","121.926042615662","428789.208374064","428789.208374064","127247.912193439"
"2002/8/16 6:10","25.1166666666667","48.3333333333333","1","1","0.16","1","1","0.16","1","2","0.225000244290881","6.9112","6.9112","121.94756008","501642.180127022","501642.180127023","192344.211932052"
"2002/8/16 6:20","25.0333333333333","48.6666666666667","1","2","0.183957817522893","1","2","0.183957817522893","0","1","0","6.9112","6.9112","121.926042615662","461982.600782527","461982.600782527","156720.083730138"
"2002/8/16 6:30","24.95","49","1","2","0.182918492550161","0","1","0","1","1","0.310740986005253","6.9112","6.9112","121.926042615662","460631.640944356","460631.640944357","162384.538627387"
"2002/8/16 6:40","24.8666666666667","49.3333333333333","1","2","0.178256210134614","1","1","0.178256210134614","0","1","0","6.9112","6.9112","121.926042615662","448491.223847639","448491.223847639","155547.790234275"
"2002/8/16 6:50","24.7833333333333","49.6666666666667","0","1","0","0","1","0","1","1","0.600624967227312","6.9112","6.9112","121.926042615662","443377.477635954","443377.477635954","128940.200665988"
"2002/8/16 7:00","24.7","50","0","2","0","0","2","0","1","2","0.597644598553996","6.9112","6.9112","121.926042615662","439855.668607044","439855.668607044","127974.40726793"
"2002/8/16 7:10","24.6333333333333","50.3333333333333","1","1","0.16","1","1","0.16","1","2","0.205819193044589","6.9112","6.9112","121.94756008","458357.999484178","458357.999484178","186702.362403654"
"2002/8/16 7:20","24.5666666666667","50.6666666666667","1","2","0.191900231685543","1","2","0.191900231685543","0","1","0","6.9112","6.9112","121.926042615662","482376.582290146","482376.582290147","158377.922815082"
"2002/8/16 7:30","24.5","51","0","1","0","0","1","0","1","1","0.696401382370106","6.9112","6.9112","121.926042615662","514073.963093265","514073.963093265","138135.753949487"
"2002/8/16 7:40","24.4333333333333","51.3333333333333","1","1","0.16","1","1","0.16","1","2","0.214579750834554","6.9112","6.9112","121.94756008","478325.472220021","478325.472220022","189392.971975139"
"2002/8/16 7:50","24.3666666666667","51.6666666666667","1","2","0.370101522524094","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","467469.000987022","467469.000987022","124639.37682008"
"2002/8/16 8:00","24.3","52","1","2","0.192473955847638","0","2","0","1","1","0.327849315699038","6.9112","6.9112","121.926042615662","485423.496271532","485423.496271532","164331.528852407"
"2002/8/16 8:10","24.4666666666667","51.1666666666667","1","2","0.210301746055826","1","1","0.210301746055826","0","1","0","6.9112","6.9112","121.926042615662","528971.806542953","528971.806542953","162276.423380181"
"2002/8/16 8:20","24.6333333333333","50.3333333333333","1","2","0.20344595833799","1","2","0.20344595833799","1","1","0.341554962423791","6.9112","6.9112","121.94756008","763033.883713159","763033.883713159","218961.444978068"
"2002/8/16 8:30","24.8","49.5","1","2","0.338668195715551","0","1","0","1","2","0.570889697532806","6.9112","6.9112","121.926042615662","849106.691145632","849106.691145632","201417.838980877"
"2002/8/16 8:40","24.9666666666667","48.6666666666667","1","2","0.655861454132169","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","828267.582593876","828267.582593876","170771.846494461"
"2002/8/16 8:50","25.1333333333333","47.8333333333333","1","2","0.332703535860772","1","1","0.332703535860772","0","2","0","6.9112","6.9112","121.926042615662","833614.389834761","833614.389834761","191189.319773634"
"2002/8/16 9:00","25.3","47","1","2","0.234782452380902","1","2","0.234782452380902","1","1","0.391652086302302","6.9112","6.9112","121.94756008","876606.361980726","876606.361980727","229856.324531533"
"2002/8/16 9:10","25.4666666666667","46.1666666666667","1","2","0.363126128283783","1","2","0.363126128283783","0","1","0","6.9112","6.9112","121.926042615662","906603.110130651","906603.110130652","199152.853873871"
"2002/8/16 9:20","25.6333333333333","45.3333333333333","1","2","0.341683880956764","0","1","0","1","1","0.575892816015647","6.9112","6.9112","121.926042615662","856595.659898727","856595.659898728","202270.259198313"
"2002/8/16 9:30","25.8","44.5","1","2","0.675602559563683","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","853339.660476462","853339.660476462","174498.163880701"
"2002/8/16 9:40","25.9666666666667","43.6666666666667","1","2","0.577758067652115","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","731495.705236449","731495.705236449","156738.504728229"
"2002/8/16 9:50","26.1333333333333","42.8333333333333","1","2","0.187552595923471","1","1","0.187552595923471","1","1","0.315319530209937","6.9112","6.9112","121.94756008","704067.683726357","704067.683726357","213752.47963996"
"2002/8/16 10:00","26.3","42","1","2","0.309392201819602","1","2","0.309392201819602","0","1","0","6.9112","6.9112","121.926042615662","774917.308376299","774917.3083763","185259.218564233"
"2002/8/16 10:10","26.4666666666667","41.1666666666667","1","2","0.250108742326047","1","2","0.250108742326047","1","1","0.417689423370185","6.9112","6.9112","121.94756008","934654.142607408","934654.142607408","235156.842740478"
"2002/8/16 10:20","26.6333333333333","40.3333333333333","1","2","0.274008326558427","1","2","0.274008326558427","1","2","0.455469421369327","6.9112","6.9112","121.94756008","1020332.33012536","1020332.33012536","244050.725751775"
"2002/8/16 10:30","26.8","39.5","1","2","0.415826824712864","0","1","0","1","2","0.699042640035483","6.9112","6.9112","121.926042615662","1040839.28231264","1040839.28231264","224331.087763539"
"2002/8/16 10:40","26.9666666666667","38.6666666666667","1","2","0.281844858154868","1","1","0.281844858154868","1","2","0.469071853927144","6.9112","6.9112","121.94756008","1050563.08318244","1050563.08318244","246881.12787586"
"2002/8/16 10:50","27.1333333333333","37.8333333333333","1","2","0.421360053158469","0","1","0","1","2","0.708684942246044","6.9112","6.9112","121.926042615662","1055034.25435703","1055034.25435703","226019.316383553"
"2002/8/16 11:00","27.3","37","0","1","0","0","2","0","1","2","0.968053196574082","9.03457944608292","6.9112","121.917382882727","1802030.33336763","714747.500647333","162691.668823603"
"2002/8/16 11:10","27.4166666666667","37.5","1","1","0.524909848245638","1","1","0.524909848245638","0","1","0","6.9112","6.9112","121.924763942784","1309453.50425253","1309453.50425253","247307.615472894"
"2002/8/16 11:20","27.5333333333333","38","1","2","0.454442790470747","1","2","0.454442790470747","0","2","0","6.9112","6.9112","121.926042225734","1129574.89612023","1129574.89612023","225097.304849214"
"2002/8/16 11:30","27.65","38.5","1","2","0.320566860187885","1","2","0.320566860187885","1","1","0.52828629366111","6.9112","6.9112","121.94756008","1184818.77861245","1184818.77861245","262301.993741363"
"2002/8/16 11:40","27.7666666666667","39","1","2","0.475750494453469","1","2","0.475750494453469","0","1","0","6.9112","6.9112","121.926042615662","1175115.52194783","1175115.52194783","231424.77938004"
"2002/8/16 11:50","27.8833333333333","39.5","1","2","0.920936581959351","0","1","0","0","2","0","7.20504061519815","6.9112","121.924799612404","1301734.70389062","1151263.57976134","226367.622899845"
"2002/8/16 12:00","28","40","1","2","0.516910848568545","0","2","0","1","1","0.856197362218504","6.9112","6.9112","121.925865670041","1279656.30791408","1279656.30791408","258901.813882339"
"2002/8/16 12:10","28.1666666666667","39.1666666666667","1","2","0.527051521442004","0","2","0","1","2","0.870703133771994","6.9112","6.9112","121.926042561706","1301742.83056638","1301742.83056638","262707.717183455"
"2002/8/16 12:20","28.3333333333333","38.3333333333333","1","2","0.286015644755086","1","1","0.286015644755086","1","2","0.468165869635956","6.9112","6.9112","121.94756008","1049612.2962566","1049612.2962566","249400.375746061"
"2002/8/16 12:30","28.5","37.5","1","2","0.268307892438107","1","2","0.268307892438107","1","2","0.439533588341106","6.9112","6.9112","121.94756008","985470.208613434","985470.208613434","242798.08871773"
"2002/8/16 12:40","28.6666666666667","36.6666666666667","1","2","0.249724165706768","1","2","0.249724165706768","1","2","0.409812929586271","6.9112","6.9112","121.94756008","918924.969536158","918924.969536159","236007.881759856"
"2002/8/16 12:50","28.8333333333333","35.8333333333333","1","2","0.36552088519406","1","2","0.36552088519406","0","1","0","6.9112","6.9112","121.926042615662","903530.743355816","903530.743355816","199599.597304973"
"2002/8/16 13:00","29","35","1","2","0.407375469677976","0","1","0","1","1","0.677390306483784","6.9112","6.9112","121.926042615662","1011576.08556361","1011576.08556361","222504.965035736"
"2002/8/16 13:10","28.2166666666667","37.8333333333333","1","2","0.417746504555057","1","1","0.417746504555057","0","1","0","6.9112","6.9112","121.926042615662","1034110.42840173","1034110.42840173","214185.897137985"
"2002/8/16 13:20","27.4333333333333","40.6666666666667","1","2","0.332246973877055","1","2","0.332246973877055","1","1","0.54557205407478","6.9112","6.9112","121.94756008","1223618.38596876","1223618.38596876","267161.410472738"
"2002/8/16 13:30","26.65","43.5","1","2","0.339375086279223","1","2","0.339375086279223","1","2","0.555757902012567","6.9112","6.9112","121.94756008","1246218.40529217","1246218.40529217","270197.57687114"
"2002/8/16 13:40","25.8666666666667","46.3333333333333","1","2","0.475897920277333","1","2","0.475897920277333","0","1","0","6.9112","6.9112","121.926042615662","1176098.44500719","1176098.44500719","231485.39293022"
"2002/8/16 13:50","25.0833333333333","49.1666666666667","1","2","0.305567424633559","1","2","0.305567424633559","1","1","0.503734610529341","6.9112","6.9112","121.94756008","1129698.33940777","1129698.33940777","256428.487699001"
"2002/8/16 14:00","24.3","52","1","2","0.837121782099043","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","1052202.54549689","1052202.54549689","207502.663342616"
"2002/8/16 14:10","25.0833333333333","49.5","1","2","0.393737081386971","1","1","0.393737081386971","0","2","0","6.9112","6.9112","121.926042615662","981584.197312991","981584.19731299","207525.393121465"
"2002/8/16 14:20","25.8666666666667","47","0","1","0","0","1","0","1","1","0.961519866960699","9.66570282422026","6.9112","121.914630693302","2125296.37593426","714876.758788686","162997.276277733"
"2002/8/16 14:30","26.65","44.5","1","1","0.383243968600597","1","1","0.383243968600597","1","2","0.627113977014422","6.9112","6.9112","121.94756008","1406236.22506089","1406236.22506089","288563.099489441"
"2002/8/16 14:40","27.4333333333333","42","1","2","0.328671612964633","1","2","0.328671612964633","1","2","0.536198188254056","6.9112","6.9112","121.94756008","1201539.92060324","1201539.92060324","266115.056815806"
"2002/8/16 14:50","28.2166666666667","39.5","1","2","0.50169736772729","0","1","0","1","2","0.826487271304058","6.9112","6.9112","121.926042615508","1235798.52183701","1235798.52183701","254047.837591311"
"2002/8/16 15:00","29","37","0","1","0","0","2","0","1","2","0.957915092099247","11.37470863848","6.9112","121.899655605635","3000447.7232682","715227.026809543","159809.927938907"
"2002/8/16 15:10","29","37","1","1","0.923340698532043","0","2","0","1","2","0.955675029456303","6.9112","6.9112","121.923354715861","1850221.20132843","1850221.20132843","350068.207034654"
"2002/8/16 15:20","29","37","0","1","0","0","2","0","1","2","0.957202118121142","12.1217742612691","6.9112","121.890059121102","3382872.51615578","715380.256159635","159659.319203004"
"2002/8/16 15:30","29","37","1","1","0.949328992152745","0","2","0","1","2","0.955677335546006","6.9112","6.9112","121.922904825955","1881993.04812362","1881993.04812362","356046.449327781"
"2002/8/16 15:40","29","37","1","2","0.543722471810021","0","2","0","1","2","0.893747251921214","6.9112","6.9112","121.926041658699","1336480.10740284","1336480.10740284","269132.090178621"
"2002/8/16 15:50","29","37","0","1","0","0","2","0","1","2","0.957512322497425","11.5866331340443","6.9112","121.896962545885","3108939.09756823","715270.48753738","159444.667620154"
"2002/8/16 16:00","29","37","1","1","0.519269488027386","1","1","0.519269488027386","1","2","0.839016164948386","6.9112","6.9112","121.94756008","1872761.58115395","1872761.58115395","352730.956240947"
"2002/8/16 16:10","29.1333333333333","35.3333333333333","1","2","0.597006617376216","1","2","0.597006617376216","0","1","0","6.9112","6.9112","121.926041758386","1457848.03388151","1457848.03388151","270968.453300131"
"2002/8/16 16:20","29.2666666666667","33.6666666666667","1","2","0.362132152951261","1","2","0.362132152951261","1","1","0.594818468921649","6.9112","6.9112","121.94756008","1334180.16313608","1334180.16313608","279384.812210183"
"2002/8/16 16:30","29.4","32","1","2","0.973558350398679","0","1","0","0","1","0","7.55839176800005","6.9112","121.923743504045","1548240.83332437","1216827.05222219","238909.676501757"
"2002/8/16 16:40","29.5333333333333","30.3333333333333","1","2","0.559681177887471","0","2","0","1","1","0.933016785452981","6.9112","6.9112","121.925652887556","1392891.07935108","1392891.07935108","273767.948887593"
"2002/8/16 16:50","29.6666666666667","28.6666666666667","1","2","0.350487710087873","1","1","0.350487710087873","1","2","0.57913620454449","6.9112","6.9112","121.94756008","1298726.94610101","1298726.94610101","274199.121994273"
"2002/8/16 17:00","29.8","27","1","2","0.491512945626816","1","2","0.491512945626816","0","1","0","6.9112","6.9112","121.926042615626","1225552.41391804","1225552.41391804","236589.378395961"
"2002/8/16 17:10","29.5","29.5","1","2","0.160128713146281","1","2","0.160128713146281","1","1","0.267449621647589","6.9112","6.9112","121.94756008","598317.529059911","598317.529059911","205570.998293599"
"2002/8/16 17:20","29.2","32","1","2","0.172481124067427","0","1","0","1","2","0.291673011793049","6.9112","6.9112","121.926042615662","433177.884354456","433177.884354456","160368.681940788"
"2002/8/16 17:30","28.9","34.5","0","1","0","0","2","0","1","2","0.569948046987615","6.9112","6.9112","121.926042615662","422047.367004398","422047.367004398","126927.410960473"
"2002/8/16 17:40","28.6","37","1","1","0.168825260516181","0","2","0","1","2","0.283913992143882","6.9112","6.9112","121.926042615662","422511.220599465","422511.220599465","159885.046417395"
"2002/8/16 17:50","28.3","39.5","1","2","0.1703966870635","1","1","0.1703966870635","0","1","0","6.9112","6.9112","121.926042615662","424090.004446602","424090.004446603","153823.01977408"
"2002/8/16 18:00","28","42","1","2","0.17737274261675","1","2","0.17737274261675","0","2","0","6.9112","6.9112","121.926042615662","439796.31401957","439796.314019571","155209.324382197"
"2002/8/16 18:10","27.7166666666667","43","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","447715.795765297","447715.795765297","187493.745073691"
"2002/8/16 18:20","27.4333333333333","44","1","2","0.360715934327537","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","449115.199453835","449115.199453835","123267.508566722"
"2002/8/16 18:30","27.15","45","1","2","0.181039822535524","1","1","0.181039822535524","0","2","0","6.9112","6.9112","121.926042615662","449362.287126178","449362.287126178","155981.82121767"
"2002/8/16 18:40","26.8666666666667","46","0","1","0","0","1","0","1","1","0.602166105826563","6.9112","6.9112","121.926042615662","448650.640045981","448650.640045981","131990.263910916"
"2002/8/16 18:50","26.5833333333333","47","0","2","0","0","2","0","1","2","0.601746738358764","6.9112","6.9112","121.926042615662","447561.500033996","447561.500033996","131242.890461526"
"2002/8/16 19:00","26.3","48","1","1","0.179081862228566","0","2","0","1","2","0.299248608404514","6.9112","6.9112","121.926042615662","446203.404795314","446203.404795314","162446.430795884"
"2002/8/16 19:10","26.0166666666667","50.1666666666667","1","2","0.181042195735389","0","2","0","1","2","0.301723917138915","6.9112","6.9112","121.926042615662","450192.432657223","450192.432657223","163023.764205764"
"2002/8/16 19:20","25.7333333333333","52.3333333333333","1","2","0.18358097519211","0","2","0","1","2","0.30531640241485","6.9112","6.9112","121.926042615662","455760.474194321","455760.474194321","163700.04080003"
"2002/8/16 19:30","25.45","54.5","1","2","0.16","1","1","0.16","1","2","0.206299080837556","6.9112","6.9112","121.94756008","462412.366348315","462412.366348315","189533.922312427"
"2002/8/16 19:40","25.1666666666667","56.6666666666667","0","1","0","0","1","0","1","2","0.628915836593705","6.9112","6.9112","121.926042615662","469446.391148142","469446.391148142","135663.720142011"
"2002/8/16 19:50","24.8833333333333","58.8333333333333","1","1","0.192902740061139","0","2","0","1","2","0.319122470515626","6.9112","6.9112","121.926042615662","476779.265944932","476779.265944932","166071.041438775"
"2002/8/16 20:00","24.6","61","1","2","0.196426970591426","1","1","0.196426970591426","0","1","0","6.9112","6.9112","121.926042615662","483727.54388936","483727.54388936","159081.776501765"
"2002/8/16 20:10","24.6166666666667","59.6666666666667","1","2","0.389840729803649","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","483599.429200459","483599.429200458","127209.089617967"
"2002/8/16 20:20","24.6333333333333","58.3333333333333","1","2","0.19401047019025","1","1","0.19401047019025","0","2","0","6.9112","6.9112","121.926042615662","480206.239364177","480206.239364177","158647.514810561"
"2002/8/16 20:30","24.65","57","1","2","0.16","1","2","0.16","1","1","0.210850644673755","6.9112","6.9112","121.94756008","472537.749332934","472537.749332934","190627.958738606"
"2002/8/16 20:40","24.6666666666667","55.6666666666667","1","2","0.185833450062221","0","1","0","1","2","0.310010101527801","6.9112","6.9112","121.926042615662","462452.738714541","462452.738714541","164020.685186532"
"2002/8/16 20:50","24.6833333333333","54.3333333333333","1","2","0.36130745072964","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","453044.764324393","453044.764324393","123405.008825703"
"2002/8/16 21:00","24.7","53","0","1","0","0","2","0","1","1","0.600193058407411","6.9112","6.9112","121.926042615662","444671.345012296","444671.345012296","129849.95666736"
"2002/8/16 21:10","24.7333333333333","51.8333333333333","1","1","0.348552242440659","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","439755.950999268","439755.950999268","121745.804177346"
"2002/8/16 21:20","24.7666666666667","50.6666666666667","1","2","0.173210417469525","1","1","0.173210417469525","0","2","0","6.9112","6.9112","121.926042615662","435343.516956396","435343.516956396","154496.87154592"
"2002/8/16 21:30","24.8","49.5","0","1","0","0","1","0","1","1","0.580743412415442","6.9112","6.9112","121.926042615662","428898.174208732","428898.174208732","127236.811585802"
"2002/8/16 21:40","24.8333333333333","48.3333333333333","1","1","0.166795289587801","0","2","0","1","2","0.285008732797516","6.9112","6.9112","121.926042615662","421353.648849085","421353.648849085","158616.226034265"
"2002/8/16 21:50","24.8666666666667","47.1666666666667","1","2","0.325442641557869","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","413048.422805011","413048.42280501","118764.356867632"
"2002/8/16 22:00","24.9","46","0","1","0","0","2","0","1","1","0.553377872861367","6.9112","6.9112","121.926042615662","404908.307770126","404908.307770127","122922.628003179"
"2002/8/16 22:10","24.9166666666667","44.6666666666667","1","1","0.3109377947456","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","396810.94875577","396810.94875577","116937.672714545"
"2002/8/16 22:20","24.9333333333333","43.3333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","387655.961114232","387655.961114233","148980.346601794"
"2002/8/16 22:30","24.95","42","0","1","0","0","1","0","1","1","0.524241015741676","6.9112","6.9112","121.926042615662","380831.146496664","380831.146496664","119313.075274839"
"2002/8/16 22:40","24.9666666666667","40.6666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","378151.605491173","378151.605491174","147354.817888683"
"2002/8/16 22:50","24.9833333333333","39.3333333333333","1","2","0.293342675021086","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","376875.954985999","376875.954985999","114753.719359953"
"2002/8/16 23:00","25","38","1","2","0.291909588141388","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","376281.602633462","376281.602633462","114569.994167808"
"2002/8/16 23:10","24.9","38.5","1","2","0.291201893976604","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","375562.257857942","375562.257857942","114481.895854528"
"2002/8/16 23:20","24.8","39","1","2","0.290559024464114","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","374714.551258221","374714.551258221","114403.730939621"
"2002/8/16 23:30","24.7","39.5","1","2","0.289473995841067","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","373283.742336199","373283.742336199","114271.948312029"
"2002/8/16 23:40","24.6","40","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","371551.053235527","371551.053235527","170263.599932992"
"2002/8/16 23:50","24.5","40.5","1","2","0.287343032431816","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","369857.746999706","369857.746999706","114018.468944636"
"2002/8/17 0:00","24.4","41","1","2","0.285737830259837","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","368361.026942821","368361.026942821","113819.691920044"
"2002/8/17 0:10","24.2833333333333","41.5","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","366909.798316274","366909.798316275","145427.471250846"
"2002/8/17 0:20","24.1666666666667","42","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","365427.203107219","365427.20310722","145253.790706208"
"2002/8/17 0:30","24.05","42.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","364074.272031332","364074.272031331","169180.533893936"
"2002/8/17 0:40","23.9333333333333","43","1","2","0.16","0","1","0","1","2","0.251265165561435","6.9112","6.9112","121.926042615662","362714.726736981","362714.726736981","149787.308248887"
"2002/8/17 0:50","23.8166666666667","43.5","0","1","0","0","2","0","1","2","0.505019995064669","6.9112","6.9112","121.926042615662","361841.816685772","361841.816685773","114133.126085681"
"2002/8/17 1:00","23.7","44","0","2","0","0","2","0","1","2","0.50551710880919","6.9112","6.9112","121.926042615662","361044.376107308","361044.376107308","113911.495585056"
"2002/8/17 1:10","23.6","44.5","1","1","0.16","0","2","0","1","2","0.249537505871897","6.9112","6.9112","121.926042615662","359275.750479993","359275.750479993","149184.774236361"
"2002/8/17 1:20","23.5","45","1","2","0.277074300056786","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","357007.393493355","357007.393493355","112779.473973978"
"2002/8/17 1:30","23.4","45.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","354988.469165438","354988.469165438","167527.555521879"
"2002/8/17 1:40","23.3","46","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","353338.978138033","353338.978138033","143480.344068902"
"2002/8/17 1:50","23.2","46.5","0","1","0","0","1","0","1","1","0.491044135876831","6.9112","6.9112","121.926042615662","352058.549133413","352058.549133413","112952.510456964"
"2002/8/17 2:00","23.1","47","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","350869.077833141","350869.077833141","166920.5152106"
"2002/8/17 2:10","23.0833333333333","46.8333333333333","1","2","0.488640330226842","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","629057.224572207","629057.224572207","142049.743748813"
"2002/8/17 2:20","23.0666666666667","46.6666666666667","1","2","0.192866586801537","0","2","0","1","1","0.343219291449333","6.9112","6.9112","121.926042615662","495404.767919361","495404.767919362","162249.617418655"
"2002/8/17 2:30","23.05","46.5","1","2","0.332351766666918","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","428195.963607651","428195.963607651","118664.776587501"
"2002/8/17 2:40","23.0333333333333","46.3333333333333","1","2","0.16","0","2","0","1","1","0.273814718971829","6.9112","6.9112","121.926042615662","393444.033239214","393444.033239214","152887.05782384"
"2002/8/17 2:50","23.0166666666667","46.1666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","383202.449317421","383202.449317421","172077.695673276"
"2002/8/17 3:00","23","46","0","1","0","0","1","0","1","2","0.52594685527352","6.9112","6.9112","121.926042615662","377346.994438684","377346.994438684","112730.901065095"
"2002/8/17 3:10","23","45.8333333333333","1","1","0.182626163499809","0","2","0","1","2","0.327013691588753","6.9112","6.9112","121.926042615662","469993.037525729","469993.037525729","159760.983687731"
"2002/8/17 3:20","23","45.6666666666667","1","2","0.16","1","1","0.16","1","2","0.205383330954386","6.9112","6.9112","121.94756008","445661.490388357","445661.490388357","181841.095063021"
"2002/8/17 3:30","23","45.5","0","1","0","0","1","0","1","2","0.624205082093112","6.9112","6.9112","121.926042615662","448048.055711539","448048.055711539","120749.407896517"
"2002/8/17 3:40","23","45.3333333333333","1","1","0.163188885084563","0","2","0","1","2","0.29266114129039","6.9112","6.9112","121.926042615662","420149.974489238","420149.974489237","155581.306984691"
"2002/8/17 3:50","23","45.1666666666667","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","407941.541257036","407941.541257036","151325.132681785"
"2002/8/17 4:00","23","45","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","399534.352295253","399534.352295253","150071.995036035"
"2002/8/17 4:10","22.9833333333333","44.8333333333333","1","2","0.16","0","1","0","1","1","0.280048194802188","6.9112","6.9112","121.926042615662","400638.268411719","400638.268411719","153357.733783322"
"2002/8/17 4:20","22.9666666666667","44.6666666666667","1","2","0.16","0","2","0","1","2","0.275430617562673","6.9112","6.9112","121.926042615662","393428.479250688","393428.479250689","152147.636916631"
"2002/8/17 4:30","22.95","44.5","1","2","0.16","0","2","0","1","2","0.273515462671932","6.9112","6.9112","121.926042615662","390594.016477407","390594.016477408","150942.873944157"
"2002/8/17 4:40","22.9333333333333","44.3333333333333","1","2","0.16","0","2","0","1","2","0.266159656981377","6.9112","6.9112","121.926042615662","380086.863587001","380086.863587001","148847.916226385"
"2002/8/17 4:50","22.9166666666667","44.1666666666667","1","2","0.16","0","2","0","1","2","0.262597632025487","6.9112","6.9112","121.926042615662","374998.902623383","374998.902623383","147474.066113719"
"2002/8/17 5:00","22.9","44","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","372581.607904488","372581.607904488","169880.90668603"
"2002/8/17 5:10","22.9","44.5","1","2","0.319343232474922","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","411780.899969455","411780.899969455","110417.236560726"
"2002/8/17 5:20","22.9","45","1","2","0.289658078941638","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","373642.769044732","373642.769044732","108183.834447798"
"2002/8/17 5:30","22.9","45.5","1","2","0.16","0","2","0","1","1","0.257542324173514","6.9112","6.9112","121.926042615662","368306.208463538","368306.208463539","149678.705251132"
"2002/8/17 5:40","22.9","46","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","361094.19073601","361094.190736011","144428.099628181"
"2002/8/17 5:50","22.9","46.5","0","1","0","0","1","0","1","1","0.499484871779977","6.9112","6.9112","121.926042615662","357238.795596841","357238.795596841","109811.162270588"
"2002/8/17 6:00","22.9","47","1","1","0.275469871769513","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","355327.208109689","355327.208109689","110693.512113501"
"2002/8/17 6:10","22.9166666666667","47.3333333333333","0","1","0","0","2","0","1","1","0.530572664998484","6.9112","6.9112","121.926042615662","378840.632080701","378840.632080701","114390.57403834"
"2002/8/17 6:20","22.9333333333333","47.6666666666667","1","1","0.274520900509029","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","354100.514064194","354100.514064194","112471.580286376"
"2002/8/17 6:30","22.95","48","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","349219.221609786","349219.221609786","166567.996983185"
"2002/8/17 6:40","22.9666666666667","48.3333333333333","0","1","0","0","1","0","1","2","0.483710582576148","6.9112","6.9112","121.926042615662","347385.895048723","347385.895048723","114109.076253443"
"2002/8/17 6:50","22.9833333333333","48.6666666666667","1","1","0.269737753475281","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","347470.477788432","347470.477788431","111909.195723038"
"2002/8/17 7:00","23","49","1","2","0.16","0","2","0","1","1","0.272059940225071","6.9112","6.9112","121.926042615662","393167.576043001","393167.576043001","153337.987605704"
"2002/8/17 7:10","23","49.5","1","2","0.342253509205708","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","439851.600654767","439851.600654766","120952.545000865"
"2002/8/17 7:20","23","50","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","394759.731310853","394759.731310853","174578.87869949"
"2002/8/17 7:30","23","50.5","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","385816.438574333","385816.438574333","148515.850967931"
"2002/8/17 7:40","23","51","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","384048.77806668","384048.77806668","148267.639961814"
"2002/8/17 7:50","23","51.5","1","2","0.16","0","1","0","1","1","0.265122091635042","6.9112","6.9112","121.926042615662","386463.129939947","386463.129939947","153384.722155225"
"2002/8/17 8:00","23","52","0","1","0","0","2","0","1","2","0.538255409853912","6.9112","6.9112","121.926042615662","390189.164804994","390189.164804994","120138.059838245"
"2002/8/17 8:10","23.2166666666667","51.1666666666667","1","1","0.18940557162338","1","1","0.18940557162338","0","1","0","6.9112","6.9112","121.926042615662","482693.05237207","482693.052372071","157940.320069655"
"2002/8/17 8:20","23.4333333333333","50.3333333333333","1","2","0.237007474515317","1","2","0.237007474515317","0","2","0","6.9112","6.9112","121.926042615662","602336.762703891","602336.762703891","168217.200818742"
"2002/8/17 8:30","23.65","49.5","1","2","0.259814840158831","1","2","0.259814840158831","0","2","0","6.9112","6.9112","121.926042615662","659140.065474301","659140.065474302","173422.171588836"
"2002/8/17 8:40","23.8666666666667","48.6666666666667","1","2","0.293650339535453","0","1","0","1","1","0.506351042085203","6.9112","6.9112","121.926042615662","745291.630755815","745291.630755815","187921.592836295"
"2002/8/17 8:50","24.0833333333333","47.8333333333333","1","2","0.204920135924754","1","1","0.204920135924754","1","2","0.348741144098884","6.9112","6.9112","121.94756008","774989.853145682","774989.853145682","218728.95711439"
"2002/8/17 9:00","24.3","47","0","1","0","0","1","0","1","2","0.974065034234629","7.10576760830457","6.9112","121.925119443297","813936.902851486","714301.651545696","166185.27369908"
"2002/8/17 9:10","24.5333333333333","46.1666666666667","0","2","0","0","2","0","1","2","0.98126495426946","7.74351581608653","6.9112","121.922659269911","1140662.12181063","714453.859681988","163261.585922939"
"2002/8/17 9:20","24.7666666666667","45.3333333333333","0","2","0","0","2","0","1","2","0.981088912321056","7.71775379336433","6.9112","121.921873898071","1127461.22187293","714447.71234931","163356.659815677"
"2002/8/17 9:30","25","44.5","1","1","0.307689634622519","0","2","0","1","2","0.528367631603269","6.9112","6.9112","121.925556769151","779404.329012083","779404.329012083","191847.04053548"
"2002/8/17 9:40","25.2333333333333","43.6666666666667","0","1","0","0","2","0","1","2","0.974211187030215","7.67655327886662","6.9112","121.92333492647","1106358.45533946","714437.873882885","164795.538293955"
"2002/8/17 9:50","25.4666666666667","42.8333333333333","1","1","0.771092942345534","0","2","0","0","1","0","6.9112","6.9112","121.925581732353","982368.581174653","982368.581174654","193576.309153575"
"2002/8/17 10:00","25.7","42","1","2","0.675727805216699","0","2","0","0","2","0","6.9112","6.9112","121.926042475124","860088.078941136","860088.078941136","174584.819982852"
"2002/8/17 10:10","25.9166666666667","41.1666666666667","1","2","0.673290163710407","0","2","0","0","2","0","6.9112","6.9112","121.926042615619","856859.761615998","856859.761615998","174120.002005076"
"2002/8/17 10:20","26.1333333333333","40.3333333333333","1","2","0.326680616432531","0","2","0","1","1","0.558370463221354","6.9112","6.9112","121.926042615662","825592.570956944","825592.570956944","197241.5562394"
"2002/8/17 10:30","26.35","39.5","1","2","0.219150107694072","1","1","0.219150107694072","1","2","0.36944213288618","6.9112","6.9112","121.94756008","824196.615226472","824196.615226471","223953.586769721"
"2002/8/17 10:40","26.5666666666667","38.6666666666667","1","2","0.327965800994909","1","2","0.327965800994909","0","1","0","6.9112","6.9112","121.926042615662","824221.024284158","824221.024284158","190010.651264801"
"2002/8/17 10:50","26.7833333333333","37.8333333333333","1","2","0.65631616051865","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","832510.495004302","832510.495004302","170896.224586623"
"2002/8/17 11:00","27","37","0","1","0","0","2","0","1","1","0.975362023034779","8.20863610788092","6.9112","121.920901171201","1378940.14225843","714564.908421863","163193.00458923"
"2002/8/17 11:10","27.15","36.5","1","1","0.460415176225934","1","1","0.460415176225934","0","1","0","6.9112","6.9112","121.925261318785","1155601.07353443","1155601.07353443","227116.434173715"
"2002/8/17 11:20","27.3","36","1","2","0.867206258773161","0","1","0","0","2","0","6.91559391221322","6.9112","121.926026757474","1099806.62851546","1097556.55303153","214286.245211608"
"2002/8/17 11:30","27.45","35.5","0","1","0","0","2","0","1","1","0.974261180336967","9.7453704723401","6.9112","121.914520968649","2166104.52701555","714893.078004449","159425.4090662"
"2002/8/17 11:40","27.6","35","1","1","0.567788173706319","0","2","0","1","2","0.960122325574988","6.9112","6.9112","121.924335906521","1426867.64217174","1426867.64217174","275627.20342939"
"2002/8/17 11:50","27.75","34.5","1","2","0.459396783523921","1","1","0.459396783523921","0","1","0","6.9112","6.9112","121.926042095193","1148421.35938659","1148421.35938659","226725.992657543"
"2002/8/17 12:00","27.9","34","1","2","0.830607622074617","0","1","0","0","2","0","6.9112","6.9112","121.926042615503","1050567.69396816","1050567.69396816","206176.139277072"
"2002/8/17 12:10","28.05","33.5","1","2","0.277045156285682","1","1","0.277045156285682","1","1","0.46351009170984","6.9112","6.9112","121.94756008","1036749.10941662","1036749.10941662","244802.100507061"
"2002/8/17 12:20","28.2","33","1","2","0.314251106910534","0","1","0","1","2","0.531480808748135","6.9112","6.9112","121.926042615662","789471.304906871","789471.304906872","194516.723949717"
"2002/8/17 12:30","28.35","32.5","1","2","0.285285654324458","0","2","0","1","2","0.485361611236872","6.9112","6.9112","121.926042615662","719135.331407663","719135.331407664","186537.033771356"
"2002/8/17 12:40","28.5","32","1","2","0.207297793213896","1","1","0.207297793213896","1","2","0.349063245015632","6.9112","6.9112","121.94756008","779028.892302025","779028.892302025","220068.039598073"
"2002/8/17 12:50","28.65","31.5","0","1","0","0","1","0","1","2","0.967844563348309","7.51399255436188","6.9112","121.923641314041","1023076.65816423","714399.072788103","166769.414715822"
"2002/8/17 13:00","28.8","31","1","1","0.69465576885262","0","2","0","0","1","0","6.9112","6.9112","121.925679624104","882449.174682991","882449.17468299","178211.849031687"
"2002/8/17 13:10","28.95","30.6666666666667","0","1","0","0","2","0","1","1","0.973155293186537","7.03286872430222","6.9112","121.925272286908","776589.125446034","714284.257620767","166390.03719103"
"2002/8/17 13:20","29.1","30.3333333333333","1","1","0.247369302014947","1","1","0.247369302014947","1","2","0.415630533781973","6.9112","6.9112","121.94756008","928374.741154019","928374.741154019","233852.302424554"
"2002/8/17 13:30","29.25","30","0","1","0","0","1","0","1","2","0.96559844489143","9.14826985251337","6.9112","121.916858492398","1860264.20210528","714770.781790057","163059.411290288"
"2002/8/17 13:40","29.4","29.6666666666667","1","1","0.926978370565045","0","2","0","0","1","0","7.33594048833919","6.9112","121.922752107851","1393056.70324606","1175557.48031229","228058.497714025"
"2002/8/17 13:50","29.55","29.3333333333333","1","2","0.413428226390934","0","2","0","1","1","0.69828751666898","6.9112","6.9112","121.925786433437","1037953.33440579","1037953.33440578","223263.154959055"
"2002/8/17 14:00","29.7","29","0","1","0","0","2","0","1","2","0.966857174579505","9.02467038073225","6.9112","121.917458207655","1796955.00613176","714745.471504385","163036.227977236"
"2002/8/17 14:10","29.75","28.8333333333333","1","1","0.965788958300558","0","2","0","0","1","0","7.59731277708087","6.9112","121.921687112536","1575394.35072626","1224055.83593536","237317.08692103"
"2002/8/17 14:20","29.8","28.6666666666667","1","2","0.438987304419499","1","1","0.438987304419499","0","2","0","6.9112","6.9112","121.925629061721","1096497.15518792","1096497.15518792","220592.561387547"
"2002/8/17 14:30","29.85","28.5","1","2","0.403623204742466","1","2","0.403623204742466","0","2","0","6.9112","6.9112","121.926042489556","1007550.12975792","1007550.12975792","210334.998685479"
"2002/8/17 14:40","29.9","28.3333333333333","1","2","0.392021817648348","0","1","0","1","1","0.660299366485787","6.9112","6.9112","121.926042615623","982457.375755793","982457.375755793","216930.287890783"
"2002/8/17 14:50","29.95","28.1666666666667","1","2","0.389269436492368","0","2","0","1","2","0.656573535004207","6.9112","6.9112","121.926042615662","976418.054984372","976418.054984372","216011.043415368"
"2002/8/17 15:00","30","28","1","2","0.430464737236094","1","1","0.430464737236094","0","1","0","6.9112","6.9112","121.926042615662","1075657.91975876","1075657.91975876","218091.198865815"
"2002/8/17 15:10","30.0333333333333","28","1","2","0.333838870945684","1","2","0.333838870945684","1","1","0.553182844551833","6.9112","6.9112","121.94756008","1240063.22177077","1240063.22177077","267262.535252537"
"2002/8/17 15:20","30.0666666666667","28","0","1","0","0","1","0","1","2","0.962932291532645","11.2024610432706","6.9112","121.901817557203","2912264.29414246","715191.70683661","158207.125296807"
"2002/8/17 15:30","30.1","28","1","1","0.466549069251472","1","1","0.466549069251472","1","2","0.764294292229908","6.9112","6.9112","121.94756008","1714405.7652458","1714405.7652458","326168.198647945"
"2002/8/17 15:40","30.1333333333333","28","1","2","0.3515733644263","1","2","0.3515733644263","1","2","0.576854873477936","6.9112","6.9112","121.94756008","1293786.66507228","1293786.66507228","275066.850709215"
"2002/8/17 15:50","30.1666666666667","28","1","2","0.510801452834272","1","2","0.510801452834272","0","1","0","6.9112","6.9112","121.926042615422","1266321.06124565","1266321.06124565","242565.003611551"
"2002/8/17 16:00","30.2","28","1","2","0.930539827222029","0","1","0","0","2","0","7.31476316419904","6.9112","121.924320956832","1378280.31242988","1171622.82044561","228780.101104937"
"2002/8/17 16:10","30.25","27.8333333333333","1","2","0.350178161838497","1","1","0.350178161838497","1","1","0.578924105083086","6.9112","6.9112","121.94756008","1298185.00832726","1298185.00832726","274040.930907581"
