1,"2.1mp.cws.beijing.random.sys"
"2002/8/17 16:20","30.3","27.6666666666667","0","1","0","0","1","0","1","2","0.961592943127418","11.4308227436323","6.9112","121.898929740123","3029174.67017504","715238.534007899","158008.258026969"
"2002/8/17 16:30","30.35","27.5","0","2","0","0","2","0","1","2","0.969578058009187","15.947015713258","6.9112","121.83002288694","5339506.424722","716005.15709875","155446.155024568"
"2002/8/17 16:40","30.4","27.3333333333333","0","2","0","0","2","0","1","2","0.970399816064771","20.4476690516705","6.9112","121.731176995372","7637298.76729882","716495.465209482","155275.702905765"
"2002/8/17 16:50","30.45","27.1666666666667","0","2","0","0","2","0","1","2","0.97051828067143","24.9299282160769","6.9112","121.600750952361","9919247.53787458","716665.83229251","155251.65995604"
"2002/8/17 17:00","30.5","27","1","1","1.02","1","1","1.02","0","1","0","14.2145625794018","6.9112","121.825345653557","6256479.10638525","2519593.48957595","421342.760598957"
"2002/8/17 17:10","30.25","27.8333333333333","1","2","0.642506835199852","1","2","0.642506835199852","0","2","0","6.9112","6.9112","121.921641185109","1570292.7480035","1570292.7480035","287325.799989428"
"2002/8/17 17:20","30","28.6666666666667","1","2","0.398654618480095","0","1","0","0","2","0","6.9112","6.9112","121.926041273215","501307.600706403","501307.600706403","128564.718813698"
"2002/8/17 17:30","29.75","29.5","1","2","0.342286650876271","0","2","0","0","2","0","6.9112","6.9112","121.926042615252","433282.235250789","433282.235250789","120937.232969144"
"2002/8/17 17:40","29.5","30.3333333333333","1","2","0.343240732648913","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","434688.927250629","434688.92725063","121064.349841957"
"2002/8/17 17:50","29.25","31.1666666666667","1","2","0.173433754322113","0","2","0","1","1","0.295556007720532","6.9112","6.9112","121.926042615662","437501.675765108","437501.675765107","160167.919781774"
"2002/8/17 18:00","29","32","0","1","0","0","2","0","1","2","0.5928448168825","6.9112","6.9112","121.926042615662","437376.620129869","437376.620129869","128086.814461115"
"2002/8/17 18:10","28.75","33","1","1","0.172118829520498","1","1","0.172118829520498","0","1","0","6.9112","6.9112","121.926042615662","433289.676599357","433289.676599358","154285.959889947"
"2002/8/17 18:20","28.5","34","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","428916.22053237","428916.22053237","182498.254556273"
"2002/8/17 18:30","28.25","35","1","2","0.335404061475451","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","423510.889995639","423510.889995639","120027.567817713"
"2002/8/17 18:40","28","36","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","418594.818224987","418594.818224987","180644.661597888"
"2002/8/17 18:50","27.75","37","0","1","0","0","1","0","1","2","0.563660512663858","6.9112","6.9112","121.926042615662","416828.457089506","416828.457089506","126017.321046875"
"2002/8/17 19:00","27.5","38","0","2","0","0","2","0","1","2","0.564651086743159","6.9112","6.9112","121.926042615662","416128.650907074","416128.650907074","125311.796978021"
"2002/8/17 19:10","27.25","39","1","1","0.327751979294015","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","414839.884132633","414839.884132633","119051.281668821"
"2002/8/17 19:20","27","40","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","412448.011148615","412448.011148615","179536.355337387"
"2002/8/17 19:30","26.75","41","1","2","0.323658299640677","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","408668.658767919","408668.658767919","118515.385250088"
"2002/8/17 19:40","26.5","42","1","2","0.160477491866435","0","2","0","1","1","0.273238471445894","6.9112","6.9112","121.926042615662","404617.409996066","404617.409996066","157469.911305444"
"2002/8/17 19:50","26.25","43","1","2","0.16","0","2","0","1","2","0.27182349229704","6.9112","6.9112","121.926042615662","402652.083751617","402652.083751617","157336.392350712"
"2002/8/17 20:00","26","44","1","2","0.162693741957665","0","2","0","1","2","0.276911766615864","6.9112","6.9112","121.926042615662","410125.157878634","410125.157878634","157952.750471026"
"2002/8/17 20:10","25.7166666666667","45.5","1","2","0.165675673051861","1","1","0.165675673051861","0","1","0","6.9112","6.9112","121.926042615662","416937.24916336","416937.24916336","152969.052354042"
"2002/8/17 20:20","25.4333333333333","47","1","2","0.330773189073563","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","417965.491903934","417965.491903935","119432.202302064"
"2002/8/17 20:30","25.15","48.5","1","2","0.330380758938942","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","417991.939143101","417991.939143101","119387.673964098"
"2002/8/17 20:40","24.8666666666667","50","1","2","0.331137452971166","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","418882.938909402","418882.938909401","119484.588217458"
"2002/8/17 20:50","24.5833333333333","51.5","1","2","0.16681624977859","0","2","0","1","1","0.283681001504421","6.9112","6.9112","121.926042615662","420316.768796834","420316.768796835","158867.286045796"
"2002/8/17 21:00","24.3","53","0","1","0","0","2","0","1","2","0.570955887324607","6.9112","6.9112","121.926042615662","421795.853334864","421795.853334863","126426.03365878"
"2002/8/17 21:10","24.0333333333333","54.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","424599.982965051","424599.982965051","181803.74059646"
"2002/8/17 21:20","23.7666666666667","56.3333333333333","1","2","0.170351610430187","1","2","0.170351610430187","0","1","0","6.9112","6.9112","121.926042615662","427433.789256655","427433.789256656","153895.980942677"
"2002/8/17 21:30","23.5","58","1","2","0.339201155358396","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","427872.989239579","427872.989239579","120516.70673163"
"2002/8/17 21:40","23.2333333333333","59.6666666666667","1","2","0.169724059899833","0","2","0","1","1","0.287849278480352","6.9112","6.9112","121.926042615662","426989.95384762","426989.95384762","159625.553286776"
"2002/8/17 21:50","22.9666666666667","61.3333333333333","1","2","0.170699989828451","1","1","0.170699989828451","0","1","0","6.9112","6.9112","121.926042615662","428481.388901252","428481.388901252","153970.865670782"
"2002/8/17 22:00","22.7","63","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","431481.351680832","431481.351680832","183214.204113819"
"2002/8/17 22:10","22.4166666666667","65","1","2","0.173453212785635","0","1","0","1","2","0.293065286544774","6.9112","6.9112","121.926042615662","435391.991249644","435391.991249644","160623.177935773"
"2002/8/17 22:20","22.1333333333333","67","0","1","0","0","2","0","1","2","0.592461673331013","6.9112","6.9112","121.926042615662","438528.167280663","438528.167280663","128871.667838524"
"2002/8/17 22:30","21.85","69","1","1","0.174164575046158","0","2","0","1","2","0.294671196068153","6.9112","6.9112","121.926042615662","437542.727753618","437542.727753618","160703.22520557"
"2002/8/17 22:40","21.5666666666667","71","1","2","0.173505776053251","0","2","0","1","2","0.293176752797595","6.9112","6.9112","121.926042615662","435544.621890524","435544.621890524","160630.460521442"
"2002/8/17 22:50","21.2833333333333","73","1","2","0.173153615471705","0","2","0","1","2","0.292611204809272","6.9112","6.9112","121.926042615662","434687.215877766","434687.215877767","160549.461129295"
"2002/8/17 23:00","21","75","1","2","0.344342810638905","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","433849.95031196","433849.95031196","121183.375878429"
"2002/8/17 23:10","20.9166666666667","75.1666666666667","1","2","0.172461994645681","1","1","0.172461994645681","0","2","0","6.9112","6.9112","121.926042615662","432869.351594795","432869.351594795","154331.142153511"
"2002/8/17 23:20","20.8333333333333","75.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","432047.178866926","432047.178866926","183306.663494341"
"2002/8/17 23:30","20.75","75.5","1","2","0.171207517374893","0","1","0","1","2","0.289798918001298","6.9112","6.9112","121.926042615662","430228.220296977","430228.220296978","160044.826083872"
"2002/8/17 23:40","20.6666666666667","75.6666666666667","1","2","0.338571427866831","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","427632.845014361","427632.845014361","120441.23747372"
"2002/8/17 23:50","20.5833333333333","75.8333333333333","1","2","0.168841136912633","0","2","0","1","1","0.287312622915605","6.9112","6.9112","121.926042615662","425575.115735046","425575.115735046","159262.83107386"
"2002/8/18 0:00","20.5","76","1","2","0.168209822816907","0","2","0","1","2","0.286232093929169","6.9112","6.9112","121.926042615662","423978.294781722","423978.294781723","159129.707064581"
"2002/8/18 0:10","20.4166666666667","76.1666666666667","1","2","0.335095275968295","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","424096.987964415","424096.987964415","119998.358233839"
"2002/8/18 0:20","20.3333333333333","76.3333333333333","0","1","0","0","2","0","1","1","0.577009939196235","6.9112","6.9112","121.926042615662","424453.791173007","424453.791173008","126012.62452734"
"2002/8/18 0:30","20.25","76.5","1","1","0.167061362875033","1","1","0.167061362875033","0","1","0","6.9112","6.9112","121.926042615662","421581.306674388","421581.306674388","153270.812008193"
"2002/8/18 0:40","20.1666666666667","76.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","416952.225405405","416952.225405405","180080.849313996"
"2002/8/18 0:50","20.0833333333333","76.8333333333333","1","2","0.325390764244628","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","412418.333171454","412418.333171454","118752.859286276"
"2002/8/18 1:00","20","77","0","1","0","0","2","0","1","1","0.557464538598091","6.9112","6.9112","121.926042615662","408797.725397182","408797.725397182","123678.63050509"
"2002/8/18 1:10","19.9166666666667","77.3333333333333","1","1","0.160680755129437","1","1","0.160680755129437","0","1","0","6.9112","6.9112","121.926042615662","406564.100390029","406564.100390029","151997.015355258"
"2002/8/18 1:20","19.8333333333333","77.6666666666667","1","2","0.16","0","1","0","1","1","0.274543171234849","6.9112","6.9112","121.926042615662","404904.114665214","404904.114665214","156912.904721968"
"2002/8/18 1:30","19.75","78","1","2","0.317034404357197","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","403067.017447647","403067.017447647","117698.918445423"
"2002/8/18 1:40","19.6666666666667","78.3333333333333","1","2","0.16","0","2","0","1","1","0.272509096152536","6.9112","6.9112","121.926042615662","401057.418377849","401057.41837785","156174.673988904"
"2002/8/18 1:50","19.5833333333333","78.6666666666667","1","2","0.16","0","2","0","1","2","0.271209351885235","6.9112","6.9112","121.926042615662","399249.497909758","399249.497909758","155998.887246052"
"2002/8/18 2:00","19.5","79","0","1","0","0","2","0","1","2","0.543044418348742","6.9112","6.9112","121.926042615662","397627.631739067","397627.631739067","122170.491473607"
"2002/8/18 2:10","19.4166666666667","79.3333333333333","1","1","0.232566015444366","1","1","0.232566015444366","0","1","0","6.9112","6.9112","121.926042615662","589105.0529601","589105.052960101","167204.683546408"
"2002/8/18 2:20","19.3333333333333","79.6666666666667","1","2","0.190540578829833","1","2","0.190540578829833","0","2","0","6.9112","6.9112","121.926042615662","482246.734998454","482246.734998454","158145.235842232"
"2002/8/18 2:30","19.25","80","1","2","0.350189105807496","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","445913.886842576","445913.886842576","121997.275120076"
"2002/8/18 2:40","19.1666666666667","80.3333333333333","1","2","0.33458705716045","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","426959.832059695","426959.832059695","119955.800627714"
"2002/8/18 2:50","19.0833333333333","80.6666666666667","1","2","0.329075580728335","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","420131.613254685","420131.613254685","119244.038126429"
"2002/8/18 3:00","19","81","0","1","0","0","2","0","1","1","0.564772566977752","6.9112","6.9112","121.926042615662","411124.629988944","411124.629988944","123005.254811199"
"2002/8/18 3:10","18.9166666666667","81.3333333333333","1","1","0.16","1","1","0.16","1","2","0.238147445563371","6.9112","6.9112","121.94756008","526236.357696143","526236.357696143","193770.968250698"
"2002/8/18 3:20","18.8333333333333","81.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","409032.243784571","409032.243784571","178078.321286177"
"2002/8/18 3:30","18.75","82","0","1","0","0","1","0","1","2","0.585618667395918","6.9112","6.9112","121.926042615662","427592.152652507","427592.152652507","125324.738188068"
"2002/8/18 3:40","18.6666666666667","82.3333333333333","1","1","0.332568260555017","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","425457.431592516","425457.431592516","119696.064567955"
"2002/8/18 3:50","18.5833333333333","82.6666666666667","1","2","0.1627429755336","0","2","0","1","1","0.283970262115426","6.9112","6.9112","121.926042615662","415070.822549674","415070.822549675","156735.32981315"
"2002/8/18 4:00","18.5","83","0","1","0","0","2","0","1","2","0.568053617572116","6.9112","6.9112","121.926042615662","412862.387304606","412862.387304606","123024.356850331"
"2002/8/18 4:10","18.4166666666667","83.3333333333333","1","1","0.16","1","1","0.16","1","2","0.219201924587731","6.9112","6.9112","121.94756008","482835.831366949","482835.831366948","187978.227176202"
"2002/8/18 4:20","18.3333333333333","83.6666666666667","1","2","0.16","1","2","0.16","1","2","0.202882501105239","6.9112","6.9112","121.94756008","447734.044225338","447734.044225337","183922.900690698"
"2002/8/18 4:30","18.25","84","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","437200.6289991","437200.6289991","182351.16148732"
"2002/8/18 4:40","18.1666666666667","84.3333333333333","0","1","0","0","1","0","1","2","0.587393568550676","6.9112","6.9112","121.926042615662","426903.981606887","426903.981606888","124672.004997366"
"2002/8/18 4:50","18.0833333333333","84.6666666666667","1","1","0.164084971064165","0","2","0","1","2","0.287817199265053","6.9112","6.9112","121.926042615662","419347.576881302","419347.576881303","156768.951713207"
"2002/8/18 5:00","18","85","1","2","0.322898793944449","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","413895.488394146","413895.488394146","118452.118244306"
"2002/8/18 5:10","18.25","83.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","394507.956448629","394507.95644863","174787.521506632"
"2002/8/18 5:20","18.5","82","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","369088.285016551","369088.285016551","146143.997961728"
"2002/8/18 5:30","18.75","80.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","367666.001601138","367666.001601138","170549.373418681"
"2002/8/18 5:40","19","79","1","2","0.28774438301844","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","367875.801472266","367875.801472266","114075.210102758"
"2002/8/18 5:50","19.25","77.5","1","2","0.288751154707693","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","369614.932992133","369614.932992133","114198.24310374"
"2002/8/18 6:00","19.5","76","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","370741.296309557","370741.296309557","171107.10469771"
"2002/8/18 6:10","19.7666666666667","74.5","1","2","0.16","0","1","0","1","2","0.277639395335896","6.9112","6.9112","121.926042615662","407012.570736553","407012.570736553","156378.008712737"
"2002/8/18 6:20","20.0333333333333","73","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","391567.679041695","391567.679041695","149637.488050761"
"2002/8/18 6:30","20.3","71.5","1","2","0.16","0","1","0","1","1","0.265765339400852","6.9112","6.9112","121.926042615662","390009.261105338","390009.261105338","154531.276363602"
"2002/8/18 6:40","20.5666666666667","70","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","406881.888462548","406881.888462548","177592.509817631"
"2002/8/18 6:50","20.8333333333333","68.5","0","1","0","0","1","0","1","2","0.569107460932187","6.9112","6.9112","121.926042615662","416748.378376734","416748.378376734","124421.758702313"
"2002/8/18 7:00","21.1","67","1","1","0.309840469848855","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","395161.817234983","395161.817234983","116799.491788447"
"2002/8/18 7:10","21.35","65.8333333333333","1","2","0.166157692087902","0","2","0","1","1","0.287034168695258","6.9112","6.9112","121.926042615662","421975.55872807","421975.558728071","157935.587316695"
"2002/8/18 7:20","21.6","64.6666666666667","1","2","0.324043042054521","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","412244.973709494","412244.973709494","118592.125022132"
"2002/8/18 7:30","21.85","63.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","421156.04657255","421156.04657255","180295.301452143"
"2002/8/18 7:40","22.1","62.3333333333333","1","2","0.329242457302603","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","417858.701097549","417858.701097549","119252.09285943"
"2002/8/18 7:50","22.35","61.1666666666667","1","2","0.329431458629196","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","418748.071763955","418748.071763955","119281.772206669"
"2002/8/18 8:00","22.6","60","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","421601.634278358","421601.634278358","180585.066531465"
"2002/8/18 8:10","22.7833333333333","59.5","1","2","0.220473767722132","0","1","0","1","2","0.375720979991802","6.9112","6.9112","121.926042615662","556208.859811408","556208.859811408","170620.491303924"
"2002/8/18 8:20","22.9666666666667","59","1","2","0.338005794410564","1","1","0.338005794410564","0","1","0","6.9112","6.9112","121.926042615662","848536.398808834","848536.398808834","192591.669973605"
"2002/8/18 8:30","23.15","58.5","1","2","0.376561411296807","0","1","0","1","1","0.634662726112598","6.9112","6.9112","121.926042615662","944073.039356819","944073.039356819","212290.369345385"
"2002/8/18 8:40","23.3333333333333","58","1","2","0.385341225513395","0","2","0","1","2","0.648141165318467","6.9112","6.9112","121.926042615662","964826.272179061","964826.272179061","215026.927424386"
"2002/8/18 8:50","23.5166666666667","57.5","0","1","0","0","2","0","1","2","0.964562963087339","8.80843706952323","6.9112","121.918332140852","1686194.70930169","714701.196694994","164293.629604302"
"2002/8/18 9:00","23.7","57","1","1","0.457960544928395","0","2","0","1","2","0.763192389056286","6.9112","6.9112","121.924900124181","1139260.74690154","1139260.74690154","238400.242818867"
"2002/8/18 9:10","23.8833333333333","56.5","1","2","0.714269766508866","0","2","0","0","1","0","6.9112","6.9112","121.926042267265","897531.844066593","897531.844066593","181927.393217301"
"2002/8/18 9:20","24.0666666666667","56","1","2","0.373026460427571","0","2","0","1","1","0.625185811717863","6.9112","6.9112","121.926042615556","931709.374458282","931709.374458281","211632.147230667"
"2002/8/18 9:30","24.25","55.5","1","2","0.248856128846468","1","1","0.248856128846468","1","2","0.411563551208714","6.9112","6.9112","121.94756008","922632.950447411","922632.950447411","235261.080281403"
"2002/8/18 9:40","24.4333333333333","55","1","2","0.77081187535094","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","964169.667081716","964169.667081715","193281.781921381"
"2002/8/18 9:50","24.6166666666667","54.5","1","2","0.267774688618893","1","1","0.267774688618893","1","1","0.441651925253681","6.9112","6.9112","121.94756008","990353.195958882","990353.195958883","242213.095966687"
"2002/8/18 10:00","24.8","54","1","2","0.41285186068334","1","2","0.41285186068334","0","1","0","6.9112","6.9112","121.926042615662","1019197.77447925","1019197.77447925","212712.951521163"
"2002/8/18 10:10","24.9833333333333","53.5","1","2","0.405455870706844","1","2","0.405455870706844","0","2","0","6.9112","6.9112","121.926042615662","1001138.57348504","1001138.57348504","210611.849979193"
"2002/8/18 10:20","25.1666666666667","53","0","1","0","0","1","0","1","1","0.958523373616395","9.1435027126824","6.9112","121.91685554177","1857822.18047896","714769.805619034","165864.108381739"
"2002/8/18 10:30","25.35","52.5","1","1","0.511529270600045","1","1","0.511529270600045","0","1","0","6.9112","6.9112","121.924698349831","1259636.31286753","1259636.31286753","242589.522316106"
"2002/8/18 10:40","25.5333333333333","52","1","2","0.422116197824111","0","1","0","1","1","0.696841277567339","6.9112","6.9112","121.92604220573","1041696.57285713","1041696.57285713","227627.725323215"
"2002/8/18 10:50","25.7166666666667","51.5","1","2","0.835757957767665","0","2","0","0","1","0","6.9112","6.9112","121.926042615537","1040402.51578138","1040402.51578138","207002.230759595"
"2002/8/18 11:00","25.9","51","1","2","0.434531449221851","1","1","0.434531449221851","0","2","0","6.9112","6.9112","121.926042615662","1069040.86415971","1069040.86415971","218904.603790561"
"2002/8/18 11:10","26.0166666666667","50.8333333333333","1","2","0.44148665827366","1","2","0.44148665827366","0","2","0","6.9112","6.9112","121.926042615662","1082622.51582717","1082622.51582718","220859.596263726"
"2002/8/18 11:20","26.1333333333333","50.6666666666667","1","2","0.295452779853468","1","2","0.295452779853468","1","1","0.481389643949716","6.9112","6.9112","121.94756008","1078280.96214596","1078280.96214596","253234.379828026"
"2002/8/18 11:30","26.25","50.5","1","2","0.889931095439683","0","1","0","0","1","0","6.93052660186165","6.9112","121.92588595748","1110224.50206668","1100327.56723766","218908.500670015"
"2002/8/18 11:40","26.3666666666667","50.3333333333333","1","2","0.803108697005105","0","2","0","0","2","0","6.9112","6.9112","121.926030977539","997747.177947211","997747.177947211","199916.313978198"
"2002/8/18 11:50","26.4833333333333","50.1666666666667","1","2","0.397436767445103","0","2","0","1","1","0.654039396870159","6.9112","6.9112","121.926042612113","977804.36544159","977804.36544159","220243.332848755"
"2002/8/18 12:00","26.6","50","1","2","0.454321106324945","1","1","0.454321106324945","0","1","0","6.9112","6.9112","121.926042615661","1109842.21218472","1109842.21218472","224564.441021235"
"2002/8/18 12:10","26.7","49.8333333333333","1","2","0.519394046141427","0","1","0","1","1","0.849461179583149","6.9112","6.9112","121.926042615662","1269676.19881785","1269676.19881785","260864.587166231"
"2002/8/18 12:20","26.8","49.6666666666667","0","1","0","0","2","0","1","2","0.955909480649733","8.6368311686159","6.9112","121.918939904155","1598291.97919036","714666.063668842","169783.870548205"
"2002/8/18 12:30","26.9","49.5","1","1","0.419137892868914","0","2","0","1","2","0.687300743422493","6.9112","6.9112","121.925003463888","1027443.95442917","1027443.95442917","227220.770196858"
"2002/8/18 12:40","27","49.3333333333333","1","2","0.414938647871101","1","1","0.414938647871101","0","1","0","6.9112","6.9112","121.92604229878","1010909.94540363","1010909.94540363","212940.842492847"
"2002/8/18 12:50","27.1","49.1666666666667","1","2","0.848396445774963","0","1","0","0","2","0","6.9112","6.9112","121.926042615565","1044340.90049898","1044340.90049898","209468.806274323"
"2002/8/18 13:00","27.2","49","1","2","0.369422827473354","1","1","0.369422827473354","0","2","0","6.9112","6.9112","121.926042615662","900330.789248603","900330.789248604","200302.731069868"
"2002/8/18 13:10","27.3166666666667","48.8333333333333","1","2","0.401731013699339","0","1","0","1","1","0.655948730962543","6.9112","6.9112","121.926042615662","979964.474294145","979964.474294145","222170.385141231"
"2002/8/18 13:20","27.4333333333333","48.6666666666667","0","1","0","0","2","0","1","2","0.95567828087977","11.8930172890729","6.9112","121.893003826983","3265777.75952222","715333.329216599","161803.062783667"
"2002/8/18 13:30","27.55","48.5","1","1","1.02","0","2","0","0","1","0","12.9261780727405","6.9112","121.870402423494","4337410.23680019","1258609.483968","249826.847374286"
"2002/8/18 13:40","27.6666666666667","48.3333333333333","1","2","1.02","0","2","0","1","1","0.958493048174465","8.90798690751827","6.9112","121.913490267292","2972115.20994115","1949687.11283569","369351.93075975"
"2002/8/18 13:50","27.7833333333333","48.1666666666667","1","2","0.489164044592","1","1","0.489164044592","1","2","0.783324379244388","6.9112","6.9112","121.94756008","1729271.68388265","1729271.68388266","338319.055241993"
"2002/8/18 14:00","27.9","48","1","2","0.615738863991382","1","2","0.615738863991382","0","1","0","6.9112","6.9112","121.926042249199","1472071.95803661","1472071.95803661","276518.634388189"
"2002/8/18 14:10","27.9166666666667","48.5","1","2","0.352194865129763","1","2","0.352194865129763","1","1","0.565720702603779","6.9112","6.9112","121.94756008","1254848.73981116","1254848.73981116","276540.530345229"
"2002/8/18 14:20","27.9333333333333","49","1","2","0.349262477669373","1","2","0.349262477669373","1","2","0.560749868098903","6.9112","6.9112","121.94756008","1243008.28419265","1243008.28419265","275356.543473121"
"2002/8/18 14:30","27.95","49.5","1","2","0.486957488570083","1","2","0.486957488570083","0","1","0","6.9112","6.9112","121.926042615662","1165057.8527974","1165057.8527974","233737.997856298"
"2002/8/18 14:40","27.9666666666667","50","1","2","0.529323022938679","1","2","0.529323022938679","0","2","0","6.9112","6.9112","121.926042615662","1266050.46047105","1266050.46047105","247167.363364056"
"2002/8/18 14:50","27.9833333333333","50.5","1","2","0.371283136866022","1","2","0.371283136866022","1","1","0.595207364100698","6.9112","6.9112","121.94756008","1316331.72250535","1316331.72250535","284612.829544174"
"2002/8/18 15:00","28","51","1","2","0.549402733960376","0","1","0","1","2","0.884764203566635","6.9112","6.9112","121.926042615662","1312375.57963922","1312375.57963922","273172.055741457"
"2002/8/18 15:10","28","51.5","1","2","0.557965612719985","0","2","0","1","2","0.899029550735738","6.9112","6.9112","121.926042615662","1334255.1158395","1334255.1158395","276273.071637116"
"2002/8/18 15:20","28","52","1","2","0.451036448533418","1","1","0.451036448533418","0","1","0","6.9112","6.9112","121.926042615662","1073552.90281247","1073552.90281246","222628.994528397"
"2002/8/18 15:30","28","52.5","1","2","0.425412305373838","1","2","0.425412305373838","0","2","0","6.9112","6.9112","121.926042615662","1012407.08997156","1012407.08997156","215135.17971212"
"2002/8/18 15:40","28","53","1","2","1.00500878652806","0","1","0","0","2","0","7.5220176031046","6.9112","121.923855610441","1522865.47700763","1210077.88057762","245153.418846024"
"2002/8/18 15:50","28","53.5","1","2","1.02","0","2","0","0","2","0","8.66654596317089","6.9112","121.918559979907","2130298.66952182","1231459.8107172","248991.321312134"
"2002/8/18 16:00","28","54","0","1","0","0","2","0","1","1","0.958865908730454","14.3232315698588","6.9112","121.858675555841","4509308.24452388","715782.773343349","165456.597780457"
"2002/8/18 16:10","28.0166666666667","54.3333333333333","0","2","0","0","2","0","1","2","0.958932405018409","19.825149306652","6.9112","121.74752592527","7319866.55688144","716452.76924265","165494.863801638"
"2002/8/18 16:20","28.0333333333333","54.6666666666667","1","1","1.02","1","1","1.02","0","1","0","11.4005318448448","6.9112","121.874531580218","4684494.30592828","2386526.3999941","440472.479824137"
"2002/8/18 16:30","28.05","55","1","2","0.59107581487192","1","2","0.59107581487192","1","1","0.941011947271474","6.9112","6.9112","121.94756008","2022509.19805178","2022509.19805178","390534.680369273"
"2002/8/18 16:40","28.0666666666667","55.3333333333333","1","2","0.627908385330355","1","2","0.627908385330355","0","1","0","6.9112","6.9112","121.926041791785","1462126.25853636","1462126.25853636","279231.088452542"
"2002/8/18 16:50","28.0833333333333","55.6666666666667","0","1","0","0","1","0","1","1","0.965538750043089","12.7805599344317","6.9112","121.881628140014","3720057.44178844","715515.433005582","168266.723710768"
"2002/8/18 17:00","28.1","56","1","1","1.02","0","2","0","1","2","0.972418622787275","8.4195131276572","6.9112","121.915690868716","2687906.22950001","1915580.67408034","374861.397762146"
"2002/8/18 17:10","27.9333333333333","56.8333333333333","1","2","0.407783698212965","1","1","0.407783698212965","0","1","0","6.9112","6.9112","121.925133252422","956001.913065424","956001.913065424","209539.546990075"
"2002/8/18 17:20","27.7666666666667","57.6666666666667","1","2","0.48226561533821","0","1","0","0","2","0","6.9112","6.9112","121.92604233836","574012.239836888","574012.239836888","140090.854845987"
"2002/8/18 17:30","27.6","58.5","1","2","0.234291572717134","1","1","0.234291572717134","0","2","0","6.9112","6.9112","121.926042615577","554920.41617997","554920.416179971","166458.570883144"
"2002/8/18 17:40","27.4333333333333","59.3333333333333","1","2","0.469636870853811","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","560584.581604929","560584.581604929","138221.281501337"
"2002/8/18 17:50","27.2666666666667","60.1666666666667","1","2","0.238373359997998","1","1","0.238373359997998","0","2","0","6.9112","6.9112","121.926042615662","565535.066859798","565535.066859798","167400.497286421"
"2002/8/18 18:00","27.1","61","1","2","0.240599646539059","0","1","0","1","1","0.386573050741187","6.9112","6.9112","121.926042615662","571601.107758404","571601.107758405","179139.431772653"
"2002/8/18 18:10","26.9166666666667","61.6666666666667","1","2","0.24407368284891","1","1","0.24407368284891","0","1","0","6.9112","6.9112","121.926042615662","579068.801754015","579068.801754016","168670.439442682"
"2002/8/18 18:20","26.7333333333333","62.3333333333333","1","2","0.245633787006312","1","2","0.245633787006312","0","2","0","6.9112","6.9112","121.926042615662","583057.189896616","583057.189896617","169031.878755654"
"2002/8/18 18:30","26.55","63","1","2","0.243592613143333","0","1","0","1","1","0.391846270431737","6.9112","6.9112","121.926042615662","580247.227971748","580247.227971749","179776.998596636"
"2002/8/18 18:40","26.3666666666667","63.6666666666667","1","2","0.241395804800882","0","2","0","1","2","0.388590386182327","6.9112","6.9112","121.926042615662","575880.329720826","575880.329720826","179185.589613329"
"2002/8/18 18:50","26.1833333333333","64.3333333333333","1","2","0.239646426057153","0","2","0","1","2","0.385982408524037","6.9112","6.9112","121.926042615662","572333.490866135","572333.490866136","178718.847003396"
"2002/8/18 19:00","26","65","0","1","0","0","2","0","1","2","0.765274133098508","6.9112","6.9112","121.926042615662","569136.815496377","569136.815496377","155682.637816587"
"2002/8/18 19:10","25.8333333333333","65.8333333333333","1","1","0.471745585326562","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","568422.005406099","568422.005406099","138728.966029803"
"2002/8/18 19:20","25.6666666666667","66.6666666666667","0","1","0","0","2","0","1","1","0.763631369328006","6.9112","6.9112","121.926042615662","568668.58492334","568668.584923339","155012.071076616"
"2002/8/18 19:30","25.5","67.5","0","2","0","0","2","0","1","2","0.764007891792772","6.9112","6.9112","121.926042615662","569151.850196861","569151.85019686","154912.059275096"
"2002/8/18 19:40","25.3333333333333","68.3333333333333","1","1","0.23848371249066","1","1","0.23848371249066","0","1","0","6.9112","6.9112","121.926042615662","569993.051501165","569993.051501165","167597.275290946"
"2002/8/18 19:50","25.1666666666667","69.1666666666667","1","2","0.160433878531108","1","2","0.160433878531108","1","1","0.257870953711263","6.9112","6.9112","121.94756008","572233.749590005","572233.749590004","207701.093961057"
"2002/8/18 20:00","25","70","0","1","0","0","1","0","1","2","0.772161990468626","6.9112","6.9112","121.926042615662","574244.612344332","574244.612344331","156524.48581591"
"2002/8/18 20:10","24.9166666666667","70.5","1","1","0.238490638639427","0","2","0","1","2","0.384980625879942","6.9112","6.9112","121.926042615662","571994.129346887","571994.129346887","178270.998858641"
"2002/8/18 20:20","24.8333333333333","71","1","2","0.16","1","1","0.16","1","2","0.256115054555717","6.9112","6.9112","121.94756008","568750.050275776","568750.050275775","207177.831322913"
"2002/8/18 20:30","24.75","71.5","1","2","0.237940637904665","1","2","0.237940637904665","0","1","0","6.9112","6.9112","121.926042615662","568445.753773585","568445.753773585","167466.514080377"
"2002/8/18 20:40","24.6666666666667","72","1","2","0.16","1","2","0.16","1","1","0.256209244862139","6.9112","6.9112","121.94756008","568863.181714698","568863.181714698","207224.054569567"
"2002/8/18 20:50","24.5833333333333","72.5","0","1","0","0","1","0","1","2","0.767605058143512","6.9112","6.9112","121.926042615662","570978.213984339","570978.213984339","155901.827444623"
"2002/8/18 21:00","24.5","73","1","1","0.239722289897723","1","1","0.239722289897723","0","1","0","6.9112","6.9112","121.926042615662","573521.583214604","573521.583214604","167895.341584122"
"2002/8/18 21:10","24.4333333333333","73.6666666666667","1","2","0.160513006294419","1","2","0.160513006294419","1","1","0.258068660161604","6.9112","6.9112","121.94756008","572866.472873861","572866.472873861","207711.0008954"
"2002/8/18 21:20","24.3666666666667","74.3333333333333","1","2","0.160322007465567","1","2","0.160322007465567","1","2","0.257580955039384","6.9112","6.9112","121.94756008","571275.147051355","571275.147051355","207689.172779721"
"2002/8/18 21:30","24.3","75","1","2","0.239273287914224","0","1","0","1","2","0.385642324910671","6.9112","6.9112","121.926042615662","572205.030764055","572205.030764055","178576.814635917"
"2002/8/18 21:40","24.2333333333333","75.6666666666667","1","2","0.16095997005609","1","1","0.16095997005609","1","2","0.258650357694892","6.9112","6.9112","121.94756008","573776.600922719","573776.600922719","207874.857036711"
"2002/8/18 21:50","24.1666666666667","76.3333333333333","0","1","0","0","1","0","1","2","0.774086893000719","6.9112","6.9112","121.926042615662","575191.341878256","575191.341878256","157020.238055644"
"2002/8/18 22:00","24.1","77","1","1","0.241107350899424","0","2","0","1","2","0.388620655844847","6.9112","6.9112","121.926042615662","576656.816272695","576656.816272695","179018.656749016"
"2002/8/18 22:10","24.0166666666667","77.6666666666667","1","2","0.242858110604591","1","1","0.242858110604591","0","1","0","6.9112","6.9112","121.926042615662","578964.349796715","578964.349796715","168513.419431327"
"2002/8/18 22:20","23.9333333333333","78.3333333333333","1","2","0.244014299004459","1","2","0.244014299004459","0","2","0","6.9112","6.9112","121.926042615662","581423.959510326","581423.959510326","168760.184983054"
"2002/8/18 22:30","23.85","79","1","2","0.24398399186098","1","2","0.24398399186098","0","2","0","6.9112","6.9112","121.926042615662","581216.260860965","581216.260860965","168747.891053785"
"2002/8/18 22:40","23.7666666666667","79.6666666666667","1","2","0.243371668785888","1","2","0.243371668785888","0","2","0","6.9112","6.9112","121.926042615662","579644.676771157","579644.676771157","168606.209514016"
"2002/8/18 22:50","23.6833333333333","80.3333333333333","1","2","0.163177494412323","1","2","0.163177494412323","1","1","0.261910771893039","6.9112","6.9112","121.94756008","580082.44230725","580082.442307251","208612.645528533"
"2002/8/18 23:00","23.6","81","1","2","0.244066460570422","0","1","0","1","2","0.392775226855298","6.9112","6.9112","121.926042615662","581901.235119638","581901.235119638","179859.903715438"
"2002/8/18 23:10","23.5333333333333","80.6666666666667","1","2","0.162686231344656","1","1","0.162686231344656","1","2","0.261276162439385","6.9112","6.9112","121.94756008","579164.486546314","579164.486546315","208431.863866473"
"2002/8/18 23:20","23.4666666666667","80.3333333333333","1","2","0.239997161101822","0","1","0","1","2","0.386868815588733","6.9112","6.9112","121.926042615662","574108.063202084","574108.063202085","178740.841175999"
"2002/8/18 23:30","23.4","80","1","2","0.16","1","1","0.16","1","2","0.256067273236711","6.9112","6.9112","121.94756008","568875.338081064","568875.338081064","207118.406501653"
"2002/8/18 23:40","23.3333333333333","79.6666666666667","1","2","0.46744971929","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","563867.129976201","563867.129976201","138094.397751936"
"2002/8/18 23:50","23.2666666666667","79.3333333333333","1","2","0.460963780202773","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","559160.783554928","559160.783554928","137214.201672363"
"2002/8/19 0:00","23.2","79","1","2","0.16","1","1","0.16","1","1","0.248708693681576","6.9112","6.9112","121.94756008","554479.160979983","554479.160979983","204457.596991977"
"2002/8/19 0:10","23.1333333333333","78.8333333333333","1","2","0.16","1","2","0.16","1","2","0.246611411067191","6.9112","6.9112","121.94756008","549546.089523264","549546.089523264","203914.132406311"
"2002/8/19 0:20","23.0666666666667","78.6666666666667","1","2","0.225136350618521","0","1","0","1","2","0.365232582075049","6.9112","6.9112","121.926042615662","544326.540215804","544326.540215804","174718.022535105"
"2002/8/19 0:30","23","78.5","1","2","0.222429916662386","0","2","0","1","2","0.361557095807592","6.9112","6.9112","121.926042615662","539301.087639927","539301.087639927","173943.227953634"
"2002/8/19 0:40","22.9333333333333","78.3333333333333","0","1","0","0","2","0","1","2","0.715789861949484","6.9112","6.9112","121.926042615662","534613.874050744","534613.874050744","147731.889350241"
"2002/8/19 0:50","22.8666666666667","78.1666666666667","0","2","0","0","2","0","1","2","0.70955178560975","6.9112","6.9112","121.926042615662","530189.339448324","530189.339448324","146376.685164133"
"2002/8/19 1:00","22.8","78","1","1","0.216351719078009","1","1","0.216351719078009","0","1","0","6.9112","6.9112","121.926042615662","525901.602870945","525901.602870945","163098.705699863"
"2002/8/19 1:10","22.7333333333333","77.6666666666667","1","2","0.214522715429929","1","2","0.214522715429929","0","2","0","6.9112","6.9112","121.926042615662","521845.609228336","521845.609228336","162718.544608147"
"2002/8/19 1:20","22.6666666666667","77.3333333333333","0","1","0","0","1","0","1","1","0.693207930067475","6.9112","6.9112","121.926042615662","518003.987252191","518003.987252191","144395.453429987"
"2002/8/19 1:30","22.6","77","1","1","0.41673725197712","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","513210.892676051","513210.89267605","130927.053632987"
"2002/8/19 1:40","22.5333333333333","76.6666666666667","0","1","0","0","2","0","1","1","0.679547414810215","6.9112","6.9112","121.926042615662","507707.164678931","507707.164678931","141851.090379322"
"2002/8/19 1:50","22.4666666666667","76.3333333333333","1","1","0.204600081486437","0","2","0","1","2","0.336373740587255","6.9112","6.9112","121.926042615662","502730.160944789","502730.160944789","169079.09559717"
"2002/8/19 2:00","22.4","76","1","2","0.16","1","1","0.16","1","2","0.222327484009382","6.9112","6.9112","121.94756008","498276.148393646","498276.148393647","195101.40056204"
"2002/8/19 2:10","22.3666666666667","76","1","2","0.201647126985137","0","1","0","1","2","0.331701311558103","6.9112","6.9112","121.926042615662","495746.434530089","495746.434530089","168375.329609298"
"2002/8/19 2:20","22.3333333333333","76","0","1","0","0","2","0","1","2","0.661144356755643","6.9112","6.9112","121.926042615662","493796.230446606","493796.230446606","139479.66409659"
"2002/8/19 2:30","22.3","76","1","1","0.16","1","1","0.16","1","2","0.219764075702508","6.9112","6.9112","121.94756008","492623.354526801","492623.354526801","194134.521270898"
"2002/8/19 2:40","22.2666666666667","76","1","2","0.16","1","2","0.16","1","2","0.219461063309327","6.9112","6.9112","121.94756008","491890.20883742","491890.20883742","194191.458561858"
"2002/8/19 2:50","22.2333333333333","76","1","2","0.397279485049777","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","491237.799054685","491237.799054685","128212.643283769"
"2002/8/19 3:00","22.2","76","1","2","0.199041294531275","1","1","0.199041294531275","0","2","0","6.9112","6.9112","121.926042615662","490464.609114649","490464.609114649","159638.55557547"
"2002/8/19 3:10","22.15","76","1","2","0.198064903209819","1","2","0.198064903209819","0","2","0","6.9112","6.9112","121.926042615662","487916.649514713","487916.649514713","159429.354748478"
"2002/8/19 3:20","22.1","76","0","1","0","0","1","0","1","1","0.648982377481026","6.9112","6.9112","121.926042615662","484484.020611471","484484.020611471","137788.920151888"
"2002/8/19 3:30","22.05","76","1","1","0.16","1","1","0.16","1","2","0.214645417504622","6.9112","6.9112","121.94756008","481193.783640279","481193.78364028","192271.854362248"
"2002/8/19 3:40","22","76","1","2","0.16","1","2","0.16","1","2","0.213355976109343","6.9112","6.9112","121.94756008","478302.276022035","478302.276022035","192010.349179675"
"2002/8/19 3:50","21.95","76","0","1","0","0","1","0","1","2","0.637452683962866","6.9112","6.9112","121.926042615662","475813.977513196","475813.977513196","136515.474497091"
"2002/8/19 4:00","21.9","76","0","2","0","0","2","0","1","2","0.635434557535536","6.9112","6.9112","121.926042615662","473546.772268813","473546.772268812","135359.655016482"
"2002/8/19 4:10","21.8666666666667","76","1","1","0.378665533154716","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","472067.102085389","472067.102085389","125714.576666619"
"2002/8/19 4:20","21.8333333333333","76","1","2","0.16","1","1","0.16","1","1","0.210130937520171","6.9112","6.9112","121.94756008","470937.570350628","470937.570350628","190452.354178776"
"2002/8/19 4:30","21.8","76","1","2","0.37726978657203","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","469246.439360725","469246.439360725","125500.671247032"
"2002/8/19 4:40","21.7666666666667","76","1","2","0.188114122523906","0","2","0","1","1","0.313026220032695","6.9112","6.9112","121.926042615662","467220.432589177","467220.432589178","164668.791419328"
"2002/8/19 4:50","21.7333333333333","76","1","2","0.373147249940228","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","465181.944270738","465181.944270738","124959.289289669"
"2002/8/19 5:00","21.7","76","1","2","0.186677394976742","1","1","0.186677394976742","0","2","0","6.9112","6.9112","121.926042615662","463304.754480261","463304.754480261","157157.655563085"
"2002/8/19 5:10","21.7833333333333","76","1","2","0.187558613157492","1","2","0.187558613157492","0","2","0","6.9112","6.9112","121.926042615662","464692.805199101","464692.805199101","157320.043580209"
"2002/8/19 5:20","21.8666666666667","76","1","2","0.188524554820124","0","1","0","1","1","0.31298473730664","6.9112","6.9112","121.926042615662","467366.144800099","467366.144800099","164893.591382535"
"2002/8/19 5:30","21.95","76","1","2","0.189718876741408","0","2","0","1","2","0.31466568927218","6.9112","6.9112","121.926042615662","469952.167885539","469952.16788554","165213.100171592"
"2002/8/19 5:40","22.0333333333333","76","1","2","0.191261343832836","1","1","0.191261343832836","0","1","0","6.9112","6.9112","121.926042615662","472434.555495488","472434.555495489","158048.497736134"
"2002/8/19 5:50","22.1166666666667","76","1","2","0.192326803587196","0","1","0","1","1","0.318048311679845","6.9112","6.9112","121.926042615662","475194.148894017","475194.148894017","165965.807625833"
"2002/8/19 6:00","22.2","76","1","2","0.193718165769841","0","2","0","1","2","0.320052255645742","6.9112","6.9112","121.926042615662","478233.250225818","478233.250225819","166330.677927444"
"2002/8/19 6:10","22.3","76","0","1","0","0","2","0","1","2","0.645103659129166","6.9112","6.9112","121.926042615662","481703.4952836","481703.4952836","137596.620809955"
"2002/8/19 6:20","22.4","76","1","1","0.197018721660748","0","2","0","1","2","0.324738582238418","6.9112","6.9112","121.926042615662","485315.350211942","485315.350211943","167210.816421103"
"2002/8/19 6:30","22.5","76","1","2","0.199304749139405","1","1","0.199304749139405","0","1","0","6.9112","6.9112","121.926042615662","489044.607955165","489044.607955165","159630.701783526"
"2002/8/19 6:40","22.6","76","1","2","0.201214516217849","1","2","0.201214516217849","0","2","0","6.9112","6.9112","121.926042615662","492897.826878222","492897.826878222","160005.78923429"
"2002/8/19 6:50","22.7","76","0","1","0","0","1","0","1","1","0.664906093270504","6.9112","6.9112","121.926042615662","496854.840986979","496854.840986979","140745.995000375"
"2002/8/19 7:00","22.8","76","1","1","0.406666860696368","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","500890.979916381","500890.979916381","129491.451934766"
"2002/8/19 7:10","22.8833333333333","76","0","1","0","0","2","0","1","1","0.675242055517396","6.9112","6.9112","121.926042615662","504578.81134508","504578.81134508","141827.040700523"
"2002/8/19 7:20","22.9666666666667","76","0","2","0","0","2","0","1","2","0.680040671845019","6.9112","6.9112","121.926042615662","508175.659386897","508175.659386896","142438.358353767"
"2002/8/19 7:30","23.05","76","0","2","0","0","2","0","1","2","0.684819066476271","6.9112","6.9112","121.926042615662","511755.816529503","511755.816529503","143148.868852265"
"2002/8/19 7:40","23.1333333333333","76","1","1","0.211924985965184","1","1","0.211924985965184","0","1","0","6.9112","6.9112","121.926042615662","515324.542645047","515324.542645047","162154.628791848"
"2002/8/19 7:50","23.2166666666667","76","1","2","0.213848124111254","0","1","0","1","1","0.348291012652305","6.9112","6.9112","121.926042615662","519850.537849012","519850.537849012","171807.342526572"
"2002/8/19 8:00","23.3","76","1","2","0.216548445542565","1","1","0.216548445542565","0","1","0","6.9112","6.9112","121.926042615662","524915.403105437","524915.403105438","163089.379055095"
"2002/8/19 8:10","23.5666666666667","74.3333333333333","1","2","0.16","1","2","0.16","1","1","0.236184256815392","6.9112","6.9112","121.94756008","527575.431059191","527575.431059191","200403.575144094"
"2002/8/19 8:20","23.8333333333333","72.6666666666667","1","2","0.43434663396946","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","528760.820145827","528760.820145827","133314.889432348"
"2002/8/19 8:30","24.1","71","1","2","0.218081228955024","0","2","0","1","1","0.354909200722017","6.9112","6.9112","121.926042615662","529603.468018589","529603.468018589","172843.994072139"
"2002/8/19 8:40","24.3666666666667","69.3333333333333","1","2","0.434923615502755","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","530236.885708143","530236.885708142","133422.689771414"
"2002/8/19 8:50","24.6333333333333","67.6666666666667","1","2","0.219039190828734","1","1","0.219039190828734","0","2","0","6.9112","6.9112","121.926042615662","530732.113547115","530732.113547116","163619.155809271"
"2002/8/19 9:00","24.9","66","0","1","0","0","1","0","1","1","0.710960350076298","6.9112","6.9112","121.926042615662","530872.391420256","530872.391420257","147422.567729017"
