1,"2.1mp.cws.beijing.random.sys"
"2002/8/19 9:10","25.1666666666667","64.6666666666667","1","1","0.16","1","1","0.16","1","2","0.237936943753277","6.9112","6.9112","121.94756008","531320.107259357","531320.107259357","200986.666946014"
"2002/8/19 9:20","25.4333333333333","63.3333333333333","1","2","0.16","1","2","0.16","1","2","0.238300835716685","6.9112","6.9112","121.94756008","531655.593486923","531655.593486923","201267.591802107"
"2002/8/19 9:30","25.7","62","1","2","0.220447568253465","1","2","0.220447568253465","0","1","0","6.9112","6.9112","121.926042615662","532186.836487638","532186.836487639","163852.503208316"
"2002/8/19 9:40","25.9666666666667","60.6666666666667","0","1","0","0","1","0","1","1","0.714004606760181","6.9112","6.9112","121.926042615662","532963.459080487","532963.459080486","148029.576121875"
"2002/8/19 9:50","26.2333333333333","59.3333333333333","1","1","0.220336570188079","0","2","0","1","2","0.35788640558133","6.9112","6.9112","121.926042615662","533665.704928534","533665.704928535","173503.358250064"
"2002/8/19 10:00","26.5","58","0","1","0","0","2","0","1","2","0.71560929157536","6.9112","6.9112","121.926042615662","534152.592755224","534152.592755224","148223.343521217"
"2002/8/19 10:10","26.7666666666667","56.6666666666667","1","1","0.221434837690758","1","1","0.221434837690758","0","1","0","6.9112","6.9112","121.926042615662","534728.028082501","534728.028082501","164072.460472666"
"2002/8/19 10:20","27.0333333333333","55.3333333333333","1","2","0.440604611385282","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","535239.85087827","535239.85087827","134200.416627099"
"2002/8/19 10:30","27.3","54","1","2","0.16","1","1","0.16","1","1","0.240057287547312","6.9112","6.9112","121.94756008","535701.517186299","535701.517186299","201740.256705392"
"2002/8/19 10:40","27.5666666666667","52.6666666666667","1","2","0.222221475165184","1","2","0.222221475165184","0","1","0","6.9112","6.9112","121.926042615662","535752.593619183","535752.593619184","164210.413683103"
"2002/8/19 10:50","27.8333333333333","51.3333333333333","1","2","0.440330491161288","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","535171.314736453","535171.314736452","134168.136063833"
"2002/8/19 11:00","28.1","50","1","2","0.221009156880481","1","1","0.221009156880481","0","2","0","6.9112","6.9112","121.926042615662","534180.38033133","534180.38033133","163997.855877513"
"2002/8/19 11:10","28.2666666666667","50","1","2","0.222903073793643","0","1","0","1","1","0.36136566488296","6.9112","6.9112","121.926042615662","538382.479542988","538382.479542988","174238.30039293"
"2002/8/19 11:20","28.4333333333333","50","1","2","0.225827362681007","0","2","0","1","2","0.365662413819454","6.9112","6.9112","121.926042615662","544425.957600269","544425.95760027","175014.645508895"
"2002/8/19 11:30","28.6","50","1","2","0.16","1","1","0.16","1","2","0.248004734248317","6.9112","6.9112","121.94756008","551750.773229944","551750.773229944","204557.170811293"
"2002/8/19 11:40","28.7666666666667","50","1","2","0.465137679150044","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","559896.146024172","559896.146024172","137704.538170545"
"2002/8/19 11:50","28.9333333333333","50","1","2","0.469092393451094","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","565363.164060831","565363.164060831","138329.43207479"
"2002/8/19 12:00","29.1","50","0","1","0","0","2","0","1","1","0.765212763295819","6.9112","6.9112","121.926042615662","569417.116383732","569417.116383732","155482.10223537"
"2002/8/19 12:10","29.25","49.8333333333333","1","1","0.477846051925883","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","573686.858775249","573686.858775249","139592.185590924"
"2002/8/19 12:20","29.4","49.6666666666667","1","2","0.163263455955453","1","1","0.163263455955453","1","1","0.261792538837544","6.9112","6.9112","121.94756008","578927.811938943","578927.811938943","208688.803366035"
"2002/8/19 12:30","29.55","49.5","1","2","0.246747881588539","0","1","0","1","2","0.396078937981072","6.9112","6.9112","121.926042615662","584898.02669078","584898.026690781","180719.10673015"
"2002/8/19 12:40","29.7","49.3333333333333","1","2","0.495355366281904","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","590381.860158356","590381.860158356","142150.814915076"
"2002/8/19 12:50","29.85","49.1666666666667","0","1","0","0","2","0","1","1","0.802550160278217","6.9112","6.9112","121.926042615662","594869.120834231","594869.120834231","161200.690411878"
"2002/8/19 13:00","30","49","1","1","0.50281934055929","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","598547.712896448","598547.712896448","143295.415146493"
"2002/8/19 13:10","30.1666666666667","48.8333333333333","0","1","0","0","2","0","1","1","0.815219595124184","6.9112","6.9112","121.926042615662","603097.051393754","603097.051393753","163238.462825263"
"2002/8/19 13:20","30.3333333333333","48.6666666666667","1","1","0.512830184406677","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","608064.332810435","608064.332810435","144789.379727043"
"2002/8/19 13:30","30.5","48.5","1","2","0.175180675115602","1","1","0.175180675115602","1","1","0.279715971693455","6.9112","6.9112","121.94756008","612470.126412993","612470.126412993","212583.041306024"
"2002/8/19 13:40","30.6666666666667","48.3333333333333","1","2","0.525189034550441","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","617167.486875753","617167.486875753","146544.489053546"
"2002/8/19 13:50","30.8333333333333","48.1666666666667","1","2","0.266927797069096","1","1","0.266927797069096","0","2","0","6.9112","6.9112","121.926042615662","622401.924348006","622401.924348007","173401.19822332"
"2002/8/19 14:00","31","48","1","2","0.181091871691491","1","2","0.181091871691491","1","1","0.288692993689458","6.9112","6.9112","121.94756008","627844.525948097","627844.525948098","214504.619069225"
"2002/8/19 14:10","30.8666666666667","48.1666666666667","0","1","0","0","1","0","1","2","0.861233521359786","6.9112","6.9112","121.926042615662","630506.342089808","630506.342089808","170816.693693574"
"2002/8/19 14:20","30.7333333333333","48.3333333333333","1","1","0.26883645075589","1","1","0.26883645075589","0","1","0","6.9112","6.9112","121.926042615662","626190.861749922","626190.861749922","173811.10967879"
"2002/8/19 14:30","30.6","48.5","1","2","0.266616477714854","0","1","0","1","1","0.426064402334201","6.9112","6.9112","121.926042615662","623533.10866879","623533.108668791","186075.572175247"
"2002/8/19 14:40","30.4666666666667","48.6666666666667","1","2","0.265676539912659","1","1","0.265676539912659","0","1","0","6.9112","6.9112","121.926042615662","621018.083184703","621018.083184703","173183.205334014"
"2002/8/19 14:50","30.3333333333333","48.8333333333333","1","2","0.263338272478883","0","1","0","1","1","0.421232280807941","6.9112","6.9112","121.926042615662","618008.310781746","618008.310781745","185155.495132337"
"2002/8/19 15:00","30.2","49","1","2","0.519560193822915","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","614544.785622841","614544.78562284","145804.266205717"
"2002/8/19 15:10","30.0666666666667","49.3333333333333","1","2","0.259751406180558","0","2","0","1","1","0.41603890656609","6.9112","6.9112","121.926042615662","612110.7241705","612110.7241705","184136.312274194"
"2002/8/19 15:20","29.9333333333333","49.6666666666667","1","2","0.259048748043004","0","2","0","1","2","0.414901359529381","6.9112","6.9112","121.926042615662","610401.547645482","610401.547645482","183962.013889738"
"2002/8/19 15:30","29.8","50","1","2","0.257974045824161","0","2","0","1","2","0.413318830978371","6.9112","6.9112","121.926042615662","608463.372543936","608463.372543936","183663.639901053"
"2002/8/19 15:40","29.6666666666667","50.3333333333333","1","2","0.172590936307058","1","1","0.172590936307058","1","2","0.275913433068696","6.9112","6.9112","121.94756008","606316.38447019","606316.38447019","211719.895739579"
"2002/8/19 15:50","29.5333333333333","50.6666666666667","1","2","0.172114755436268","1","2","0.172114755436268","1","2","0.275089643915047","6.9112","6.9112","121.94756008","604134.938587704","604134.938587704","211582.014209747"
"2002/8/19 16:00","29.4","51","0","1","0","0","1","0","1","2","0.815056293137163","6.9112","6.9112","121.926042615662","602041.84733686","602041.84733686","163528.732699674"
"2002/8/19 16:10","29.2666666666667","51.3333333333333","1","1","0.171197797010009","1","1","0.171197797010009","1","2","0.273842610571431","6.9112","6.9112","121.94756008","602627.698527807","602627.698527807","211259.303100322"
"2002/8/19 16:20","29.1333333333333","51.6666666666667","1","2","0.254891411435037","1","2","0.254891411435037","0","1","0","6.9112","6.9112","121.926042615662","601202.979895176","601202.979895177","170961.502248002"
"2002/8/19 16:30","29","52","1","2","0.169793136907171","1","2","0.169793136907171","1","1","0.271781284186639","6.9112","6.9112","121.94756008","599014.76554903","599014.76554903","210790.188880453"
"2002/8/19 16:40","28.8666666666667","52.3333333333333","1","2","0.252396692827019","1","2","0.252396692827019","0","1","0","6.9112","6.9112","121.926042615662","596773.168661797","596773.168661797","170458.613861437"
"2002/8/19 16:50","28.7333333333333","52.6666666666667","1","2","0.250018082842854","0","1","0","1","1","0.401687306864992","6.9112","6.9112","121.926042615662","593922.389901486","593922.389901486","181454.042253539"
"2002/8/19 17:00","28.6","53","0","1","0","0","2","0","1","2","0.796094307237471","6.9112","6.9112","121.926042615662","590847.696107178","590847.696107178","160063.651611116"
"2002/8/19 17:10","28.4833333333333","53.3333333333333","1","1","0.490657625394683","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","588635.160489127","588635.160489127","141558.092339537"
"2002/8/19 17:20","28.3666666666667","53.6666666666667","1","2","0.165140532708504","1","1","0.165140532708504","1","1","0.264960260566832","6.9112","6.9112","121.94756008","586498.807740423","586498.807740423","209234.860796607"
"2002/8/19 17:30","28.25","54","1","2","0.488736208747337","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","584622.11408169","584622.11408169","141197.291087037"
"2002/8/19 17:40","28.1333333333333","54.3333333333333","1","2","0.244691367881997","1","1","0.244691367881997","0","2","0","6.9112","6.9112","121.926042615662","582799.138357425","582799.138357425","168902.329319575"
"2002/8/19 17:50","28.0166666666667","54.6666666666667","1","2","0.484183485482046","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","580873.932152561","580873.932152561","140552.823561259"
"2002/8/19 18:00","27.9","55","1","2","0.242025985912256","0","2","0","1","1","0.390142086456123","6.9112","6.9112","121.926042615662","578971.301225484","578971.301225485","179234.440966924"
"2002/8/19 18:10","27.7666666666667","55.3333333333333","1","2","0.162728976234868","1","1","0.162728976234868","1","2","0.261426996358708","6.9112","6.9112","121.94756008","579746.226591854","579746.226591854","208428.70225519"
"2002/8/19 18:20","27.6333333333333","55.6666666666667","1","2","0.242504137819822","0","1","0","1","2","0.390816785868064","6.9112","6.9112","121.926042615662","579839.874723868","579839.874723868","179369.205296004"
"2002/8/19 18:30","27.5","56","1","2","0.240258814702464","0","2","0","1","2","0.387700275327387","6.9112","6.9112","121.926042615662","575874.03861101","575874.038611011","178725.43218308"
"2002/8/19 18:40","27.3666666666667","56.3333333333333","1","2","0.2380651090875","0","2","0","1","2","0.384398033599123","6.9112","6.9112","121.926042615662","571250.18316639","571250.18316639","178147.634549186"
"2002/8/19 18:50","27.2333333333333","56.6666666666667","1","2","0.16","1","1","0.16","1","2","0.255236506145411","6.9112","6.9112","121.94756008","567334.659723669","567334.65972367","206809.370618749"
"2002/8/19 19:00","27.1","57","1","2","0.16","1","2","0.16","1","2","0.253897671795037","6.9112","6.9112","121.94756008","564181.039961619","564181.039961619","206449.339218225"
"2002/8/19 19:10","26.9666666666667","57.1666666666667","0","1","0","0","1","0","1","2","0.752941394306386","6.9112","6.9112","121.926042615662","560832.552716889","560832.552716889","153647.622143375"
"2002/8/19 19:20","26.8333333333333","57.3333333333333","1","1","0.457872577065611","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","555977.866773611","555977.866773611","136765.994598177"
"2002/8/19 19:30","26.7","57.5","1","2","0.16","1","1","0.16","1","1","0.247733169397017","6.9112","6.9112","121.94756008","552441.030975551","552441.030975551","204127.801572243"
"2002/8/19 19:40","26.5666666666667","57.6666666666667","1","2","0.452361270498668","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","548796.836039718","548796.836039719","135923.106469896"
"2002/8/19 19:50","26.4333333333333","57.8333333333333","1","2","0.16","1","1","0.16","1","1","0.244017682177119","6.9112","6.9112","121.94756008","544719.276131278","544719.276131278","202841.231656106"
"2002/8/19 20:00","26.3","58","1","2","0.223041048488797","0","1","0","1","2","0.362332617445201","6.9112","6.9112","121.926042615662","540330.708590439","540330.708590439","174128.088748934"
"2002/8/19 20:10","26.15","58.6666666666667","0","1","0","0","2","0","1","2","0.720008400625465","6.9112","6.9112","121.926042615662","537761.423212059","537761.423212059","148216.651292209"
"2002/8/19 20:20","26","59.3333333333333","1","1","0.221109644977427","1","1","0.221109644977427","0","1","0","6.9112","6.9112","121.926042615662","535919.550870611","535919.550870612","164073.798516758"
"2002/8/19 20:30","25.85","60","1","2","0.220551995632193","1","2","0.220551995632193","0","2","0","6.9112","6.9112","121.926042615662","534386.510773749","534386.510773749","163946.242230811"
"2002/8/19 20:40","25.7","60.6666666666667","1","2","0.219855141104492","1","2","0.219855141104492","0","2","0","6.9112","6.9112","121.926042615662","533030.042406589","533030.04240659","163807.110942197"
"2002/8/19 20:50","25.55","61.3333333333333","1","2","0.16","1","2","0.16","1","1","0.238226705619162","6.9112","6.9112","121.94756008","532408.891020461","532408.891020461","200884.265799593"
"2002/8/19 21:00","25.4","62","1","2","0.16","1","2","0.16","1","2","0.238087871412668","6.9112","6.9112","121.94756008","531974.428651337","531974.428651337","200899.358321017"
"2002/8/19 21:10","25.25","62.5","1","2","0.218587464481693","1","2","0.218587464481693","0","1","0","6.9112","6.9112","121.926042615662","530321.988530209","530321.988530209","163545.756783971"
"2002/8/19 21:20","25.1","63","0","1","0","0","1","0","1","1","0.706848433117754","6.9112","6.9112","121.926042615662","528110.401087331","528110.401087331","146297.257421889"
"2002/8/19 21:30","24.95","63.5","1","1","0.16","1","1","0.16","1","2","0.234839378809128","6.9112","6.9112","121.94756008","525392.778065942","525392.778065942","199599.808316544"
"2002/8/19 21:40","24.8","64","1","2","0.214338576355701","0","1","0","1","2","0.349835647616297","6.9112","6.9112","121.926042615662","522442.873846526","522442.873846526","171778.931358692"
"2002/8/19 21:50","24.65","64.5","0","1","0","0","2","0","1","2","0.696720663865043","6.9112","6.9112","121.926042615662","520648.193943577","520648.193943577","144595.966719009"
"2002/8/19 22:00","24.5","65","1","1","0.212227931275347","0","2","0","1","2","0.347572877243414","6.9112","6.9112","121.926042615662","519351.790793511","519351.790793512","171069.481899539"
"2002/8/19 22:10","24.35","65.5","1","2","0.16","1","1","0.16","1","2","0.231071604258087","6.9112","6.9112","121.94756008","517469.364814876","517469.364814876","198130.203703988"
"2002/8/19 22:20","24.2","66","1","2","0.210370741896814","0","1","0","1","2","0.344573003075368","6.9112","6.9112","121.926042615662","514874.680823062","514874.680823062","170633.781766586"
"2002/8/19 22:30","24.05","66.5","1","2","0.208862959188206","1","1","0.208862959188206","0","1","0","6.9112","6.9112","121.926042615662","511235.622506872","511235.622506872","161613.799448768"
"2002/8/19 22:40","23.9","67","1","2","0.207113756328912","1","2","0.207113756328912","0","2","0","6.9112","6.9112","121.926042615662","507329.454222803","507329.454222803","161253.39465534"
"2002/8/19 22:50","23.75","67.5","1","2","0.205481739411128","1","2","0.205481739411128","0","2","0","6.9112","6.9112","121.926042615662","503834.744435475","503834.744435475","160922.813072232"
"2002/8/19 23:00","23.6","68","0","1","0","0","1","0","1","1","0.67030581249847","6.9112","6.9112","121.926042615662","500766.246897712","500766.246897712","140760.041820566"
"2002/8/19 23:10","23.55","68.5","1","1","0.16","1","1","0.16","1","2","0.22319356723629","6.9112","6.9112","121.94756008","500233.799748806","500233.799748806","195320.473333352"
"2002/8/19 23:20","23.5","69","1","2","0.406041622001329","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","500538.247214037","500538.247214037","129412.151138"
"2002/8/19 23:30","23.45","69.5","1","2","0.204235398565234","1","1","0.204235398565234","0","2","0","6.9112","6.9112","121.926042615662","501373.086091778","501373.086091778","160677.433208812"
"2002/8/19 23:40","23.4","70","1","2","0.204961878185677","1","2","0.204961878185677","0","2","0","6.9112","6.9112","121.926042615662","502491.789848171","502491.789848171","160810.449379221"
"2002/8/19 23:50","23.35","70.5","1","2","0.205584826199768","1","2","0.205584826199768","0","2","0","6.9112","6.9112","121.926042615662","503827.325988432","503827.325988433","160936.461204388"
"2002/8/20 0:00","23.3","71","1","2","0.40982181417336","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","505205.383233199","505205.383233199","129950.021099021"
"2002/8/20 0:10","23.2666666666667","71.3333333333333","0","1","0","0","2","0","1","1","0.6772628794971","6.9112","6.9112","121.926042615662","505910.620409999","505910.620409999","141344.405722102"
"2002/8/20 0:20","23.2333333333333","71.6666666666667","0","2","0","0","2","0","1","2","0.677766497308067","6.9112","6.9112","121.926042615662","506260.656281592","506260.656281592","141331.914968313"
"2002/8/20 0:30","23.2","72","0","2","0","0","2","0","1","2","0.678434661449934","6.9112","6.9112","121.926042615662","506774.437165335","506774.437165336","141438.670106367"
"2002/8/20 0:40","23.1666666666667","72.3333333333333","1","1","0.16","1","1","0.16","1","2","0.226493913722871","6.9112","6.9112","121.94756008","507474.258389786","507474.258389787","196523.50275082"
"2002/8/20 0:50","23.1333333333333","72.6666666666667","1","2","0.16","1","2","0.16","1","2","0.226988117809378","6.9112","6.9112","121.94756008","508349.644386117","508349.644386117","196918.457721768"
"2002/8/20 1:00","23.1","73","0","1","0","0","1","0","1","2","0.681478206042187","6.9112","6.9112","121.926042615662","509258.406536691","509258.406536692","142786.885507101"
"2002/8/20 1:10","23.05","73.5","1","1","0.20849863008187","1","1","0.20849863008187","0","1","0","6.9112","6.9112","121.926042615662","509972.469174527","509972.469174528","161524.220287394"
"2002/8/20 1:20","23","74","1","2","0.16","1","2","0.16","1","1","0.227933671914771","6.9112","6.9112","121.94756008","510485.663584203","510485.663584203","197176.35573725"
"2002/8/20 1:30","22.95","74.5","1","2","0.20962398222158","1","2","0.20962398222158","0","1","0","6.9112","6.9112","121.926042615662","511750.327117834","511750.327117835","161732.054723409"
"2002/8/20 1:40","22.9","75","1","2","0.16","1","2","0.16","1","1","0.229317284744995","6.9112","6.9112","121.94756008","513511.616386246","513511.616386246","197644.992910375"
"2002/8/20 1:50","22.85","75.5","0","1","0","0","1","0","1","2","0.68829591348775","6.9112","6.9112","121.926042615662","514340.954374736","514340.954374735","143788.441777676"
"2002/8/20 2:00","22.8","76","0","2","0","0","2","0","1","2","0.688696798963145","6.9112","6.9112","121.926042615662","514604.695666403","514604.695666402","143074.36271941"
"2002/8/20 2:10","22.7","76.6666666666667","1","1","0.417837089109967","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","514544.380705223","514544.380705223","131084.802365269"
"2002/8/20 2:20","22.6","77.3333333333333","1","2","0.210562895829119","1","1","0.210562895829119","0","2","0","6.9112","6.9112","121.926042615662","514643.905769799","514643.905769799","161952.476599811"
"2002/8/20 2:30","22.5","78","1","2","0.41910423841812","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","514893.965752678","514893.965752678","131235.394803575"
"2002/8/20 2:40","22.4","78.6666666666667","1","2","0.16","1","1","0.16","1","1","0.2299878686532","6.9112","6.9112","121.94756008","515099.858712753","515099.858712753","197761.410735619"
"2002/8/20 2:50","22.3","79.3333333333333","1","2","0.210568110063316","0","1","0","1","2","0.344509998402952","6.9112","6.9112","121.926042615662","514708.528859128","514708.528859129","170751.493142343"
"2002/8/20 3:00","22.2","80","1","2","0.418003433648189","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","514015.973215968","514015.973215968","131089.479102995"
"2002/8/20 3:10","22.1166666666667","80.5","1","2","0.209579207772851","0","2","0","1","1","0.343657175947882","6.9112","6.9112","121.926042615662","513558.885512888","513558.885512889","170381.486463975"
"2002/8/20 3:20","22.0333333333333","81","1","2","0.16","1","1","0.16","1","2","0.229175315046105","6.9112","6.9112","121.94756008","513282.059894025","513282.059894025","197522.900343952"
"2002/8/20 3:30","21.95","81.5","0","1","0","0","1","0","1","2","0.686017563239747","6.9112","6.9112","121.926042615662","512647.558953315","512647.558953315","143424.639640499"
"2002/8/20 3:40","21.8666666666667","82","1","1","0.209342909403591","1","1","0.209342909403591","0","1","0","6.9112","6.9112","121.926042615662","511845.700328352","511845.700328352","161697.978743346"
"2002/8/20 3:50","21.7833333333333","82.5","1","2","0.16","1","2","0.16","1","1","0.228879397732101","6.9112","6.9112","121.94756008","512621.19407989","512621.19407989","197434.950866417"
"2002/8/20 4:00","21.7","83","1","2","0.210006222790838","0","1","0","1","2","0.344058903079357","6.9112","6.9112","121.926042615662","514119.287642687","514119.287642687","170534.587557982"
"2002/8/20 4:10","21.6","83.6666666666667","1","2","0.209848794648529","0","2","0","1","2","0.344231574258753","6.9112","6.9112","121.926042615662","514432.036618611","514432.036618611","170418.583090304"
"2002/8/20 4:20","21.5","84.3333333333333","0","1","0","0","2","0","1","2","0.687472802656147","6.9112","6.9112","121.926042615662","513701.093934077","513701.093934077","143003.162548246"
"2002/8/20 4:30","21.4","85","1","1","0.209317103916949","1","1","0.209317103916949","0","1","0","6.9112","6.9112","121.926042615662","512463.488414096","512463.488414096","161714.485357385"
"2002/8/20 4:40","21.3","85.6666666666667","1","2","0.208534854653455","0","1","0","1","1","0.342110130246794","6.9112","6.9112","121.926042615662","511264.007801796","511264.007801796","170111.041537073"
"2002/8/20 4:50","21.2","86.3333333333333","1","2","0.16","1","1","0.16","1","2","0.227566889673875","6.9112","6.9112","121.94756008","509850.050071297","509850.050071296","196870.800354713"
"2002/8/20 5:00","21.1","87","1","2","0.207370518179935","0","1","0","1","2","0.340151770538083","6.9112","6.9112","121.926042615662","508331.521812415","508331.521812415","169853.686593697"
"2002/8/20 5:10","21.2166666666667","86.6666666666667","0","1","0","0","2","0","1","2","0.682684151888834","6.9112","6.9112","121.926042615662","510114.423507644","510114.423507644","142448.301801931"
"2002/8/20 5:20","21.3333333333333","86.3333333333333","1","1","0.416239587653945","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","513133.380743605","513133.380743605","130869.153633623"
"2002/8/20 5:30","21.45","86","1","2","0.210822308926744","1","1","0.210822308926744","0","2","0","6.9112","6.9112","121.926042615662","515319.949808031","515319.949808032","162009.320399515"
"2002/8/20 5:40","21.5666666666667","85.6666666666667","1","2","0.421328891328571","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","517070.003503301","517070.003503301","131541.560412542"
"2002/8/20 5:50","21.6833333333333","85.3333333333333","1","2","0.423058359261402","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","519743.691557149","519743.691557148","131806.723065504"
"2002/8/20 6:00","21.8","85","0","1","0","0","2","0","1","1","0.700115137598571","6.9112","6.9112","121.926042615662","523189.12463882","523189.12463882","144893.261459939"
"2002/8/20 6:10","21.9166666666667","84.5","1","1","0.215613048027205","0","2","0","1","2","0.352005282347247","6.9112","6.9112","121.926042615662","525712.711207395","525712.711207394","172058.267750231"
"2002/8/20 6:20","22.0333333333333","84","0","1","0","0","2","0","1","2","0.706194701439532","6.9112","6.9112","121.926042615662","527609.347003669","527609.347003668","146263.365222896"
"2002/8/20 6:30","22.15","83.5","0","2","0","0","2","0","1","2","0.709173645769595","6.9112","6.9112","121.926042615662","529925.861042256","529925.861042256","146235.950696644"
"2002/8/20 6:40","22.2666666666667","83","1","1","0.219421490124341","1","1","0.219421490124341","0","1","0","6.9112","6.9112","121.926042615662","532434.952369179","532434.952369179","163729.508946894"
"2002/8/20 6:50","22.3833333333333","82.5","1","2","0.438029743372246","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","534115.143886633","534115.143886634","133881.227873505"
"2002/8/20 7:00","22.5","82","1","2","0.220421489676765","0","2","0","1","1","0.35877372435449","6.9112","6.9112","121.926042615662","535399.322390278","535399.322390278","173380.660679992"
"2002/8/20 7:10","22.6166666666667","81.6666666666667","1","2","0.16","1","1","0.16","1","2","0.240681247511158","6.9112","6.9112","121.94756008","537430.234849431","537430.234849431","201799.734410995"
"2002/8/20 7:20","22.7333333333333","81.3333333333333","0","1","0","0","1","0","1","2","0.72365216695434","6.9112","6.9112","121.926042615662","539968.756217806","539968.756217806","149367.70371973"
"2002/8/20 7:30","22.85","81","1","1","0.16","1","1","0.16","1","2","0.243404557611598","6.9112","6.9112","121.94756008","542862.732310311","542862.732310311","202828.100440834"
"2002/8/20 7:40","22.9666666666667","80.6666666666667","1","2","0.16","1","2","0.16","1","2","0.245033974626361","6.9112","6.9112","121.94756008","545849.459585237","545849.459585237","203499.369312881"
"2002/8/20 7:50","23.0833333333333","80.3333333333333","1","2","0.453408223256197","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","548865.935959038","548865.935959038","136042.167648941"
"2002/8/20 8:00","23.2","80","0","1","0","0","2","0","1","1","0.739594630793189","6.9112","6.9112","121.926042615662","551914.005298177","551914.005298177","151153.913752601"
"2002/8/20 8:10","23.4666666666667","78.6666666666667","1","1","0.457858466902411","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","555198.260523549","555198.260523549","136740.537913078"
"2002/8/20 8:20","23.7333333333333","77.3333333333333","1","2","0.461273526693405","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","558482.576225144","558482.576225143","137228.054674014"
"2002/8/20 8:30","24","76","1","2","0.234302789697009","1","1","0.234302789697009","0","2","0","6.9112","6.9112","121.926042615662","561929.446142221","561929.446142222","166747.175583141"
"2002/8/20 8:40","24.2666666666667","74.6666666666667","1","2","0.469138272463014","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","565338.966478025","565338.966478025","138332.933841816"
"2002/8/20 8:50","24.5333333333333","73.3333333333333","1","2","0.16","1","1","0.16","1","1","0.256001425444935","6.9112","6.9112","121.94756008","568585.130561882","568585.130561882","207127.21548944"
"2002/8/20 9:00","24.8","72","0","1","0","0","1","0","1","2","0.768935947419741","6.9112","6.9112","121.926042615662","571499.056736828","571499.056736828","156323.244935461"
"2002/8/20 9:10","25.0666666666667","70.8333333333333","0","2","0","0","2","0","1","2","0.772686145288163","6.9112","6.9112","121.926042615662","575316.584207404","575316.584207403","156166.732210394"
"2002/8/20 9:20","25.3333333333333","69.6666666666667","1","1","0.242453413576786","0","2","0","1","2","0.39057673959583","6.9112","6.9112","121.926042615662","579256.842129188","579256.842129188","179388.186300468"
"2002/8/20 9:30","25.6","68.5","1","2","0.485521308031838","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","581974.569031485","581974.569031485","140742.406119532"
"2002/8/20 9:40","25.8666666666667","67.3333333333333","1","2","0.244958453746662","0","2","0","1","1","0.394192701497243","6.9112","6.9112","121.926042615662","583972.640654034","583972.640654034","180082.329426574"
"2002/8/20 9:50","26.1333333333333","66.1666666666667","0","1","0","0","2","0","1","2","0.789585613357806","6.9112","6.9112","121.926042615662","586012.84944963","586012.84944963","159257.328787103"
"2002/8/20 10:00","26.4","65","1","1","0.166313609501572","1","1","0.166313609501572","1","2","0.266447200957992","6.9112","6.9112","121.94756008","588298.178405021","588298.178405021","209670.78516045"
"2002/8/20 10:10","26.6666666666667","63.8333333333333","0","1","0","0","1","0","1","2","0.799829990321715","6.9112","6.9112","121.926042615662","591866.206513448","591866.206513448","161234.893281581"
"2002/8/20 10:20","26.9333333333333","62.6666666666667","1","1","0.25105359087645","0","2","0","1","2","0.403097221892854","6.9112","6.9112","121.926042615662","595493.935683726","595493.935683726","181761.179956543"
"2002/8/20 10:30","27.2","61.5","0","1","0","0","2","0","1","2","0.806450035369818","6.9112","6.9112","121.926042615662","597239.643986803","597239.643986803","161895.206805319"
"2002/8/20 10:40","27.4666666666667","60.3333333333333","0","2","0","0","2","0","1","2","0.807265488017672","6.9112","6.9112","121.926042615662","598660.910530944","598660.910530944","161670.788483305"
"2002/8/20 10:50","27.7333333333333","59.1666666666667","1","1","0.254244405935485","1","1","0.254244405935485","0","1","0","6.9112","6.9112","121.926042615662","599965.425230589","599965.425230589","170827.288117895"
"2002/8/20 11:00","28","58","1","2","0.254517511426006","0","1","0","1","1","0.407999725441081","6.9112","6.9112","121.926042615662","601211.190950337","601211.190950337","182754.192147644"
"2002/8/20 11:10","28.1666666666667","57.5","1","2","0.171664179489016","1","1","0.171664179489016","1","2","0.274464960509065","6.9112","6.9112","121.94756008","603322.11778832","603322.11778832","211425.624089749"
"2002/8/20 11:20","28.3333333333333","57","1","2","0.257200137054506","0","1","0","1","2","0.411873342134846","6.9112","6.9112","121.926042615662","605748.898825397","605748.898825397","183512.188259363"
"2002/8/20 11:30","28.5","56.5","1","2","0.25851428407643","0","2","0","1","2","0.414034035799916","6.9112","6.9112","121.926042615662","609092.366050354","609092.366050355","183830.220428811"
"2002/8/20 11:40","28.6666666666667","56","1","2","0.261124626824571","1","1","0.261124626824571","0","1","0","6.9112","6.9112","121.926042615662","612900.675491148","612900.675491148","172252.636800988"
"2002/8/20 11:50","28.8333333333333","55.5","1","2","0.521202013692297","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","615891.934696063","615891.934696063","146043.766058008"
"2002/8/20 12:00","29","55","1","2","0.176802942152328","1","1","0.176802942152328","1","1","0.282315821095919","6.9112","6.9112","121.94756008","618235.377480097","618235.377480097","213090.339667553"
"2002/8/20 12:10","29.1666666666667","54.5","1","2","0.17808401115288","1","2","0.17808401115288","1","2","0.284136059285927","6.9112","6.9112","121.94756008","620395.526041842","620395.526041841","213525.660937246"
"2002/8/20 12:20","29.3333333333333","54","1","2","0.178951301510058","1","2","0.178951301510058","1","2","0.285452818072536","6.9112","6.9112","121.94756008","622647.121732293","622647.121732293","213807.78811887"
"2002/8/20 12:30","29.5","53.5","1","2","0.267609153725604","0","1","0","1","2","0.427576548830643","6.9112","6.9112","121.926042615662","625433.560234495","625433.560234496","186344.609969952"
"2002/8/20 12:40","29.6666666666667","53","1","2","0.533857834432957","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","628119.407660086","628119.407660086","147976.957003461"
"2002/8/20 12:50","29.8333333333333","52.5","1","2","0.535372864097727","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","630548.546674886","630548.546674886","148250.194916084"
"2002/8/20 13:00","30","52","1","2","0.182030865916451","1","1","0.182030865916451","1","1","0.29030415811919","6.9112","6.9112","121.94756008","632623.571994923","632623.571994923","214788.752345717"
"2002/8/20 13:10","30.1666666666667","51.5","1","2","0.542483605715456","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","634744.370317435","634744.370317435","149235.180308409"
"2002/8/20 13:20","30.3333333333333","51","1","2","0.542414932547625","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","637023.160424156","637023.160424155","149324.833375767"
"2002/8/20 13:30","30.5","50.5","1","2","0.544775818278129","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","639294.015570363","639294.015570363","149690.919360635"
"2002/8/20 13:40","30.6666666666667","50","1","2","0.276379932516424","1","1","0.276379932516424","0","2","0","6.9112","6.9112","121.926042615662","641367.920777374","641367.920777375","175452.387561223"
"2002/8/20 13:50","30.8333333333333","49.5","0","1","0","0","1","0","1","1","0.884099981640812","6.9112","6.9112","121.926042615662","646316.745146191","646316.74514619","173984.437525291"
"2002/8/20 14:00","31","49","1","1","0.2803769450375","0","2","0","1","2","0.447334104575033","6.9112","6.9112","121.926042615662","651093.449613412","651093.449613412","189775.262782974"
"2002/8/20 14:10","31","49.5","1","2","0.572683451563139","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","667550.755129312","667550.755129312","154144.663171163"
"2002/8/20 14:20","31","50","1","2","0.56272808025177","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","656211.506245751","656211.506245751","152486.933232898"
"2002/8/20 14:30","31","50.5","1","2","0.285976049185953","1","1","0.285976049185953","0","2","0","6.9112","6.9112","121.926042615662","658506.736815391","658506.736815391","177463.357974689"
"2002/8/20 14:40","31","51","1","2","0.289119288692622","1","2","0.289119288692622","0","2","0","6.9112","6.9112","121.926042615662","663369.420484226","663369.420484227","178090.678668115"
"2002/8/20 14:50","31","51.5","1","2","0.578250478219509","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","668204.619399481","668204.619399481","154821.516184531"
"2002/8/20 15:00","31","52","1","2","0.294418628679919","1","1","0.294418628679919","0","2","0","6.9112","6.9112","121.926042615662","673463.864168603","673463.864168603","179248.053879285"
"2002/8/20 15:10","31","51.5","0","1","0","0","1","0","1","1","0.938655691974462","6.9112","6.9112","121.926042615662","679426.806036237","679426.806036237","182398.339980897"
"2002/8/20 15:20","31","51","1","1","0.579225740093265","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","671967.506416581","671967.506416581","155108.067629625"
"2002/8/20 15:30","31","50.5","1","2","0.289938641184645","1","1","0.289938641184645","0","2","0","6.9112","6.9112","121.926042615662","666804.776458716","666804.776458716","178361.001684848"
"2002/8/20 15:40","31","50","0","1","0","0","1","0","1","1","0.910324328863921","6.9112","6.9112","121.926042615662","662298.47823206","662298.47823206","178032.61753466"
"2002/8/20 15:50","31","49.5","1","1","0.283964153573826","0","2","0","1","2","0.452822375903222","6.9112","6.9112","121.926042615662","657542.244435539","657542.244435539","190767.152251653"
"2002/8/20 16:00","31","49","1","2","0.281421457158651","0","2","0","1","2","0.448887963556886","6.9112","6.9112","121.926042615662","652648.604207889","652648.604207889","190073.556004517"
"2002/8/20 16:10","31.0333333333333","48.1666666666667","0","1","0","0","2","0","1","2","0.900851008250615","6.9112","6.9112","121.926042615662","659537.617784322","659537.617784322","176007.057759502"
"2002/8/20 16:20","31.0666666666667","47.3333333333333","1","1","0.546164553217656","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","642261.879059773","642261.879059773","149974.702455128"
"2002/8/20 16:30","31.1","46.5","1","2","0.182152807965043","1","1","0.182152807965043","1","1","0.290590129310433","6.9112","6.9112","121.94756008","634147.045939589","634147.045939588","214815.861348086"
"2002/8/20 16:40","31.1333333333333","45.6666666666667","1","2","0.532956424627649","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","627137.47781736","627137.47781736","147832.966367176"
"2002/8/20 16:50","31.1666666666667","44.8333333333333","1","2","0.263917601257679","1","1","0.263917601257679","0","2","0","6.9112","6.9112","121.926042615662","619433.013580586","619433.013580586","172892.31156069"
"2002/8/20 17:00","31.2","44","0","1","0","0","1","0","1","1","0.829055950091506","6.9112","6.9112","121.926042615662","612064.994447903","612064.994447904","165410.189311874"
"2002/8/20 17:10","30.9333333333333","44.6666666666667","1","1","0.262894635230142","1","1","0.262894635230142","0","1","0","6.9112","6.9112","121.926042615662","619419.987521692","619419.987521692","172761.922164475"
"2002/8/20 17:20","30.6666666666667","45.3333333333333","1","2","0.507603323373933","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","603495.350131984","603495.350131983","144021.514570276"
"2002/8/20 17:30","30.4","46","1","2","0.169344626473022","1","1","0.169344626473022","1","1","0.271131950609162","6.9112","6.9112","121.94756008","597901.137662787","597901.137662787","210638.773234011"
"2002/8/20 17:40","30.1333333333333","46.6666666666667","1","2","0.498740073374507","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","594110.072575359","594110.072575359","142668.417300119"
"2002/8/20 17:50","29.8666666666667","47.3333333333333","1","2","0.492358632422766","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","589977.165184523","589977.165184523","141798.46559287"
"2002/8/20 18:00","29.6","48","0","1","0","0","2","0","1","1","0.78787526728532","6.9112","6.9112","121.926042615662","585798.148915403","585798.148915403","158517.872452233"
"2002/8/20 18:10","29.3166666666667","48.8333333333333","0","2","0","0","2","0","1","2","0.782613660330244","6.9112","6.9112","121.926042615662","582356.159801907","582356.159801907","157598.144035589"
"2002/8/20 18:20","29.0333333333333","49.6666666666667","0","2","0","0","2","0","1","2","0.778691208792423","6.9112","6.9112","121.926042615662","579745.166046371","579745.166046371","156922.871466305"
"2002/8/20 18:30","28.75","50.5","1","1","0.24199074552307","1","1","0.24199074552307","0","1","0","6.9112","6.9112","121.926042615662","577835.068735804","577835.068735805","168357.434409076"
"2002/8/20 18:40","28.4666666666667","51.3333333333333","1","2","0.478102759908005","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","575458.791294369","575458.791294369","139680.590826261"
"2002/8/20 18:50","28.1833333333333","52.1666666666667","1","2","0.16","1","1","0.16","1","1","0.257360821857083","6.9112","6.9112","121.94756008","572021.282989389","572021.282989388","207446.926279447"
"2002/8/20 19:00","27.9","53","1","2","0.236457248569858","0","1","0","1","2","0.381898769183492","6.9112","6.9112","121.926042615662","567645.003243909","567645.003243909","177740.098348642"
"2002/8/20 19:10","27.6333333333333","53.8333333333333","1","2","0.234058951155567","0","2","0","1","2","0.378684170401627","6.9112","6.9112","121.926042615662","563544.058489451","563544.058489451","177036.106021237"
"2002/8/20 19:20","27.3666666666667","54.6666666666667","0","1","0","0","2","0","1","2","0.750097724533563","6.9112","6.9112","121.926042615662","559447.798626866","559447.798626866","152701.95399613"
"2002/8/20 19:30","27.1","55.5","1","1","0.16","1","1","0.16","1","2","0.249818749433452","6.9112","6.9112","121.94756008","556731.361343689","556731.361343689","204850.358112538"
"2002/8/20 19:40","26.8333333333333","56.3333333333333","0","1","0","0","1","0","1","2","0.743055639575297","6.9112","6.9112","121.926042615662","554113.007803054","554113.007803054","151953.927464852"
"2002/8/20 19:50","26.5666666666667","57.1666666666667","1","1","0.16","1","1","0.16","1","2","0.247015312544138","6.9112","6.9112","121.94756008","551078.099725395","551078.099725395","203839.493883958"
"2002/8/20 20:00","26.3","58","1","2","0.226025211954093","0","1","0","1","2","0.367062875264061","6.9112","6.9112","121.926042615662","547314.673447126","547314.673447127","174854.688472595"
"2002/8/20 20:10","26.1666666666667","58.6666666666667","1","2","0.224492274941734","0","2","0","1","2","0.365146378274834","6.9112","6.9112","121.926042615662","544785.734559597","544785.734559597","174384.688740322"
"2002/8/20 20:20","26.0333333333333","59.3333333333333","1","2","0.223573008965238","0","2","0","1","2","0.363730365707495","6.9112","6.9112","121.926042615662","542713.233195702","542713.233195702","174153.099388346"
"2002/8/20 20:30","25.9","60","0","1","0","0","2","0","1","2","0.725493554684327","6.9112","6.9112","121.926042615662","541874.160528604","541874.160528603","148810.09484366"
"2002/8/20 20:40","25.7666666666667","60.6666666666667","1","1","0.223056581189207","0","2","0","1","2","0.363127827521489","6.9112","6.9112","121.926042615662","541930.12192279","541930.121922791","173987.271690733"
"2002/8/20 20:50","25.6333333333333","61.3333333333333","1","2","0.222920707700838","0","2","0","1","2","0.362775368859222","6.9112","6.9112","121.926042615662","541340.937071712","541340.937071712","173979.56698152"
"2002/8/20 21:00","25.5","62","1","2","0.442422813327929","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","540128.800846137","540128.800846137","134548.400363756"
"2002/8/20 21:10","25.35","62.6666666666667","1","2","0.16","1","1","0.16","1","1","0.241503188849181","6.9112","6.9112","121.94756008","539855.359231158","539855.359231158","201787.476554189"
"2002/8/20 21:20","25.2","63.3333333333333","0","1","0","0","1","0","1","2","0.723121518485487","6.9112","6.9112","121.926042615662","539988.586173236","539988.586173235","148746.173684115"
"2002/8/20 21:30","25.05","64","1","1","0.221184845100173","0","2","0","1","2","0.360522865835874","6.9112","6.9112","121.926042615662","538232.73532391","538232.735323911","173464.796026605"
"2002/8/20 21:40","24.9","64.6666666666667","0","1","0","0","2","0","1","2","0.716599216244229","6.9112","6.9112","121.926042615662","535366.462802905","535366.462802904","147481.406157404"
"2002/8/20 21:50","24.75","65.3333333333333","1","1","0.16","1","1","0.16","1","2","0.238252152404664","6.9112","6.9112","121.94756008","532790.325771699","532790.325771699","200731.714386935"
"2002/8/20 22:00","24.6","66","0","1","0","0","1","0","1","2","0.710619594738136","6.9112","6.9112","121.926042615662","530789.497077607","530789.497077607","147072.204187129"
"2002/8/20 22:10","24.4666666666667","66.6666666666667","1","1","0.431592523989512","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","529509.773071308","529509.773071308","133029.227086908"
"2002/8/20 22:20","24.3333333333333","67.3333333333333","1","2","0.430540088390949","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","528386.350022016","528386.350022016","132879.861949192"
"2002/8/20 22:30","24.2","68","1","2","0.216373408654878","1","1","0.216373408654878","0","2","0","6.9112","6.9112","121.926042615662","527243.681161332","527243.681161332","163147.485151534"
"2002/8/20 22:40","24.0666666666667","68.6666666666667","0","1","0","0","1","0","1","1","0.704034595778142","6.9112","6.9112","121.926042615662","526068.725405359","526068.725405359","145748.786744549"
"2002/8/20 22:50","23.9333333333333","69.3333333333333","1","1","0.215407861778913","1","1","0.215407861778913","0","1","0","6.9112","6.9112","121.926042615662","524869.595325253","524869.595325253","162938.727726292"
"2002/8/20 23:00","23.8","70","0","1","0","0","1","0","1","1","0.7007743007788","6.9112","6.9112","121.926042615662","523645.186167981","523645.186167981","145318.992771605"
"2002/8/20 23:10","23.7166666666667","70.5","1","1","0.425768220558807","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","523460.248505404","523460.248505404","132209.59788616"
"2002/8/20 23:20","23.6333333333333","71","1","2","0.214591805615843","1","1","0.214591805615843","0","2","0","6.9112","6.9112","121.926042615662","523659.131674896","523659.131674896","162789.201761614"
"2002/8/20 23:30","23.55","71.5","1","2","0.426572290003473","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","523319.702509892","523319.702509891","132295.982750476"
"2002/8/20 23:40","23.4666666666667","72","1","2","0.214154711769212","1","1","0.214154711769212","0","2","0","6.9112","6.9112","121.926042615662","522616.720879132","522616.720879132","162696.019417861"
"2002/8/20 23:50","23.3833333333333","72.5","0","1","0","0","1","0","1","1","0.698457297990741","6.9112","6.9112","121.926042615662","521935.621013537","521935.621013536","144910.088543577"
"2002/8/21 0:00","23.3","73","1","1","0.21373763314901","1","1","0.21373763314901","0","1","0","6.9112","6.9112","121.926042615662","521397.768940095","521397.768940095","162599.724983406"
"2002/8/21 0:10","23.2","73.5","0","1","0","0","1","0","1","1","0.696814491779311","6.9112","6.9112","121.926042615662","520708.75255712","520708.75255712","144719.260499476"
"2002/8/21 0:20","23.1","74","1","1","0.212481608981532","0","2","0","1","2","0.347944927985316","6.9112","6.9112","121.926042615662","519900.521821264","519900.521821264","171136.030592498"
"2002/8/21 0:30","23","74.5","0","1","0","0","2","0","1","2","0.694330611469435","6.9112","6.9112","121.926042615662","518866.022042056","518866.022042056","144170.419063613"
"2002/8/21 0:40","22.9","75","1","1","0.211894768003689","1","1","0.211894768003689","0","1","0","6.9112","6.9112","121.926042615662","517697.902152799","517697.902152799","162230.90116854"
"2002/8/21 0:50","22.8","75.5","1","2","0.21145596250534","1","2","0.21145596250534","0","2","0","6.9112","6.9112","121.926042615662","516460.90609006","516460.90609006","162131.410896307"
"2002/8/21 1:00","22.7","76","0","1","0","0","1","0","1","1","0.689440468111885","6.9112","6.9112","121.926042615662","515206.711431471","515206.711431471","143517.648560004"
"2002/8/21 1:10","22.6166666666667","76.5","1","1","0.210796381314242","1","1","0.210796381314242","0","1","0","6.9112","6.9112","121.926042615662","515538.150023976","515538.150023976","162012.938162693"
"2002/8/21 1:20","22.5333333333333","77","1","2","0.16","1","2","0.16","1","1","0.230549385279132","6.9112","6.9112","121.94756008","516365.280862818","516365.280862817","197917.43009826"
"2002/8/21 1:30","22.45","77.5","1","2","0.16","1","2","0.16","1","2","0.230991539448724","6.9112","6.9112","121.94756008","517270.033547977","517270.033547977","198124.611180769"
"2002/8/21 1:40","22.3666666666667","78","1","2","0.421158693870412","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","517778.300694352","517778.300694352","131540.775493719"
