1,"2.1mp.cws.beijing.random.sys"
"2002/8/21 1:50","22.2833333333333","78.5","0","1","0","0","2","0","1","1","0.690604888850991","6.9112","6.9112","121.926042615662","515949.268381245","515949.268381245","142962.883456611"
"2002/8/21 2:00","22.2","79","1","1","0.209124747722306","0","2","0","1","2","0.343408400206105","6.9112","6.9112","121.926042615662","513231.179529141","513231.179529141","170185.394068734"
"2002/8/21 2:10","22.1166666666667","79.6666666666667","1","2","0.269311084872199","1","1","0.269311084872199","1","2","0.437867369844499","6.9112","6.9112","122.044265270593","980058.213548508","980058.213548508","243614.610809558"
"2002/8/21 2:20","22.0333333333333","80.3333333333333","0","1","0","0","1","0","1","2","0.955748860220369","8.14482805161902","6.9112","121.921033784089","1346251.54323228","714549.672326821","172893.060548705"
"2002/8/21 2:30","21.95","81","0","2","0","0","2","0","1","2","0.95591456353681","8.41357905382913","6.9112","121.918864035042","1483920.91341398","714613.853523841","170423.882073538"
"2002/8/21 2:40","21.8666666666667","81.6666666666667","1","1","0.723439778496397","0","2","0","0","1","0","6.9112","6.9112","121.925137677662","892133.780744861","892133.780744861","183374.536384264"
"2002/8/21 2:50","21.7833333333333","82.3333333333333","1","2","0.284912742758366","0","2","0","1","1","0.46653800171547","6.9112","6.9112","121.92604233971","697180.663870975","697180.663870974","188890.658962022"
"2002/8/21 3:00","21.7","83","1","2","0.291728558828332","0","2","0","1","2","0.477371962445135","6.9112","6.9112","121.926042615578","713316.405526961","713316.405526961","190717.33527888"
"2002/8/21 3:10","21.6","83.6666666666667","1","2","0.211135739186339","1","1","0.211135739186339","1","2","0.343268430119693","6.9112","6.9112","121.94756008","768205.479631083","768205.479631082","223260.437958424"
"2002/8/21 3:20","21.5","84.3333333333333","0","1","0","0","1","0","1","2","0.913110481393444","6.9112","6.9112","121.926042615662","682405.163483104","682405.163483104","170249.133330969"
"2002/8/21 3:30","21.4","85","1","1","0.265426554581661","1","1","0.265426554581661","0","1","0","6.9112","6.9112","121.926042615662","646038.888792109","646038.888792109","174127.848131277"
"2002/8/21 3:40","21.3","85.6666666666667","0","1","0","0","1","0","1","1","0.86035589232555","6.9112","6.9112","121.926042615662","642984.53176393","642984.53176393","163260.75334815"
"2002/8/21 3:50","21.2","86.3333333333333","1","1","0.259502451022023","1","1","0.259502451022023","0","1","0","6.9112","6.9112","121.926042615662","634175.986429883","634175.986429883","172834.995836699"
"2002/8/21 4:00","21.1","87","1","2","0.167317719658425","1","2","0.167317719658425","1","1","0.272647553031576","6.9112","6.9112","121.94756008","610546.302472003","610546.302472003","209079.586287846"
"2002/8/21 4:10","21.0166666666667","87.6666666666667","1","2","0.277248257507934","1","2","0.277248257507934","0","1","0","6.9112","6.9112","121.926042615662","676644.42026556","676644.42026556","176963.870275134"
"2002/8/21 4:20","20.9333333333333","88.3333333333333","1","2","0.177002840469407","1","2","0.177002840469407","1","1","0.288272936422044","6.9112","6.9112","121.94756008","645450.541623167","645450.541623167","212122.20476834"
"2002/8/21 4:30","20.85","89","1","2","0.17283948118281","1","2","0.17283948118281","1","2","0.28135230567638","6.9112","6.9112","121.94756008","629852.244328741","629852.24432874","210847.362040474"
"2002/8/21 4:40","20.7666666666667","89.6666666666667","1","2","0.166547433932297","1","2","0.166547433932297","1","2","0.27117810978414","6.9112","6.9112","121.94756008","607114.368222857","607114.368222857","208884.849937215"
"2002/8/21 4:50","20.6833333333333","90.3333333333333","0","1","0","0","1","0","1","2","0.800939987358591","6.9112","6.9112","121.926042615662","598564.885470055","598564.885470055","156295.856193542"
"2002/8/21 5:00","20.6","91","0","2","0","0","2","0","1","2","0.797536502934976","6.9112","6.9112","121.926042615662","595782.242791933","595782.242791933","154742.904509746"
"2002/8/21 5:10","20.6833333333333","90.6666666666667","1","1","0.287784107618221","0","2","0","1","2","0.471893335501554","6.9112","6.9112","121.926042615662","705282.229310754","705282.229310754","189540.544821713"
"2002/8/21 5:20","20.7666666666667","90.3333333333333","0","1","0","0","2","0","1","2","0.827630295071552","6.9112","6.9112","121.926042615662","618506.816870934","618506.816870934","159222.852935797"
"2002/8/21 5:30","20.85","90","1","1","0.246990845481128","1","1","0.246990845481128","0","1","0","6.9112","6.9112","121.926042615662","603148.683129592","603148.683129592","169957.403605853"
"2002/8/21 5:40","20.9333333333333","89.6666666666667","1","2","0.490548479605478","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","602548.987323493","602548.987323493","141974.290916248"
"2002/8/21 5:50","21.0166666666667","89.3333333333333","1","2","0.24591481786036","0","2","0","1","1","0.402654848419384","6.9112","6.9112","121.926042615662","601673.71673244","601673.71673244","179076.150476464"
"2002/8/21 6:00","21.1","89","1","2","0.24333718576951","0","2","0","1","2","0.397912914302684","6.9112","6.9112","121.926042615662","594478.148613255","594478.148613255","178536.403872318"
"2002/8/21 6:10","21.1833333333333","88.5","1","2","0.231121289709118","0","2","0","1","2","0.377903590050334","6.9112","6.9112","121.926042615662","564565.462852618","564565.462852618","175602.908687516"
"2002/8/21 6:20","21.2666666666667","88","0","1","0","0","2","0","1","2","0.712699056776674","6.9112","6.9112","121.926042615662","532591.709803507","532591.709803507","146373.099975233"
"2002/8/21 6:30","21.35","87.5","1","1","0.16","1","1","0.16","1","2","0.236544993555995","6.9112","6.9112","121.94756008","529456.829695751","529456.829695751","199937.544996823"
"2002/8/21 6:40","21.4333333333333","87","1","2","0.16","1","2","0.16","1","2","0.235357266672868","6.9112","6.9112","121.94756008","526499.052378014","526499.052378014","199782.320104342"
"2002/8/21 6:50","21.5166666666667","86.5","1","2","0.216241005759937","1","2","0.216241005759937","0","1","0","6.9112","6.9112","121.926042615662","526081.867461091","526081.867461091","163090.241209845"
"2002/8/21 7:00","21.6","86","1","2","0.433578723650211","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","531337.065681746","531337.065681746","133302.795017243"
"2002/8/21 7:10","21.6833333333333","85.6666666666667","1","2","0.176825463925996","1","1","0.176825463925996","1","1","0.287322067206464","6.9112","6.9112","121.94756008","642809.311384348","642809.311384348","212191.602837324"
"2002/8/21 7:20","21.7666666666667","85.3333333333333","1","2","0.183389875700379","1","2","0.183389875700379","1","2","0.297077268701544","6.9112","6.9112","121.94756008","663683.331522693","663683.331522693","214430.734833085"
"2002/8/21 7:30","21.85","85","0","1","0","0","1","0","1","2","0.904248000166053","6.9112","6.9112","121.926042615662","675416.401216987","675416.401216987","170291.007143461"
"2002/8/21 7:40","21.9333333333333","84.6666666666667","0","2","0","0","2","0","1","2","0.788003346525612","6.9112","6.9112","121.926042615662","588869.376498818","588869.376498818","155176.147670584"
"2002/8/21 7:50","22.0166666666667","84.3333333333333","1","1","0.16","1","1","0.16","1","2","0.252949520192594","6.9112","6.9112","121.94756008","565421.157702729","565421.157702729","205161.528851994"
"2002/8/21 8:00","22.1","84","1","2","0.16","1","2","0.16","1","2","0.256358859133176","6.9112","6.9112","121.94756008","572479.005461981","572479.005461981","206401.688303192"
"2002/8/21 8:10","22.2833333333333","83.3333333333333","0","1","0","0","1","0","1","2","0.79078270489784","6.9112","6.9112","121.926042615662","590393.15373268","590393.15373268","156872.999045987"
"2002/8/21 8:20","22.4666666666667","82.6666666666667","1","1","0.243241213664728","1","1","0.243241213664728","1","2","0.392580757470936","6.9112","6.9112","121.94756008","874979.342369082","874979.342369082","234657.392307506"
"2002/8/21 8:30","22.65","82","1","2","0.416201251150461","0","1","0","1","2","0.672730990277789","6.9112","6.9112","121.926042615662","1000786.00878576","1000786.00878576","227511.474938488"
"2002/8/21 8:40","22.8333333333333","81.3333333333333","0","1","0","0","2","0","1","2","0.957338334627692","9.33850406518779","6.9112","121.916062070419","1957704.62343816","714809.740522261","171512.350526969"
"2002/8/21 8:50","23.0166666666667","80.6666666666667","1","1","0.552800738925682","1","1","0.552800738925682","0","1","0","6.9112","6.9112","121.924580920982","1318834.51173838","1318834.51173838","254762.221159105"
"2002/8/21 9:00","23.2","80","1","2","0.313446839423995","1","2","0.313446839423995","1","1","0.501934086908456","6.9112","6.9112","121.94756008","1107616.66298613","1107616.66298613","261125.056405056"
"2002/8/21 9:10","23.3666666666667","79.3333333333333","1","2","0.970335855602165","0","1","0","0","1","0","7.2887607848239","6.9112","121.924701255577","1360139.83662402","1166797.09586303","236647.785231314"
"2002/8/21 9:20","23.5333333333333","78.6666666666667","0","1","0","0","2","0","1","1","0.957787185955396","10.6881801264446","6.9112","121.907787772362","2648948.09867154","715086.273636386","167635.534156486"
"2002/8/21 9:30","23.7","78","1","1","1.02","0","2","0","0","1","0","9.82671222487395","6.9112","121.911039710053","2727197.25174058","1234378.11992922","249091.309046484"
"2002/8/21 9:40","23.8666666666667","77.3333333333333","1","2","0.598306834380401","0","2","0","1","1","0.960820980468955","6.9112","6.9112","121.924286163013","1420526.66494056","1420526.66494056","291921.955219873"
"2002/8/21 9:50","24.0333333333333","76.6666666666667","1","2","0.454129320153166","1","1","0.454129320153166","0","1","0","6.9112","6.9112","121.926042080042","1074955.6034703","1074955.6034703","223317.968702103"
"2002/8/21 10:00","24.2","76","1","2","0.973084669199815","0","1","0","0","2","0","7.28782663369441","6.9112","121.924642988568","1359488.26335432","1166623.97837097","237165.813384411"
"2002/8/21 10:10","24.3833333333333","75.3333333333333","0","1","0","0","2","0","1","1","0.959590721034748","12.2616408977057","6.9112","121.88752194287","3454447.278766","715408.953008883","165848.23404787"
"2002/8/21 10:20","24.5666666666667","74.6666666666667","1","1","0.80233162935426","1","1","0.80233162935426","0","1","0","6.9112","6.9112","121.922820527619","1875324.01720148","1875324.01720148","347018.017769546"
"2002/8/21 10:30","24.75","74","1","2","0.56868351599076","1","2","0.56868351599076","0","2","0","6.9112","6.9112","121.926041632985","1332138.03345161","1332138.03345161","259092.108744342"
"2002/8/21 10:40","24.9333333333333","73.3333333333333","0","1","0","0","1","0","1","1","0.964848665013514","11.6105411388684","6.9112","121.896395549544","3121172.9258571","715275.391456958","168029.679923656"
"2002/8/21 10:50","25.1166666666667","72.6666666666667","1","1","0.93562517212346","0","2","0","1","2","0.972050729913049","6.9112","6.9112","121.923212695755","1816000.27948563","1816000.27948563","360270.117913416"
"2002/8/21 11:00","25.3","72","1","2","0.599177059174064","1","1","0.599177059174064","0","1","0","6.9112","6.9112","121.926041752608","1398638.02547983","1398638.02547983","269292.557648012"
"2002/8/21 11:10","25.4833333333333","71.1666666666667","0","1","0","0","1","0","1","1","0.967023177331395","13.026563550824","6.9112","121.878477919177","3845956.97011678","715565.923830032","168751.928115193"
"2002/8/21 11:20","25.6666666666667","70.3333333333333","1","1","0.895242293958894","1","1","0.895242293958894","0","1","0","6.9112","6.9112","121.922359949733","2074426.9819128","2074426.9819128","386418.388398255"
"2002/8/21 11:30","25.85","69.5","1","2","0.622577330563169","1","2","0.622577330563169","0","2","0","6.9112","6.9112","121.926041492487","1445771.08874164","1445771.08874164","277156.218869777"
"2002/8/21 11:40","26.0333333333333","68.6666666666667","1","2","0.620055876350518","0","1","0","1","1","0.97617350437825","6.9112","6.9112","121.926042615319","1439917.59765673","1439917.59765673","298997.558651964"
"2002/8/21 11:50","26.2166666666667","67.8333333333333","0","1","0","0","2","0","1","2","0.967364429178567","13.0012960761894","6.9112","121.878829132396","3833026.60952586","715560.73743285","168859.378601506"
"2002/8/21 12:00","26.4","67","1","1","1.02","0","2","0","0","1","0","15.099651408536","6.9112","121.840803692152","5406285.50303684","1215998.00047418","240759.864132516"
"2002/8/21 12:10","26.5666666666667","66.1666666666667","0","1","0","0","2","0","1","1","0.964868839936225","20.8039585108769","6.9112","121.725809442963","7819170.45627694","716519.900722053","168038.630384056"
"2002/8/21 12:20","26.7333333333333","65.3333333333333","1","1","1.02","0","2","0","1","2","0.976505145131278","14.1301688770033","6.9112","121.837974275543","5605260.89390196","1911173.80770643","363445.277414286"
"2002/8/21 12:30","26.9","64.5","1","2","0.585634541344042","1","1","0.585634541344042","1","2","0.932349262605186","6.9112","6.9112","121.94756008","2003869.67565962","2003869.67565962","387604.122101845"
"2002/8/21 12:40","27.0666666666667","63.6666666666667","0","1","0","0","1","0","1","2","0.976669484201235","11.8033401698904","6.9112","121.894116671107","3219871.97422172","715314.934733599","171387.162374374"
"2002/8/21 12:50","27.2333333333333","62.8333333333333","1","1","0.802523947342842","1","1","0.802523947342842","0","1","0","6.9112","6.9112","121.923096590068","1852818.25861117","1852818.25861117","345968.073379316"
"2002/8/21 13:00","27.4","62","1","2","0.552291758479106","1","2","0.552291758479106","0","2","0","6.9112","6.9112","121.926041717193","1280257.71772539","1280257.71772539","253027.870975689"
"2002/8/21 13:10","27.5833333333333","61.3333333333333","1","2","0.517529688575985","1","2","0.517529688575985","0","2","0","6.9112","6.9112","121.926042615388","1202021.79137971","1202021.79137971","241895.651510683"
"2002/8/21 13:20","27.7666666666667","60.6666666666667","1","2","0.574800955068288","1","2","0.574800955068288","0","2","0","6.9112","6.9112","121.926042615662","1333128.74946092","1333128.74946092","260561.206101085"
"2002/8/21 13:30","27.95","60","1","2","0.403101706402875","1","2","0.403101706402875","1","1","0.642499048903812","6.9112","6.9112","121.94756008","1396523.06709822","1396523.06709822","298521.405733243"
"2002/8/21 13:40","28.1333333333333","59.3333333333333","1","2","0.646511689702182","1","2","0.646511689702182","0","1","0","6.9112","6.9112","121.926042615662","1487224.74830156","1487224.74830156","285055.254993964"
"2002/8/21 13:50","28.3166666666667","58.6666666666667","1","2","1.02","0","1","0","0","2","0","9.13030337247696","6.9112","121.917251081626","2334809.30797914","1198511.97921805","247487.244848353"
"2002/8/21 14:00","28.5","58","1","2","1.02","0","2","0","0","2","0","10.9502168775489","6.9112","121.900770984087","3273171.82621334","1205262.88637137","247790.786042904"
"2002/8/21 14:10","28.25","59","1","2","0.910908028232968","1","1","0.910908028232968","0","2","0","6.9112","6.9112","121.923609939273","2091627.23233005","2091627.23233005","392470.033201413"
"2002/8/21 14:20","28","60","1","2","1.02","0","1","0","0","2","0","10.3837858788629","6.9112","121.911634325701","2975251.70525914","1197187.50197934","247398.905795593"
"2002/8/21 14:30","27.75","61","0","1","0","0","2","0","1","1","0.967628887182486","18.2490859752138","6.9112","121.788465712452","6515780.370254","716320.673409087","168943.199268703"
"2002/8/21 14:40","27.5","62","1","1","1.02","0","2","0","1","2","0.978780612764947","15.2507577465677","6.9112","121.823479919637","6174933.64156839","1907927.06972231","358508.812906854"
"2002/8/21 14:50","27.25","63","1","2","1.02","0","2","0","0","1","0","18.2696108355882","6.9112","121.774979271029","7015833.613246","1206518.58821254","223577.390734641"
"2002/8/21 15:00","27","64","1","2","1.02","0","2","0","1","1","0.977848068506397","13.5898376107428","6.9112","121.849351796616","5326707.43586968","1908799.24810493","365853.503546163"
"2002/8/21 15:10","26.7333333333333","65.1666666666667","0","1","0","0","2","0","1","2","0.969071083160396","20.1953474366118","6.9112","121.742294168604","7508897.01242089","716478.155391088","169377.748388691"
"2002/8/21 15:20","26.4666666666667","66.3333333333333","1","1","1.02","0","2","0","1","2","0.97580938803956","18.2038580332778","6.9112","121.761705569356","7688517.44827653","1913461.57759431","342029.126074108"
"2002/8/21 15:30","26.2","67.5","0","1","0","0","2","0","1","2","0.967692659849096","27.0960259725369","6.9112","121.548280657702","11021001.2829999","716591.535185384","168965.092503903"
"2002/8/21 15:40","25.9333333333333","68.6666666666667","1","1","1.02","0","2","0","0","1","0","30.8123154291787","6.9112","121.396999578394","13406361.1060758","1219961.5674234","216341.329317409"
"2002/8/21 15:50","25.6666666666667","69.8333333333333","1","2","1.02","1","1","1.02","0","2","0","24.9797265445089","6.9112","121.557049826605","11596280.7689144","2371582.28676469","385430.697721361"
"2002/8/21 16:00","25.4","71","1","2","1.02","1","2","1.02","0","2","0","19.3614326973149","6.9112","121.725797919127","8725501.71822305","2360340.7789133","385475.536730101"
"2002/8/21 16:10","25.15","72.1666666666667","0","1","0","0","1","0","1","1","0.967909790231537","25.1851661258483","6.9112","121.598075694254","10049389.3662873","716657.078225756","169029.548634205"
"2002/8/21 16:20","24.9","73.3333333333333","1","1","1.02","0","2","0","1","2","0.971239812130699","18.364459200941","6.9112","121.744814595416","7777896.02280267","1921521.36748912","340748.910815558"
"2002/8/21 16:30","24.65","74.5","1","2","1.02","1","1","0.939362746484542","1","2","0.997773494882073","7.22329222941249","6.9112","121.94756008","3111291.21226584","2951443.89149936","549830.3405943"
"2002/8/21 16:40","24.4","75.6666666666667","1","2","0.378870578632198","1","2","0.378870578632198","1","2","0.603297815616026","6.9112","6.9112","121.94756008","1300608.1842905","1300608.1842905","287979.863955706"
"2002/8/21 16:50","24.15","76.8333333333333","1","2","0.470503459882527","0","1","0","1","2","0.753678642157497","6.9112","6.9112","121.926042557798","1109467.94452294","1109467.94452294","246015.618166442"
"2002/8/21 17:00","23.9","78","1","2","0.525242441469883","0","2","0","1","2","0.843524892632959","6.9112","6.9112","121.926042615644","1247047.11913695","1247047.11913695","264717.051180352"
"2002/8/21 17:10","23.8666666666667","78.1666666666667","0","1","0","0","2","0","1","2","0.957610792996035","6.9112","6.9112","121.926042615662","711715.716457537","711715.716457537","180276.462198944"
"2002/8/21 17:20","23.8333333333333","78.3333333333333","0","2","0","0","2","0","1","2","0.756670369551194","6.9112","6.9112","121.926042615662","563570.352212947","563570.352212947","154119.704532946"
"2002/8/21 17:30","23.8","78.5","1","1","0.232842950658503","0","2","0","1","2","0.37539543160352","6.9112","6.9112","121.926042615662","557155.646062962","557155.646062962","177001.704002248"
"2002/8/21 17:40","23.7666666666667","78.6666666666667","1","2","0.235360242170947","1","1","0.235360242170947","0","1","0","6.9112","6.9112","121.926042615662","562202.792546271","562202.792546271","166891.621176624"
"2002/8/21 17:50","23.7333333333333","78.8333333333333","0","1","0","0","1","0","1","1","0.767273902832163","6.9112","6.9112","121.926042615662","570814.696282853","570814.696282853","155812.968322804"
"2002/8/21 18:00","23.7","79","1","1","0.241564625069298","0","2","0","1","2","0.389736004977551","6.9112","6.9112","121.926042615662","578810.430887251","578810.430887251","179056.979324274"
"2002/8/21 18:10","23.6833333333333","79.1666666666667","0","1","0","0","2","0","1","2","0.783941276147327","6.9112","6.9112","121.926042615662","583359.086342784","583359.086342784","157751.050772798"
"2002/8/21 18:20","23.6666666666667","79.3333333333333","1","1","0.484644566932815","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","584578.575163658","584578.575163657","140732.56948385"
"2002/8/21 18:30","23.65","79.5","1","2","0.24347225943096","1","1","0.24347225943096","0","2","0","6.9112","6.9112","121.926042615662","582005.471393355","582005.471393356","168713.984409567"
"2002/8/21 18:40","23.6333333333333","79.6666666666667","1","2","0.162698297869744","1","2","0.162698297869744","1","1","0.261421757941759","6.9112","6.9112","121.94756008","579863.51085523","579863.51085523","208410.580160371"
"2002/8/21 18:50","23.6166666666667","79.8333333333333","1","2","0.242976934135384","1","2","0.242976934135384","0","1","0","6.9112","6.9112","121.926042615662","579356.461313087","579356.461313087","168544.338533981"
"2002/8/21 19:00","23.6","80","1","2","0.2429279928522","1","2","0.2429279928522","0","2","0","6.9112","6.9112","121.926042615662","579720.077348492","579720.077348492","168552.777777494"
"2002/8/21 19:10","23.5666666666667","80.1666666666667","1","2","0.242463658509413","0","1","0","1","1","0.390884461049912","6.9112","6.9112","121.926042615662","580123.563262463","580123.563262463","179333.77501132"
"2002/8/21 19:20","23.5333333333333","80.3333333333333","1","2","0.162751201904223","1","1","0.162751201904223","1","2","0.261549309840317","6.9112","6.9112","121.94756008","580268.748767918","580268.748767919","208418.337741148"
"2002/8/21 19:30","23.5","80.5","0","1","0","0","1","0","1","2","0.778053589556133","6.9112","6.9112","121.926042615662","578333.999763015","578333.999763015","157402.209185172"
"2002/8/21 19:40","23.4666666666667","80.6666666666667","1","1","0.477255615994199","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","575637.297026301","575637.297026301","139591.664445391"
"2002/8/21 19:50","23.4333333333333","80.8333333333333","1","2","0.475954686455739","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","574147.248500625","574147.248500625","139394.527043843"
"2002/8/21 20:00","23.4","81","1","2","0.160625538002874","1","1","0.160625538002874","1","1","0.258364705649107","6.9112","6.9112","121.94756008","573828.092017122","573828.092017122","207722.063798793"
"2002/8/21 20:10","23.4166666666667","81","1","2","0.24010567286485","0","1","0","1","2","0.387012342715568","6.9112","6.9112","121.926042615662","574277.993052801","574277.993052801","178773.377246659"
"2002/8/21 20:20","23.4333333333333","81","1","2","0.161431991854852","1","1","0.161431991854852","1","2","0.259453100626271","6.9112","6.9112","121.94756008","575683.854963744","575683.854963744","208010.123215987"
"2002/8/21 20:30","23.45","81","1","2","0.483658594694378","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","580875.541372312","580875.541372312","140493.418327077"
"2002/8/21 20:40","23.4666666666667","81","0","1","0","0","2","0","1","1","0.78752754997636","6.9112","6.9112","121.926042615662","586497.87170594","586497.87170594","157881.462935568"
"2002/8/21 20:50","23.4833333333333","81","1","1","0.244533147307861","0","2","0","1","2","0.394333217414929","6.9112","6.9112","121.926042615662","585394.048077044","585394.048077043","179818.211259589"
"2002/8/21 21:00","23.5","81","1","2","0.243559474888282","0","2","0","1","2","0.392542935594627","6.9112","6.9112","121.926042615662","582437.356850993","582437.356850993","179622.212817756"
"2002/8/21 21:10","23.5","81.1666666666667","1","2","0.243909619047569","1","1","0.243909619047569","0","1","0","6.9112","6.9112","121.926042615662","581726.322123968","581726.322123969","168759.075788583"
"2002/8/21 21:20","23.5","81.3333333333333","1","2","0.484398645688129","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","581656.640069109","581656.640069109","140604.508536536"
"2002/8/21 21:30","23.5","81.5","1","2","0.163406173310702","1","1","0.163406173310702","1","1","0.262450556637232","6.9112","6.9112","121.94756008","581824.121403971","581824.121403971","208648.861008249"
"2002/8/21 21:40","23.5","81.6666666666667","1","2","0.163956269228456","1","2","0.163956269228456","1","2","0.263025792591427","6.9112","6.9112","121.94756008","582096.076206504","582096.076206504","208877.683635604"
"2002/8/21 21:50","23.5","81.8333333333333","1","2","0.486899481295045","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","583107.809318149","583107.809318149","140936.948731854"
"2002/8/21 22:00","23.5","82","1","2","0.245470758592486","1","1","0.245470758592486","0","2","0","6.9112","6.9112","121.926042615662","584636.442585438","584636.442585439","169076.42314088"
"2002/8/21 22:10","23.5166666666667","82","1","2","0.488730841987504","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","585664.970018119","585664.970018119","141234.369224899"
"2002/8/21 22:20","23.5333333333333","82","1","2","0.488082020164372","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","586260.840190174","586260.840190174","141182.44200605"
"2002/8/21 22:30","23.55","82","0","1","0","0","2","0","1","1","0.78813487279786","6.9112","6.9112","121.926042615662","586136.949077286","586136.949077286","158467.966751576"
"2002/8/21 22:40","23.5666666666667","82","1","1","0.245533942672164","0","2","0","1","2","0.395192807445951","6.9112","6.9112","121.926042615662","585574.758548765","585574.758548765","180208.98589521"
"2002/8/21 22:50","23.5833333333333","82","1","2","0.245630514195887","0","2","0","1","2","0.395142029388072","6.9112","6.9112","121.926042615662","585159.333854195","585159.333854195","180272.854866181"
"2002/8/21 23:00","23.6","82","0","1","0","0","2","0","1","2","0.78792557628083","6.9112","6.9112","121.926042615662","585115.077955324","585115.077955324","158895.345649787"
"2002/8/21 23:10","23.5833333333333","81.5","1","1","0.24416361001667","0","2","0","1","2","0.393055804573609","6.9112","6.9112","121.926042615662","582516.091046716","582516.091046717","179859.719102413"
"2002/8/21 23:20","23.5666666666667","81","1","2","0.242453623924569","0","2","0","1","2","0.390461538538415","6.9112","6.9112","121.926042615662","578914.267021326","578914.267021327","179410.432312049"
"2002/8/21 23:30","23.55","80.5","1","2","0.241208061715013","1","1","0.241208061715013","0","1","0","6.9112","6.9112","121.926042615662","575476.752224482","575476.752224482","168162.915558541"
"2002/8/21 23:40","23.5333333333333","80","1","2","0.238941400769432","0","1","0","1","1","0.385351402807313","6.9112","6.9112","121.926042615662","572101.787744585","572101.787744586","178448.810263732"
"2002/8/21 23:50","23.5166666666667","79.5","0","1","0","0","2","0","1","2","0.763266926105286","6.9112","6.9112","121.926042615662","568352.763475808","568352.763475808","154998.919688747"
"2002/8/22 0:00","23.5","79","1","1","0.466367490004475","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","564259.855914666","564259.855914666","137986.723013619"
"2002/8/22 0:10","23.4833333333333","78.6666666666667","1","2","0.462929899455954","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","560637.364871001","560637.364871001","137482.894774376"
"2002/8/22 0:20","23.4666666666667","78.3333333333333","1","2","0.231731192882789","1","1","0.231731192882789","0","2","0","6.9112","6.9112","121.926042615662","557193.317564795","557193.317564795","166235.108345379"
"2002/8/22 0:30","23.45","78","1","2","0.16","1","2","0.16","1","1","0.249122470683699","6.9112","6.9112","121.94756008","554673.085042374","554673.085042374","204781.34122406"
"2002/8/22 0:40","23.4333333333333","77.6666666666667","1","2","0.229296006838825","0","1","0","1","2","0.371165701895211","6.9112","6.9112","121.926042615662","552523.186773896","552523.186773896","175860.085196988"
"2002/8/22 0:50","23.4166666666667","77.3333333333333","1","2","0.227778676727574","0","2","0","1","2","0.369270098633158","6.9112","6.9112","121.926042615662","550163.32625123","550163.326251231","175391.6869043"
"2002/8/22 1:00","23.4","77","0","1","0","0","2","0","1","2","0.733654857854616","6.9112","6.9112","121.926042615662","547540.966959964","547540.966959964","150394.160026243"
"2002/8/22 1:10","23.3833333333333","76.5","1","1","0.16","1","1","0.16","1","2","0.244097715542845","6.9112","6.9112","121.94756008","544655.41154594","544655.41154594","202950.674657527"
"2002/8/22 1:20","23.3666666666667","76","1","2","0.445476015626056","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","541473.711775531","541473.711775531","134929.777564632"
"2002/8/22 1:30","23.35","75.5","1","2","0.221480291650902","1","1","0.221480291650902","0","2","0","6.9112","6.9112","121.926042615662","536868.259098399","536868.259098399","164156.019330267"
"2002/8/22 1:40","23.3333333333333","75","1","2","0.16","1","2","0.16","1","1","0.237744198235293","6.9112","6.9112","121.94756008","531296.77075078","531296.77075078","200758.239258842"
"2002/8/22 1:50","23.3166666666667","74.5","1","2","0.430919964811394","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","526199.796412409","526199.796412409","132861.048869367"
"2002/8/22 2:00","23.3","74","0","1","0","0","2","0","1","1","0.698323227897546","6.9112","6.9112","121.926042615662","521845.05634971","521845.05634971","144788.796733244"
"2002/8/22 2:10","23.1666666666667","74.5","1","1","0.311250071976089","1","1","0.311250071976089","0","1","0","6.9112","6.9112","121.952695852028","756774.520189622","756774.520189622","185152.698893708"
"2002/8/22 2:20","23.0333333333333","75","1","2","0.246191109171186","0","1","0","1","1","0.40171714461955","6.9112","6.9112","121.926042615662","599917.125511648","599917.125511648","179377.746841749"
"2002/8/22 2:30","22.9","75.5","1","2","0.443703499160437","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","544758.514593511","544758.51459351","134822.434359148"
"2002/8/22 2:40","22.7666666666667","76","1","2","0.213448475486289","0","2","0","1","1","0.349776783475342","6.9112","6.9112","121.926042615662","522677.865961333","522677.865961334","171313.25875113"
"2002/8/22 2:50","22.6333333333333","76.5","1","2","0.210226010417652","0","2","0","1","2","0.344545330930384","6.9112","6.9112","121.926042615662","514864.677233495","514864.677233495","170561.710111868"
"2002/8/22 3:00","22.5","77","0","1","0","0","2","0","1","2","0.686532716989436","6.9112","6.9112","121.926042615662","513007.266882758","513007.266882758","142956.043803689"
"2002/8/22 3:10","22.3833333333333","77.6666666666667","1","1","0.455472429083179","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","562101.359691781","562101.359691781","136655.144373106"
"2002/8/22 3:20","22.2666666666667","78.3333333333333","1","2","0.207758913167394","0","2","0","1","1","0.341301445526951","6.9112","6.9112","121.926042615662","510088.609113867","510088.609113868","169847.640762722"
"2002/8/22 3:30","22.15","79","1","2","0.20729208322592","1","1","0.20729208322592","0","1","0","6.9112","6.9112","121.926042615662","507777.827908914","507777.827908914","161291.715202101"
"2002/8/22 3:40","22.0333333333333","79.6666666666667","1","2","0.205338515423661","0","1","0","1","1","0.337228110471184","6.9112","6.9112","121.926042615662","503993.77974418","503993.77974418","169313.618448889"
"2002/8/22 3:50","21.9166666666667","80.3333333333333","1","2","0.202957460765566","0","2","0","1","2","0.333567240185638","6.9112","6.9112","121.926042615662","498531.699332004","498531.699332005","168726.078746803"
"2002/8/22 4:00","21.8","81","1","2","0.20275392472406","1","1","0.20275392472406","0","1","0","6.9112","6.9112","121.926042615662","497287.19750989","497287.19750989","160350.022470727"
"2002/8/22 4:10","21.6666666666667","81.8333333333333","1","2","0.415743802513036","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","513023.95133521","513023.95133521","130809.584067982"
"2002/8/22 4:20","21.5333333333333","82.6666666666667","1","2","0.16","1","1","0.16","1","1","0.223445089653864","6.9112","6.9112","121.94756008","500809.547821042","500809.547821042","195368.817563573"
"2002/8/22 4:30","21.4","83.5","1","2","0.404742321793587","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","499173.558045464","499173.558045464","129233.922168835"
"2002/8/22 4:40","21.2666666666667","84.3333333333333","1","2","0.397753239117859","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","492271.930189499","492271.930189499","128290.360352403"
"2002/8/22 4:50","21.1333333333333","85.1666666666667","1","2","0.199116562924776","1","1","0.199116562924776","0","2","0","6.9112","6.9112","121.926042615662","489691.27342764","489691.27342764","159625.616947361"
"2002/8/22 5:00","21","86","1","2","0.16","1","2","0.16","1","1","0.22247565207532","6.9112","6.9112","121.94756008","498667.183926992","498667.183926992","195018.172931186"
"2002/8/22 5:10","20.9833333333333","85.8333333333333","1","2","0.271288960474737","0","1","0","1","2","0.446126065183462","6.9112","6.9112","121.926042615662","666834.395162928","666834.395162928","185100.031069938"
"2002/8/22 5:20","20.9666666666667","85.6666666666667","1","2","0.16","1","1","0.16","1","2","0.238359102412921","6.9112","6.9112","121.94756008","534225.547673661","534225.547673661","199726.259369912"
"2002/8/22 5:30","20.95","85.5","1","2","0.207594108259509","1","2","0.207594108259509","0","1","0","6.9112","6.9112","121.926042615662","510117.857831781","510117.857831781","161405.733802336"
"2002/8/22 5:40","20.9333333333333","85.3333333333333","1","2","0.16","1","2","0.16","1","1","0.221317158798119","6.9112","6.9112","121.94756008","496124.575605811","496124.575605811","194512.73887307"
"2002/8/22 5:50","20.9166666666667","85.1666666666667","1","2","0.19859192205391","0","1","0","1","2","0.327714820241208","6.9112","6.9112","121.926042615662","489732.714878291","489732.714878291","167491.705846852"
"2002/8/22 6:00","20.9","85","1","2","0.16","1","1","0.16","1","2","0.217072378731227","6.9112","6.9112","121.94756008","486635.924004284","486635.924004284","193084.731193156"
"2002/8/22 6:10","20.8833333333333","84.8333333333333","0","1","0","0","1","0","1","2","0.700214505413414","6.9112","6.9112","121.926042615662","522851.593817507","522851.593817507","143350.885290688"
"2002/8/22 6:20","20.8666666666667","84.6666666666667","1","1","0.208032978953426","0","2","0","1","2","0.344338821614824","6.9112","6.9112","121.926042615662","514432.640709446","514432.640709446","169443.474894658"
"2002/8/22 6:30","20.85","84.5","1","2","0.16","1","1","0.16","1","2","0.228468119728777","6.9112","6.9112","121.94756008","512191.206568187","512191.206568188","196223.116209022"
"2002/8/22 6:40","20.8333333333333","84.3333333333333","1","2","0.404550837143999","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","502047.566668157","502047.566668157","129278.816956042"
"2002/8/22 6:50","20.8166666666667","84.1666666666667","0","1","0","0","2","0","1","1","0.6677555306339","6.9112","6.9112","121.926042615662","497728.368272201","497728.368272201","138723.138320712"
"2002/8/22 7:00","20.8","84","1","1","0.16","1","1","0.16","1","2","0.215207227543831","6.9112","6.9112","121.94756008","482391.989537956","482391.989537956","192091.874894023"
"2002/8/22 7:10","20.7833333333333","83.6666666666667","1","2","0.262607769469167","0","1","0","1","2","0.434817756804668","6.9112","6.9112","121.926042615662","649635.102128666","649635.102128667","182462.094615691"
"2002/8/22 7:20","20.7666666666667","83.3333333333333","1","2","0.16","1","1","0.16","1","2","0.251792108911503","6.9112","6.9112","121.94756008","564484.533768205","564484.533768205","202818.319824512"
"2002/8/22 7:30","20.75","83","1","2","0.16","1","2","0.16","1","2","0.243493977371301","6.9112","6.9112","121.94756008","545865.807714521","545865.807714521","200373.662747409"
"2002/8/22 7:40","20.7333333333333","82.6666666666667","0","1","0","0","1","0","1","2","0.764153075588713","6.9112","6.9112","121.926042615662","569836.59935986","569836.59935986","149304.481101623"
"2002/8/22 7:50","20.7166666666667","82.3333333333333","1","1","0.231230947145943","0","2","0","1","2","0.385118139179992","6.9112","6.9112","121.926042615662","574753.499044689","574753.499044689","174459.446808223"
"2002/8/22 8:00","20.7","82","1","2","0.207102977547094","0","2","0","1","2","0.345217484806505","6.9112","6.9112","121.926042615662","515088.459439034","515088.459439035","168811.315884531"
"2002/8/22 8:10","20.8","81.6666666666667","1","2","0.190124487494362","0","2","0","1","2","0.317088834102139","6.9112","6.9112","121.926042615662","473044.437759456","473044.437759457","164980.240268695"
"2002/8/22 8:20","20.9","81.3333333333333","1","2","0.179319474852973","1","1","0.179319474852973","1","2","0.296467423011641","6.9112","6.9112","121.94756008","664524.153305818","664524.153305817","212036.624436533"
"2002/8/22 8:30","21","81","1","2","0.310973133731862","0","1","0","1","2","0.515126931934497","6.9112","6.9112","121.926042615662","769634.845651422","769634.845651422","194982.583762592"
"2002/8/22 8:40","21.1","80.6666666666667","1","2","0.22287466278096","1","1","0.22287466278096","1","2","0.366013210355268","6.9112","6.9112","121.94756008","820688.559554188","820688.559554188","226648.474353949"
"2002/8/22 8:50","21.2","80.3333333333333","1","2","0.671877180146664","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","833952.66979232","833952.66979232","173524.361240792"
"2002/8/22 9:00","21.3","80","1","2","0.343202038482819","1","1","0.343202038482819","0","2","0","6.9112","6.9112","121.926042615662","845541.551974938","845541.551974938","193605.83645054"
"2002/8/22 9:10","21.4166666666667","79.6666666666667","1","2","0.745568123121303","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","924963.270762413","924963.270762413","187943.938008334"
"2002/8/22 9:20","21.5333333333333","79.3333333333333","1","2","0.646530417590612","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","803947.118769381","803947.118769381","168817.898205209"
"2002/8/22 9:30","21.65","79","1","2","0.214090824771546","1","1","0.214090824771546","1","1","0.350669718753138","6.9112","6.9112","121.94756008","786116.724330987","786116.724330988","223833.780023525"
"2002/8/22 9:40","21.7666666666667","78.6666666666667","0","1","0","0","1","0","1","2","0.955961234121201","7.57729816923166","6.9112","121.923416906116","1055508.6348948","714414.182786748","172748.176435951"
"2002/8/22 9:50","21.8833333333333","78.3333333333333","1","1","0.366481770330736","0","2","0","1","2","0.601054078171977","6.9112","6.9112","121.925641502402","898449.590267131","898449.590267131","211272.889053193"
"2002/8/22 10:00","22","78","1","2","0.702926621017984","0","2","0","0","1","0","6.9112","6.9112","121.92604249335","868554.554750401","868554.554750401","179390.817474551"
"2002/8/22 10:10","22.1","77.5","1","2","0.371251424755744","1","1","0.371251424755744","0","2","0","6.9112","6.9112","121.926042615625","908345.03347676","908345.033476759","200901.26545584"
"2002/8/22 10:20","22.2","77","1","2","0.348941011160894","0","1","0","1","1","0.57192159586839","6.9112","6.9112","121.926042615662","854833.861797494","854833.861797495","206258.862115887"
"2002/8/22 10:30","22.3","76.5","1","2","0.236242393043636","1","1","0.236242393043636","1","2","0.384522810371011","6.9112","6.9112","121.94756008","860918.22264726","860918.22264726","231740.058707052"
"2002/8/22 10:40","22.4","76","0","1","0","0","1","0","1","2","0.955680510464758","8.33874819041943","6.9112","121.920379453521","1445594.29097053","714595.979301211","171514.620314338"
"2002/8/22 10:50","22.5","75.5","1","1","0.303576890440181","1","1","0.303576890440181","1","2","0.49203032145036","6.9112","6.9112","121.94756008","1099842.20868829","1099842.20868829","256649.01147147"
"2002/8/22 11:00","22.6","75","1","2","0.78625476122105","0","1","0","0","1","0","6.9112","6.9112","121.92604235391","965205.732331414","965205.732331414","196046.224609876"
"2002/8/22 11:10","22.6833333333333","74.1666666666667","0","1","0","0","2","0","1","1","0.95621016120455","8.36137366606528","6.9112","121.920208729108","1457184.3822318","714601.382779235","170060.521155966"
"2002/8/22 11:20","22.7666666666667","73.3333333333333","1","1","0.287645605907902","1","1","0.287645605907902","1","2","0.466882141929216","6.9112","6.9112","121.94756008","1044321.17725469","1044321.17725469","250499.253931555"
"2002/8/22 11:30","22.85","72.5","0","1","0","0","1","0","1","2","0.955674334980954","7.9900015435143","6.9112","121.92168084043","1266935.75405847","714512.70464872","172828.669351328"
"2002/8/22 11:40","22.9333333333333","71.6666666666667","1","1","0.277637367915857","1","1","0.277637367915857","1","2","0.450905462187753","6.9112","6.9112","121.94756008","1008820.96338222","1008820.96338222","246726.916760607"
"2002/8/22 11:50","23.0166666666667","70.8333333333333","1","2","0.375633199892517","1","2","0.375633199892517","0","1","0","6.9112","6.9112","121.926042417855","915533.773553637","915533.773553638","201987.173696221"
"2002/8/22 12:00","23.1","70","1","2","0.257678442687241","1","2","0.257678442687241","1","1","0.419195305978194","6.9112","6.9112","121.94756008","938432.497562501","938432.497562501","239344.605327149"
"2002/8/22 12:10","23.1666666666667","69.1666666666667","0","1","0","0","1","0","1","2","0.955781893429354","8.76371756696251","6.9112","121.918524124494","1663288.11307125","714692.040820432","169743.570466507"
"2002/8/22 12:20","23.2333333333333","68.3333333333333","1","1","0.739422884275272","0","2","0","0","1","0","6.9112","6.9112","121.924927053925","917807.84616102","917807.84616102","186715.591145155"
"2002/8/22 12:30","23.3","67.5","1","2","0.180277079865107","1","1","0.180277079865107","1","1","0.295181229560416","6.9112","6.9112","121.94756008","661645.021455357","661645.021455357","212861.435664961"
"2002/8/22 12:40","23.3666666666667","66.6666666666667","1","2","0.444479103404842","0","1","0","0","1","0","6.9112","6.9112","121.926042615558","550388.371992764","550388.371992764","135052.371077963"
"2002/8/22 12:50","23.4333333333333","65.8333333333333","1","2","0.420231016138773","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","523262.959549995","523262.959549995","131560.515355269"
"2002/8/22 13:00","23.5","65","0","1","0","0","2","0","1","1","0.792119744735825","6.9112","6.9112","121.926042615662","590273.142280032","590273.142280031","152001.291270107"
"2002/8/22 13:10","23.5833333333333","64.1666666666667","0","2","0","0","2","0","1","2","0.958945298468431","7.06996651699508","6.9112","121.925533683949","795595.415976415","714293.108250196","171200.501904063"
"2002/8/22 13:20","23.6666666666667","63.3333333333333","1","1","0.393793492430833","1","1","0.393793492430833","0","1","0","6.9112","6.9112","121.925947009336","970558.792694315","970558.792694314","207285.531538326"
"2002/8/22 13:30","23.75","62.5","1","2","0.403090411385635","0","1","0","1","1","0.665288617436202","6.9112","6.9112","121.926042586509","994514.196408154","994514.196408154","221745.286189672"
"2002/8/22 13:40","23.8333333333333","61.6666666666667","1","2","0.79119462460178","0","2","0","0","1","0","6.9112","6.9112","121.926042615653","985164.513134081","985164.513134081","197446.085115994"
"2002/8/22 13:50","23.9166666666667","60.8333333333333","1","2","0.266415146758108","1","1","0.266415146758108","1","1","0.437042891678915","6.9112","6.9112","121.94756008","979999.405030349","979999.40503035","242027.619565646"
"2002/8/22 14:00","24","60","1","2","0.403857526557169","0","1","0","1","2","0.66701404169066","6.9112","6.9112","121.926042615662","997041.732548287","997041.732548287","221927.98107795"
"2002/8/22 14:10","23.95","60.3333333333333","1","2","0.271517150152867","1","1","0.271517150152867","1","2","0.444981657624224","6.9112","6.9112","121.94756008","997735.398730524","997735.398730524","243948.402116028"
"2002/8/22 14:20","23.9","60.6666666666667","0","1","0","0","1","0","1","2","0.957144015327067","8.80665958947502","6.9112","121.918319140656","1685284.07083835","714700.832817461","167778.708737483"
"2002/8/22 14:30","23.85","61","1","1","0.320765739976279","1","1","0.320765739976279","1","2","0.523967291715296","6.9112","6.9112","121.94756008","1174429.23377137","1174429.23377137","262900.908298453"
"2002/8/22 14:40","23.8","61.3333333333333","1","2","0.39431038685575","1","2","0.39431038685575","0","1","0","6.9112","6.9112","121.926042268115","969461.042623758","969461.042623758","207367.900560622"
"2002/8/22 14:50","23.75","61.6666666666667","0","1","0","0","1","0","1","1","0.957805172397429","8.54178105860268","6.9112","121.919524386244","1549603.07122101","714644.46924117","168026.398095353"
"2002/8/22 15:00","23.7","62","0","2","0","0","2","0","1","2","0.960248346995553","10.0438667133406","6.9112","121.912045935668","2318975.42848453","714954.233801263","162456.838315058"
"2002/8/22 15:10","23.6333333333333","62.3333333333333","1","1","0.51057494273827","1","1","0.51057494273827","0","1","0","6.9112","6.9112","121.924155853585","1256682.55200678","1256682.55200678","242267.481573729"
"2002/8/22 15:20","23.5666666666667","62.6666666666667","1","2","0.373525943787541","1","2","0.373525943787541","0","2","0","6.9112","6.9112","121.926042040279","919882.332714957","919882.332714957","201680.782338552"
"2002/8/22 15:30","23.5","63","0","1","0","0","1","0","1","1","0.957956487468477","8.23536731221335","6.9112","121.920742649499","1392633.83258496","714571.291776542","168786.783194189"
"2002/8/22 15:40","23.4333333333333","63.3333333333333","1","1","0.395093073933041","1","1","0.395093073933041","0","1","0","6.9112","6.9112","121.925245221546","975398.417419242","975398.417419242","207689.710765189"
"2002/8/22 15:50","23.3666666666667","63.6666666666667","1","2","0.334027568258388","1","2","0.334027568258388","0","2","0","6.9112","6.9112","121.926042372506","824546.358628443","824546.358628443","191265.19341491"
"2002/8/22 16:00","23.3","64","1","2","0.360548220875197","0","1","0","1","1","0.597810860251256","6.9112","6.9112","121.926042615588","893119.417988798","893119.417988798","208749.199011699"
"2002/8/22 16:10","23.25","64.3333333333333","1","2","0.418012080657664","0","2","0","1","2","0.692553934134247","6.9112","6.9112","121.926042615662","1034877.50199709","1034877.50199709","226069.418386532"
"2002/8/22 16:20","23.2","64.6666666666667","1","2","0.387697990468491","0","2","0","1","2","0.642192138032923","6.9112","6.9112","121.926042615662","959603.866408539","959603.866408539","216812.430558073"
"2002/8/22 16:30","23.15","65","1","2","0.748186466430407","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","933342.187473781","933342.187473781","188590.226736187"
"2002/8/22 16:40","23.1","65.3333333333333","1","2","0.356699012151472","0","2","0","1","1","0.592392891338967","6.9112","6.9112","121.926042615662","884779.512109608","884779.512109609","207525.662397393"
"2002/8/22 16:50","23.05","65.6666666666667","0","1","0","0","2","0","1","2","0.958637076570711","7.9405294821395","6.9112","121.921990375405","1241592.06951065","714500.892809611","169176.436529825"
"2002/8/22 17:00","23","66","1","1","0.422052491738275","1","1","0.422052491738275","0","1","0","6.9112","6.9112","121.925422769443","1041600.58695255","1041600.58695255","215352.377094955"
"2002/8/22 17:10","22.8333333333333","67.1666666666667","1","2","0.16","1","2","0.16","1","1","0.250721355224239","6.9112","6.9112","121.94756008","562098.854533847","562098.854533847","202657.945668649"
"2002/8/22 17:20","22.6666666666667","68.3333333333333","1","2","0.16","1","2","0.16","1","2","0.202135325068714","6.9112","6.9112","121.94756008","453022.242092306","453022.242092306","188202.315425966"
