1,"2.1mp.cws.beijing.random.sys"
"2002/8/22 17:30","22.5","69.5","1","2","0.16","1","2","0.16","1","2","0.200433303047171","6.9112","6.9112","121.94756008","449117.584467208","449117.584467208","187535.728779611"
"2002/8/22 17:40","22.3333333333333","70.6666666666667","1","2","0.362037919768031","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","451752.747727916","451752.747727916","123464.201171241"
"2002/8/22 17:50","22.1666666666667","71.8333333333333","1","2","0.16","1","1","0.16","1","1","0.202498345906517","6.9112","6.9112","121.94756008","453565.86659193","453565.86659193","187839.471052513"
"2002/8/22 18:00","22","73","1","2","0.364963769674602","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","455349.697876973","455349.697876973","123856.901661139"
"2002/8/22 18:10","21.8166666666667","74.1666666666667","1","2","0.365305985360416","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","457063.517776575","457063.517776575","123927.234224357"
"2002/8/22 18:20","21.6333333333333","75.3333333333333","0","1","0","0","2","0","1","1","0.615504830627896","6.9112","6.9112","121.926042615662","457716.821993625","457716.821993624","132499.909111428"
"2002/8/22 18:30","21.45","76.5","1","1","0.16","1","1","0.16","1","2","0.203921698564571","6.9112","6.9112","121.94756008","456703.838541943","456703.838541943","188173.897334759"
"2002/8/22 18:40","21.2666666666667","77.6666666666667","1","2","0.18271390455557","0","1","0","1","2","0.304707521516057","6.9112","6.9112","121.926042615662","454575.969321387","454575.969321387","163352.854867012"
"2002/8/22 18:50","21.0833333333333","78.8333333333333","1","2","0.182775180689465","0","2","0","1","2","0.305401443166426","6.9112","6.9112","121.926042615662","455387.934600936","455387.934600936","163256.715569341"
"2002/8/22 19:00","20.9","80","1","2","0.18397093374346","1","1","0.18397093374346","0","1","0","6.9112","6.9112","121.926042615662","457800.413836684","457800.413836685","156623.90624425"
"2002/8/22 19:10","20.7333333333333","81.3333333333333","1","2","0.366253972451911","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","458077.589593108","458077.589593108","124051.739748188"
"2002/8/22 19:20","20.5666666666667","82.6666666666667","1","2","0.364299305771867","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","456392.741293914","456392.741293914","123801.535522926"
"2002/8/22 19:30","20.4","84","1","2","0.182491028327288","0","2","0","1","1","0.305414284957317","6.9112","6.9112","121.926042615662","455206.547092838","455206.547092839","163104.850854264"
"2002/8/22 19:40","20.2333333333333","85.3333333333333","1","2","0.36363193438444","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","454933.655137757","454933.655137757","123700.592389268"
"2002/8/22 19:50","20.0666666666667","86.6666666666667","1","2","0.183008188617856","1","1","0.183008188617856","0","2","0","6.9112","6.9112","121.926042615662","455698.01886662","455698.018866621","156430.577031756"
"2002/8/22 20:00","19.9","88","1","2","0.365139259793079","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","456616.755907959","456616.755907959","123900.045398434"
"2002/8/22 20:10","19.9","88","1","2","0.18315348143322","1","1","0.18315348143322","0","2","0","6.9112","6.9112","121.926042615662","456053.014918775","456053.014918776","156460.725631169"
"2002/8/22 20:20","19.9","88","1","2","0.182786495274627","1","2","0.182786495274627","0","2","0","6.9112","6.9112","121.926042615662","454706.014939791","454706.014939791","156372.691637085"
"2002/8/22 20:30","19.9","88","1","2","0.36283605674818","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","453773.694591653","453773.694591653","123590.480898604"
"2002/8/22 20:40","19.9","88","1","2","0.16","1","1","0.16","1","1","0.202493917554101","6.9112","6.9112","121.94756008","453382.895672373","453382.895672373","187620.684150135"
"2002/8/22 20:50","19.9","88","1","2","0.182424579603726","1","2","0.182424579603726","0","1","0","6.9112","6.9112","121.926042615662","453479.403328523","453479.403328524","156288.464477583"
"2002/8/22 21:00","19.9","88","1","2","0.182131526118223","0","1","0","1","1","0.304323445121459","6.9112","6.9112","121.926042615662","453781.035486255","453781.035486255","163116.087570814"
"2002/8/22 21:10","19.8833333333333","88.1666666666667","1","2","0.182602568841271","1","1","0.182602568841271","0","1","0","6.9112","6.9112","121.926042615662","454357.94478571","454357.94478571","156337.256677198"
"2002/8/22 21:20","19.8666666666667","88.3333333333333","0","1","0","0","1","0","1","1","0.611312689003483","6.9112","6.9112","121.926042615662","454955.773666201","454955.773666201","132396.90531255"
"2002/8/22 21:30","19.85","88.5","1","1","0.182910290998842","1","1","0.182910290998842","0","1","0","6.9112","6.9112","121.926042615662","455192.617909113","455192.617909113","156403.31325331"
"2002/8/22 21:40","19.8333333333333","88.6666666666667","1","2","0.182750271051937","0","1","0","1","1","0.305228355633931","6.9112","6.9112","121.926042615662","455181.293637789","455181.293637789","163275.486381399"
"2002/8/22 21:50","19.8166666666667","88.8333333333333","1","2","0.366110195026219","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","457971.09730721","457971.09730721","124033.740601465"
"2002/8/22 22:00","19.8","89","1","2","0.367938133477781","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","460826.089508842","460826.089508842","124291.109758734"
"2002/8/22 22:10","19.8","89","1","2","0.184386905642966","1","1","0.184386905642966","0","2","0","6.9112","6.9112","121.926042615662","459060.11251633","459060.11251633","156716.825412531"
"2002/8/22 22:20","19.8","89","1","2","0.183217723310115","0","1","0","1","1","0.306031222659533","6.9112","6.9112","121.926042615662","456370.349141588","456370.349141589","163373.970371575"
"2002/8/22 22:30","19.8","89","1","2","0.363381774635914","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","454538.439942393","454538.439942393","123665.485690175"
"2002/8/22 22:40","19.8","89","1","2","0.181869220536697","0","2","0","1","1","0.304247802698357","6.9112","6.9112","121.926042615662","453520.503659522","453520.503659522","162991.862409736"
"2002/8/22 22:50","19.8","89","1","2","0.362016307177738","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","452814.481299861","452814.481299861","123481.566266772"
"2002/8/22 23:00","19.8","89","0","1","0","0","2","0","1","1","0.608428409391757","6.9112","6.9112","121.926042615662","452254.593289278","452254.593289278","131659.939990334"
"2002/8/22 23:10","19.8","89.3333333333333","1","1","0.361465499258983","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","452693.120380888","452693.120380888","123417.923440825"
"2002/8/22 23:20","19.8","89.6666666666667","0","1","0","0","2","0","1","1","0.609769080816252","6.9112","6.9112","121.926042615662","453466.99319017","453466.99319017","131960.581528667"
"2002/8/22 23:30","19.8","90","1","1","0.16","1","1","0.16","1","2","0.202901965898276","6.9112","6.9112","121.94756008","454488.662078013","454488.662078013","187979.102453463"
"2002/8/22 23:40","19.8","90.3333333333333","1","2","0.183768252642329","1","2","0.183768252642329","0","1","0","6.9112","6.9112","121.926042615662","455718.12222656","455718.12222656","156538.296361205"
"2002/8/22 23:50","19.8","90.6666666666667","1","2","0.18471699495098","1","2","0.18471699495098","0","2","0","6.9112","6.9112","121.926042615662","458186.803747826","458186.803747826","156739.8067435"
"2002/8/23 0:00","19.8","91","1","2","0.18602953466818","1","2","0.18602953466818","0","2","0","6.9112","6.9112","121.926042615662","461216.404758035","461216.404758036","157008.176575202"
"2002/8/23 0:10","19.8","91.3333333333333","0","1","0","0","1","0","1","1","0.621284692632666","6.9112","6.9112","121.926042615662","463116.630987942","463116.630987942","134083.115940259"
"2002/8/23 0:20","19.8","91.6666666666667","0","2","0","0","2","0","1","2","0.62324013426327","6.9112","6.9112","121.926042615662","464122.243240726","464122.243240726","133818.069771184"
"2002/8/23 0:30","19.8","92","1","1","0.187707177747082","1","1","0.187707177747082","0","1","0","6.9112","6.9112","121.926042615662","464979.294390744","464979.294390744","157348.982647439"
"2002/8/23 0:40","19.8","92.3333333333333","1","2","0.188117175258248","0","1","0","1","1","0.312076883882248","6.9112","6.9112","121.926042615662","466068.340150111","466068.340150112","164847.31395798"
"2002/8/23 0:50","19.8","92.6666666666667","1","2","0.189707051681882","1","1","0.189707051681882","0","1","0","6.9112","6.9112","121.926042615662","469153.883149422","469153.883149422","157742.467539194"
"2002/8/23 1:00","19.8","93","1","2","0.16","1","2","0.16","1","1","0.211035248521072","6.9112","6.9112","121.94756008","473079.548509625","473079.548509625","191074.270294796"
"2002/8/23 1:10","19.8","93.3333333333333","1","2","0.192595999814367","1","2","0.192595999814367","0","1","0","6.9112","6.9112","121.926042615662","475231.057177104","475231.057177105","158311.115907046"
"2002/8/23 1:20","19.8","93.6666666666667","1","2","0.192629215001819","0","1","0","1","1","0.318753265061505","6.9112","6.9112","121.926042615662","476212.897403815","476212.897403815","165994.430638904"
"2002/8/23 1:30","19.8","94","1","2","0.19331180423755","1","1","0.19331180423755","0","1","0","6.9112","6.9112","121.926042615662","476969.734463261","476969.734463261","158459.212983271"
"2002/8/23 1:40","19.8","94.3333333333333","1","2","0.193524717188185","0","1","0","1","1","0.319859491148058","6.9112","6.9112","121.926042615662","477927.216130021","477927.216130021","166263.706055965"
"2002/8/23 1:50","19.8","94.6666666666667","0","1","0","0","2","0","1","2","0.641448050752546","6.9112","6.9112","121.926042615662","478838.491412726","478838.491412725","136987.311274966"
"2002/8/23 2:00","19.8","95","0","2","0","0","2","0","1","2","0.643019517719185","6.9112","6.9112","121.926042615662","479785.083346532","479785.083346532","136810.189499507"
"2002/8/23 2:10","19.7833333333333","94.8333333333333","1","1","0.222464955335443","0","2","0","1","2","0.367535487602675","6.9112","6.9112","121.926042615662","549211.235041362","549211.235041362","172893.002517128"
"2002/8/23 2:20","19.7666666666667","94.6666666666667","1","2","0.207741378647914","0","2","0","1","2","0.343064222953033","6.9112","6.9112","121.926042615662","512650.231494492","512650.231494492","169517.595717731"
"2002/8/23 2:30","19.75","94.5","0","1","0","0","2","0","1","2","0.658827087966134","6.9112","6.9112","121.926042615662","491774.037053053","491774.037053052","138703.479948488"
"2002/8/23 2:40","19.7333333333333","94.3333333333333","1","1","0.196696846119133","0","2","0","1","2","0.325582424801286","6.9112","6.9112","121.926042615662","486400.85397316","486400.85397316","166882.556244348"
"2002/8/23 2:50","19.7166666666667","94.1666666666667","1","2","0.388308312918404","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","482120.553843509","482120.553843509","127005.486761089"
"2002/8/23 3:00","19.7","94","1","2","0.19370458858067","1","1","0.19370458858067","0","2","0","6.9112","6.9112","121.926042615662","478797.539591397","478797.539591398","158565.637780632"
"2002/8/23 3:10","19.7","93.8333333333333","1","2","0.383466734577888","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","476350.857359377","476350.857359377","126340.351544637"
"2002/8/23 3:20","19.7","93.6666666666667","0","1","0","0","2","0","1","1","0.627059214207367","6.9112","6.9112","121.926042615662","467446.239867987","467446.239867987","134680.851539622"
"2002/8/23 3:30","19.7","93.5","1","1","0.16","1","1","0.16","1","2","0.207872770926548","6.9112","6.9112","121.94756008","465951.637492449","465951.637492449","190017.203305083"
"2002/8/23 3:40","19.7","93.3333333333333","1","2","0.188449524926386","1","2","0.188449524926386","0","1","0","6.9112","6.9112","121.926042615662","465507.263529874","465507.263529875","157466.078787749"
"2002/8/23 3:50","19.7","93.1666666666667","1","2","0.187879699464009","1","2","0.187879699464009","0","2","0","6.9112","6.9112","121.926042615662","464632.552417027","464632.552417028","157362.422704862"
"2002/8/23 4:00","19.7","93","1","2","0.187212955893669","1","2","0.187212955893669","0","2","0","6.9112","6.9112","121.926042615662","463156.612962299","463156.612962298","157227.570489969"
"2002/8/23 4:10","19.6833333333333","92.8333333333333","0","1","0","0","1","0","1","1","0.689165431237952","6.9112","6.9112","121.926042615662","513956.227357483","513956.227357483","141242.539582279"
"2002/8/23 4:20","19.6666666666667","92.6666666666667","1","1","0.197009075204164","0","2","0","1","2","0.327427759002283","6.9112","6.9112","121.926042615662","488842.503930199","488842.503930199","166710.772003733"
"2002/8/23 4:30","19.65","92.5","0","1","0","0","2","0","1","2","0.657540146193911","6.9112","6.9112","121.926042615662","490158.292059491","490158.292059491","137728.42106118"
"2002/8/23 4:40","19.6333333333333","92.3333333333333","0","2","0","0","2","0","1","2","0.637472290054378","6.9112","6.9112","121.926042615662","474551.29497432","474551.29497432","135065.31130182"
"2002/8/23 4:50","19.6166666666667","92.1666666666667","1","1","0.187980056750433","0","2","0","1","2","0.313214829748349","6.9112","6.9112","121.926042615662","467367.450018458","467367.450018458","164563.40391867"
"2002/8/23 5:00","19.6","92","0","1","0","0","2","0","1","2","0.622261440119118","6.9112","6.9112","121.926042615662","463555.229114573","463555.229114573","133878.456961269"
"2002/8/23 5:10","19.6833333333333","91.5","1","1","0.186914446763881","0","2","0","1","2","0.311542932652491","6.9112","6.9112","121.926042615662","464836.302306311","464836.302306311","164309.40455764"
"2002/8/23 5:20","19.7666666666667","91","1","2","0.36553498083109","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","455962.983795809","455962.983795809","123932.412059475"
"2002/8/23 5:30","19.85","90.5","1","2","0.18358130250931","0","2","0","1","1","0.305902923752807","6.9112","6.9112","121.926042615662","456447.730245327","456447.730245327","163590.370563392"
"2002/8/23 5:40","19.9333333333333","90","0","1","0","0","2","0","1","2","0.610464154075543","6.9112","6.9112","121.926042615662","454894.609820499","454894.609820499","132856.531809667"
"2002/8/23 5:50","20.0166666666667","89.5","0","2","0","0","2","0","1","2","0.610788431614266","6.9112","6.9112","121.926042615662","454737.394054344","454737.394054344","132500.457762859"
"2002/8/23 6:00","20.1","89","1","1","0.16","1","1","0.16","1","2","0.203330275472611","6.9112","6.9112","121.94756008","455649.731599893","455649.731599894","188430.458357851"
"2002/8/23 6:10","20.1666666666667","88.5","1","2","0.187306073806414","0","1","0","1","2","0.310889718810739","6.9112","6.9112","121.926042615662","464255.390742987","464255.390742987","164637.646025117"
"2002/8/23 6:20","20.2333333333333","88","1","2","0.366459637483729","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","456540.499238356","456540.499238356","124046.087449881"
"2002/8/23 6:30","20.3","87.5","1","2","0.16","1","1","0.16","1","1","0.20313528506331","6.9112","6.9112","121.94756008","455220.223044583","455220.223044583","188390.452202542"
"2002/8/23 6:40","20.3666666666667","87","1","2","0.16","1","2","0.16","1","2","0.20528414935791","6.9112","6.9112","121.94756008","460145.078510285","460145.078510285","189272.054186731"
"2002/8/23 6:50","20.4333333333333","86.5","1","2","0.187879568462337","1","2","0.187879568462337","0","1","0","6.9112","6.9112","121.926042615662","464786.991197735","464786.991197736","157366.970142218"
"2002/8/23 7:00","20.5","86","0","1","0","0","1","0","1","1","0.615538314817454","6.9112","6.9112","121.926042615662","458986.521921637","458986.521921637","133692.446921437"
"2002/8/23 7:10","20.5833333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.623197725100131","6.9112","6.9112","121.926042615662","464233.652586977","464233.652586977","133951.617151149"
"2002/8/23 7:20","20.6666666666667","85.3333333333333","1","1","0.188857776797053","1","1","0.188857776797053","0","1","0","6.9112","6.9112","121.926042615662","467473.590943633","467473.590943634","157578.692419253"
"2002/8/23 7:30","20.75","85","1","2","0.190912463493098","1","2","0.190912463493098","0","2","0","6.9112","6.9112","121.926042615662","471821.533450032","471821.533450033","157983.248869192"
"2002/8/23 7:40","20.8333333333333","84.6666666666667","0","1","0","0","1","0","1","1","0.628590230624086","6.9112","6.9112","121.926042615662","469017.558361377","469017.558361377","135358.242717407"
"2002/8/23 7:50","20.9166666666667","84.3333333333333","1","1","0.377311721576125","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","469443.018696471","469443.018696471","125510.3185812"
"2002/8/23 8:00","21","84","1","2","0.16","1","1","0.16","1","1","0.215782922019886","6.9112","6.9112","121.94756008","483726.496917384","483726.496917384","192434.899441798"
"2002/8/23 8:10","21.1666666666667","83","1","2","0.220786768966592","1","2","0.220786768966592","0","1","0","6.9112","6.9112","121.926042615662","543715.351017685","543715.351017685","164280.736934182"
"2002/8/23 8:20","21.3333333333333","82","1","2","0.2922887558305","1","2","0.2922887558305","0","2","0","6.9112","6.9112","121.926042615662","718550.337689611","718550.337689611","180723.88176401"
"2002/8/23 8:30","21.5","81","1","2","0.647540519454776","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","801339.504775349","801339.504775349","168914.534284089"
"2002/8/23 8:40","21.6666666666667","80","1","2","0.331437935862459","0","2","0","1","1","0.545557240448264","6.9112","6.9112","121.926042615662","815532.382789535","815532.382789535","201020.949528384"
"2002/8/23 8:50","21.8333333333333","79","0","1","0","0","2","0","1","2","0.956160640071258","7.6366410889493","6.9112","121.92316334689","1085910.25167794","714428.347654593","172222.050685362"
"2002/8/23 9:00","22","78","1","1","0.232562478048433","1","1","0.232562478048433","1","2","0.378939184529969","6.9112","6.9112","121.94756008","848683.281812559","848683.28181256","230405.455790036"
"2002/8/23 9:10","22.1666666666667","78","1","2","0.257831553193683","1","2","0.257831553193683","1","2","0.418604210501586","6.9112","6.9112","121.94756008","936379.552510288","936379.552510288","239513.393473069"
"2002/8/23 9:20","22.3333333333333","78","0","1","0","0","1","0","1","2","0.955711427806262","8.64558620346732","6.9112","121.91898219784","1602777.17863114","714667.855839351","171227.789042707"
"2002/8/23 9:30","22.5","78","1","1","0.477364426420639","0","2","0","1","2","0.778248289758082","6.9112","6.9112","121.924998191678","1162401.15656576","1162401.15656576","246635.057224595"
"2002/8/23 9:40","22.6666666666667","78","1","2","0.419272369070063","1","1","0.419272369070063","0","1","0","6.9112","6.9112","121.926042297172","1013369.80185232","1013369.80185232","213927.723182137"
"2002/8/23 9:50","22.8333333333333","78","1","2","0.421527897916219","1","2","0.421527897916219","0","2","0","6.9112","6.9112","121.926042615565","1016211.94865591","1016211.94865591","214488.476910229"
"2002/8/23 10:00","23","78","0","1","0","0","1","0","1","1","0.956608868983571","8.9238937258174","6.9112","121.917843542457","1745334.60717375","714724.836368767","172077.992404878"
"2002/8/23 10:10","22.9","77.6666666666667","0","2","0","0","2","0","1","2","0.955767346553083","10.9303645853652","6.9112","121.901467748369","2772892.58918753","715135.928458746","164548.787497733"
"2002/8/23 10:20","22.8","77.3333333333333","1","1","1.02","0","2","0","0","1","0","8.2883159955237","6.9112","121.917368610146","1956638.7098081","1251482.4043383","249732.762379267"
"2002/8/23 10:30","22.7","77","1","2","0.449844176401286","0","2","0","1","1","0.73215282244566","6.9112","6.9112","121.925212597921","1092969.59603191","1092969.59603191","237657.949630563"
"2002/8/23 10:40","22.6","76.6666666666667","1","2","0.391150571647916","0","2","0","1","2","0.637578396554217","6.9112","6.9112","121.926042362557","952119.185865787","952119.185865787","219087.494833638"
"2002/8/23 10:50","22.5","76.3333333333333","0","1","0","0","2","0","1","2","0.955684510137907","8.63102820223048","6.9112","121.919044284162","1595320.08063175","714664.875486417","170608.489381946"
"2002/8/23 11:00","22.4","76","1","1","0.3139521191171","1","1","0.3139521191171","1","2","0.508535051276217","6.9112","6.9112","121.94756008","1136385.89379735","1136385.89379735","260712.117665095"
"2002/8/23 11:10","22.5","75.5","1","2","0.819302145963599","0","1","0","0","1","0","6.9112","6.9112","121.926042300318","1005953.30838758","1005953.30838758","203059.081940813"
"2002/8/23 11:20","22.6","75","1","2","0.38083144905013","1","1","0.38083144905013","0","2","0","6.9112","6.9112","121.926042615566","928683.634973174","928683.634973174","203420.704664784"
"2002/8/23 11:30","22.7","74.5","1","2","0.38362043517956","1","2","0.38362043517956","0","2","0","6.9112","6.9112","121.926042615662","934099.660930036","934099.660930037","204144.195437733"
"2002/8/23 11:40","22.8","74","1","2","0.394839133581259","1","2","0.394839133581259","0","2","0","6.9112","6.9112","121.926042615662","960914.183274653","960914.183274653","207234.110352756"
"2002/8/23 11:50","22.9","73.5","0","1","0","0","1","0","1","1","0.9556799476699","8.75345689147369","6.9112","121.918550282539","1658032.1558412","714689.940123942","170296.826960002"
"2002/8/23 12:00","23","73","1","1","0.315592734302987","1","1","0.315592734302987","1","2","0.510554589926099","6.9112","6.9112","121.94756008","1140050.4388762","1140050.4388762","261425.623320614"
"2002/8/23 12:10","23.0833333333333","72.6666666666667","1","2","0.3755552469618","1","2","0.3755552469618","0","1","0","6.9112","6.9112","121.92604227787","911190.920380154","911190.920380154","201837.611507229"
"2002/8/23 12:20","23.1666666666667","72.3333333333333","1","2","0.265336674051352","1","2","0.265336674051352","0","2","0","6.9112","6.9112","121.926042615559","646371.218291715","646371.218291715","174124.568636462"
"2002/8/23 12:30","23.25","72","0","1","0","0","1","0","1","1","0.78312057066114","6.9112","6.9112","121.926042615662","585241.127910798","585241.127910799","154127.621711832"
"2002/8/23 12:40","23.3333333333333","71.6666666666667","0","2","0","0","2","0","1","2","0.781235431308902","6.9112","6.9112","121.926042615662","583695.056836393","583695.056836393","153119.175066835"
"2002/8/23 12:50","23.4166666666667","71.3333333333333","0","2","0","0","2","0","1","2","0.787599919663835","6.9112","6.9112","121.926042615662","588459.427321528","588459.427321528","153883.483625257"
"2002/8/23 13:00","23.5","71","1","1","0.488530887917677","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","601970.903472274","601970.903472274","141708.498322691"
"2002/8/23 13:10","23.5833333333333","70.6666666666667","1","2","0.297823056424653","0","2","0","1","1","0.487346617679036","6.9112","6.9112","121.926042615662","728228.567922457","728228.567922457","192323.673387272"
"2002/8/23 13:20","23.6666666666667","70.3333333333333","1","2","0.376655470715385","1","1","0.376655470715385","0","1","0","6.9112","6.9112","121.926042615662","914986.072029333","914986.072029334","202172.377713879"
"2002/8/23 13:30","23.75","70","1","2","0.810749450200451","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","993253.024233246","993253.024233246","201161.093678576"
"2002/8/23 13:40","23.8333333333333","69.6666666666667","1","2","0.415167965266059","1","1","0.415167965266059","0","2","0","6.9112","6.9112","121.926042615662","1006019.55846363","1006019.55846363","212837.003235107"
"2002/8/23 13:50","23.9166666666667","69.3333333333333","1","2","0.421279616322058","1","2","0.421279616322058","0","2","0","6.9112","6.9112","121.926042615662","1018295.71307265","1018295.71307265","214506.633322518"
"2002/8/23 14:00","24","69","1","2","0.80701505918433","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","986767.849439101","986767.849439101","200305.982537625"
"2002/8/23 14:10","24","69.8333333333333","1","2","0.465963723507564","1","1","0.465963723507564","0","2","0","6.9112","6.9112","121.926042615662","1125193.36819647","1125193.36819647","227672.332686513"
"2002/8/23 14:20","24","70.6666666666667","1","2","0.321252757297207","1","2","0.321252757297207","1","1","0.516947548074274","6.9112","6.9112","121.94756008","1149114.5904274","1149114.5904274","263948.411698962"
"2002/8/23 14:30","24","71.5","1","2","0.4850384285318","1","2","0.4850384285318","0","1","0","6.9112","6.9112","121.926042615662","1161196.91285166","1161196.91285166","233170.60109846"
"2002/8/23 14:40","24","72.3333333333333","1","2","0.323847633144315","1","2","0.323847633144315","1","1","0.520001061917344","6.9112","6.9112","121.94756008","1152787.66344594","1152787.66344594","265088.378977522"
"2002/8/23 14:50","24","73.1666666666667","1","2","0.93833530450009","0","1","0","0","1","0","7.11023302819903","6.9112","121.925170988275","1235594.00046373","1133672.02928271","229257.241674958"
"2002/8/23 15:00","24","74","1","2","0.956251829912781","0","2","0","0","2","0","7.25719000800214","6.9112","121.924429246406","1338115.95448897","1160940.49063636","233710.487706412"
"2002/8/23 15:10","23.9833333333333","73.3333333333333","1","2","0.354361507541972","1","1","0.354361507541972","1","1","0.568414758192086","6.9112","6.9112","121.94756008","1258262.50349184","1258262.50349184","277504.112394569"
"2002/8/23 15:20","23.9666666666667","72.6666666666667","1","2","0.498802289395886","0","1","0","1","2","0.804365400250092","6.9112","6.9112","121.926042552211","1194566.19141955","1194566.19141955","254979.149404584"
"2002/8/23 15:30","23.95","72","1","2","0.489801939152888","0","2","0","1","2","0.792013504734061","6.9112","6.9112","121.926042615642","1178695.41757839","1178695.41757839","251611.043795859"
"2002/8/23 15:40","23.9333333333333","71.3333333333333","1","2","0.462464840305041","0","2","0","1","2","0.748905264159426","6.9112","6.9112","121.926042615662","1115508.12912504","1115508.12912504","242257.705172941"
"2002/8/23 15:50","23.9166666666667","70.6666666666667","1","2","0.901294792617077","0","2","0","0","1","0","6.9254193564409","6.9112","121.925873490926","1106661.60019572","1099380.02888667","221048.004442695"
"2002/8/23 16:00","23.9","70","1","2","0.907002347032608","0","2","0","0","2","0","6.9913003804218","6.9112","121.925631056573","1152622.56280096","1111604.1471916","222532.280284133"
"2002/8/23 16:10","23.8833333333333","70","1","2","0.411055473301194","0","2","0","1","1","0.668798981934884","6.9112","6.9112","121.925994378068","998222.394979288","998222.394979287","225339.346680463"
"2002/8/23 16:20","23.8666666666667","70","1","2","0.385401815573075","1","1","0.385401815573075","0","1","0","6.9112","6.9112","121.926042600953","932087.673978651","932087.673978651","204433.552847453"
"2002/8/23 16:30","23.85","70","1","2","0.382584123507272","0","1","0","1","1","0.622284895585475","6.9112","6.9112","121.926042615657","928657.41451185","928657.414511851","216684.033016066"
"2002/8/23 16:40","23.8333333333333","70","1","2","0.226636369658651","1","1","0.226636369658651","1","2","0.366700818388757","6.9112","6.9112","121.94756008","818738.472320784","818738.472320784","228760.882445438"
"2002/8/23 16:50","23.8166666666667","70","1","2","0.219283022127668","1","2","0.219283022127668","1","2","0.354701909798806","6.9112","6.9112","121.94756008","791790.782385522","791790.782385522","226276.445843818"
"2002/8/23 17:00","23.8","70","1","2","0.747256440270752","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","913491.275375723","913491.275375723","187911.094327305"
"2002/8/23 17:10","23.7333333333333","70.3333333333333","1","2","0.245383133339765","1","1","0.245383133339765","0","2","0","6.9112","6.9112","121.926042615662","596774.431375478","596774.431375478","169514.204091928"
"2002/8/23 17:20","23.6666666666667","70.6666666666667","1","2","0.16","1","2","0.16","1","1","0.227691203275502","6.9112","6.9112","121.94756008","509525.889290954","509525.889290954","197432.383788025"
"2002/8/23 17:30","23.6","71","0","1","0","0","1","0","1","2","0.678669447779076","6.9112","6.9112","121.926042615662","507109.277497683","507109.277497683","142971.274610605"
"2002/8/23 17:40","23.5333333333333","71.3333333333333","1","1","0.16","1","1","0.16","1","2","0.227892434299599","6.9112","6.9112","121.94756008","510186.78435266","510186.784352661","197340.459771574"
"2002/8/23 17:50","23.4666666666667","71.6666666666667","1","2","0.417344618207405","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","511695.709823759","511695.709823759","130954.247956975"
"2002/8/23 18:00","23.4","72","1","2","0.41720133471057","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","513485.369611431","513485.369611431","130986.223185738"
"2002/8/23 18:10","23.3166666666667","72.3333333333333","1","2","0.16","1","1","0.16","1","1","0.229987824917814","6.9112","6.9112","121.94756008","515134.493025805","515134.493025805","197727.555488379"
"2002/8/23 18:20","23.2333333333333","72.6666666666667","1","2","0.16","1","2","0.16","1","2","0.229752948767986","6.9112","6.9112","121.94756008","514376.674339769","514376.674339769","197863.301432504"
"2002/8/23 18:30","23.15","73","1","2","0.208073313973547","0","1","0","1","2","0.340682757454312","6.9112","6.9112","121.926042615662","509038.132414488","509038.132414488","170130.953653207"
"2002/8/23 18:40","23.0666666666667","73.3333333333333","1","2","0.408733946492043","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","503209.614524215","503209.614524216","129778.78955749"
"2002/8/23 18:50","22.9833333333333","73.6666666666667","1","2","0.20557346458028","1","1","0.20557346458028","0","2","0","6.9112","6.9112","121.926042615662","503502.566498738","503502.566498738","160924.651141603"
"2002/8/23 19:00","22.9","74","1","2","0.410506733327938","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","505569.486982816","505569.486982816","130035.570748865"
"2002/8/23 19:10","22.8333333333333","74.1666666666667","1","2","0.205452026869558","0","2","0","1","1","0.337712169725762","6.9112","6.9112","121.926042615662","504729.787625365","504729.787625365","169284.284071505"
"2002/8/23 19:20","22.7666666666667","74.3333333333333","0","1","0","0","2","0","1","2","0.673081950489204","6.9112","6.9112","121.926042615662","502888.000914415","502888.000914415","141209.806979478"
"2002/8/23 19:30","22.7","74.5","1","1","0.204124503378373","0","2","0","1","2","0.335816902423421","6.9112","6.9112","121.926042615662","501899.353204166","501899.353204166","168929.244868004"
"2002/8/23 19:40","22.6333333333333","74.6666666666667","1","2","0.20399084948332","0","2","0","1","2","0.335580201096861","6.9112","6.9112","121.926042615662","501545.525371835","501545.525371836","168901.772453502"
"2002/8/23 19:50","22.5666666666667","74.8333333333333","1","2","0.16","1","1","0.16","1","2","0.22314487294229","6.9112","6.9112","121.94756008","500134.66072967","500134.66072967","195285.931969409"
"2002/8/23 20:00","22.5","75","1","2","0.16","1","2","0.16","1","2","0.222212333782862","6.9112","6.9112","121.94756008","498000.406981736","498000.406981736","195100.261141373"
"2002/8/23 20:10","22.4166666666667","75.3333333333333","0","1","0","0","1","0","1","2","0.66143949087138","6.9112","6.9112","121.926042615662","494154.043974857","494154.043974857","139869.857723233"
"2002/8/23 20:20","22.3333333333333","75.6666666666667","1","1","0.395099814018963","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","489786.024616528","489786.024616529","127936.413818288"
"2002/8/23 20:30","22.25","76","0","1","0","0","2","0","1","1","0.651334752971745","6.9112","6.9112","121.926042615662","486138.914816178","486138.914816179","137869.199946952"
"2002/8/23 20:40","22.1666666666667","76.3333333333333","1","1","0.16","1","1","0.16","1","2","0.215655185820871","6.9112","6.9112","121.94756008","483452.383542162","483452.383542162","192745.120001182"
"2002/8/23 20:50","22.0833333333333","76.6666666666667","1","2","0.195424248875751","0","1","0","1","2","0.322356816456183","6.9112","6.9112","121.926042615662","481735.691967375","481735.691967375","166807.187927411"
"2002/8/23 21:00","22","77","0","1","0","0","2","0","1","2","0.643686880298842","6.9112","6.9112","121.926042615662","480493.77353948","480493.77353948","137188.791799598"
"2002/8/23 21:10","21.9","77.3333333333333","0","2","0","0","2","0","1","2","0.642008838698658","6.9112","6.9112","121.926042615662","478828.519222123","478828.519222123","136446.560908609"
"2002/8/23 21:20","21.8","77.6666666666667","1","1","0.16","1","1","0.16","1","2","0.212717105409412","6.9112","6.9112","121.94756008","476859.330231724","476859.330231724","191607.960480134"
"2002/8/23 21:30","21.7","78","1","2","0.192906982279902","1","2","0.192906982279902","0","1","0","6.9112","6.9112","121.926042615662","475944.239559741","475944.239559742","158374.165111867"
"2002/8/23 21:40","21.6","78.3333333333333","1","2","0.192222509346113","1","2","0.192222509346113","0","2","0","6.9112","6.9112","121.926042615662","475035.81408588","475035.81408588","158254.457773464"
"2002/8/23 21:50","21.5","78.6666666666667","1","2","0.16","1","2","0.16","1","1","0.210701077711736","6.9112","6.9112","121.94756008","472308.153288387","472308.153288388","190877.092205797"
"2002/8/23 22:00","21.4","79","1","2","0.189651186508913","1","2","0.189651186508913","0","1","0","6.9112","6.9112","121.926042615662","469068.230001592","469068.230001593","157732.331698732"
"2002/8/23 22:10","21.3166666666667","79.3333333333333","1","2","0.188122411526752","0","1","0","1","1","0.312593681914749","6.9112","6.9112","121.926042615662","466707.085239649","466707.085239649","164753.357315958"
"2002/8/23 22:20","21.2333333333333","79.6666666666667","1","2","0.16","1","1","0.16","1","2","0.207392279128658","6.9112","6.9112","121.94756008","464783.855952926","464783.855952926","189642.545416611"
"2002/8/23 22:30","21.15","80","1","2","0.371856694296775","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","463169.941615947","463169.941615947","124775.290897024"
"2002/8/23 22:40","21.0666666666667","80.3333333333333","1","2","0.18561060936867","0","2","0","1","1","0.309458441474162","6.9112","6.9112","121.926042615662","461694.135968604","461694.135968605","164005.020346666"
"2002/8/23 22:50","20.9833333333333","80.6666666666667","1","2","0.185135246688325","0","2","0","1","2","0.308592205023546","6.9112","6.9112","121.926042615662","460427.217075061","460427.217075061","163913.689990323"
"2002/8/23 23:00","20.9","81","1","2","0.16","1","1","0.16","1","2","0.204970055824098","6.9112","6.9112","121.94756008","459193.359111973","459193.359111972","188667.337513254"
"2002/8/23 23:10","20.8833333333333","81.1666666666667","0","1","0","0","1","0","1","2","0.613941413097183","6.9112","6.9112","121.926042615662","457473.321892153","457473.321892153","133182.429563989"
"2002/8/23 23:20","20.8666666666667","81.3333333333333","0","2","0","0","2","0","1","2","0.61243609909139","6.9112","6.9112","121.926042615662","455490.290536989","455490.290536989","132249.594291285"
"2002/8/23 23:30","20.85","81.5","1","1","0.16","1","1","0.16","1","2","0.202735516372215","6.9112","6.9112","121.94756008","454121.069461242","454121.069461242","187939.572213923"
"2002/8/23 23:40","20.8333333333333","81.6666666666667","1","2","0.16","1","2","0.16","1","2","0.202384242224651","6.9112","6.9112","121.94756008","453504.886063723","453504.886063724","188115.184989539"
"2002/8/23 23:50","20.8166666666667","81.8333333333333","1","2","0.16","1","2","0.16","1","2","0.202303561446951","6.9112","6.9112","121.94756008","453328.632148004","453328.632148003","188100.9987508"
"2002/8/24 0:00","20.8","82","1","2","0.363438919125565","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","453265.834589029","453265.834589029","123648.065259634"
"2002/8/24 0:10","20.7833333333333","82.3333333333333","1","2","0.182836986017398","1","1","0.182836986017398","0","2","0","6.9112","6.9112","121.926042615662","454272.154160416","454272.154160417","156368.208154034"
"2002/8/24 0:20","20.7666666666667","82.6666666666667","0","1","0","0","1","0","1","1","0.611621744890907","6.9112","6.9112","121.926042615662","455685.677582975","455685.677582975","132896.056485185"
"2002/8/24 0:30","20.75","83","1","1","0.16","1","1","0.16","1","2","0.203769644245857","6.9112","6.9112","121.94756008","456578.905449414","456578.905449414","188451.211320075"
"2002/8/24 0:40","20.7333333333333","83.3333333333333","1","2","0.367056707430824","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","457075.566488125","457075.566488124","124122.171330125"
"2002/8/24 0:50","20.7166666666667","83.6666666666667","1","2","0.16","1","1","0.16","1","1","0.204239066081923","6.9112","6.9112","121.94756008","457653.290748373","457653.290748373","188624.118266558"
"2002/8/24 1:00","20.7","84","0","1","0","0","1","0","1","2","0.614594817720882","6.9112","6.9112","121.926042615662","458358.568379471","458358.568379471","133689.961240216"
"2002/8/24 1:10","20.6833333333333","84.1666666666667","1","1","0.367640317497771","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","458844.866563059","458844.866563059","124222.194408197"
"2002/8/24 1:20","20.6666666666667","84.3333333333333","1","2","0.16","1","1","0.16","1","1","0.204959121221099","6.9112","6.9112","121.94756008","459270.731504932","459270.731504932","188834.710529824"
"2002/8/24 1:30","20.65","84.5","0","1","0","0","1","0","1","2","0.617726322780521","6.9112","6.9112","121.926042615662","460730.093539766","460730.093539766","134042.230185115"
"2002/8/24 1:40","20.6333333333333","84.6666666666667","1","1","0.186727771457296","1","1","0.186727771457296","0","1","0","6.9112","6.9112","121.926042615662","462693.528517705","462693.528517706","157147.387274522"
"2002/8/24 1:50","20.6166666666667","84.8333333333333","1","2","0.186836011385698","0","1","0","1","1","0.310396891410059","6.9112","6.9112","121.926042615662","463442.769737185","463442.769737185","164479.831237653"
"2002/8/24 2:00","20.6","85","1","2","0.371803514629565","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","463253.441038645","463253.441038645","124771.454752538"
"2002/8/24 2:10","20.5833333333333","85.1666666666667","1","2","0.254489172824047","1","1","0.254489172824047","0","2","0","6.9112","6.9112","121.926042615662","630043.554954923","630043.554954923","171908.914782295"
"2002/8/24 2:20","20.5666666666667","85.3333333333333","0","1","0","0","1","0","1","1","0.729429722919728","6.9112","6.9112","121.926042615662","544049.110297694","544049.110297694","145614.172609834"
"2002/8/24 2:30","20.55","85.5","1","1","0.402468343137004","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","502023.680410582","502023.680410581","129037.230458062"
"2002/8/24 2:40","20.5333333333333","85.6666666666667","1","2","0.200210366965508","1","1","0.200210366965508","0","2","0","6.9112","6.9112","121.926042615662","496046.307200582","496046.307200583","159960.131538196"
"2002/8/24 2:50","20.5166666666667","85.8333333333333","0","1","0","0","1","0","1","1","0.65886935952773","6.9112","6.9112","121.926042615662","491336.624317035","491336.624317035","138076.718691156"
"2002/8/24 3:00","20.5","86","1","1","0.16","1","1","0.16","1","2","0.219382445300237","6.9112","6.9112","121.94756008","491739.030375573","491739.030375573","193239.470288265"
"2002/8/24 3:10","20.4833333333333","86.3333333333333","1","2","0.395351054770193","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","491310.35049332","491310.35049332","127996.922972568"
"2002/8/24 3:20","20.4666666666667","86.6666666666667","1","2","0.16","1","1","0.16","1","1","0.210773997260565","6.9112","6.9112","121.94756008","472432.73478741","472432.73478741","190769.596310251"
"2002/8/24 3:30","20.45","87","1","2","0.37894403136214","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","470795.110288715","470795.110288715","125719.088629014"
"2002/8/24 3:40","20.4333333333333","87.3333333333333","1","2","0.18983818762387","0","2","0","1","1","0.315176719502568","6.9112","6.9112","121.926042615662","470637.437990007","470637.437990007","165181.109172377"
"2002/8/24 3:50","20.4166666666667","87.6666666666667","0","1","0","0","2","0","1","2","0.630554596621412","6.9112","6.9112","121.926042615662","470332.541540856","470332.541540856","135357.028811153"
"2002/8/24 4:00","20.4","88","1","1","0.16","1","1","0.16","1","2","0.2112568962885","6.9112","6.9112","121.94756008","473566.177600858","473566.177600858","191085.068757893"
"2002/8/24 4:10","20.3833333333333","88.1666666666667","0","1","0","0","1","0","1","2","0.658825738317728","6.9112","6.9112","121.926042615662","491816.144013382","491816.144013382","138772.199890882"
"2002/8/24 4:20","20.3666666666667","88.3333333333333","1","1","0.16","1","1","0.16","1","2","0.209793398634212","6.9112","6.9112","121.94756008","470303.681869447","470303.681869447","190776.975898263"
"2002/8/24 4:30","20.35","88.5","1","2","0.380503069766025","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","472014.148623661","472014.14862366","125917.673058664"
"2002/8/24 4:40","20.3333333333333","88.6666666666667","1","2","0.192212295835965","0","2","0","1","1","0.318731890557969","6.9112","6.9112","121.926042615662","476043.204934867","476043.204934867","165777.356291269"
"2002/8/24 4:50","20.3166666666667","88.8333333333333","1","2","0.193111482239102","1","1","0.193111482239102","0","1","0","6.9112","6.9112","121.926042615662","477081.290612423","477081.290612423","158435.014258872"
"2002/8/24 5:00","20.3","89","1","2","0.379980464097601","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","471953.427255013","471953.427255013","125858.915779959"
"2002/8/24 5:10","20.3333333333333","89.1666666666667","1","2","0.16","1","1","0.16","1","1","0.221271905462868","6.9112","6.9112","121.94756008","496038.861712014","496038.861712014","194026.97493651"
"2002/8/24 5:20","20.3666666666667","89.3333333333333","1","2","0.192167624445938","0","1","0","1","2","0.317457069625175","6.9112","6.9112","121.926042615662","474358.718496398","474358.718496399","165992.366831596"
"2002/8/24 5:30","20.4","89.5","1","2","0.191587418188559","0","2","0","1","2","0.316655324151259","6.9112","6.9112","121.926042615662","473138.460988854","473138.460988854","165834.134568376"
"2002/8/24 5:40","20.4333333333333","89.6666666666667","1","2","0.191686389425406","0","2","0","1","2","0.316583971067643","6.9112","6.9112","121.926042615662","473063.772708864","473063.772708864","165900.660409532"
"2002/8/24 5:50","20.4666666666667","89.8333333333333","1","2","0.16","1","1","0.16","1","2","0.211820951406076","6.9112","6.9112","121.94756008","474842.02812059","474842.02812059","191728.499688507"
"2002/8/24 6:00","20.5","90","1","2","0.16","1","2","0.16","1","2","0.214190020846966","6.9112","6.9112","121.94756008","480083.350896451","480083.350896451","192647.550767639"
"2002/8/24 6:10","20.55","90","0","1","0","0","1","0","1","2","0.641219559513156","6.9112","6.9112","121.926042615662","479059.273691077","479059.273691077","137821.418789264"
"2002/8/24 6:20","20.6","90","1","1","0.386303017731628","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","478042.394883542","478042.394883541","126692.60770334"
"2002/8/24 6:30","20.65","90","1","2","0.195403484028289","1","1","0.195403484028289","0","2","0","6.9112","6.9112","121.926042615662","479969.410960908","479969.410960909","158830.058492676"
"2002/8/24 6:40","20.7","90","1","2","0.196701225955801","0","1","0","1","1","0.323245729270186","6.9112","6.9112","121.926042615662","483099.589759854","483099.589759854","167324.07143296"
"2002/8/24 6:50","20.75","90","1","2","0.201122173921508","0","2","0","1","2","0.330355126087704","6.9112","6.9112","121.926042615662","493721.480094689","493721.480094689","168348.073650511"
"2002/8/24 7:00","20.8","90","1","2","0.399603041241301","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","492337.374618375","492337.374618375","128496.75738939"
"2002/8/24 7:10","20.8333333333333","90.1666666666667","1","2","0.16","1","1","0.16","1","1","0.236187548909746","6.9112","6.9112","121.94756008","529142.257237382","529142.257237382","199405.261096969"
"2002/8/24 7:20","20.8666666666667","90.3333333333333","1","2","0.232062583221873","1","2","0.232062583221873","0","1","0","6.9112","6.9112","121.926042615662","566047.537257398","566047.537257398","166593.013907092"
"2002/8/24 7:30","20.9","90.5","0","1","0","0","1","0","1","1","0.80036832468593","6.9112","6.9112","121.926042615662","598134.307749151","598134.307749151","156415.941691331"
"2002/8/24 7:40","20.9333333333333","90.6666666666667","1","1","0.216833900934471","0","2","0","1","2","0.354735083699335","6.9112","6.9112","121.926042615662","529984.795188783","529984.795188783","172205.386825759"
"2002/8/24 7:50","20.9666666666667","90.8333333333333","0","1","0","0","2","0","1","2","0.685477734999833","6.9112","6.9112","121.926042615662","512229.963272125","512229.963272125","143519.499375386"
"2002/8/24 8:00","21","91","0","2","0","0","2","0","1","2","0.678615958452186","6.9112","6.9112","121.926042615662","507117.369923322","507117.369923322","142401.223680227"
"2002/8/24 8:10","21.1166666666667","90.1666666666667","1","1","0.210223362571379","1","1","0.210223362571379","0","1","0","6.9112","6.9112","121.926042615662","512068.841202312","512068.841202313","161821.545445981"
"2002/8/24 8:20","21.2333333333333","89.3333333333333","1","2","0.189234120810264","1","2","0.189234120810264","1","1","0.307071594886326","6.9112","6.9112","121.94756008","686618.545946661","686618.545946661","216203.022058205"
"2002/8/24 8:30","21.35","88.5","1","2","0.22000936557255","1","2","0.22000936557255","1","2","0.355955524287517","6.9112","6.9112","121.94756008","794702.935834831","794702.935834831","226509.865219697"
"2002/8/24 8:40","21.4666666666667","87.6666666666667","1","2","0.342185414873327","0","1","0","1","2","0.556218168063431","6.9112","6.9112","121.926042615662","829816.043284831","829816.043284831","204974.152270198"
"2002/8/24 8:50","21.5833333333333","86.8333333333333","1","2","0.345839442506719","1","1","0.345839442506719","0","1","0","6.9112","6.9112","121.926042615662","836973.929041104","836973.929041104","193851.538319076"
"2002/8/24 9:00","21.7","86","1","2","0.219056611155877","1","2","0.219056611155877","1","1","0.354195327914411","6.9112","6.9112","121.94756008","790452.758661048","790452.758661049","226221.742299217"
"2002/8/24 9:10","21.8333333333333","85.3333333333333","1","2","0.349144757879525","0","1","0","1","2","0.567071964081056","6.9112","6.9112","121.926042615662","845745.819730848","845745.819730849","207017.932784994"
"2002/8/24 9:20","21.9666666666667","84.6666666666667","1","2","0.35702444055454","1","1","0.35702444055454","0","1","0","6.9112","6.9112","121.926042615662","862495.220156258","862495.220156258","196741.863811489"
"2002/8/24 9:30","22.1","84","1","2","0.250336607178677","1","2","0.250336607178677","1","1","0.403931457190733","6.9112","6.9112","121.94756008","900107.37026385","900107.37026385","237179.082827708"
"2002/8/24 9:40","22.2333333333333","83.3333333333333","1","2","0.737807260448353","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","897000.567561681","897000.567561681","185852.877180289"
