1,"2.1mp.cws.beijing.random.sys"
"2002/8/24 9:50","22.3666666666667","82.6666666666667","1","2","0.371684990013342","0","2","0","1","1","0.603366383943613","6.9112","6.9112","121.926042615662","899706.649474392","899706.649474392","213607.528080788"
"2002/8/24 10:00","22.5","82","0","1","0","0","2","0","1","2","0.956550343270463","8.24513535970969","6.9112","121.920701066058","1397637.82812625","714573.624349287","174078.139310239"
"2002/8/24 10:10","22.6166666666667","81.1666666666667","1","1","0.293990709288797","1","1","0.293990709288797","1","2","0.473069892906739","6.9112","6.9112","121.94756008","1051491.44186233","1051491.44186233","253381.515063456"
"2002/8/24 10:20","22.7333333333333","80.3333333333333","1","2","0.383569857222389","1","2","0.383569857222389","0","1","0","6.9112","6.9112","121.926042371075","920135.043128276","920135.043128276","203673.196237291"
"2002/8/24 10:30","22.85","79.5","1","2","0.382881756013888","0","1","0","1","1","0.620220974186196","6.9112","6.9112","121.926042615587","923875.735121883","923875.735121883","217112.969166453"
"2002/8/24 10:40","22.9666666666667","78.6666666666667","1","2","0.762881831840391","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","928509.193897164","928509.193897164","190959.251919267"
"2002/8/24 10:50","23.0833333333333","77.8333333333333","1","2","0.387232448353809","0","2","0","1","1","0.628119500541771","6.9112","6.9112","121.926042615662","936305.93039156","936305.93039156","218306.736571257"
"2002/8/24 11:00","23.2","77","0","1","0","0","2","0","1","2","0.956622934800763","8.06405963129027","6.9112","121.921467814255","1304875.40804793","714530.386638943","174714.1839024"
"2002/8/24 11:10","23.4","76.1666666666667","1","1","0.29764839212539","1","1","0.29764839212539","1","2","0.478793779630958","6.9112","6.9112","121.94756008","1063815.55672469","1063815.55672469","254793.195415632"
"2002/8/24 11:20","23.6","75.3333333333333","1","2","0.426387936868825","0","1","0","1","2","0.688591452350085","6.9112","6.9112","121.926042404276","1023740.28928864","1023740.28928864","230802.203243816"
"2002/8/24 11:30","23.8","74.5","1","2","0.437266954571187","1","1","0.437266954571187","0","1","0","6.9112","6.9112","121.926042615597","1046691.7680614","1046691.7680614","218795.237404369"
"2002/8/24 11:40","24","73.6666666666667","1","2","0.435054292068503","0","1","0","1","1","0.702304780546692","6.9112","6.9112","121.926042615662","1043815.08606299","1043815.08606299","233604.959632065"
"2002/8/24 11:50","24.2","72.8333333333333","1","2","0.296311079262346","1","1","0.296311079262346","1","2","0.475551334015587","6.9112","6.9112","121.94756008","1053423.03288242","1053423.03288242","254401.975133754"
"2002/8/24 12:00","24.4","72","1","2","0.905287998502074","0","1","0","0","1","0","6.9112","6.9112","121.926010222923","1090416.7782232","1090416.7782232","221458.166554794"
"2002/8/24 12:10","24.6","71.1666666666667","1","2","0.923525434840527","0","2","0","0","2","0","7.02678204722308","6.9112","121.925525189912","1177375.72636491","1118187.63876208","225888.580805998"
"2002/8/24 12:20","24.8","70.3333333333333","0","1","0","0","2","0","1","1","0.95772913273146","7.74672060090691","6.9112","121.922197619416","1142302.35878217","714454.62594293","176747.601227455"
"2002/8/24 12:30","25","69.5","0","2","0","0","2","0","1","2","0.957720717364724","7.65324693000915","6.9112","121.922170728625","1094414.59846131","714432.314006552","177026.939372929"
"2002/8/24 12:40","25.2","68.6666666666667","1","1","0.237269886107534","1","1","0.237269886107534","1","2","0.380693356435157","6.9112","6.9112","121.94756008","842835.782792699","842835.782792699","232882.569991311"
"2002/8/24 12:50","25.4","67.8333333333333","0","1","0","0","1","0","1","2","0.961594008110881","7.4534997845211","6.9112","121.923831000914","992085.557408996","714384.634833909","180058.116071054"
"2002/8/24 13:00","25.6","67","0","2","0","0","2","0","1","2","0.958780470622353","7.56369944617038","6.9112","121.92282701555","1048540.16251955","714410.938686221","178090.958658885"
"2002/8/24 13:10","25.8","66.1666666666667","1","1","0.813391818921395","0","2","0","0","1","0","6.9112","6.9112","121.925649591759","980014.535746971","980014.535746971","201162.950841883"
"2002/8/24 13:20","26","65.3333333333333","1","2","0.546462644661575","0","2","0","1","1","0.87807727971885","6.9112","6.9112","121.926042495817","1299112.8918018","1299112.8918018","272336.338923439"
"2002/8/24 13:30","26.2","64.5","1","2","0.597073422414983","1","1","0.597073422414983","0","1","0","6.9112","6.9112","121.926042615625","1404853.81480585","1404853.81480585","269047.563078859"
"2002/8/24 13:40","26.4","63.6666666666667","0","1","0","0","1","0","1","1","0.96361561853395","12.66437928266","6.9112","121.883103062505","3660596.03257635","715491.590105186","167585.863085173"
"2002/8/24 13:50","26.6","62.8333333333333","0","2","0","0","2","0","1","2","0.960343469285411","18.1846393717484","6.9112","121.783586482011","6482575.3367013","716311.846249369","166221.603125511"
"2002/8/24 14:00","26.8","62","1","1","1.02","0","2","0","0","1","0","19.3779898750198","6.9112","121.745538716685","7601830.87749835","1227171.47000995","216270.549436493"
"2002/8/24 14:10","26.8","62","1","2","1.02","1","1","1.02","0","2","0","10.563064234098","6.9112","121.886156164804","4246773.13035219","2377304.01416648","444212.701454545"
"2002/8/24 14:20","26.8","62","1","2","0.790727205456365","1","2","0.790727205456365","0","2","0","6.9112","6.9112","121.92384119702","1829759.6093845","1829759.6093845","341296.399243831"
"2002/8/24 14:30","26.8","62","0","1","0","0","1","0","1","1","0.965954310243309","12.3313317011405","6.9112","121.887266560319","3490132.40744877","715423.250163174","168405.494232601"
"2002/8/24 14:40","26.8","62","1","1","0.835802200097801","1","1","0.835802200097801","0","1","0","6.9112","6.9112","121.922778628064","1952676.17059847","1952676.17059847","361151.375061935"
"2002/8/24 14:50","26.8","62","1","2","0.601342223545581","1","2","0.601342223545581","0","2","0","6.9112","6.9112","121.926041620204","1405934.71536064","1405934.71536064","270143.063577368"
"2002/8/24 15:00","26.8","62","1","2","1.02","0","1","0","0","2","0","7.97441324325553","6.9112","121.921817246078","1759924.58237585","1215483.24127704","248315.949601515"
"2002/8/24 15:10","26.8166666666667","61.8333333333333","1","2","0.847533701537074","0","2","0","1","1","0.970316989945639","6.9112","6.9112","121.925402365064","1714894.4120824","1714894.4120824","340694.599034885"
"2002/8/24 15:20","26.8333333333333","61.6666666666667","0","1","0","0","2","0","1","2","0.963769996063218","14.3144181351077","6.9112","121.861912667008","4504896.91355257","715781.561844288","167643.544874286"
"2002/8/24 15:30","26.85","61.5","0","2","0","0","2","0","1","2","0.960502771270598","21.1304782814152","6.9112","121.720327779279","7985798.1918737","716542.296439385","166298.133093669"
"2002/8/24 15:40","26.8666666666667","61.3333333333333","1","1","1.02","0","2","0","1","2","0.969870423990371","17.7461959600739","6.9112","121.767682821449","7465283.63473045","1924003.75869102","341337.278614281"
"2002/8/24 15:50","26.8833333333333","61.1666666666667","1","2","1.02","0","2","0","1","2","0.972781087118191","14.9930843350822","6.9112","121.829805178502","6053242.8995853","1917862.44470866","358800.787173052"
"2002/8/24 16:00","26.9","61","1","2","1.02","0","2","0","1","2","0.972844200743385","12.285392321054","6.9112","121.87187124043","4667599.86441702","1916755.79121124","369459.380976831"
"2002/8/24 16:10","26.9","61","1","2","0.846760882031291","1","1","0.846760882031291","0","1","0","6.9112","6.9112","121.922804804544","1965886.52137338","1965886.52137339","365264.343449881"
"2002/8/24 16:20","26.9","61","1","2","0.408351584726139","1","2","0.408351584726139","1","1","0.650901006722215","6.9112","6.9112","121.94756008","1415244.63628554","1415244.63628554","300841.101696549"
"2002/8/24 16:30","26.9","61","1","2","0.373674197242357","1","2","0.373674197242357","1","2","0.595878556179003","6.9112","6.9112","121.94756008","1298457.22879138","1298457.22879138","285804.816893536"
"2002/8/24 16:40","26.9","61","1","2","0.552234773415468","1","2","0.552234773415468","0","1","0","6.9112","6.9112","121.926042615662","1294879.63042016","1294879.63042016","253662.172864575"
"2002/8/24 16:50","26.9","61","1","2","0.552433285352713","0","1","0","1","1","0.885450959373129","6.9112","6.9112","121.926042615662","1305058.96534216","1305058.96534216","274814.194990545"
"2002/8/24 17:00","26.9","61","0","1","0","0","2","0","1","2","0.962618055354776","11.0031910430044","6.9112","121.904308253104","2810242.46760037","715150.850203896","169118.599322705"
"2002/8/24 17:10","26.7333333333333","61.6666666666667","1","1","0.482413079669995","1","1","0.482413079669995","0","1","0","6.9112","6.9112","121.923578445946","1138683.05861172","1138683.05861172","231737.607732851"
"2002/8/24 17:20","26.5666666666667","62.3333333333333","1","2","0.489848697505852","0","1","0","0","2","0","6.9112","6.9112","121.926041864169","586023.800348225","586023.800348225","141372.453052953"
"2002/8/24 17:30","26.4","63","1","2","0.230347140596943","1","1","0.230347140596943","0","2","0","6.9112","6.9112","121.926042615433","548848.04599169","548848.04599169","165731.079688006"
"2002/8/24 17:40","26.2333333333333","63.6666666666667","1","2","0.231072229626483","0","1","0","1","1","0.372383971030316","6.9112","6.9112","121.926042615662","552468.916282315","552468.916282316","176608.429949334"
"2002/8/24 17:50","26.0666666666667","64.3333333333333","0","1","0","0","2","0","1","2","0.745246263149302","6.9112","6.9112","121.926042615662","554506.188146783","554506.188146783","153129.889254194"
"2002/8/24 18:00","25.9","65","1","1","0.232549929198723","0","2","0","1","2","0.375265294959082","6.9112","6.9112","121.926042615662","557402.654969291","557402.654969291","176863.843766656"
"2002/8/24 18:10","25.75","65.6666666666667","1","2","0.235394797846245","1","1","0.235394797846245","0","1","0","6.9112","6.9112","121.926042615662","562826.689727225","562826.689727225","166920.929589501"
"2002/8/24 18:20","25.6","66.3333333333333","1","2","0.469915095343034","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","566145.638220567","566145.638220567","138446.73161145"
"2002/8/24 18:30","25.45","67","1","2","0.235713237930828","1","1","0.235713237930828","0","2","0","6.9112","6.9112","121.926042615662","564699.638833299","564699.6388333","167035.372392767"
"2002/8/24 18:40","25.3","67.6666666666667","1","2","0.234213369580926","0","1","0","1","1","0.378222614534764","6.9112","6.9112","121.926042615662","562119.905376077","562119.905376077","177209.846610303"
"2002/8/24 18:50","25.15","68.3333333333333","1","2","0.16","1","1","0.16","1","2","0.25235471764447","6.9112","6.9112","121.94756008","561024.045509658","561024.045509658","205934.819640125"
"2002/8/24 19:00","25","69","1","2","0.233970782686948","1","2","0.233970782686948","0","1","0","6.9112","6.9112","121.926042615662","560398.798930806","560398.798930806","166644.948049103"
"2002/8/24 19:10","24.8333333333333","69.6666666666667","1","2","0.16","1","2","0.16","1","1","0.250915324656026","6.9112","6.9112","121.94756008","558103.531204863","558103.531204863","205446.479177996"
"2002/8/24 19:20","24.6666666666667","70.3333333333333","1","2","0.459162532231974","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","554744.027798007","554744.027798007","136870.481977742"
"2002/8/24 19:30","24.5","71","1","2","0.228532765853608","0","2","0","1","1","0.370248780680001","6.9112","6.9112","121.926042615662","551429.852524202","551429.852524202","175617.60478957"
"2002/8/24 19:40","24.3333333333333","71.6666666666667","1","2","0.227350216800086","0","2","0","1","2","0.368370606986645","6.9112","6.9112","121.926042615662","548662.181176599","548662.181176599","175329.117446004"
"2002/8/24 19:50","24.1666666666667","72.3333333333333","1","2","0.226399139490688","1","1","0.226399139490688","0","1","0","6.9112","6.9112","121.926042615662","545686.558165865","545686.558165866","165115.334026792"
"2002/8/24 20:00","24","73","0","1","0","0","1","0","1","1","0.727043074356709","6.9112","6.9112","121.926042615662","542498.784224671","542498.784224671","149757.775224201"
"2002/8/24 20:10","23.85","73.8333333333333","1","1","0.223927803295974","0","2","0","1","2","0.363551791231955","6.9112","6.9112","121.926042615662","542010.517195669","542010.517195669","174379.627915942"
"2002/8/24 20:20","23.7","74.6666666666667","1","2","0.22471067932917","1","1","0.22471067932917","0","1","0","6.9112","6.9112","121.926042615662","542597.456455935","542597.456455936","164783.33161003"
"2002/8/24 20:30","23.55","75.5","1","2","0.225012647789374","1","2","0.225012647789374","0","2","0","6.9112","6.9112","121.926042615662","543408.842022671","543408.842022672","164852.212405543"
"2002/8/24 20:40","23.4","76.3333333333333","1","2","0.225127944073674","1","2","0.225127944073674","0","2","0","6.9112","6.9112","121.926042615662","543909.83048228","543909.83048228","164885.547398021"
"2002/8/24 20:50","23.25","77.1666666666667","1","2","0.446188922992125","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","543052.888854707","543052.888854706","135057.603128179"
"2002/8/24 21:00","23.1","78","1","2","0.16","1","1","0.16","1","1","0.242476124376524","6.9112","6.9112","121.94756008","541538.91238939","541538.91238939","202287.670021033"
"2002/8/24 21:10","22.9333333333333","78.6666666666667","1","2","0.222816885701369","0","1","0","1","2","0.362066520975173","6.9112","6.9112","121.926042615662","539992.293060782","539992.293060782","174056.710950277"
"2002/8/24 21:20","22.7666666666667","79.3333333333333","1","2","0.441224134410804","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","538653.694194068","538653.694194068","134370.794103139"
"2002/8/24 21:30","22.6","80","1","2","0.16","1","1","0.16","1","1","0.240046135946376","6.9112","6.9112","121.94756008","536729.128327219","536729.128327219","201295.195617808"
"2002/8/24 21:40","22.4333333333333","80.6666666666667","1","2","0.437253481123221","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","533953.492713096","533953.492713096","133789.24088835"
"2002/8/24 21:50","22.2666666666667","81.3333333333333","1","2","0.216840046642423","0","2","0","1","1","0.354198396908236","6.9112","6.9112","121.926042615662","529046.168506141","529046.168506141","172307.829046367"
"2002/8/24 22:00","22.1","82","0","1","0","0","2","0","1","2","0.700459644242587","6.9112","6.9112","121.926042615662","523420.286637922","523420.286637922","145221.913061326"
"2002/8/24 22:10","21.95","82.8333333333333","1","1","0.423262049213929","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","520330.421166723","520330.421166723","131844.913454499"
"2002/8/24 22:20","21.8","83.6666666666667","1","2","0.16","1","1","0.16","1","1","0.231719874932801","6.9112","6.9112","121.94756008","518870.182540129","518870.182540129","198363.404582527"
"2002/8/24 22:30","21.65","84.5","1","2","0.421499072076024","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","516944.676625086","516944.676625086","131556.774066237"
"2002/8/24 22:40","21.5","85.3333333333333","1","2","0.16","1","1","0.16","1","1","0.229736481522633","6.9112","6.9112","121.94756008","514507.10854966","514507.10854966","197716.149030171"
"2002/8/24 22:50","21.35","86.1666666666667","1","2","0.209810580396805","1","2","0.209810580396805","0","1","0","6.9112","6.9112","121.926042615662","512102.70494002","512102.704940021","161768.424353015"
"2002/8/24 23:00","21.2","87","1","2","0.16","1","2","0.16","1","1","0.227713916059172","6.9112","6.9112","121.94756008","510005.96679212","510005.96679212","197100.531383553"
"2002/8/24 23:10","21.1666666666667","86.8333333333333","1","2","0.16","1","2","0.16","1","2","0.226585074104342","6.9112","6.9112","121.94756008","507464.351308679","507464.351308679","196784.936002309"
"2002/8/24 23:20","21.1333333333333","86.6666666666667","1","2","0.20586741145365","0","1","0","1","2","0.337679887827026","6.9112","6.9112","121.926042615662","504635.604310086","504635.604310086","169511.906801849"
"2002/8/24 23:30","21.1","86.5","1","2","0.407542818271047","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","502825.867686181","502825.867686181","129636.401715356"
"2002/8/24 23:40","21.0666666666667","86.3333333333333","1","2","0.204162754146339","1","1","0.204162754146339","0","2","0","6.9112","6.9112","121.926042615662","501325.623465756","501325.623465757","160666.101987914"
"2002/8/24 23:50","21.0333333333333","86.1666666666667","1","2","0.203311253901988","1","2","0.203311253901988","0","2","0","6.9112","6.9112","121.926042615662","499091.119289485","499091.119289486","160481.418150016"
"2002/8/25 0:00","21","86","1","2","0.202003881611722","1","2","0.202003881611722","0","2","0","6.9112","6.9112","121.926042615662","496280.737229404","496280.737229404","160217.711932961"
"2002/8/25 0:10","20.9666666666667","85.8333333333333","1","2","0.16","1","2","0.16","1","1","0.219676469277116","6.9112","6.9112","121.94756008","492413.232281836","492413.232281837","194151.646314891"
"2002/8/25 0:20","20.9333333333333","85.6666666666667","1","2","0.198233704915446","0","1","0","1","2","0.326758152690806","6.9112","6.9112","121.926042615662","488333.395596178","488333.395596178","167479.624826263"
"2002/8/25 0:30","20.9","85.5","1","2","0.196594716936301","0","2","0","1","2","0.324713090221865","6.9112","6.9112","121.926042615662","485211.894561512","485211.894561513","166989.302203806"
"2002/8/25 0:40","20.8666666666667","85.3333333333333","1","2","0.195816625492991","1","1","0.195816625492991","0","1","0","6.9112","6.9112","121.926042615662","482818.787111391","482818.787111391","158971.854200846"
"2002/8/25 0:50","20.8333333333333","85.1666666666667","1","2","0.194737148201755","1","2","0.194737148201755","0","2","0","6.9112","6.9112","121.926042615662","480386.99317508","480386.99317508","158753.236874251"
"2002/8/25 1:00","20.8","85","1","2","0.384760692664649","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","477753.990228584","477753.990228584","126514.713090348"
"2002/8/25 1:10","20.7666666666667","84.6666666666667","1","2","0.381761339831328","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","475360.390319178","475360.390319177","126128.992430819"
"2002/8/25 1:20","20.7333333333333","84.3333333333333","1","2","0.191017459243291","1","1","0.191017459243291","0","2","0","6.9112","6.9112","121.926042615662","473112.741058908","473112.741058909","158033.810812462"
"2002/8/25 1:30","20.7","84","0","1","0","0","1","0","1","1","0.629809694496368","6.9112","6.9112","121.926042615662","469594.836089488","469594.836089487","135064.114816378"
"2002/8/25 1:40","20.6666666666667","83.6666666666667","1","1","0.187542046721254","1","1","0.187542046721254","0","1","0","6.9112","6.9112","121.926042615662","465164.057272431","465164.057272431","157331.229532156"
"2002/8/25 1:50","20.6333333333333","83.3333333333333","1","2","0.185403270507761","0","1","0","1","1","0.308787667583081","6.9112","6.9112","121.926042615662","460804.328408359","460804.328408359","164019.203868676"
"2002/8/25 2:00","20.6","83","1","2","0.16","1","1","0.16","1","2","0.203954101769721","6.9112","6.9112","121.94756008","456893.622835222","456893.622835222","188344.967377294"
"2002/8/25 2:10","20.5333333333333","83.8333333333333","1","2","0.515981141635539","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","643684.878460221","643684.878460221","146245.749768346"
"2002/8/25 2:20","20.4666666666667","84.6666666666667","0","1","0","0","2","0","1","1","0.730602958985443","6.9112","6.9112","121.926042615662","543617.83697536","543617.83697536","144438.224495839"
"2002/8/25 2:30","20.4","85.5","1","1","0.19969817600811","0","2","0","1","2","0.332758864635977","6.9112","6.9112","121.926042615662","496533.237023301","496533.237023302","167160.573847106"
"2002/8/25 2:40","20.3333333333333","86.3333333333333","1","2","0.393611670506434","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","490905.467898824","490905.467898824","127789.161085311"
"2002/8/25 2:50","20.2666666666667","87.1666666666667","1","2","0.196099905511301","1","1","0.196099905511301","0","2","0","6.9112","6.9112","121.926042615662","486458.29378834","486458.293788341","159112.783205116"
"2002/8/25 3:00","20.2","88","1","2","0.194158771795093","1","2","0.194158771795093","0","2","0","6.9112","6.9112","121.926042615662","480945.989014416","480945.989014416","158688.54984401"
"2002/8/25 3:10","20.15","88.6666666666667","0","1","0","0","1","0","1","1","0.705066437944973","6.9112","6.9112","121.926042615662","525698.417684333","525698.417684333","142785.808985719"
"2002/8/25 3:20","20.1","89.3333333333333","1","1","0.205473343342153","0","2","0","1","2","0.341308751469104","6.9112","6.9112","121.926042615662","509625.536818397","509625.536818397","168648.244025856"
"2002/8/25 3:30","20.05","90","0","1","0","0","2","0","1","2","0.690929069084873","6.9112","6.9112","121.926042615662","515263.790211575","515263.790211575","141418.424147005"
"2002/8/25 3:40","20","90.6666666666667","0","2","0","0","2","0","1","2","0.661850271175556","6.9112","6.9112","121.926042615662","493126.415803186","493126.415803187","137910.783713209"
"2002/8/25 3:50","19.95","91.3333333333333","1","1","0.196550038400981","1","1","0.196550038400981","0","1","0","6.9112","6.9112","121.926042615662","486203.10927577","486203.10927577","159170.184678085"
"2002/8/25 4:00","19.9","92","1","2","0.16","1","2","0.16","1","1","0.21444364468382","6.9112","6.9112","121.94756008","480726.914662641","480726.914662641","192073.828984338"
"2002/8/25 4:10","19.8333333333333","92.6666666666667","1","2","0.195996828987962","0","1","0","1","2","0.324416659969547","6.9112","6.9112","121.926042615662","484660.035921931","484660.035921931","166727.150505382"
"2002/8/25 4:20","19.7666666666667","93.3333333333333","1","2","0.16","1","1","0.16","1","2","0.211749912456182","6.9112","6.9112","121.94756008","474686.516807406","474686.516807406","191304.675392104"
"2002/8/25 4:30","19.7","94","1","2","0.191791521800914","1","2","0.191791521800914","0","1","0","6.9112","6.9112","121.926042615662","473335.868509811","473335.868509811","158146.652505465"
"2002/8/25 4:40","19.6333333333333","94.6666666666667","1","2","0.194187599620446","1","2","0.194187599620446","0","2","0","6.9112","6.9112","121.926042615662","479506.969226216","479506.969226216","158652.453331781"
"2002/8/25 4:50","19.5666666666667","95.3333333333333","0","1","0","0","1","0","1","1","0.645699982742114","6.9112","6.9112","121.926042615662","481852.810890931","481852.810890931","137176.27738931"
"2002/8/25 5:00","19.5","96","1","1","0.192246631231398","0","2","0","1","2","0.318540069403935","6.9112","6.9112","121.926042615662","475811.977317148","475811.977317149","165831.268723887"
"2002/8/25 5:10","19.4666666666667","96","1","2","0.400482714309271","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","497543.354459396","497543.354459396","128715.75442223"
"2002/8/25 5:20","19.4333333333333","96","1","2","0.16","1","1","0.16","1","1","0.211144393936972","6.9112","6.9112","121.94756008","473302.849425431","473302.849425431","191006.1140883"
"2002/8/25 5:30","19.4","96","1","2","0.191086235714081","1","2","0.191086235714081","0","1","0","6.9112","6.9112","121.926042615662","471985.202168619","471985.202168619","158011.643066463"
"2002/8/25 5:40","19.3666666666667","96","1","2","0.191879484375252","0","1","0","1","1","0.318274914570048","6.9112","6.9112","121.926042615662","475338.081131733","475338.081131733","165685.792479334"
"2002/8/25 5:50","19.3333333333333","96","0","1","0","0","2","0","1","2","0.640154570232332","6.9112","6.9112","121.926042615662","477318.616943552","477318.616943551","136109.250102932"
"2002/8/25 6:00","19.3","96","1","1","0.3807423159204","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","474928.605570259","474928.605570259","126005.196981702"
"2002/8/25 6:10","19.2833333333333","96","0","1","0","0","2","0","1","1","0.655266940677256","6.9112","6.9112","121.926042615662","488080.538470573","488080.538470574","137104.062949726"
"2002/8/25 6:20","19.2666666666667","96","1","1","0.16","1","1","0.16","1","2","0.206595157242931","6.9112","6.9112","121.94756008","462996.656237233","462996.656237233","189415.535168498"
"2002/8/25 6:30","19.25","96","1","2","0.186568394790077","0","1","0","1","2","0.309795453638274","6.9112","6.9112","121.926042615662","462586.975544698","462586.975544698","164449.892004766"
"2002/8/25 6:40","19.2333333333333","96","1","2","0.37081031919435","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","462284.989519973","462284.989519973","124641.688460648"
"2002/8/25 6:50","19.2166666666667","96","1","2","0.185229293134955","0","2","0","1","1","0.308559247762636","6.9112","6.9112","121.926042615662","460442.892948933","460442.892948933","163969.711726185"
"2002/8/25 7:00","19.2","96","1","2","0.376014752140741","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","468979.211954451","468979.211954451","125355.070886108"
"2002/8/25 7:10","19.1666666666667","95.8333333333333","1","2","0.16","1","1","0.16","1","1","0.246563360557855","6.9112","6.9112","121.94756008","552525.241189699","552525.241189698","200697.085525749"
"2002/8/25 7:20","19.1333333333333","95.6666666666667","1","2","0.190194714364873","1","2","0.190194714364873","0","1","0","6.9112","6.9112","121.926042615662","471449.048925682","471449.048925682","157873.29286789"
"2002/8/25 7:30","19.1","95.5","1","2","0.188208177769414","0","1","0","1","1","0.313867724017259","6.9112","6.9112","121.926042615662","468246.61371876","468246.61371876","164563.185255563"
"2002/8/25 7:40","19.0666666666667","95.3333333333333","1","2","0.191415529140694","1","1","0.191415529140694","0","1","0","6.9112","6.9112","121.926042615662","475922.305674465","475922.305674465","158164.058412537"
"2002/8/25 7:50","19.0333333333333","95.1666666666667","1","2","0.379993398802038","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","475246.974934663","475246.974934663","125924.521765623"
"2002/8/25 8:00","19","95","1","2","0.186473732380573","1","1","0.186473732380573","0","2","0","6.9112","6.9112","121.926042615662","464637.18631321","464637.18631321","157164.062614604"
"2002/8/25 8:10","19.0333333333333","95","1","2","0.390281514736912","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","488358.867826654","488358.867826654","127353.461928207"
"2002/8/25 8:20","19.0666666666667","95","1","2","0.292151685103727","0","2","0","1","1","0.487718400830272","6.9112","6.9112","121.926042615662","727543.134817882","727543.134817883","189481.472091148"
"2002/8/25 8:30","19.1","95","0","1","0","0","2","0","1","2","0.959334696527966","7.60597628825181","6.9112","121.923348272634","1070200.72362682","714421.027897632","169704.826086738"
"2002/8/25 8:40","19.1333333333333","95","1","1","0.35934596970488","0","2","0","1","2","0.595144765839792","6.9112","6.9112","121.925624232856","889279.099443025","889279.099443025","208482.473050398"
"2002/8/25 8:50","19.1666666666667","95","0","1","0","0","2","0","1","2","0.958478464345442","7.64658218676056","6.9112","121.923071869588","1091002.95260904","714430.720735344","170093.065405558"
"2002/8/25 9:00","19.2","95","1","1","0.248723866959288","1","1","0.248723866959288","1","2","0.408443604222094","6.9112","6.9112","121.94756008","915882.609581945","915882.609581945","235615.486495"
"2002/8/25 9:10","19.25","95","0","1","0","0","1","0","1","2","0.95692774599881","8.22648797578085","6.9112","121.920784520906","1388085.12731481","714569.171426726","169628.262388193"
"2002/8/25 9:20","19.3","95","1","1","0.260932478918683","1","1","0.260932478918683","1","2","0.426985699288727","6.9112","6.9112","121.94756008","957193.822749753","957193.822749753","240182.159936303"
"2002/8/25 9:30","19.35","95","1","2","0.330578318553052","0","1","0","1","2","0.545408663818318","6.9112","6.9112","121.926042374494","815235.206002995","815235.206002995","200616.409768439"
"2002/8/25 9:40","19.4","95","1","2","0.699731250815669","0","2","0","0","1","0","6.9112","6.9112","121.926042615588","870328.913797687","870328.913797687","178906.907995765"
"2002/8/25 9:50","19.45","95","1","2","0.361698010109134","1","1","0.361698010109134","0","2","0","6.9112","6.9112","121.926042615662","890806.441540348","890806.441540348","198490.331848437"
"2002/8/25 10:00","19.5","95","1","2","0.363457093242024","0","1","0","1","1","0.599141003154365","6.9112","6.9112","121.926042615662","895639.279991727","895639.279991728","210011.528085556"
"2002/8/25 10:10","19.5333333333333","95","1","2","0.244316822466183","1","1","0.244316822466183","1","2","0.399432312703489","6.9112","6.9112","121.94756008","895267.965524593","895267.965524593","234311.804131681"
"2002/8/25 10:20","19.5666666666667","95","1","2","0.241351394005903","1","2","0.241351394005903","1","2","0.393765792745311","6.9112","6.9112","121.94756008","882198.399077182","882198.399077182","233388.697431108"
"2002/8/25 10:30","19.6","95","1","2","0.356148806959821","1","2","0.356148806959821","0","1","0","6.9112","6.9112","121.926042615662","872645.371855663","872645.371855663","196888.0272175"
"2002/8/25 10:40","19.6333333333333","95","1","2","0.331979138181637","1","2","0.331979138181637","0","2","0","6.9112","6.9112","121.926042615662","814491.534241121","814491.534241122","190604.797809847"
"2002/8/25 10:50","19.6666666666667","95","1","2","0.327852508289337","1","2","0.327852508289337","0","2","0","6.9112","6.9112","121.926042615662","804455.489867634","804455.489867634","189549.744655657"
"2002/8/25 11:00","19.7","95","1","2","0.215257008267281","1","2","0.215257008267281","1","1","0.351647727362965","6.9112","6.9112","121.94756008","788002.490570697","788002.490570697","224371.910667098"
"2002/8/25 11:10","19.7833333333333","94.8333333333333","1","2","0.663954308403837","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","820085.045672048","820085.045672048","171932.724362415"
"2002/8/25 11:20","19.8666666666667","94.6666666666667","1","2","0.364316725573019","0","2","0","1","1","0.599031107996137","6.9112","6.9112","121.926042615662","895517.461347921","895517.461347922","210450.190234226"
"2002/8/25 11:30","19.95","94.5","1","2","0.384947659027535","1","1","0.384947659027535","0","1","0","6.9112","6.9112","121.926042615662","940575.611034543","940575.611034543","204605.776656917"
"2002/8/25 11:40","20.0333333333333","94.3333333333333","0","1","0","0","1","0","1","1","0.955784200319492","8.11776241974531","6.9112","121.92126425461","1332386.79490566","714543.209312372","171627.54685151"
"2002/8/25 11:50","20.1166666666667","94.1666666666667","1","1","0.415313832633357","1","1","0.415313832633357","0","1","0","6.9112","6.9112","121.925316041899","1012528.75204472","1012528.75204472","213069.282285052"
"2002/8/25 12:00","20.2","94","1","2","0.762199008418631","0","1","0","0","2","0","6.9112","6.9112","121.926042394102","937387.320557198","937387.320557198","191117.200898657"
"2002/8/25 12:10","20.3","93.8333333333333","1","2","0.821987086091217","0","2","0","0","2","0","6.9112","6.9112","121.926042615594","1013746.4622392","1013746.4622392","203768.624643434"
"2002/8/25 12:20","20.4","93.6666666666667","1","2","0.306314871733381","0","2","0","1","1","0.501062719570551","6.9112","6.9112","121.926042615662","748696.136446464","748696.136446465","194612.425697443"
"2002/8/25 12:30","20.5","93.5","1","2","0.274397293144215","1","1","0.274397293144215","0","1","0","6.9112","6.9112","121.926042615662","668303.784736344","668303.784736344","176245.54718029"
"2002/8/25 12:40","20.6","93.3333333333333","1","2","0.560430625486913","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","687343.668583232","687343.668583233","153328.723820565"
"2002/8/25 12:50","20.7","93.1666666666667","1","2","0.286363424333872","1","1","0.286363424333872","0","2","0","6.9112","6.9112","121.926042615662","696536.505435918","696536.505435918","179067.999331687"
"2002/8/25 13:00","20.8","93","1","2","0.319719549236649","0","1","0","1","1","0.52065983367022","6.9112","6.9112","121.926042615662","777226.592098119","777226.59209812","198575.651637338"
"2002/8/25 13:10","20.8833333333333","92.8333333333333","1","2","0.353592393377367","1","1","0.353592393377367","0","1","0","6.9112","6.9112","121.926042615662","855621.503113872","855621.503113872","195881.985492243"
"2002/8/25 13:20","20.9666666666667","92.6666666666667","1","2","0.275882793002742","1","2","0.275882793002742","1","1","0.445102337993136","6.9112","6.9112","121.94756008","991818.541467989","991818.541467989","246449.364278024"
"2002/8/25 13:30","21.05","92.5","1","2","0.432509571885813","1","2","0.432509571885813","0","1","0","6.9112","6.9112","121.926042615662","1039240.48211755","1039240.48211755","217547.893815758"
"2002/8/25 13:40","21.1333333333333","92.3333333333333","1","2","0.292364055331636","1","2","0.292364055331636","1","1","0.470474136381066","6.9112","6.9112","121.94756008","1045771.53247683","1045771.53247683","252761.659792473"
"2002/8/25 13:50","21.2166666666667","92.1666666666667","0","1","0","0","1","0","1","2","0.957738941245392","9.45730505196351","6.9112","121.915567341357","2018555.40840996","714834.072342485","171465.27036529"
"2002/8/25 14:00","21.3","92","1","1","0.548681862189092","1","1","0.548681862189092","0","1","0","6.9112","6.9112","121.924509379508","1313800.32255639","1313800.32255639","253572.988254246"
"2002/8/25 14:10","21.3","91.8333333333333","1","2","0.800389040796311","0","1","0","0","2","0","6.9112","6.9112","121.926042148099","970310.326214681","970310.326214681","198623.208918895"
"2002/8/25 14:20","21.3","91.6666666666667","1","2","0.403820676977796","1","1","0.403820676977796","0","2","0","6.9112","6.9112","121.926042615519","971113.356937199","971113.356937199","209371.518856451"
"2002/8/25 14:30","21.3","91.5","0","1","0","0","1","0","1","1","0.957112853053926","8.9330304511604","6.9112","121.917835187698","1750014.91233555","714726.707102972","172565.952671906"
"2002/8/25 14:40","21.3","91.3333333333333","1","1","0.473797777488908","1","1","0.473797777488908","0","1","0","6.9112","6.9112","121.924825094932","1137967.13839318","1137967.13839318","229848.212318632"
"2002/8/25 14:50","21.3","91.1666666666667","1","2","0.376120425604353","0","1","0","1","1","0.60912609035067","6.9112","6.9112","121.926042244384","907219.656448368","907219.656448369","215115.553746447"
"2002/8/25 15:00","21.3","91","1","2","0.404049489210855","1","1","0.404049489210855","0","1","0","6.9112","6.9112","121.926042615549","972314.82048287","972314.82048287","209458.235821524"
"2002/8/25 15:10","21.2833333333333","90.8333333333333","0","1","0","0","1","0","1","1","0.956717877392976","10.7972528433048","6.9112","121.907045229407","2704804.95378205","715108.630905019","166400.230246454"
"2002/8/25 15:20","21.2666666666667","90.6666666666667","1","1","1.02","0","2","0","0","1","0","9.55315361361843","6.9112","121.912188388195","2600568.61235408","1247805.95639753","249592.992559631"
"2002/8/25 15:30","21.25","90.5","1","2","0.394216928483813","1","1","0.394216928483813","1","1","0.63241917049653","6.9112","6.9112","121.94756008","1400335.71095563","1400335.71095563","294431.745049634"
"2002/8/25 15:40","21.2333333333333","90.3333333333333","1","2","0.47515599376433","1","2","0.47515599376433","0","1","0","6.9112","6.9112","121.926042131022","1138677.71998635","1138677.71998635","230172.87504249"
"2002/8/25 15:50","21.2166666666667","90.1666666666667","0","1","0","0","1","0","1","1","0.956514153881354","10.057851003133","6.9112","121.912971301838","2326150.90516623","714957.096710447","168480.751549921"
"2002/8/25 16:00","21.2","90","0","2","0","0","2","0","1","2","0.955700716185756","12.1412166161307","6.9112","121.88387262296","3392693.91082372","715384.258786672","162263.902987946"
"2002/8/25 16:10","21.2","89.8333333333333","1","1","0.79599399843655","0","2","0","1","2","0.959332154578984","6.9112","6.9112","121.922892538745","1674936.75492098","1674936.75492098","326316.656300848"
"2002/8/25 16:20","21.2","89.6666666666667","1","2","0.315855528380039","1","1","0.315855528380039","1","2","0.508094764170255","6.9112","6.9112","121.94756008","1129000.14418484","1129000.14418484","261840.725379557"
"2002/8/25 16:30","21.2","89.5","1","2","0.925720688446565","0","1","0","0","1","0","7.07311180003146","6.9112","121.925367795915","1209696.87704607","1126784.02281486","226612.369345489"
"2002/8/25 16:40","21.2","89.3333333333333","1","2","0.932411633730753","0","2","0","0","2","0","7.16136506786403","6.9112","121.924813497079","1271265.69271458","1143160.1098948","228456.142411623"
"2002/8/25 16:50","21.2","89.1666666666667","1","2","0.484866928697361","1","1","0.484866928697361","0","2","0","6.9112","6.9112","121.925891940982","1170407.11625597","1170407.11625597","233453.597694266"
"2002/8/25 17:00","21.2","89","1","2","0.440147043770969","1","2","0.440147043770969","0","2","0","6.9112","6.9112","121.926042569717","1061676.78948843","1061676.78948843","219921.091732747"
"2002/8/25 17:10","21.1333333333333","89.1666666666667","1","2","0.170404148709984","1","2","0.170404148709984","1","1","0.27582754028922","6.9112","6.9112","121.94756008","615915.503719423","615915.503719423","210395.191996783"
"2002/8/25 17:20","21.0666666666667","89.3333333333333","1","2","0.207531825315124","0","1","0","1","2","0.338851483531865","6.9112","6.9112","121.926042615662","506073.532169381","506073.532169382","170187.248726747"
"2002/8/25 17:30","21","89.5","0","1","0","0","2","0","1","2","0.672889556622219","6.9112","6.9112","121.926042615662","502838.135173297","502838.135173297","141873.8864009"
"2002/8/25 17:40","20.9333333333333","89.6666666666667","1","1","0.206365785362648","0","2","0","1","2","0.338257405592245","6.9112","6.9112","121.926042615662","505470.560284416","505470.560284416","169671.12490233"
"2002/8/25 17:50","20.8666666666667","89.8333333333333","1","2","0.206837006681917","1","1","0.206837006681917","0","1","0","6.9112","6.9112","121.926042615662","505670.331259743","505670.331259743","161162.831076518"
"2002/8/25 18:00","20.8","90","1","2","0.4113961384129","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","506331.318054239","506331.318054239","130153.999059835"
"2002/8/25 18:10","20.75","90","0","1","0","0","2","0","1","1","0.679884868125695","6.9112","6.9112","121.926042615662","507916.194310875","507916.194310876","141750.019396622"
"2002/8/25 18:20","20.7","90","1","1","0.16","1","1","0.16","1","2","0.226912567580295","6.9112","6.9112","121.94756008","508466.704349896","508466.704349896","196570.780491085"
"2002/8/25 18:30","20.65","90","1","2","0.20681736819817","1","2","0.20681736819817","0","1","0","6.9112","6.9112","121.926042615662","506391.33876344","506391.33876344","161183.549334213"
"2002/8/25 18:40","20.6","90","1","2","0.20503774604533","1","2","0.20503774604533","0","2","0","6.9112","6.9112","121.926042615662","502922.494739416","502922.494739417","160834.224451914"
"2002/8/25 18:50","20.55","90","1","2","0.202630484063516","1","2","0.202630484063516","0","2","0","6.9112","6.9112","121.926042615662","497462.333663939","497462.33366394","160338.907166658"
"2002/8/25 19:00","20.5","90","0","1","0","0","1","0","1","1","0.660127849078535","6.9112","6.9112","121.926042615662","493101.224882105","493101.224882105","139527.025642547"
"2002/8/25 19:10","20.4333333333333","90.1666666666667","1","1","0.19970300678071","1","1","0.19970300678071","0","1","0","6.9112","6.9112","121.926042615662","491275.714641672","491275.714641673","159753.154425387"
"2002/8/25 19:20","20.3666666666667","90.3333333333333","0","1","0","0","1","0","1","1","0.657576316949112","6.9112","6.9112","121.926042615662","491122.612965057","491122.612965056","139090.687268696"
"2002/8/25 19:30","20.3","90.5","1","1","0.16","1","1","0.16","1","2","0.218267790718045","6.9112","6.9112","121.94756008","489302.837707117","489302.837707117","193555.223728466"
"2002/8/25 19:40","20.2333333333333","90.6666666666667","1","2","0.19743554286547","1","2","0.19743554286547","0","1","0","6.9112","6.9112","121.926042615662","485925.780753289","485925.78075329","159284.20379379"
"2002/8/25 19:50","20.1666666666667","90.8333333333333","1","2","0.389564295279438","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","483114.781034491","483114.78103449","127167.64035111"
"2002/8/25 20:00","20.1","91","1","2","0.16","1","1","0.16","1","1","0.214667718432614","6.9112","6.9112","121.94756008","481234.295190209","481234.295190209","192171.668474014"
"2002/8/25 20:10","20.1166666666667","90.8333333333333","1","2","0.194394932902035","1","2","0.194394932902035","0","1","0","6.9112","6.9112","121.926042615662","479362.538595942","479362.538595942","158676.567565871"
"2002/8/25 20:20","20.1333333333333","90.6666666666667","1","2","0.193026563898217","0","1","0","1","1","0.319443139384215","6.9112","6.9112","121.926042615662","477238.05523128","477238.055231281","166076.570729214"
"2002/8/25 20:30","20.15","90.5","1","2","0.192702232267777","0","2","0","1","2","0.319066598704974","6.9112","6.9112","121.926042615662","476645.222009988","476645.222009988","165974.665941748"
"2002/8/25 20:40","20.1666666666667","90.3333333333333","0","1","0","0","2","0","1","2","0.639442814324997","6.9112","6.9112","121.926042615662","477123.350087116","477123.350087116","136458.540530165"
"2002/8/25 20:50","20.1833333333333","90.1666666666667","1","1","0.383485389697909","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","477107.591560954","477107.591560953","126358.859407969"
"2002/8/25 21:00","20.2","90","1","2","0.192477762900446","0","2","0","1","1","0.319077481239536","6.9112","6.9112","121.926042615662","476581.153021824","476581.153021824","165853.76033368"
"2002/8/25 21:10","20.2","90","1","2","0.384953410097758","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","478198.078949738","478198.078949738","126545.903132621"
"2002/8/25 21:20","20.2","90","1","2","0.194502732764027","1","1","0.194502732764027","0","2","0","6.9112","6.9112","121.926042615662","480676.04660583","480676.046605831","158729.34859207"
"2002/8/25 21:30","20.2","90","1","2","0.16","1","2","0.16","1","1","0.213989000594618","6.9112","6.9112","121.94756008","479718.364852738","479718.364852738","192032.904388828"
"2002/8/25 21:40","20.2","90","1","2","0.192931868875816","0","1","0","1","2","0.319105562358284","6.9112","6.9112","121.926042615662","476764.992193562","476764.992193563","166089.340843022"
"2002/8/25 21:50","20.2","90","1","2","0.382435932971436","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","475077.869917776","475077.869917776","126198.517205039"
"2002/8/25 22:00","20.2","90","1","2","0.16","1","1","0.16","1","1","0.211855983839427","6.9112","6.9112","121.94756008","474913.175591872","474913.175591872","191273.226325381"
"2002/8/25 22:10","20.2166666666667","90","1","2","0.193335197245006","0","1","0","1","2","0.319711215680006","6.9112","6.9112","121.926042615662","477680.209525945","477680.209525945","166190.466403208"
"2002/8/25 22:20","20.2333333333333","90","1","2","0.194253825593815","0","2","0","1","2","0.321518787505115","6.9112","6.9112","121.926042615662","480331.80364517","480331.803645171","166341.174991575"
"2002/8/25 22:30","20.25","90","1","2","0.38688075552419","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","480306.059076873","480306.059076873","126806.649588108"
"2002/8/25 22:40","20.2666666666667","90","1","2","0.194010717577886","0","2","0","1","1","0.321267680994595","6.9112","6.9112","121.926042615662","479927.619149104","479927.619149104","166259.115426658"
"2002/8/25 22:50","20.2833333333333","90","1","2","0.38568164329385","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","478582.944183172","478582.944183172","126635.494071649"
"2002/8/25 23:00","20.3","90","0","1","0","0","2","0","1","1","0.639690920807174","6.9112","6.9112","121.926042615662","477198.130614356","477198.130614355","136336.802936636"
"2002/8/25 23:10","20.2666666666667","90.1666666666667","1","1","0.383359764339711","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","476457.185459991","476457.185459991","126331.305926992"
"2002/8/25 23:20","20.2333333333333","90.3333333333333","1","2","0.192933142409014","1","1","0.192933142409014","0","2","0","6.9112","6.9112","121.926042615662","476365.966011123","476365.966011124","158390.077629766"
"2002/8/25 23:30","20.2","90.5","0","1","0","0","1","0","1","1","0.638714879219757","6.9112","6.9112","121.926042615662","476774.327687482","476774.327687481","136671.876621462"
"2002/8/25 23:40","20.1666666666667","90.6666666666667","1","1","0.193305734821087","1","1","0.193305734821087","0","1","0","6.9112","6.9112","121.926042615662","477123.725187414","477123.725187415","158462.915031475"
"2002/8/25 23:50","20.1333333333333","90.8333333333333","1","2","0.38434240966284","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","476837.656134683","476837.656134683","126448.292578772"
"2002/8/26 0:00","20.1","91","1","2","0.382888787561646","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","476140.587311258","476140.587311258","126271.797694511"
"2002/8/26 0:10","20.0833333333333","91.1666666666667","1","2","0.192099980702594","0","2","0","1","1","0.318353316285081","6.9112","6.9112","121.926042615662","475520.836094986","475520.836094987","165788.244754228"
"2002/8/26 0:20","20.0666666666667","91.3333333333333","1","2","0.192065174498627","0","2","0","1","2","0.317960327845188","6.9112","6.9112","121.926042615662","475001.982513246","475001.982513246","165843.018725755"
"2002/8/26 0:30","20.05","91.5","1","2","0.191751301128532","0","2","0","1","2","0.317425304161493","6.9112","6.9112","121.926042615662","474205.384852518","474205.384852519","165776.357645088"
"2002/8/26 0:40","20.0333333333333","91.6666666666667","0","1","0","0","2","0","1","2","0.634350947349334","6.9112","6.9112","121.926042615662","473363.015759452","473363.015759452","136000.634454014"
"2002/8/26 0:50","20.0166666666667","91.8333333333333","1","1","0.191072361526034","0","2","0","1","2","0.316455523689199","6.9112","6.9112","121.926042615662","472726.05051905","472726.05051905","165597.266365505"
"2002/8/26 1:00","20","92","1","2","0.191032742134432","0","2","0","1","2","0.316149257226348","6.9112","6.9112","121.926042615662","472314.542413131","472314.542413132","165633.551082974"
"2002/8/26 1:10","19.9666666666667","92.1666666666667","0","1","0","0","2","0","1","2","0.633340068416386","6.9112","6.9112","121.926042615662","472605.182382634","472605.182382634","135894.179267941"
"2002/8/26 1:20","19.9333333333333","92.3333333333333","1","1","0.19157097685172","1","1","0.19157097685172","0","1","0","6.9112","6.9112","121.926042615662","473149.64579364","473149.645793641","158111.352872512"
"2002/8/26 1:30","19.9","92.5","0","1","0","0","1","0","1","1","0.633879025314928","6.9112","6.9112","121.926042615662","473095.624288728","473095.624288728","136076.872004985"
"2002/8/26 1:40","19.8666666666667","92.6666666666667","1","1","0.379682944564309","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","472454.093893419","472454.093893419","125836.75421924"
"2002/8/26 1:50","19.8333333333333","92.8333333333333","1","2","0.190058828828864","0","2","0","1","1","0.315229391072632","6.9112","6.9112","121.926042615662","470794.346152962","470794.346152962","165288.259359343"
