1,"2.1mp.cws.beijing.random.sys"
"2002/8/26 2:00","19.8","93","0","1","0","0","2","0","1","2","0.62857100994855","6.9112","6.9112","121.926042615662","468924.695127214","468924.695127213","135251.183701072"
"2002/8/26 2:10","19.75","93.1666666666667","1","1","0.189237551370168","1","1","0.189237551370168","0","1","0","6.9112","6.9112","121.926042615662","467949.838406415","467949.838406415","157644.204172264"
"2002/8/26 2:20","19.7","93.3333333333333","0","1","0","0","1","0","1","1","0.626872249628981","6.9112","6.9112","121.926042615662","467689.64656476","467689.64656476","135124.488019433"
"2002/8/26 2:30","19.65","93.5","1","1","0.374435451114608","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","466647.348336503","466647.348336503","125132.715677929"
"2002/8/26 2:40","19.6","93.6666666666667","1","2","0.187644744516906","1","1","0.187644744516906","0","2","0","6.9112","6.9112","121.926042615662","464885.597002014","464885.597002015","157337.596978103"
"2002/8/26 2:50","19.55","93.8333333333333","1","2","0.16","1","2","0.16","1","1","0.20683525733354","6.9112","6.9112","121.94756008","463595.887298863","463595.887298863","189631.619937771"
"2002/8/26 3:00","19.5","94","1","2","0.16","1","2","0.16","1","2","0.206435843270643","6.9112","6.9112","121.94756008","462724.756117648","462724.756117648","189591.243502076"
"2002/8/26 3:10","19.45","94.3333333333333","1","2","0.187082305244172","0","1","0","1","2","0.310658470722435","6.9112","6.9112","121.926042615662","463873.45735863","463873.45735863","164561.836220265"
"2002/8/26 3:20","19.4","94.6666666666667","1","2","0.187913365480952","1","1","0.187913365480952","0","1","0","6.9112","6.9112","121.926042615662","465695.899659754","465695.899659754","157398.170960336"
"2002/8/26 3:30","19.35","95","1","2","0.16","1","2","0.16","1","1","0.207355057526448","6.9112","6.9112","121.94756008","464716.127891289","464716.127891289","189666.704373945"
"2002/8/26 3:40","19.3","95.3333333333333","1","2","0.186221731609638","0","1","0","1","2","0.30944694209339","6.9112","6.9112","121.926042615662","462004.296173325","462004.296173326","164330.691198653"
"2002/8/26 3:50","19.25","95.6666666666667","1","2","0.16","1","1","0.16","1","2","0.205117152936471","6.9112","6.9112","121.94756008","459662.678655506","459662.678655506","188952.477484473"
"2002/8/26 4:00","19.2","96","1","2","0.184900916707153","1","2","0.184900916707153","0","1","0","6.9112","6.9112","121.926042615662","458135.034986179","458135.034986179","156763.748781021"
"2002/8/26 4:10","19.15","96.1666666666667","1","2","0.183774814866094","0","1","0","1","1","0.305937167015868","6.9112","6.9112","121.926042615662","456594.4353782","456594.4353782","163686.524056779"
"2002/8/26 4:20","19.1","96.3333333333333","1","2","0.364484161010958","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","454979.63748831","454979.63748831","123796.93102021"
"2002/8/26 4:30","19.05","96.5","1","2","0.362537891209051","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","453326.499169732","453326.499169732","123549.546615365"
"2002/8/26 4:40","19","96.6666666666667","0","1","0","0","2","0","1","1","0.607104230075986","6.9112","6.9112","121.926042615662","451583.800372374","451583.800372374","131786.269654235"
"2002/8/26 4:50","18.95","96.8333333333333","1","1","0.359348823561749","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","449840.434187126","449840.434187126","123130.587150929"
"2002/8/26 5:00","18.9","97","0","1","0","0","2","0","1","1","0.602764483057947","6.9112","6.9112","121.926042615662","448160.447444782","448160.447444782","131211.470283341"
"2002/8/26 5:10","18.9833333333333","96.6666666666667","1","1","0.179995560657811","0","2","0","1","2","0.300779116333233","6.9112","6.9112","121.926042615662","448484.709114082","448484.709114082","162644.903479642"
"2002/8/26 5:20","19.0666666666667","96.3333333333333","1","2","0.180945679673881","1","1","0.180945679673881","0","1","0","6.9112","6.9112","121.926042615662","449545.104404233","449545.104404233","155973.737655363"
"2002/8/26 5:30","19.15","96","1","2","0.181695913976852","1","2","0.181695913976852","0","2","0","6.9112","6.9112","121.926042615662","451019.398452851","451019.398452851","156118.965936922"
"2002/8/26 5:40","19.2333333333333","95.6666666666667","1","2","0.182501036549036","1","2","0.182501036549036","0","2","0","6.9112","6.9112","121.926042615662","452721.809151368","452721.809151368","156278.265073425"
"2002/8/26 5:50","19.3166666666667","95.3333333333333","1","2","0.183298313680207","1","2","0.183298313680207","0","2","0","6.9112","6.9112","121.926042615662","454403.457368641","454403.457368641","156436.032268698"
"2002/8/26 6:00","19.4","95","1","2","0.184071816203098","1","2","0.184071816203098","0","2","0","6.9112","6.9112","121.926042615662","456024.17285669","456024.17285669","156588.915863673"
"2002/8/26 6:10","19.4666666666667","94.8333333333333","1","2","0.184567297323295","0","1","0","1","1","0.3065320792938","6.9112","6.9112","121.926042615662","457696.764529846","457696.764529846","163996.994424447"
"2002/8/26 6:20","19.5333333333333","94.6666666666667","1","2","0.16","1","1","0.16","1","2","0.204974735891298","6.9112","6.9112","121.94756008","459438.298916829","459438.298916829","189142.496384869"
"2002/8/26 6:30","19.6","94.5","0","1","0","0","1","0","1","2","0.6181840483785","6.9112","6.9112","121.926042615662","461325.719644337","461325.719644338","134426.366933504"
"2002/8/26 6:40","19.6666666666667","94.3333333333333","1","1","0.187106102432103","0","2","0","1","2","0.310227355599077","6.9112","6.9112","121.926042615662","463345.996165232","463345.996165232","164655.873499255"
"2002/8/26 6:50","19.7333333333333","94.1666666666667","1","2","0.374614332015382","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","465229.414768739","465229.414768739","125123.106313495"
"2002/8/26 7:00","19.8","94","0","1","0","0","2","0","1","1","0.626174294094002","6.9112","6.9112","121.926042615662","467033.313512488","467033.313512488","134881.091144761"
"2002/8/26 7:10","19.8833333333333","93.6666666666667","0","2","0","0","2","0","1","2","0.628514925062445","6.9112","6.9112","121.926042615662","468789.95749502","468789.957495019","135127.309044929"
"2002/8/26 7:20","19.9666666666667","93.3333333333333","1","1","0.190839367751131","1","1","0.190839367751131","0","1","0","6.9112","6.9112","121.926042615662","470591.96659605","470591.96659605","157937.714508285"
"2002/8/26 7:30","20.05","93","0","1","0","0","1","0","1","1","0.632628414291894","6.9112","6.9112","121.926042615662","472427.649441703","472427.649441703","136407.377867828"
"2002/8/26 7:40","20.1333333333333","92.6666666666667","1","1","0.382370681302911","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","474175.574905204","474175.574905204","126172.259670219"
"2002/8/26 7:50","20.2166666666667","92.3333333333333","0","1","0","0","2","0","1","1","0.637485084252784","6.9112","6.9112","121.926042615662","475885.511478283","475885.511478284","136594.794704853"
"2002/8/26 8:00","20.3","92","1","1","0.193828836201119","0","2","0","1","2","0.319603409629586","6.9112","6.9112","121.926042615662","477629.791640106","477629.791640107","166475.064134593"
"2002/8/26 8:10","20.4666666666667","91.5","1","2","0.195628405009867","0","2","0","1","2","0.321862714968874","6.9112","6.9112","121.926042615662","481037.284853192","481037.284853192","167010.913574031"
"2002/8/26 8:20","20.6333333333333","91","0","1","0","0","2","0","1","2","0.649235392480042","6.9112","6.9112","121.926042615662","485072.165829177","485072.165829177","138730.998428001"
"2002/8/26 8:30","20.8","90.5","1","1","0.19951535403342","0","2","0","1","2","0.327437897238035","6.9112","6.9112","121.926042615662","489341.503394897","489341.503394897","168039.123461482"
"2002/8/26 8:40","20.9666666666667","90","1","2","0.202148625323222","1","1","0.202148625323222","0","1","0","6.9112","6.9112","121.926042615662","493753.592877381","493753.592877382","160155.615023332"
"2002/8/26 8:50","21.1333333333333","89.5","0","1","0","0","1","0","1","1","0.666902068725905","6.9112","6.9112","121.926042615662","498347.082752815","498347.082752816","141496.806199862"
"2002/8/26 9:00","21.3","89","1","1","0.16","1","1","0.16","1","2","0.22480170113664","6.9112","6.9112","121.94756008","503034.454078773","503034.454078773","196607.045530843"
"2002/8/26 9:10","21.45","88.5","0","1","0","0","1","0","1","2","0.679116718991279","6.9112","6.9112","121.926042615662","507239.090998021","507239.090998021","143611.856826512"
"2002/8/26 9:20","21.6","88","1","1","0.417730872460341","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","511295.938352995","511295.938352995","130987.216232426"
"2002/8/26 9:30","21.75","87.5","0","1","0","0","2","0","1","1","0.689674597183526","6.9112","6.9112","121.926042615662","515270.312971456","515270.312971456","144415.138514209"
"2002/8/26 9:40","21.9","87","1","1","0.425193066968659","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","519203.112315154","519203.112315153","132029.727385324"
"2002/8/26 9:50","22.05","86.5","1","2","0.431101237399613","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","525537.898875966","525537.898875966","132863.293697831"
"2002/8/26 10:00","22.2","86","1","2","0.16","1","1","0.16","1","1","0.238240472919244","6.9112","6.9112","121.94756008","531720.132724332","531720.132724332","201180.170461316"
"2002/8/26 10:10","22.3666666666667","85.3333333333333","0","1","0","0","1","0","1","2","0.71758418070863","6.9112","6.9112","121.926042615662","535056.725672016","535056.725672016","149059.240124141"
"2002/8/26 10:20","22.5333333333333","84.6666666666667","0","2","0","0","2","0","1","2","0.721764404180396","6.9112","6.9112","121.926042615662","538709.479690115","538709.479690115","148973.482113896"
"2002/8/26 10:30","22.7","84","1","1","0.16","1","1","0.16","1","2","0.243290220263251","6.9112","6.9112","121.94756008","541803.858088211","541803.858088211","203028.378412595"
"2002/8/26 10:40","22.8666666666667","83.3333333333333","1","2","0.451333990302743","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","544497.877754229","544497.877754229","135672.060982376"
"2002/8/26 10:50","23.0333333333333","82.6666666666667","0","1","0","0","2","0","1","1","0.733995176548252","6.9112","6.9112","121.926042615662","547275.825790672","547275.825790672","150970.662341265"
"2002/8/26 11:00","23.2","82","1","1","0.229133809308767","0","2","0","1","2","0.370148655614403","6.9112","6.9112","121.926042615662","550260.232309997","550260.232309997","175968.630692035"
"2002/8/26 11:10","23.3166666666667","81.5","1","2","0.458719801920511","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","552711.37826932","552711.37826932","136755.121471438"
"2002/8/26 11:20","23.4333333333333","81","1","2","0.460094650182658","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","555013.424197214","555013.424197214","136983.966522981"
"2002/8/26 11:30","23.55","80.5","1","2","0.232863648070163","0","2","0","1","1","0.375715432442201","6.9112","6.9112","121.926042615662","558002.17092304","558002.17092304","176950.140150596"
"2002/8/26 11:40","23.6666666666667","80","1","2","0.466873655346073","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","561337.090874533","561337.090874533","137945.978902244"
"2002/8/26 11:50","23.7833333333333","79.5","1","2","0.16","1","1","0.16","1","1","0.254209441390701","6.9112","6.9112","121.94756008","563789.925914616","563789.925914616","206744.467307144"
"2002/8/26 12:00","23.9","79","1","2","0.472073210727625","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","565506.900925771","565506.900925771","138663.783219171"
"2002/8/26 12:10","24.0333333333333","78.6666666666667","1","2","0.160299508794403","1","1","0.160299508794403","1","1","0.257269917040086","6.9112","6.9112","121.94756008","569729.11066306","569729.110663061","207737.296947529"
"2002/8/26 12:20","24.1666666666667","78.3333333333333","1","2","0.241794564443924","0","1","0","1","2","0.388637329646154","6.9112","6.9112","121.926042615662","574929.462006619","574929.462006619","179401.318209694"
"2002/8/26 12:30","24.3","78","1","2","0.24419113067045","1","1","0.24419113067045","0","1","0","6.9112","6.9112","121.926042615662","579155.622595166","579155.622595166","168688.674279707"
"2002/8/26 12:40","24.4333333333333","77.6666666666667","1","2","0.488465512886697","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","582736.814744464","582736.814744464","141099.095303682"
"2002/8/26 12:50","24.5666666666667","77.3333333333333","1","2","0.247510454408386","1","1","0.247510454408386","0","2","0","6.9112","6.9112","121.926042615662","585733.524492878","585733.524492878","169378.643692117"
"2002/8/26 13:00","24.7","77","1","2","0.248812033820968","0","1","0","1","1","0.399100724878003","6.9112","6.9112","121.926042615662","588701.752657596","588701.752657596","181287.401472265"
"2002/8/26 13:10","24.8166666666667","76.5","1","2","0.167920455711989","1","1","0.167920455711989","1","2","0.268615941658745","6.9112","6.9112","121.94756008","591203.284689534","591203.284689535","210240.426433459"
"2002/8/26 13:20","24.9333333333333","76","0","1","0","0","1","0","1","2","0.804066953903063","6.9112","6.9112","121.926042615662","593687.580087438","593687.580087439","162204.514792479"
"2002/8/26 13:30","25.05","75.5","1","1","0.169718005618727","1","1","0.169718005618727","1","2","0.271298311640531","6.9112","6.9112","121.94756008","596040.439798585","596040.439798585","210830.449445122"
"2002/8/26 13:40","25.1666666666667","75","0","1","0","0","1","0","1","2","0.811163898804596","6.9112","6.9112","121.926042615662","598082.035420242","598082.035420242","163356.814911361"
"2002/8/26 13:50","25.2833333333333","74.5","1","1","0.505441711203259","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","600477.705731889","600477.705731889","143663.78408378"
"2002/8/26 14:00","25.4","74","1","2","0.507943391453518","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","603060.902021681","603060.902021681","144044.365658013"
"2002/8/26 14:10","25.3666666666667","74.1666666666667","1","2","0.50906786017525","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","604370.937697765","604370.937697765","144221.460770325"
"2002/8/26 14:20","25.3333333333333","74.3333333333333","1","2","0.509598935350492","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","605074.123664701","605074.123664701","144308.438469588"
"2002/8/26 14:30","25.3","74.5","1","2","0.172269594357418","1","1","0.172269594357418","1","1","0.275357350937888","6.9112","6.9112","121.94756008","604844.636935649","604844.636935649","211626.868065751"
"2002/8/26 14:40","25.2666666666667","74.6666666666667","1","2","0.257385843849481","1","2","0.257385843849481","0","1","0","6.9112","6.9112","121.926042615662","604080.7478158","604080.7478158","171397.221071116"
"2002/8/26 14:50","25.2333333333333","74.8333333333333","1","2","0.257447537097978","1","2","0.257447537097978","0","2","0","6.9112","6.9112","121.926042615662","604955.781060443","604955.781060444","171443.735934161"
"2002/8/26 15:00","25.2","75","1","2","0.258107889055632","1","2","0.258107889055632","0","2","0","6.9112","6.9112","121.926042615662","606620.898676693","606620.898676694","171599.186723239"
"2002/8/26 15:10","25.1833333333333","75.3333333333333","1","2","0.257897793093265","0","1","0","1","1","0.413009286334276","6.9112","6.9112","121.926042615662","607475.332788254","607475.332788255","183683.256897104"
"2002/8/26 15:20","25.1666666666667","75.6666666666667","1","2","0.25863698758988","1","1","0.25863698758988","0","1","0","6.9112","6.9112","121.926042615662","607469.24614318","607469.24614318","171702.392551753"
"2002/8/26 15:30","25.15","76","0","1","0","0","1","0","1","1","0.824968175630644","6.9112","6.9112","121.926042615662","608412.679389232","608412.679389232","165087.280074586"
"2002/8/26 15:40","25.1333333333333","76.3333333333333","1","1","0.174497367450617","1","1","0.174497367450617","1","2","0.278659541185278","6.9112","6.9112","121.94756008","610408.836006061","610408.83600606","212363.845421772"
"2002/8/26 15:50","25.1166666666667","76.6666666666667","1","2","0.175505652902164","1","2","0.175505652902164","1","2","0.280123620753038","6.9112","6.9112","121.94756008","612499.200190585","612499.200190585","212701.503292984"
"2002/8/26 16:00","25.1","77","1","2","0.176120829780142","1","2","0.176120829780142","1","2","0.281079026012788","6.9112","6.9112","121.94756008","614370.518273425","614370.518273425","212898.193328728"
"2002/8/26 16:10","25.0666666666667","77.1666666666667","1","2","0.262840759432706","1","2","0.262840759432706","0","1","0","6.9112","6.9112","121.926042615662","614703.078400916","614703.078400916","172546.101456936"
"2002/8/26 16:20","25.0333333333333","77.3333333333333","1","2","0.520451957057077","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","614476.335263081","614476.335263081","145902.295590837"
"2002/8/26 16:30","25","77.5","1","2","0.261047990730226","0","2","0","1","1","0.417851856069421","6.9112","6.9112","121.926042615662","613986.503153336","613986.503153336","184517.422653003"
"2002/8/26 16:40","24.9666666666667","77.6666666666667","1","2","0.518855445146514","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","613220.937376097","613220.937376097","145672.086859776"
"2002/8/26 16:50","24.9333333333333","77.8333333333333","0","1","0","0","2","0","1","1","0.831985425380924","6.9112","6.9112","121.926042615662","614468.15821595","614468.15821595","165700.339181959"
"2002/8/26 17:00","24.9","78","1","1","0.261846074017458","0","2","0","1","2","0.419144073100115","6.9112","6.9112","121.926042615662","615932.335563811","615932.335563812","184715.699661557"
"2002/8/26 17:10","24.7833333333333","78.6666666666667","1","2","0.519701887934056","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","614441.470503607","614441.470503607","145816.235456545"
"2002/8/26 17:20","24.6666666666667","79.3333333333333","1","2","0.174824959045473","1","1","0.174824959045473","1","1","0.27926979015215","6.9112","6.9112","121.94756008","612352.456086533","612352.456086533","212452.662924129"
"2002/8/26 17:30","24.55","80","1","2","0.259804941235946","0","1","0","1","2","0.415707007453319","6.9112","6.9112","121.926042615662","610331.235585956","610331.235585957","184236.741066223"
"2002/8/26 17:40","24.4333333333333","80.6666666666667","1","2","0.259316688964269","1","1","0.259316688964269","0","1","0","6.9112","6.9112","121.926042615662","608731.802088131","608731.802088132","171842.678339764"
"2002/8/26 17:50","24.3166666666667","81.3333333333333","1","2","0.259073343826334","1","2","0.259073343826334","0","2","0","6.9112","6.9112","121.926042615662","608200.827887401","608200.827887402","171788.907973659"
"2002/8/26 18:00","24.2","82","1","2","0.258255728088448","0","1","0","1","1","0.41354737860267","6.9112","6.9112","121.926042615662","608163.49275483","608163.492754831","183780.319438345"
"2002/8/26 18:10","24.0833333333333","82.6666666666667","0","1","0","0","2","0","1","2","0.822341746850895","6.9112","6.9112","121.926042615662","607331.175688979","607331.175688979","164491.470343499"
"2002/8/26 18:20","23.9666666666667","83.3333333333333","1","1","0.257628731879809","1","1","0.257628731879809","0","1","0","6.9112","6.9112","121.926042615662","605821.53231204","605821.53231204","171504.506299238"
"2002/8/26 18:30","23.85","84","1","2","0.256980325172875","1","2","0.256980325172875","0","2","0","6.9112","6.9112","121.926042615662","604170.956704893","604170.956704894","171351.210279887"
"2002/8/26 18:40","23.7333333333333","84.6666666666667","1","2","0.508144612643461","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","602630.322455509","602630.322455509","144049.636820028"
"2002/8/26 18:50","23.6166666666667","85.3333333333333","1","2","0.505389703932971","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","601213.419354732","601213.419354732","143685.727139171"
"2002/8/26 19:00","23.5","86","1","2","0.254357399225952","1","1","0.254357399225952","0","2","0","6.9112","6.9112","121.926042615662","599858.311761674","599858.311761674","170836.740778084"
"2002/8/26 19:10","23.3833333333333","86.6666666666667","0","1","0","0","1","0","1","1","0.811832085660375","6.9112","6.9112","121.926042615662","600093.561982123","600093.561982123","162976.993730194"
"2002/8/26 19:20","23.2666666666667","87.3333333333333","1","1","0.170812274457833","1","1","0.170812274457833","1","2","0.273169407046895","6.9112","6.9112","121.94756008","600843.084715817","600843.084715816","211149.269642803"
"2002/8/26 19:30","23.15","88","1","2","0.505261217617341","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","599402.341353021","599402.341353021","143600.876018272"
"2002/8/26 19:40","23.0333333333333","88.6666666666667","1","2","0.251863522356507","0","2","0","1","1","0.40420971452031","6.9112","6.9112","121.926042615662","596732.318116501","596732.318116502","181999.58637262"
"2002/8/26 19:50","22.9166666666667","89.3333333333333","1","2","0.251459235518319","0","2","0","1","2","0.403515634961136","6.9112","6.9112","121.926042615662","595606.144273667","595606.144273667","181908.257272812"
"2002/8/26 20:00","22.8","90","0","1","0","0","2","0","1","2","0.804010792219009","6.9112","6.9112","121.926042615662","595573.937466391","595573.937466391","161533.768543046"
"2002/8/26 20:10","22.75","90.1666666666667","1","1","0.168454171584376","1","1","0.168454171584376","1","2","0.269653554457072","6.9112","6.9112","121.94756008","594396.295971808","594396.295971809","210372.575785189"
"2002/8/26 20:20","22.7","90.3333333333333","1","2","0.168067392666442","1","2","0.168067392666442","1","2","0.268931171445992","6.9112","6.9112","121.94756008","592305.356315255","592305.356315255","210271.549639505"
"2002/8/26 20:30","22.65","90.5","0","1","0","0","1","0","1","2","0.796965160866856","6.9112","6.9112","121.926042615662","589840.370985758","589840.370985758","160841.12966553"
"2002/8/26 20:40","22.6","90.6666666666667","0","2","0","0","2","0","1","2","0.791335094242935","6.9112","6.9112","121.926042615662","587572.263783603","587572.263783603","159352.791252969"
"2002/8/26 20:50","22.55","90.8333333333333","0","2","0","0","2","0","1","2","0.788375937591272","6.9112","6.9112","121.926042615662","585628.832904445","585628.832904445","158863.269041401"
"2002/8/26 21:00","22.5","91","1","1","0.487405141085229","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","583914.982567959","583914.982567959","141023.699380176"
"2002/8/26 21:10","22.4333333333333","91.3333333333333","1","2","0.486104597353802","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","582422.006652521","582422.006652521","140824.297026823"
"2002/8/26 21:20","22.3666666666667","91.6666666666667","1","2","0.244516372668479","1","1","0.244516372668479","0","2","0","6.9112","6.9112","121.926042615662","581004.621787895","581004.621787895","168806.505448413"
"2002/8/26 21:30","22.3","92","1","2","0.243547323373619","0","1","0","1","1","0.39161351663513","6.9112","6.9112","121.926042615662","579623.761798309","579623.761798308","179797.742939115"
"2002/8/26 21:40","22.2333333333333","92.3333333333333","1","2","0.163032070147555","1","1","0.163032070147555","1","2","0.261452677466821","6.9112","6.9112","121.94756008","578290.486338195","578290.486338195","208611.864573714"
"2002/8/26 21:50","22.1666666666667","92.6666666666667","1","2","0.48275423005763","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","577155.574790975","577155.574790975","140260.525091194"
"2002/8/26 22:00","22.1","93","1","2","0.162191171126796","1","1","0.162191171126796","1","1","0.260251834160333","6.9112","6.9112","121.94756008","576153.596747883","576153.596747883","208325.561627824"
"2002/8/26 22:10","22.05","93.3333333333333","1","2","0.480920941473862","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","575263.217976323","575263.217976323","139988.89903314"
"2002/8/26 22:20","22","93.6666666666667","1","2","0.161631520121953","1","1","0.161631520121953","1","1","0.259399233372744","6.9112","6.9112","121.94756008","574418.146816871","574418.146816871","208145.504770584"
"2002/8/26 22:30","21.95","94","1","2","0.240814705214204","0","1","0","1","2","0.387373752715165","6.9112","6.9112","121.926042615662","573615.113599992","573615.113599992","179099.809149244"
"2002/8/26 22:40","21.9","94.3333333333333","1","2","0.16127482601313","1","1","0.16127482601313","1","2","0.258799383797736","6.9112","6.9112","121.94756008","572997.567185297","572997.567185297","208041.95473297"
"2002/8/26 22:50","21.85","94.6666666666667","1","2","0.240194368873924","0","1","0","1","2","0.386457994883242","6.9112","6.9112","121.926042615662","572397.130512847","572397.130512847","178932.452909282"
"2002/8/26 23:00","21.8","95","1","2","0.240182031561897","1","1","0.240182031561897","0","1","0","6.9112","6.9112","121.926042615662","571851.857104127","571851.857104127","167886.301385721"
"2002/8/26 23:10","21.75","95","0","1","0","0","1","0","1","1","0.767971073742437","6.9112","6.9112","121.926042615662","570676.860679079","570676.860679079","156261.203848513"
"2002/8/26 23:20","21.7","95","1","1","0.16","1","1","0.16","1","2","0.256888885450319","6.9112","6.9112","121.94756008","569362.681153515","569362.681153514","207601.529605475"
"2002/8/26 23:30","21.65","95","1","2","0.16","1","2","0.16","1","2","0.256030871100644","6.9112","6.9112","121.94756008","567221.9300549","567221.930054901","207384.314162339"
"2002/8/26 23:40","21.6","95","1","2","0.236619677208613","1","2","0.236619677208613","0","1","0","6.9112","6.9112","121.926042615662","564493.832141349","564493.832141349","167141.396678576"
"2002/8/26 23:50","21.55","95","1","2","0.234418137523559","0","1","0","1","1","0.378211260189268","6.9112","6.9112","121.926042615662","561694.952603185","561694.952603185","177325.773037344"
"2002/8/27 0:00","21.5","95","1","2","0.232970823332359","0","2","0","1","2","0.376163523868416","6.9112","6.9112","121.926042615662","558998.235996874","558998.235996875","176921.698218095"
"2002/8/27 0:10","21.45","95.1666666666667","1","2","0.232212139227447","0","2","0","1","2","0.375073309081069","6.9112","6.9112","121.926042615662","557530.534617005","557530.534617006","176713.447627115"
"2002/8/27 0:20","21.4","95.3333333333333","1","2","0.16","1","1","0.16","1","2","0.250372795739508","6.9112","6.9112","121.94756008","556608.779612068","556608.779612068","205349.782228899"
"2002/8/27 0:30","21.35","95.5","1","2","0.16","1","2","0.16","1","2","0.250147315956071","6.9112","6.9112","121.94756008","555789.394694496","555789.394694496","205349.822021569"
"2002/8/27 0:40","21.3","95.6666666666667","1","2","0.231017648709238","0","1","0","1","2","0.373170249837897","6.9112","6.9112","121.926042615662","554729.901384022","554729.901384022","176422.12262971"
"2002/8/27 0:50","21.25","95.8333333333333","1","2","0.229698132749615","0","2","0","1","2","0.371459302426296","6.9112","6.9112","121.926042615662","552625.22850241","552625.228502411","176025.111025255"
"2002/8/27 1:00","21.2","96","1","2","0.16","1","1","0.16","1","2","0.247173191397283","6.9112","6.9112","121.94756008","550109.119689101","550109.119689101","204261.364847207"
"2002/8/27 1:10","21.15","96","1","2","0.228457501950857","1","2","0.228457501950857","0","1","0","6.9112","6.9112","121.926042615662","548411.124318343","548411.124318343","165480.624217191"
"2002/8/27 1:20","21.1","96","1","2","0.16","1","2","0.16","1","1","0.245886295857613","6.9112","6.9112","121.94756008","547532.013535884","547532.013535884","203808.549673852"
"2002/8/27 1:30","21.05","96","1","2","0.450942962000862","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","545843.74140935","545843.74140935","135672.667294476"
"2002/8/27 1:40","21","96","1","2","0.225313234047134","1","1","0.225313234047134","0","2","0","6.9112","6.9112","121.926042615662","543329.608704771","543329.608704771","164888.021064962"
"2002/8/27 1:50","20.95","96","1","2","0.444917390693103","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","540092.897470004","540092.897470004","134826.036409737"
"2002/8/27 2:00","20.9","96","1","2","0.222173381590368","1","1","0.222173381590368","0","2","0","6.9112","6.9112","121.926042615662","536763.711894214","536763.711894214","164242.041189748"
"2002/8/27 2:10","20.9","96","0","1","0","0","1","0","1","1","0.717352895960791","6.9112","6.9112","121.926042615662","535349.235027101","535349.235027101","148552.612291078"
"2002/8/27 2:20","20.9","96","1","1","0.16","1","1","0.16","1","2","0.2397351331246","6.9112","6.9112","121.94756008","534846.960483019","534846.960483019","201692.2683618"
"2002/8/27 2:30","20.9","96","1","2","0.221295814684799","0","1","0","1","2","0.358843349455391","6.9112","6.9112","121.926042615662","534685.917191313","534685.917191313","173843.71403256"
"2002/8/27 2:40","20.9","96","1","2","0.16","1","1","0.16","1","2","0.23966284644914","6.9112","6.9112","121.94756008","534692.427199803","534692.427199802","201668.726994614"
"2002/8/27 2:50","20.9","96","1","2","0.22110311673213","0","1","0","1","2","0.358612965528973","6.9112","6.9112","121.926042615662","534402.697211887","534402.697211888","173782.566071863"
"2002/8/27 3:00","20.9","96","1","2","0.221137965045878","1","1","0.221137965045878","0","1","0","6.9112","6.9112","121.926042615662","533984.772312753","533984.772312754","164007.023294488"
"2002/8/27 3:10","20.9","96","1","2","0.16","1","2","0.16","1","1","0.23936238184633","6.9112","6.9112","121.94756008","533990.677040011","533990.677040011","201590.957905444"
"2002/8/27 3:20","20.9","96","1","2","0.16","1","2","0.16","1","2","0.239595810331211","6.9112","6.9112","121.94756008","534249.272809922","534249.272809921","201744.623762424"
"2002/8/27 3:30","20.9","96","1","2","0.221423748660768","1","2","0.221423748660768","0","1","0","6.9112","6.9112","121.926042615662","533978.840561295","533978.840561296","164042.967727882"
"2002/8/27 3:40","20.9","96","1","2","0.220957186474366","1","2","0.220957186474366","0","2","0","6.9112","6.9112","121.926042615662","533357.322924188","533357.322924189","163960.719405135"
"2002/8/27 3:50","20.9","96","1","2","0.16","1","2","0.16","1","1","0.239002668943573","6.9112","6.9112","121.94756008","533182.828590385","533182.828590385","201486.971229098"
"2002/8/27 4:00","20.9","96","1","2","0.220619003291287","0","1","0","1","2","0.357837725462618","6.9112","6.9112","121.926042615662","533254.235146756","533254.235146757","173666.994215578"
"2002/8/27 4:10","20.9","96","1","2","0.438151953470165","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","532859.649398802","532859.649398802","133857.828379024"
"2002/8/27 4:20","20.9","96","1","2","0.436878866934279","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","532175.388363713","532175.388363713","133697.049747532"
"2002/8/27 4:30","20.9","96","0","1","0","0","2","0","1","1","0.711875311684125","6.9112","6.9112","121.926042615662","531616.135572542","531616.135572542","147425.493158112"
"2002/8/27 4:40","20.9","96","1","1","0.435958870040561","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","531227.444108229","531227.444108229","133567.235413473"
"2002/8/27 4:50","20.9","96","1","2","0.16","1","1","0.16","1","1","0.237854162022267","6.9112","6.9112","121.94756008","530965.311578045","530965.311578045","201027.34194572"
"2002/8/27 5:00","20.9","96","1","2","0.220040228161436","1","2","0.220040228161436","0","1","0","6.9112","6.9112","121.926042615662","530718.599125876","530718.599125876","163746.184375926"
"2002/8/27 5:10","20.9","96","1","2","0.219779470974402","1","2","0.219779470974402","0","2","0","6.9112","6.9112","121.926042615662","530549.146633751","530549.146633752","163707.019488598"
"2002/8/27 5:20","20.9","96","1","2","0.436367427231167","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","530377.190805686","530377.190805686","133586.100116567"
"2002/8/27 5:30","20.9","96","1","2","0.219510076519512","1","1","0.219510076519512","0","2","0","6.9112","6.9112","121.926042615662","530519.416779814","530519.416779815","163671.836432679"
"2002/8/27 5:40","20.9","96","1","2","0.436769917615122","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","530813.057184096","530813.057184096","133643.509667461"
"2002/8/27 5:50","20.9","96","1","2","0.435723770501864","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","530760.939399738","530760.939399738","133527.295571025"
"2002/8/27 6:00","20.9","96","1","2","0.16","1","1","0.16","1","1","0.237628325498459","6.9112","6.9112","121.94756008","530459.030055724","530459.030055724","200961.806702613"
"2002/8/27 6:10","20.9166666666667","96","1","2","0.16","1","2","0.16","1","2","0.238288172976996","6.9112","6.9112","121.94756008","531317.509762029","531317.509762029","201364.86309759"
"2002/8/27 6:20","20.9333333333333","96","1","2","0.439118123714188","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","532781.994714616","532781.994714616","133961.16788317"
"2002/8/27 6:30","20.95","96","1","2","0.438253181008885","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","533425.618190233","533425.618190233","133886.502326997"
"2002/8/27 6:40","20.9666666666667","96","1","2","0.16","1","1","0.16","1","1","0.239076619327719","6.9112","6.9112","121.94756008","533459.920431085","533459.920431085","201470.486964191"
"2002/8/27 6:50","20.9833333333333","96","1","2","0.440084044889361","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","533485.330949895","533485.330949894","134088.745760975"
"2002/8/27 7:00","21","96","1","2","0.438928488843921","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","533813.348035824","533813.348035824","133972.860012201"
"2002/8/27 7:10","21","95.8333333333333","1","2","0.439095091264277","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","534143.940287894","534143.940287895","134001.20156236"
"2002/8/27 7:20","21","95.6666666666667","1","2","0.22085149555194","0","2","0","1","1","0.358506128462856","6.9112","6.9112","121.926042615662","534451.908249013","534451.908249013","173665.666134266"
"2002/8/27 7:30","21","95.5","0","1","0","0","2","0","1","2","0.714817067762003","6.9112","6.9112","121.926042615662","533478.9480151","533478.9480151","148236.895686707"
"2002/8/27 7:40","21","95.3333333333333","0","2","0","0","2","0","1","2","0.712078410700125","6.9112","6.9112","121.926042615662","531758.738363549","531758.738363549","147464.056322026"
"2002/8/27 7:50","21","95.1666666666667","1","1","0.16","1","1","0.16","1","2","0.237937001327521","6.9112","6.9112","121.94756008","530943.005799511","530943.005799511","201126.434872827"
"2002/8/27 8:00","21","95","1","2","0.220120897693783","1","2","0.220120897693783","0","1","0","6.9112","6.9112","121.926042615662","530858.33187467","530858.33187467","163761.564199978"
"2002/8/27 8:10","21.1833333333333","94.3333333333333","1","2","0.440413327952955","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","534754.495068246","534754.495068246","134164.700649631"
"2002/8/27 8:20","21.3666666666667","93.6666666666667","1","2","0.16","1","1","0.16","1","1","0.242062514085547","6.9112","6.9112","121.94756008","539664.66117084","539664.66117084","202497.024504296"
"2002/8/27 8:30","21.55","93","1","2","0.22570529082389","0","1","0","1","2","0.365018551049188","6.9112","6.9112","121.926042615662","543055.891423197","543055.891423197","175072.533760906"
"2002/8/27 8:40","21.7333333333333","92.3333333333333","1","2","0.22697808966473","0","2","0","1","2","0.366985175829997","6.9112","6.9112","121.926042615662","545891.572321427","545891.572321428","175392.601918582"
"2002/8/27 8:50","21.9166666666667","91.6666666666667","1","2","0.16","1","1","0.16","1","2","0.247130154845839","6.9112","6.9112","121.94756008","549325.445814937","549325.445814936","204406.185763358"
"2002/8/27 9:00","22.1","91","1","2","0.460318876334964","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","553471.19815021","553471.19815021","136955.826468821"
"2002/8/27 9:10","22.3","90.1666666666667","1","2","0.233578171448986","1","1","0.233578171448986","0","2","0","6.9112","6.9112","121.926042615662","557904.651850686","557904.651850687","166496.515536711"
"2002/8/27 9:20","22.5","89.3333333333333","1","2","0.235542526999744","0","1","0","1","1","0.379313979808758","6.9112","6.9112","121.926042615662","562353.872723546","562353.872723546","177737.186312465"
"2002/8/27 9:30","22.7","88.5","1","2","0.237861095199899","0","2","0","1","2","0.382823231115112","6.9112","6.9112","121.926042615662","567207.342945419","567207.342945419","178342.448316086"
"2002/8/27 9:40","22.9","87.6666666666667","0","1","0","0","2","0","1","2","0.770673774491771","6.9112","6.9112","121.926042615662","572160.1558728","572160.1558728","156847.940395207"
"2002/8/27 9:50","23.1","86.8333333333333","1","1","0.481630573971275","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","576662.213481874","576662.213481873","140119.199243738"
"2002/8/27 10:00","23.3","86","1","2","0.24519393239246","1","1","0.24519393239246","0","2","0","6.9112","6.9112","121.926042615662","580847.595928238","580847.595928239","168884.315839543"
"2002/8/27 10:10","23.4833333333333","85.3333333333333","1","2","0.491495741682696","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","584926.72567985","584926.72567985","141516.894960933"
"2002/8/27 10:20","23.6666666666667","84.6666666666667","1","2","0.248857783030022","0","2","0","1","1","0.399224741797714","6.9112","6.9112","121.926042615662","589003.739727516","589003.739727517","181288.595079298"
"2002/8/27 10:30","23.85","84","0","1","0","0","2","0","1","2","0.802420255766074","6.9112","6.9112","121.926042615662","593153.37666663","593153.37666663","161777.920449702"
"2002/8/27 10:40","24.0333333333333","83.3333333333333","1","1","0.254162628702021","1","1","0.254162628702021","0","1","0","6.9112","6.9112","121.926042615662","597374.828093688","597374.828093688","170703.877677449"
"2002/8/27 10:50","24.2166666666667","82.6666666666667","1","2","0.256600974572087","1","2","0.256600974572087","0","2","0","6.9112","6.9112","121.926042615662","601638.360156942","601638.360156943","171191.881630651"
"2002/8/27 11:00","24.4","82","1","2","0.258811993230288","1","2","0.258811993230288","0","2","0","6.9112","6.9112","121.926042615662","605914.262509397","605914.262509397","171654.277574352"
"2002/8/27 11:10","24.6666666666667","80.6666666666667","1","2","0.518142828195012","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","610653.863239957","610653.863239956","145488.792980681"
"2002/8/27 11:20","24.9333333333333","79.3333333333333","0","1","0","0","2","0","1","1","0.835950156702288","6.9112","6.9112","121.926042615662","616048.800383408","616048.800383408","166601.402271782"
"2002/8/27 11:30","25.2","78","1","1","0.266728140168188","1","1","0.266728140168188","0","1","0","6.9112","6.9112","121.926042615662","622083.058644128","622083.058644128","173361.966170163"
"2002/8/27 11:40","25.4666666666667","76.6666666666667","1","2","0.269942107731441","1","2","0.269942107731441","0","2","0","6.9112","6.9112","121.926042615662","628185.732948335","628185.732948335","174039.768884555"
"2002/8/27 11:50","25.7333333333333","75.3333333333333","0","1","0","0","1","0","1","1","0.859783793735476","6.9112","6.9112","121.926042615662","630402.649059545","630402.649059545","170425.560617866"
"2002/8/27 12:00","26","74","0","2","0","0","2","0","1","2","0.858682414417758","6.9112","6.9112","121.926042615662","630974.741282661","630974.741282661","169964.397371712"
"2002/8/27 12:10","26.3333333333333","72.6666666666667","1","1","0.540459499834364","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","633781.251097247","633781.251097247","148965.516334713"
"2002/8/27 12:20","26.6666666666667","71.3333333333333","0","1","0","0","2","0","1","1","0.871036077200553","6.9112","6.9112","121.926042615662","638118.498873621","638118.498873621","171998.161992216"
"2002/8/27 12:30","27","70","1","1","0.550408337480582","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","642699.148544542","642699.148544542","150481.353825721"
"2002/8/27 12:40","27.3333333333333","68.6666666666667","1","2","0.279791651441401","0","2","0","1","1","0.446085044147321","6.9112","6.9112","121.926042615662","647134.680356131","647134.680356131","189699.699021101"
"2002/8/27 12:50","27.6666666666667","67.3333333333333","1","2","0.190019528817956","1","1","0.190019528817956","1","2","0.30256108417503","6.9112","6.9112","121.94756008","651443.212868954","651443.212868954","217368.619564033"
"2002/8/27 13:00","28","66","0","1","0","0","1","0","1","2","0.905211708443763","6.9112","6.9112","121.926042615662","655572.121857891","655572.121857891","177790.168753171"
"2002/8/27 13:10","27.8333333333333","66","0","2","0","0","2","0","1","2","0.896237179845816","6.9112","6.9112","121.926042615662","653388.36533505","653388.36533505","175920.185341275"
"2002/8/27 13:20","27.6666666666667","66","0","2","0","0","2","0","1","2","0.887806341280992","6.9112","6.9112","121.926042615662","648998.685565825","648998.685565825","174478.437252186"
"2002/8/27 13:30","27.5","66","0","2","0","0","2","0","1","2","0.878298126342661","6.9112","6.9112","121.926042615662","643537.269261668","643537.269261668","172924.577296177"
"2002/8/27 13:40","27.3333333333333","66","1","1","0.542834791468644","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","637159.377911125","637159.377911125","149378.541199679"
"2002/8/27 13:50","27.1666666666667","66","1","2","0.534930685399224","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","629577.981908564","629577.981908564","148159.568840166"
"2002/8/27 14:00","27","66","1","2","0.26506210213851","0","2","0","1","1","0.423893034899126","6.9112","6.9112","121.926042615662","621568.750467437","621568.750467438","185613.094860555"
"2002/8/27 14:10","27.1666666666667","66","1","2","0.266181103346379","0","2","0","1","2","0.425362600787633","6.9112","6.9112","121.926042615662","622480.437814474","622480.437814475","185966.361295198"
"2002/8/27 14:20","27.3333333333333","66","0","1","0","0","2","0","1","2","0.854452897483977","6.9112","6.9112","121.926042615662","626950.381550927","626950.381550926","169637.275139306"
"2002/8/27 14:30","27.5","66","1","1","0.273249478685937","1","1","0.273249478685937","0","1","0","6.9112","6.9112","121.926042615662","633328.867505265","633328.867505265","174687.240715411"
"2002/8/27 14:40","27.6666666666667","66","1","2","0.277588691169644","1","2","0.277588691169644","0","2","0","6.9112","6.9112","121.926042615662","640866.628944581","640866.628944581","175577.481232488"
"2002/8/27 14:50","27.8333333333333","66","1","2","0.281702262583485","1","2","0.281702262583485","0","2","0","6.9112","6.9112","121.926042615662","648406.078617706","648406.078617706","176445.325079833"
"2002/8/27 15:00","28","66","1","2","0.566529921968487","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","655819.880534234","655819.880534234","152905.509739974"
"2002/8/27 15:10","28","65.3333333333333","1","2","0.191266691553911","1","1","0.191266691553911","1","1","0.304542203740441","6.9112","6.9112","121.94756008","655557.154681864","655557.154681864","217769.149963332"
"2002/8/27 15:20","28","64.6666666666667","0","1","0","0","1","0","1","2","0.898966578951283","6.9112","6.9112","121.926042615662","652549.498138998","652549.498138997","176737.518168731"
"2002/8/27 15:30","28","64","0","2","0","0","2","0","1","2","0.88809438851189","6.9112","6.9112","121.926042615662","649402.125790924","649402.125790923","174478.854726019"
"2002/8/27 15:40","28","63.3333333333333","1","1","0.279153972859249","1","1","0.279153972859249","0","1","0","6.9112","6.9112","121.926042615662","645809.849640252","645809.849640252","176006.747414023"
"2002/8/27 15:50","28","62.6666666666667","1","2","0.275664708813061","0","1","0","1","1","0.439883674175429","6.9112","6.9112","121.926042615662","640646.046000678","640646.046000679","188537.257193486"
"2002/8/27 16:00","28","62","1","2","0.541129058458495","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","634595.414041113","634595.414041113","149075.206702422"
"2002/8/27 16:10","27.8833333333333","62","1","2","0.270042884370004","1","1","0.270042884370004","0","2","0","6.9112","6.9112","121.926042615662","629579.105970869","629579.10597087","174116.627341847"
"2002/8/27 16:20","27.7666666666667","62","1","2","0.267278563980088","0","1","0","1","1","0.427184128299144","6.9112","6.9112","121.926042615662","625425.23585464","625425.23585464","186230.707502273"
"2002/8/27 16:30","27.65","62","0","1","0","0","2","0","1","2","0.842863598855056","6.9112","6.9112","121.926042615662","620714.371142714","620714.371142714","167592.487073722"
"2002/8/27 16:40","27.5333333333333","62","1","1","0.176034167715522","1","1","0.176034167715522","1","2","0.281061785108379","6.9112","6.9112","121.94756008","615291.495993509","615291.495993509","212853.089542142"
"2002/8/27 16:50","27.4166666666667","62","1","2","0.25933237527195","0","1","0","1","2","0.415044228090941","6.9112","6.9112","121.926042615662","609663.640170487","609663.640170487","184098.018989163"
"2002/8/27 17:00","27.3","62","1","2","0.256704466599931","1","1","0.256704466599931","0","1","0","6.9112","6.9112","121.926042615662","604229.483658238","604229.483658238","171319.537927268"
"2002/8/27 17:10","27.1333333333333","63.1666666666667","1","2","0.255709429256715","0","1","0","1","1","0.409718232262866","6.9112","6.9112","121.926042615662","603236.615389796","603236.615389796","183091.106903769"
"2002/8/27 17:20","26.9666666666667","64.3333333333333","1","2","0.509282001069064","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","604120.487263188","604120.487263188","144235.508364857"
"2002/8/27 17:30","26.8","65.5","1","2","0.257105609507057","0","2","0","1","1","0.411963355317652","6.9112","6.9112","121.926042615662","606565.39156396","606565.39156396","183438.898656464"
"2002/8/27 17:40","26.6333333333333","66.6666666666667","1","2","0.259411055944026","1","1","0.259411055944026","0","1","0","6.9112","6.9112","121.926042615662","609322.563341529","609322.563341529","171880.607869433"
"2002/8/27 17:50","26.4666666666667","67.8333333333333","1","2","0.259552809326983","0","1","0","1","1","0.415499114347102","6.9112","6.9112","121.926042615662","610654.753569191","610654.753569191","184132.246175392"
"2002/8/27 18:00","26.3","69","1","2","0.2597713133202","0","2","0","1","2","0.415836339691489","6.9112","6.9112","121.926042615662","611111.513992048","611111.513992048","184189.904555539"
"2002/8/27 18:10","26.1333333333333","70","0","1","0","0","2","0","1","2","0.828404171704978","6.9112","6.9112","121.926042615662","611102.609831491","611102.609831491","165475.83053112"
"2002/8/27 18:20","25.9666666666667","71","1","1","0.515626272441663","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","611271.23142459","611271.23142459","145230.457313239"
"2002/8/27 18:30","25.8","72","1","2","0.259586205578251","0","2","0","1","1","0.415672892810164","6.9112","6.9112","121.926042615662","611275.693467199","611275.693467199","184115.799235559"
"2002/8/27 18:40","25.6333333333333","73","1","2","0.174526599920151","1","1","0.174526599920151","1","2","0.278761933485286","6.9112","6.9112","121.94756008","611025.61561729","611025.615617289","212364.263803323"
