1,"2.1mp.cws.beijing.random.sys"
"2002/8/27 18:50","25.4666666666667","74","1","2","0.174852177808471","1","2","0.174852177808471","1","2","0.279168130128555","6.9112","6.9112","121.94756008","611095.735801896","611095.735801896","212483.76860719"
"2002/8/27 19:00","25.3","75","1","2","0.260212626373095","0","1","0","1","2","0.416377011684009","6.9112","6.9112","121.926042615662","611374.04976301","611374.049763011","184335.614388144"
"2002/8/27 19:10","25.1333333333333","76.1666666666667","1","2","0.174760186213306","1","1","0.174760186213306","1","2","0.279127791593134","6.9112","6.9112","121.94756008","611777.859057399","611777.859057399","212438.481849656"
"2002/8/27 19:20","24.9666666666667","77.3333333333333","1","2","0.26119565898851","1","2","0.26119565898851","0","1","0","6.9112","6.9112","121.926042615662","611851.303007369","611851.30300737","172214.488693789"
"2002/8/27 19:30","24.8","78.5","1","2","0.517662139309091","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","611921.579946146","611921.579946146","145485.572314002"
"2002/8/27 19:40","24.6333333333333","79.6666666666667","1","2","0.516456086909741","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","612068.772341196","612068.772341196","145355.590775895"
"2002/8/27 19:50","24.4666666666667","80.8333333333333","1","2","0.517115933178736","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","612840.015483353","612840.015483353","145460.586618883"
"2002/8/27 20:00","24.3","82","1","2","0.261501708267665","1","1","0.261501708267665","0","2","0","6.9112","6.9112","121.926042615662","613869.100306276","613869.100306277","172342.725162398"
"2002/8/27 20:10","24.2333333333333","82.3333333333333","1","2","0.262143206132362","1","2","0.262143206132362","0","2","0","6.9112","6.9112","121.926042615662","614689.676513498","614689.676513498","172459.15930541"
"2002/8/27 20:20","24.1666666666667","82.6666666666667","1","2","0.520172572228409","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","615154.703298594","615154.703298594","145897.719367548"
"2002/8/27 20:30","24.1","83","1","2","0.261340512693568","1","1","0.261340512693568","0","2","0","6.9112","6.9112","121.926042615662","613976.104045868","613976.104045868","172327.277723886"
"2002/8/27 20:40","24.0333333333333","83.3333333333333","1","2","0.260683193319235","1","2","0.260683193319235","0","2","0","6.9112","6.9112","121.926042615662","611933.342262282","611933.342262283","172154.645722623"
"2002/8/27 20:50","23.9666666666667","83.6666666666667","0","1","0","0","1","0","1","1","0.827641813112252","6.9112","6.9112","121.926042615662","610695.837256041","610695.83725604","165333.790858068"
"2002/8/27 21:00","23.9","84","1","1","0.174105310737949","1","1","0.174105310737949","1","2","0.278163466472858","6.9112","6.9112","121.94756008","610212.267232677","610212.267232677","212220.649398215"
"2002/8/27 21:10","23.85","84.3333333333333","1","2","0.516331706762707","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","610258.645817087","610258.645817087","145269.014836751"
"2002/8/27 21:20","23.8","84.6666666666667","0","1","0","0","2","0","1","1","0.825119734195946","6.9112","6.9112","121.926042615662","610349.803542884","610349.803542883","164523.643740264"
"2002/8/27 21:30","23.75","85","1","1","0.17435511934372","1","1","0.17435511934372","1","2","0.278625517277377","6.9112","6.9112","121.94756008","611627.650488864","611627.650488864","212288.552884597"
"2002/8/27 21:40","23.7","85.3333333333333","1","2","0.175025777019654","1","2","0.175025777019654","1","2","0.279551441549623","6.9112","6.9112","121.94756008","612702.931506147","612702.931506147","212521.697388383"
"2002/8/27 21:50","23.65","85.6666666666667","0","1","0","0","1","0","1","2","0.830661530759463","6.9112","6.9112","121.926042615662","612390.305252462","612390.305252462","165868.777087001"
"2002/8/27 22:00","23.6","86","0","2","0","0","2","0","1","2","0.827027978539047","6.9112","6.9112","121.926042615662","611955.306061669","611955.306061669","164690.952382463"
"2002/8/27 22:10","23.5333333333333","86.3333333333333","1","1","0.513037583491773","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","609952.274304306","609952.274304306","144885.254968612"
"2002/8/27 22:20","23.4666666666667","86.6666666666667","1","2","0.172795518467352","1","1","0.172795518467352","1","1","0.276296865279717","6.9112","6.9112","121.94756008","607480.617243077","607480.617243077","211774.167194211"
"2002/8/27 22:30","23.4","87","1","2","0.256853225746043","0","1","0","1","2","0.411424939350968","6.9112","6.9112","121.926042615662","605399.608691729","605399.60869173","183402.960181132"
"2002/8/27 22:40","23.3333333333333","87.3333333333333","1","2","0.256394600567264","1","1","0.256394600567264","0","1","0","6.9112","6.9112","121.926042615662","603897.957553515","603897.957553515","171266.435012518"
"2002/8/27 22:50","23.2666666666667","87.6666666666667","0","1","0","0","1","0","1","1","0.815233855681528","6.9112","6.9112","121.926042615662","602556.738107847","602556.738107847","163427.542961148"
"2002/8/27 23:00","23.2","88","1","1","0.170999132123107","1","1","0.170999132123107","1","2","0.273438569785122","6.9112","6.9112","121.94756008","601272.293175034","601272.293175034","211212.452000617"
"2002/8/27 23:10","23.0833333333333","87.8333333333333","1","2","0.253078780913276","1","2","0.253078780913276","0","1","0","6.9112","6.9112","121.926042615662","596771.7517584","596771.7517584","170543.678328036"
"2002/8/27 23:20","22.9666666666667","87.6666666666667","1","2","0.495529155629966","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","591176.96367623","591176.96367623","142199.193460717"
"2002/8/27 23:30","22.85","87.5","1","2","0.246593061709872","1","1","0.246593061709872","0","2","0","6.9112","6.9112","121.926042615662","585999.437458038","585999.437458039","169274.892989096"
"2002/8/27 23:40","22.7333333333333","87.3333333333333","1","2","0.163565321515397","1","2","0.163565321515397","1","1","0.262445056740941","6.9112","6.9112","121.94756008","580970.849911812","580970.849911812","208748.726030648"
"2002/8/27 23:50","22.6166666666667","87.1666666666667","1","2","0.161755956815418","1","2","0.161755956815418","1","2","0.259672783332343","6.9112","6.9112","121.94756008","575265.800481364","575265.800481364","208168.955825648"
"2002/8/28 0:00","22.5","87","0","1","0","0","1","0","1","2","0.765117119456482","6.9112","6.9112","121.926042615662","568989.429098139","568989.42909814","155681.017888402"
"2002/8/28 0:10","22.4","86.8333333333333","1","1","0.16","1","1","0.16","1","2","0.253183240862018","6.9112","6.9112","121.94756008","562705.371675685","562705.371675685","206214.371777484"
"2002/8/28 0:20","22.3","86.6666666666667","1","2","0.231434834009845","0","1","0","1","2","0.374103448424747","6.9112","6.9112","121.926042615662","556394.716044235","556394.716044236","176471.416562324"
"2002/8/28 0:30","22.2","86.5","0","1","0","0","2","0","1","2","0.739330194209679","6.9112","6.9112","121.926042615662","551506.388614725","551506.388614725","151351.53201602"
"2002/8/28 0:40","22.1","86.3333333333333","1","1","0.226127769378177","0","2","0","1","2","0.367017334363937","6.9112","6.9112","121.926042615662","547108.97950082","547108.97950082","174919.592354991"
"2002/8/28 0:50","22","86.1666666666667","1","2","0.444744132819031","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","541403.665258325","541403.665258325","134846.496152545"
"2002/8/28 1:00","21.9","86","1","2","0.16","1","1","0.16","1","1","0.239438427652318","6.9112","6.9112","121.94756008","535025.872293848","535025.872293848","201280.725227464"
"2002/8/28 1:10","21.7833333333333","85.8333333333333","1","2","0.432588064858421","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","527806.336546804","527806.336546804","133092.209652955"
"2002/8/28 1:20","21.6666666666667","85.6666666666667","1","2","0.213822305957449","1","1","0.213822305957449","0","2","0","6.9112","6.9112","121.926042615662","520623.63595547","520623.63595547","162584.753448525"
"2002/8/28 1:30","21.55","85.5","1","2","0.16","1","2","0.16","1","1","0.229930111313726","6.9112","6.9112","121.94756008","514645.008818257","514645.008818257","198010.820592691"
"2002/8/28 1:40","21.4333333333333","85.3333333333333","1","2","0.208236877616165","0","1","0","1","2","0.340881898153564","6.9112","6.9112","121.926042615662","509323.245234028","509323.245234028","170181.306741819"
"2002/8/28 1:50","21.3166666666667","85.1666666666667","1","2","0.205513574715548","1","1","0.205513574715548","0","1","0","6.9112","6.9112","121.926042615662","503278.985582153","503278.985582153","160909.406314131"
"2002/8/28 2:00","21.2","85","1","2","0.202410015348464","1","2","0.202410015348464","0","2","0","6.9112","6.9112","121.926042615662","496591.759912276","496591.759912276","160282.050703033"
"2002/8/28 2:10","21.1166666666667","85.3333333333333","0","1","0","0","1","0","1","1","0.90410696720759","6.9112","6.9112","121.926042615662","675472.58095021","675472.580950209","167474.938288777"
"2002/8/28 2:20","21.0333333333333","85.6666666666667","1","1","0.227597271476812","0","2","0","1","2","0.374714971795075","6.9112","6.9112","121.926042615662","560051.497012347","560051.497012347","174317.978971733"
"2002/8/28 2:30","20.95","86","1","2","0.16","1","1","0.16","1","2","0.225876593780371","6.9112","6.9112","121.94756008","506293.511111715","506293.511111715","195997.267853701"
"2002/8/28 2:40","20.8666666666667","86.3333333333333","1","2","0.16","1","2","0.16","1","2","0.223038494734851","6.9112","6.9112","121.94756008","499921.542420284","499921.542420284","195198.924818085"
"2002/8/28 2:50","20.7833333333333","86.6666666666667","1","2","0.16","1","2","0.16","1","2","0.220468743858564","6.9112","6.9112","121.94756008","494187.367732042","494187.367732042","194386.554900028"
"2002/8/28 3:00","20.7","87","1","2","0.198237232496327","0","1","0","1","2","0.327065588548708","6.9112","6.9112","121.926042615662","488768.478661079","488768.478661079","167424.011428255"
"2002/8/28 3:10","20.6","87.5","1","2","0.210326461464984","1","1","0.210326461464984","0","1","0","6.9112","6.9112","121.926042615662","518377.991958705","518377.991958705","162034.718445493"
"2002/8/28 3:20","20.5","88","0","1","0","0","1","0","1","1","0.656566726714023","6.9112","6.9112","121.926042615662","490128.560276513","490128.560276512","138537.765855719"
"2002/8/28 3:30","20.4","88.5","1","1","0.388294655202864","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","482907.758688142","482907.758688142","127021.043879252"
"2002/8/28 3:40","20.3","89","1","2","0.387256996517164","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","481803.085201756","481803.085201756","126880.736143308"
"2002/8/28 3:50","20.2","89.5","1","2","0.193832390667365","1","1","0.193832390667365","0","2","0","6.9112","6.9112","121.926042615662","479415.032689118","479415.032689118","158600.720371841"
"2002/8/28 4:00","20.1","90","1","2","0.16","1","2","0.16","1","1","0.210844692551675","6.9112","6.9112","121.94756008","472643.702944115","472643.702944115","190975.938122209"
"2002/8/28 4:10","20.0166666666667","90.3333333333333","0","1","0","0","1","0","1","2","0.71213098824903","6.9112","6.9112","121.926042615662","531402.542840608","531402.542840609","144082.786874009"
"2002/8/28 4:20","19.9333333333333","90.6666666666667","1","1","0.16","1","1","0.16","1","2","0.211301954730931","6.9112","6.9112","121.94756008","473649.848502575","473649.848502575","191027.113285808"
"2002/8/28 4:30","19.85","91","1","2","0.194229138275203","0","1","0","1","2","0.322226619357577","6.9112","6.9112","121.926042615662","481228.62020343","481228.62020343","166197.118425695"
"2002/8/28 4:40","19.7666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.631077380671252","6.9112","6.9112","121.926042615662","470318.25972098","470318.25972098","134946.315348344"
"2002/8/28 4:50","19.6833333333333","91.6666666666667","1","1","0.16","1","1","0.16","1","2","0.206537764953361","6.9112","6.9112","121.94756008","462817.593336983","462817.593336983","189298.145092712"
"2002/8/28 5:00","19.6","92","1","2","0.183343561512193","0","1","0","1","2","0.304979986533017","6.9112","6.9112","121.926042615662","455240.443172725","455240.443172725","163636.58249258"
"2002/8/28 5:10","19.6666666666667","92","1","2","0.16","1","1","0.16","1","2","0.204527777864826","6.9112","6.9112","121.94756008","458313.586863151","458313.586863151","188730.49611238"
"2002/8/28 5:20","19.7333333333333","92","1","2","0.182696048457947","1","2","0.182696048457947","0","1","0","6.9112","6.9112","121.926042615662","452396.322169041","452396.32216904","156295.628448755"
"2002/8/28 5:30","19.8","92","0","1","0","0","1","0","1","1","0.608468306853012","6.9112","6.9112","121.926042615662","453704.041020682","453704.041020682","132988.017378666"
"2002/8/28 5:40","19.8666666666667","92","1","1","0.365541849390508","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","455528.044543154","455528.044543153","123925.316982273"
"2002/8/28 5:50","19.9333333333333","92","0","1","0","0","2","0","1","1","0.614333475189628","6.9112","6.9112","121.926042615662","457962.393576347","457962.393576347","133431.044587204"
"2002/8/28 6:00","20","92","1","1","0.16","1","1","0.16","1","2","0.205503547217966","6.9112","6.9112","121.94756008","460670.703268157","460670.703268158","189470.723563825"
"2002/8/28 6:10","20.0666666666667","91.8333333333333","0","1","0","0","1","0","1","2","0.662286252050592","6.9112","6.9112","121.926042615662","494539.995008633","494539.995008633","139375.030105662"
"2002/8/28 6:20","20.1333333333333","91.6666666666667","1","1","0.378813605838994","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","470502.756148427","470502.756148427","125699.316803591"
"2002/8/28 6:30","20.2","91.5","1","2","0.191968989760676","0","2","0","1","1","0.317411920085594","6.9112","6.9112","121.926042615662","474250.148270843","474250.148270843","165895.074231884"
"2002/8/28 6:40","20.2666666666667","91.3333333333333","1","2","0.191081675770603","0","2","0","1","2","0.315426396610919","6.9112","6.9112","121.926042615662","471352.28549342","471352.285493421","165797.00290137"
"2002/8/28 6:50","20.3333333333333","91.1666666666667","0","1","0","0","2","0","1","2","0.631137915641695","6.9112","6.9112","121.926042615662","471300.121602437","471300.121602437","136228.167076688"
"2002/8/28 7:00","20.4","91","0","2","0","0","2","0","1","2","0.634913028681718","6.9112","6.9112","121.926042615662","473949.826721831","473949.826721831","136309.597957723"
"2002/8/28 7:10","20.4666666666667","91","0","2","0","0","2","0","1","2","0.728336073457908","6.9112","6.9112","121.926042615662","543796.74076837","543796.74076837","146300.689958296"
"2002/8/28 7:20","20.5333333333333","91","1","1","0.216595789295369","1","1","0.216595789295369","0","1","0","6.9112","6.9112","121.926042615662","531361.303964551","531361.303964552","163310.727199428"
"2002/8/28 7:30","20.6","91","1","2","0.218648607518085","0","1","0","1","1","0.358907575157239","6.9112","6.9112","121.926042615662","536393.488847023","536393.488847024","172409.832614859"
"2002/8/28 7:40","20.6666666666667","91","1","2","0.211032719478569","0","2","0","1","2","0.346306449988914","6.9112","6.9112","121.926042615662","517546.39710031","517546.397100309","170666.076472408"
"2002/8/28 7:50","20.7333333333333","91","1","2","0.209950595353092","1","1","0.209950595353092","0","1","0","6.9112","6.9112","121.926042615662","513448.938491167","513448.938491168","161831.444721693"
"2002/8/28 8:00","20.8","91","1","2","0.45073950771892","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","554000.234685594","554000.234685595","135886.664048673"
"2002/8/28 8:10","21.0666666666667","90.1666666666667","1","2","0.2252573051143","0","2","0","1","1","0.368464579611789","6.9112","6.9112","121.926042615662","550493.349262955","550493.349262956","174186.60406184"
"2002/8/28 8:20","21.3333333333333","89.3333333333333","1","2","0.524113206993671","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","641474.176329502","641474.176329503","147270.795330569"
"2002/8/28 8:30","21.6","88.5","1","2","0.194668573082712","1","1","0.194668573082712","1","1","0.315172311159707","6.9112","6.9112","121.94756008","703902.999853142","703902.999853142","218079.734002681"
"2002/8/28 8:40","21.8666666666667","87.6666666666667","0","1","0","0","1","0","1","2","0.957230335213768","7.41738285355108","6.9112","121.924209503476","973582.980263992","714376.014273587","177313.382198045"
"2002/8/28 8:50","22.1333333333333","86.8333333333333","1","1","0.382037099796847","0","2","0","1","2","0.618283399204766","6.9112","6.9112","121.925737800985","920492.677363698","920492.677363697","216938.410555537"
"2002/8/28 9:00","22.4","86","1","2","0.249918002892323","1","1","0.249918002892323","1","2","0.401597847728313","6.9112","6.9112","121.94756008","891064.582178628","891064.582178628","237252.083669691"
"2002/8/28 9:10","22.6666666666667","85.3333333333333","1","2","0.30518132220991","1","2","0.30518132220991","1","2","0.488953174432212","6.9112","6.9112","121.94756008","1080044.18771637","1080044.18771637","257889.566091272"
"2002/8/28 9:20","22.9333333333333","84.6666666666667","1","2","0.304346089430741","1","2","0.304346089430741","1","2","0.48678206540622","6.9112","6.9112","121.94756008","1071343.34295364","1071343.34295364","257644.561319813"
"2002/8/28 9:30","23.2","84","1","2","0.465417414256404","1","2","0.465417414256404","0","1","0","6.9112","6.9112","121.926042615662","1097599.18970693","1097599.18970693","226532.903700298"
"2002/8/28 9:40","23.4666666666667","83.3333333333333","0","1","0","0","1","0","1","1","0.963540140063924","9.97848769406077","6.9112","121.913304339547","2285502.184597","714940.836396494","172840.905721444"
"2002/8/28 9:50","23.7333333333333","82.6666666666667","1","1","1.02","0","2","0","0","1","0","9.26681155346619","6.9112","121.91384525422","2426554.70916771","1220391.72705273","248516.28213833"
"2002/8/28 10:00","24","82","1","2","0.628433215846502","0","2","0","1","1","0.973207378218464","6.9112","6.9112","121.924623530272","1452843.05323537","1452843.05323537","299690.411211472"
"2002/8/28 10:10","24.2666666666667","81.3333333333333","1","2","0.369227740156191","1","1","0.369227740156191","1","2","0.588132906631428","6.9112","6.9112","121.94756008","1272339.04371712","1272339.04371712","283913.68091735"
"2002/8/28 10:20","24.5333333333333","80.6666666666667","1","2","0.526982268601523","0","1","0","1","2","0.840858705441449","6.9112","6.9112","121.92604261553","1224756.66011274","1224756.66011274","266120.353835549"
"2002/8/28 10:30","24.8","80","1","2","0.997461067746992","0","2","0","0","1","0","7.32440641320776","6.9112","121.92457479783","1385007.18390773","1173411.11572454","242056.415290374"
"2002/8/28 10:40","25.0666666666667","79.3333333333333","1","2","0.375705789229866","1","1","0.375705789229866","1","1","0.59813585233727","6.9112","6.9112","121.94756008","1285002.94276317","1285002.94276317","286603.538252915"
"2002/8/28 10:50","25.3333333333333","78.6666666666667","0","1","0","0","1","0","1","2","0.98152222998943","11.3761627890744","6.9112","121.899672098389","3001192.8245841","715227.324921437","173241.40632604"
"2002/8/28 11:00","25.6","78","1","1","0.955528125330308","0","2","0","1","2","0.989769052678979","6.9112","6.9112","121.923353840136","1814014.21833042","1814014.21833042","368048.05624197"
"2002/8/28 11:10","25.6833333333333","77.1666666666667","1","2","1.02","0","2","0","0","1","0","8.56875384740265","6.9112","121.919343068372","2036058.36823929","1187289.28830099","246918.212894186"
"2002/8/28 11:20","25.7666666666667","76.3333333333333","1","2","0.685872939038559","1","1","0.685872939038559","0","2","0","6.9112","6.9112","121.925044459207","1564183.84580308","1564183.84580308","298850.185203652"
"2002/8/28 11:30","25.85","75.5","1","2","0.415305978921253","1","2","0.415305978921253","1","1","0.661180644014099","6.9112","6.9112","121.94756008","1420570.56805971","1420570.56805971","303851.899951397"
"2002/8/28 11:40","25.9333333333333","74.6666666666667","1","2","0.40961638314907","1","2","0.40961638314907","1","2","0.652122622247586","6.9112","6.9112","121.94756008","1401091.28169392","1401091.28169392","301320.263568689"
"2002/8/28 11:50","26.0166666666667","73.8333333333333","1","2","0.612866884866363","1","2","0.612866884866363","0","1","0","6.9112","6.9112","121.926042615662","1402213.57420861","1402213.57420861","272728.128600603"
"2002/8/28 12:00","26.1","73","1","2","0.416163059964015","1","2","0.416163059964015","1","1","0.662545144947357","6.9112","6.9112","121.94756008","1423504.97183811","1423504.97183811","304234.819382774"
"2002/8/28 12:10","26.1833333333333","72.3333333333333","1","2","0.646207073168964","0","1","0","1","2","0.988245196097571","6.9112","6.9112","121.926042615662","1459155.00782512","1459155.00782512","306024.991583077"
"2002/8/28 12:20","26.2666666666667","71.6666666666667","1","2","0.968656920992576","0","2","0","0","1","0","7.11215931351057","6.9112","121.925059746684","1236938.10112433","1134029.80063732","234846.556263799"
"2002/8/28 12:30","26.35","71","1","2","0.471905365218948","1","1","0.471905365218948","0","2","0","6.9112","6.9112","121.925921601572","1091430.75364987","1091430.75364987","227566.277835037"
"2002/8/28 12:40","26.4333333333333","70.3333333333333","1","2","0.330730291305634","1","2","0.330730291305634","1","1","0.526641937891399","6.9112","6.9112","121.94756008","1135249.41018884","1135249.41018884","268092.64225022"
"2002/8/28 12:50","26.5166666666667","69.6666666666667","1","2","0.499152499237549","0","1","0","1","2","0.79603303664697","6.9112","6.9112","121.926042615651","1156727.0089925","1156727.0089925","256355.698106831"
"2002/8/28 13:00","26.6","69","0","1","0","0","2","0","1","2","0.973184347382733","8.92922837305806","6.9112","121.917861118596","1748067.48084144","714725.928577945","179536.966573631"
"2002/8/28 13:10","26.6833333333333","68.3333333333333","1","1","1.02","0","2","0","0","1","0","7.68628613641591","6.9112","121.921047804742","1599859.4393061","1202962.32096492","247733.066646215"
"2002/8/28 13:20","26.7666666666667","67.6666666666667","0","1","0","0","2","0","1","1","0.96946981139886","13.7089359597279","6.9112","121.868284933017","4195098.05698531","715698.681059241","169493.211487837"
"2002/8/28 13:30","26.85","67","1","1","0.706027352541243","1","1","0.666378338247057","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2280504.0332749","2280504.0332749","430863.652114149"
"2002/8/28 13:40","26.9333333333333","66.3333333333333","1","2","1.02","0","1","0","0","1","0","9.34960034540841","6.9112","121.915906832095","2437461.95942981","1188886.84424314","246986.595931482"
"2002/8/28 13:50","27.0166666666667","65.6666666666667","1","2","0.849693519966255","0","2","0","1","1","0.981856477284554","6.9112","6.9112","121.924574238473","1701409.82514101","1701409.82514101","343652.255472073"
"2002/8/28 14:00","27.1","65","1","2","1.02","0","2","0","0","1","0","7.75155397936768","6.9112","121.922769549286","1630407.14078683","1200082.34560849","247589.247089408"
"2002/8/28 14:10","26.95","65.1666666666667","1","2","0.980338701980196","0","2","0","0","2","0","7.25508275198964","6.9112","121.923902168553","1336646.94782519","1160551.33437883","238261.301366976"
"2002/8/28 14:20","26.8","65.3333333333333","1","2","0.533620023902485","0","2","0","1","1","0.852481273551636","6.9112","6.9112","121.925835381176","1246949.57435527","1246949.57435527","268349.112412575"
"2002/8/28 14:30","26.65","65.5","1","2","1.00303719959357","0","2","0","0","1","0","7.40380326222188","6.9112","121.923987569849","1440396.88567627","1188144.23879224","243808.405284589"
"2002/8/28 14:40","26.5","65.6666666666667","0","1","0","0","2","0","1","1","0.963923374411748","11.4106977339823","6.9112","121.898164327749","3018852.56889446","715234.409383337","168279.762483136"
"2002/8/28 14:50","26.35","65.8333333333333","1","1","1.02","0","2","0","0","1","0","10.9871874846393","6.9112","121.895614037714","3306449.729405","1219700.7409544","248458.988865716"
"2002/8/28 15:00","26.2","66","1","2","0.511890199941788","1","1","0.511890199941788","1","1","0.814945869407269","6.9112","6.9112","121.94756008","1751290.82076213","1751290.82076213","349463.232096025"
"2002/8/28 15:10","26.05","66","0","1","0","0","1","0","1","2","0.968749405198494","12.4305729878126","6.9112","121.886019823499","3540928.11540399","715443.612699591","169281.101886822"
"2002/8/28 15:20","25.9","66","0","2","0","0","2","0","1","2","0.96011643664545","15.7351791331395","6.9112","121.831292171559","5231130.61678785","715976.141269749","166111.502308487"
"2002/8/28 15:30","25.75","66","1","1","0.640775757487213","1","1","0.633752540720041","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2168715.26486672","2168715.26486671","413704.661941684"
"2002/8/28 15:40","25.6","66","1","2","0.537577148494543","1","2","0.537577148494543","0","1","0","6.9112","6.9112","121.926040997411","1263400.00120039","1263400.00120039","248975.153203564"
"2002/8/28 15:50","25.45","66","0","1","0","0","1","0","1","1","0.960386469748728","10.5077042462204","6.9112","121.911261162574","2556557.62566809","715049.278248325","169732.12902851"
"2002/8/28 16:00","25.3","66","1","1","0.688837804465049","1","1","0.688837804465049","0","1","0","6.9112","6.9112","121.923876829772","1634892.21507663","1634892.21507663","302940.235915096"
"2002/8/28 16:10","25.15","66","0","1","0","0","1","0","1","1","0.95899722362197","11.4057535430102","6.9112","121.899158190954","3016339.02531633","715233.39330047","166109.728946781"
"2002/8/28 16:20","25","66","0","2","0","0","2","0","1","2","0.95625639258898","15.0542114035003","6.9112","121.84429619645","4883036.74137649","715882.869184","163417.498132756"
"2002/8/28 16:30","24.85","66","1","1","1.02","0","2","0","0","1","0","14.4677769218717","6.9112","121.844108059546","5115353.95020187","1248311.5750809","244622.840908636"
"2002/8/28 16:40","24.7","66","1","2","1.02","0","2","0","1","1","0.960336781650019","8.35561737107132","6.9112","121.914832642554","2682539.58653166","1942936.797879","371910.511094684"
"2002/8/28 16:50","24.55","66","1","2","0.385111452598737","1","1","0.385111452598737","1","2","0.617451128039959","6.9112","6.9112","121.94756008","1365855.09294175","1365855.09294175","290512.218857954"
"2002/8/28 17:00","24.4","66","0","1","0","0","1","0","1","2","0.956939771101897","10.2871423543805","6.9112","121.911995444616","2443589.12864961","715004.079149836","168206.796302211"
"2002/8/28 17:10","24.15","66.5","1","1","0.812244374168121","0","2","0","0","1","0","6.9112","6.9112","121.924009648808","999651.183653879","999651.183653879","201616.60377678"
"2002/8/28 17:20","23.9","67","1","2","0.16","1","1","0.16","1","1","0.232091104343486","6.9112","6.9112","121.94756008","519682.428040111","519682.428040111","198487.588108053"
"2002/8/28 17:30","23.65","67.5","0","1","0","0","1","0","1","2","0.645269675812423","6.9112","6.9112","121.926042615473","482172.290918085","482172.290918086","138646.627989252"
"2002/8/28 17:40","23.4","68","1","1","0.38680109359498","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","479789.718923129","479789.718923128","126786.789243498"
"2002/8/28 17:50","23.15","68.5","1","2","0.193090918683441","0","2","0","1","1","0.319844827324928","6.9112","6.9112","121.926042615662","477781.226923636","477781.226923637","166035.970581325"
"2002/8/28 18:00","22.9","69","1","2","0.19276862652336","1","1","0.19276862652336","0","1","0","6.9112","6.9112","121.926042615662","476776.890036785","476776.890036785","158379.00299815"
"2002/8/28 18:10","22.6666666666667","69.5","0","1","0","0","1","0","1","1","0.636163623796086","6.9112","6.9112","121.926042615662","474251.344194957","474251.344194957","135605.910192468"
"2002/8/28 18:20","22.4333333333333","70","1","1","0.16","1","1","0.16","1","2","0.209331542368015","6.9112","6.9112","121.94756008","469012.38146293","469012.381462929","189973.855889386"
"2002/8/28 18:30","22.2","70.5","0","1","0","0","1","0","1","2","0.616909983605475","6.9112","6.9112","121.926042615662","459506.322791048","459506.322791047","133293.447001348"
"2002/8/28 18:40","21.9666666666667","71","1","1","0.180346214247311","1","1","0.180346214247311","0","1","0","6.9112","6.9112","121.926042615662","449673.211515458","449673.211515459","155891.8075291"
"2002/8/28 18:50","21.7333333333333","71.5","1","2","0.1770240708801","1","2","0.1770240708801","0","2","0","6.9112","6.9112","121.926042615662","442073.104612562","442073.104612561","155220.43261156"
"2002/8/28 19:00","21.5","72","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","435920.749932434","435920.749932434","184312.762965671"
"2002/8/28 19:10","21.25","72.3333333333333","1","2","0.171029727126658","1","2","0.171029727126658","0","1","0","6.9112","6.9112","121.926042615662","428697.936686929","428697.93668693","154025.29457679"
"2002/8/28 19:20","21","72.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","420992.097956446","420992.097956445","181220.658646878"
"2002/8/28 19:30","20.75","73","1","2","0.164414526262815","0","1","0","1","2","0.280074906586014","6.9112","6.9112","121.926042615662","414654.381979621","414654.381979621","158271.40302811"
"2002/8/28 19:40","20.5","73.3333333333333","1","2","0.161808914877954","1","1","0.161808914877954","0","1","0","6.9112","6.9112","121.926042615662","408769.073562952","408769.073562952","152214.508979682"
"2002/8/28 19:50","20.25","73.6666666666667","0","1","0","0","1","0","1","1","0.546567167014293","6.9112","6.9112","121.926042615662","401032.6772798","401032.6772798","122848.656299522"
"2002/8/28 20:00","20","74","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","392216.848570961","392216.848570962","149810.664512875"
"2002/8/28 20:10","19.9833333333333","74.6666666666667","0","1","0","0","1","0","1","1","0.53232872010271","6.9112","6.9112","121.926042615662","389464.504401863","389464.504401864","121125.640534062"
"2002/8/28 20:20","19.9666666666667","75.3333333333333","1","1","0.305288764796886","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","389304.769696801","389304.769696801","116230.799254684"
"2002/8/28 20:30","19.95","76","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","391321.401567894","391321.401567894","175077.1427233"
"2002/8/28 20:40","19.9333333333333","76.6666666666667","1","2","0.310458885034653","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","394495.280061171","394495.28006117","116868.864456606"
"2002/8/28 20:50","19.9166666666667","77.3333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","398436.032455559","398436.032455559","176509.770527306"
"2002/8/28 21:00","19.9","78","0","1","0","0","1","0","1","2","0.546724226299166","6.9112","6.9112","121.926042615662","402201.138290693","402201.138290693","123372.464308099"
"2002/8/28 21:10","19.8666666666667","78.6666666666667","1","1","0.318789742179958","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","405087.109849859","405087.109849859","117920.555373572"
"2002/8/28 21:20","19.8333333333333","79.3333333333333","1","2","0.16121655735034","1","1","0.16121655735034","0","2","0","6.9112","6.9112","121.926042615662","407419.702353658","407419.702353658","152097.546229875"
"2002/8/28 21:30","19.8","80","1","2","0.161789500878274","0","1","0","1","1","0.276497820047478","6.9112","6.9112","121.926042615662","408737.690563814","408737.690563814","157554.796625039"
"2002/8/28 21:40","19.7666666666667","80.6666666666667","1","2","0.162256861816383","0","2","0","1","2","0.277105501063212","6.9112","6.9112","121.926042615662","409770.807293266","409770.807293266","157687.76262504"
"2002/8/28 21:50","19.7333333333333","81.3333333333333","1","2","0.163278663764759","1","1","0.163278663764759","0","1","0","6.9112","6.9112","121.926042615662","411568.249890026","411568.249890027","152496.070762657"
"2002/8/28 22:00","19.7","82","1","2","0.16430659167065","1","2","0.16430659167065","0","2","0","6.9112","6.9112","121.926042615662","413802.902495349","413802.902495349","152697.513223856"
"2002/8/28 22:10","19.6833333333333","82.6666666666667","1","2","0.166203440134556","0","1","0","1","1","0.282691657315174","6.9112","6.9112","121.926042615662","418815.891494486","418815.891494486","158727.745769396"
"2002/8/28 22:20","19.6666666666667","83.3333333333333","0","1","0","0","2","0","1","2","0.575463731086022","6.9112","6.9112","121.926042615662","424924.055180468","424924.055180468","126718.338739375"
"2002/8/28 22:30","19.65","84","0","2","0","0","2","0","1","2","0.579353556945324","6.9112","6.9112","121.926042615662","427275.922838966","427275.922838966","126785.647677587"
"2002/8/28 22:40","19.6333333333333","84.6666666666667","1","1","0.338020918804211","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","427159.01693744","427159.01693744","120372.645131999"
"2002/8/28 22:50","19.6166666666667","85.3333333333333","0","1","0","0","2","0","1","1","0.578502143384221","6.9112","6.9112","121.926042615662","427448.13188358","427448.13188358","127150.087543473"
"2002/8/28 23:00","19.6","86","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","428994.350841316","428994.350841316","182789.632408087"
"2002/8/28 23:10","19.6","84.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","426979.943665273","426979.943665274","182551.923802872"
"2002/8/28 23:20","19.6","83.3333333333333","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","423284.749667453","423284.749667453","181715.927675425"
"2002/8/28 23:30","19.6","82","1","2","0.330003412498248","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","417263.237300438","417263.237300438","119335.464874327"
"2002/8/28 23:40","19.6","80.6666666666667","1","2","0.162314514655336","1","1","0.162314514655336","0","2","0","6.9112","6.9112","121.926042615662","409998.339078599","409998.339078599","152315.73263636"
"2002/8/28 23:50","19.6","79.3333333333333","1","2","0.31667737473019","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","402204.277766791","402204.277766791","117650.714104708"
"2002/8/29 0:00","19.6","78","1","2","0.309561102273543","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","394446.156916309","394446.156916309","116762.827399418"
"2002/8/29 0:10","19.6166666666667","76.5","1","2","0.16","0","2","0","1","1","0.263704032659659","6.9112","6.9112","121.926042615662","386751.112853147","386751.112853147","154083.592822509"
"2002/8/29 0:20","19.6333333333333","75","1","2","0.16","0","2","0","1","2","0.258887576365789","6.9112","6.9112","121.926042615662","379092.212581553","379092.212581553","153021.79030384"
"2002/8/29 0:30","19.65","73.5","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","371840.018973114","371840.018973115","171307.595811983"
"2002/8/29 0:40","19.6666666666667","72","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","364759.069121194","364759.069121194","145470.673515902"
"2002/8/29 0:50","19.6833333333333","70.5","1","2","0.16","0","1","0","1","1","0.246857704931481","6.9112","6.9112","121.926042615662","358555.484136941","358555.484136942","149857.95334887"
"2002/8/29 1:00","19.7","69","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","352517.428360919","352517.428360919","167487.480874397"
"2002/8/29 1:10","19.7","67.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","344303.719761097","344303.719761097","166019.816570412"
"2002/8/29 1:20","19.7","66","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","334969.412391655","334969.412391655","140721.525098021"
"2002/8/29 1:30","19.7","64.5","0","1","0","0","1","0","1","1","0.455354192111265","6.9112","6.9112","121.926042615662","325973.882542299","325973.882542299","104483.453778542"
"2002/8/29 1:40","19.7","63","1","1","0.16","0","2","0","1","2","0.222359497423346","6.9112","6.9112","121.926042615662","317554.497027011","317554.497027012","141559.729014331"
"2002/8/29 1:50","19.7","61.5","1","2","0.16","0","2","0","1","2","0.21659063852477","6.9112","6.9112","121.926042615662","309286.060224349","309286.06022435","135135.914921386"
"2002/8/29 2:00","19.7","60","1","2","0.233439874746723","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","301113.160611163","301113.160611163","93449.4528928298"
"2002/8/29 2:10","19.6166666666667","61.8333333333333","1","2","0.284565797572101","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","367076.065863781","367076.065863781","103221.311096286"
"2002/8/29 2:20","19.5333333333333","63.6666666666667","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","331436.594486502","331436.594486502","163209.297437986"
"2002/8/29 2:30","19.45","65.5","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","321051.163240283","321051.163240283","137922.312535373"
"2002/8/29 2:40","19.3666666666667","67.3333333333333","0","1","0","0","1","0","1","1","0.450875038529882","6.9112","6.9112","121.926042615662","321922.029148735","321922.029148735","104013.716683576"
"2002/8/29 2:50","19.2833333333333","69.1666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","324580.201785151","324580.201785151","139143.700186006"
"2002/8/29 3:00","19.2","71","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","328925.89226449","328925.89226449","163247.977064717"
"2002/8/29 3:10","19.1","73","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","342150.763204283","342150.763204283","165626.720454276"
"2002/8/29 3:20","19","75","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","335296.894318541","335296.894318542","140935.435933298"
"2002/8/29 3:30","18.9","77","0","1","0","0","1","0","1","1","0.472164614454644","6.9112","6.9112","121.926042615662","340505.650017394","340505.650017394","114229.814227439"
"2002/8/29 3:40","18.8","79","1","1","0.16","0","2","0","1","2","0.237548599412956","6.9112","6.9112","121.926042615662","345199.766153321","345199.766153321","148392.716594816"
"2002/8/29 3:50","18.7","81","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","351324.826213774","351324.826213775","143480.818635747"
"2002/8/29 4:00","18.6","83","1","2","0.280096940196118","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","358145.830464388","358145.830464388","113152.534009617"
"2002/8/29 4:10","18.5166666666667","84.8333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","410829.839020435","410829.839020435","177924.107000801"
"2002/8/29 4:20","18.4333333333333","86.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","388424.780421943","388424.780421943","174583.24500222"
"2002/8/29 4:30","18.35","88.5","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","392626.256597891","392626.256597891","149962.532703808"
"2002/8/29 4:40","18.2666666666667","90.3333333333333","1","2","0.307958543594441","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","391551.933690346","391551.933690347","116557.65843646"
"2002/8/29 4:50","18.1833333333333","92.1666666666667","1","2","0.310372433891307","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","394639.013085261","394639.013085261","116860.4093953"
"2002/8/29 5:00","18.1","94","0","1","0","0","2","0","1","1","0.544517661145077","6.9112","6.9112","121.926042615662","399717.86019954","399717.860199539","122762.842601125"
"2002/8/29 5:10","18.1833333333333","93.8333333333333","0","2","0","0","2","0","1","2","0.562449366978925","6.9112","6.9112","121.926042615662","413128.449862149","413128.449862149","124427.607642902"
"2002/8/29 5:20","18.2666666666667","93.6666666666667","1","1","0.315183918896887","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","399695.597781889","399695.597781889","117458.119432769"
"2002/8/29 5:30","18.35","93.5","1","2","0.315881920042282","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","400177.428005897","400177.428005897","117542.568018502"
"2002/8/29 5:40","18.4333333333333","93.3333333333333","1","2","0.319581346238966","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","404580.850870053","404580.850870053","118008.496416474"
"2002/8/29 5:50","18.5166666666667","93.1666666666667","1","2","0.324775939058149","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","410851.12827024","410851.12827024","118667.502569655"
"2002/8/29 6:00","18.6","93","1","2","0.32600317601254","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","412094.856148175","412094.856148175","118821.341926402"
"2002/8/29 6:10","18.6666666666667","92.8333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","444900.784344828","444900.784344828","185276.590763167"
"2002/8/29 6:20","18.7333333333333","92.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","424270.10468145","424270.10468145","182096.805885932"
"2002/8/29 6:30","18.8","92.5","1","2","0.353214376026033","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","444611.425765993","444611.425765993","122349.692267487"
"2002/8/29 6:40","18.8666666666667","92.3333333333333","1","2","0.175708197095832","0","2","0","1","1","0.29707477464765","6.9112","6.9112","121.926042615662","441234.954267457","441234.954267458","161072.975802043"
"2002/8/29 6:50","18.9333333333333","92.1666666666667","0","1","0","0","2","0","1","2","0.594850153990447","6.9112","6.9112","121.926042615662","440796.205531113","440796.205531113","129405.478632307"
"2002/8/29 7:00","19","92","1","1","0.178261267712086","1","1","0.178261267712086","0","1","0","6.9112","6.9112","121.926042615662","446310.962099928","446310.962099928","155503.307925538"
"2002/8/29 7:10","19.0833333333333","91.6666666666667","1","2","0.196402931264214","1","2","0.196402931264214","0","2","0","6.9112","6.9112","121.926042615662","490891.862376361","490891.862376362","159264.144475688"
"2002/8/29 7:20","19.1666666666667","91.3333333333333","1","2","0.16","1","2","0.16","1","1","0.200161883305465","6.9112","6.9112","121.94756008","447724.671239494","447724.671239495","186519.335827592"
"2002/8/29 7:30","19.25","91","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","442181.911407247","442181.911407246","185698.093472827"
"2002/8/29 7:40","19.3333333333333","90.6666666666667","1","2","0.16","1","2","0.16","1","2","0.202836057462384","6.9112","6.9112","121.94756008","453964.702582184","453964.702582184","187516.155600369"
"2002/8/29 7:50","19.4166666666667","90.3333333333333","1","2","0.16","1","2","0.16","1","2","0.206236629158294","6.9112","6.9112","121.94756008","461684.689147189","461684.689147189","188586.087744041"
"2002/8/29 8:00","19.5","90","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","447620.638664167","447620.638664167","186873.375875056"
"2002/8/29 8:10","19.8666666666667","88.3333333333333","0","1","0","0","1","0","1","2","0.697712430984159","6.9112","6.9112","121.926042615662","519405.270264491","519405.27026449","141197.227365735"
"2002/8/29 8:20","20.2333333333333","86.6666666666667","1","1","0.171760914122947","1","1","0.171760914122947","1","2","0.284041847863889","6.9112","6.9112","121.94756008","636644.140817579","636644.140817579","209661.888053631"
"2002/8/29 8:30","20.6","85","1","2","0.192841301492182","1","2","0.192841301492182","1","2","0.316904554506445","6.9112","6.9112","121.94756008","710539.183191419","710539.183191418","216670.81318895"
"2002/8/29 8:40","20.9666666666667","83.3333333333333","1","2","0.330729157544353","0","1","0","1","2","0.545415807516799","6.9112","6.9112","121.926042615662","815267.273704284","815267.273704284","200689.806093371"
"2002/8/29 8:50","21.3333333333333","81.6666666666667","1","2","0.233037688666591","1","1","0.233037688666591","1","2","0.380813710774406","6.9112","6.9112","121.94756008","853445.528476785","853445.528476785","230406.650191297"
"2002/8/29 9:00","21.7","80","0","1","0","0","1","0","1","2","0.955827167552123","8.29647433190667","6.9112","121.920545815424","1423938.17510952","714585.88397886","170977.817980032"
"2002/8/29 9:10","22.0666666666667","78.5","1","1","0.428913206433763","1","1","0.428913206433763","0","1","0","6.9112","6.9112","121.925208423548","1046127.77115575","1046127.77115575","217006.166462305"
"2002/8/29 9:20","22.4333333333333","77","1","2","0.242189256581703","1","2","0.242189256581703","1","1","0.392876165068239","6.9112","6.9112","121.94756008","878457.015246297","878457.015246296","234005.29975445"
"2002/8/29 9:30","22.8","75.5","1","2","0.368199811176884","1","2","0.368199811176884","0","1","0","6.9112","6.9112","121.926042615584","893413.780727658","893413.780727657","199850.971992905"
"2002/8/29 9:40","23.1666666666667","74","1","2","0.384196359429148","0","1","0","1","1","0.625779234833667","6.9112","6.9112","121.926042615662","934294.726746789","934294.726746789","217053.755997678"
"2002/8/29 9:50","23.5333333333333","72.5","0","1","0","0","2","0","1","2","0.955820082960075","8.72744252699006","6.9112","121.918669064451","1644706.87473682","714684.614063515","171390.784298222"
"2002/8/29 10:00","23.9","71","1","1","0.94565547389158","0","2","0","0","1","0","7.24416960168428","6.9112","121.923357998218","1329034.85330026","1158528.41111582","231554.518728065"
"2002/8/29 10:10","24.2666666666667","69.6666666666667","0","1","0","0","2","0","1","1","0.95587492541893","9.51037695436595","6.9112","121.915166415187","2045737.12496424","714844.943041258","169170.037908416"
"2002/8/29 10:20","24.6333333333333","68.3333333333333","1","1","0.373910911449425","1","1","0.373910911449425","1","2","0.600011669776507","6.9112","6.9112","121.94756008","1329093.55054134","1329093.55054134","285680.108515352"
"2002/8/29 10:30","25","67","1","2","0.916581736477083","0","1","0","0","1","0","6.96159723506926","6.9112","121.925634614078","1131900.9240663","1106093.12161812","224136.339320491"
"2002/8/29 10:40","25.3666666666667","65.6666666666667","1","2","0.464623842578508","1","1","0.464623842578508","0","2","0","6.9112","6.9112","121.926012267229","1109645.75611145","1109645.75611145","226833.620037112"
"2002/8/29 10:50","25.7333333333333","64.3333333333333","1","2","0.473487415405569","0","1","0","1","1","0.762645558257738","6.9112","6.9112","121.926042606408","1131307.04324351","1131307.04324351","246450.412340471"
"2002/8/29 11:00","26.1","63","1","2","0.483024602112066","1","1","0.483024602112066","0","1","0","6.9112","6.9112","121.926042615659","1147236.64893255","1147236.64893255","232206.601460722"
"2002/8/29 11:10","26.3","62","1","2","0.335080131632023","1","2","0.335080131632023","1","1","0.536168922792837","6.9112","6.9112","121.94756008","1181305.59377145","1181305.59377145","269743.475188182"
"2002/8/29 11:20","26.5","61","1","2","0.967918931786024","0","1","0","0","1","0","7.25538640513715","6.9112","121.924596073301","1336857.39149744","1160605.28013232","235931.665468629"
