1,"2.1mp.cws.beijing.random.sys"
"2002/8/29 11:30","26.7","60","1","2","0.993763433271954","0","2","0","0","2","0","7.4662243780392","6.9112","121.923484567537","1483943.60215488","1199727.47615491","242521.215015007"
"2002/8/29 11:40","26.9","59","0","1","0","0","2","0","1","1","0.958378832848402","11.1024268202553","6.9112","121.902148219161","2861033.32110759","715171.198243488","166715.548775173"
"2002/8/29 11:50","27.1","58","1","1","1.02","0","2","0","0","1","0","10.453866591397","6.9112","121.902502700582","3047057.8144801","1233246.13483495","249037.348317137"
"2002/8/29 12:00","27.3","57","0","1","0","0","2","0","1","1","0.958440785720528","14.927871093856","6.9112","121.847688617391","4818479.50690521","715865.565497969","165206.801093169"
"2002/8/29 12:10","27.4833333333333","56","1","1","1.02","1","1","1.02","0","1","0","7.01980587208005","6.9112","121.920260959249","2449304.94683811","2393691.67052214","446697.579853237"
"2002/8/29 12:20","27.6666666666667","55","1","2","0.9688598745793","0","1","0","0","2","0","7.25020176417948","6.9112","121.924375658001","1333240.92672423","1159644.09725715","236068.826466672"
"2002/8/29 12:30","27.85","54","1","2","0.319795709226588","1","1","0.319795709226588","1","1","0.511823051673459","6.9112","6.9112","121.94756008","1128170.4301641","1128170.4301641","263641.802939518"
"2002/8/29 12:40","28.0333333333333","53","1","2","0.45685064392103","0","1","0","1","2","0.734309028918855","6.9112","6.9112","121.926042553497","1086681.30023415","1086681.30023415","241113.614905523"
"2002/8/29 12:50","28.2166666666667","52","0","1","0","0","2","0","1","2","0.959440653564865","9.79243967564664","6.9112","121.914073226941","2190210.11312945","714902.720964612","171518.47503572"
"2002/8/29 13:00","28.4","51","1","1","1.02","0","2","0","0","1","0","8.67494570540875","6.9112","121.916094104595","2137522.9946468","1234401.24757861","249108.006217896"
"2002/8/29 13:10","28.6","50","1","2","0.352394222655405","1","1","0.352394222655405","1","1","0.563639719599811","6.9112","6.9112","121.94756008","1240675.1669118","1240675.1669118","276819.172455829"
"2002/8/29 13:20","28.8","49","1","2","0.997865980282054","0","1","0","0","1","0","7.45516761802972","6.9112","121.92397921566","1476229.59691975","1197674.27139023","243238.17501438"
"2002/8/29 13:30","29","48","1","2","0.406410781023541","1","1","0.406410781023541","1","1","0.649912897342655","6.9112","6.9112","121.94756008","1430084.34864813","1430084.34864813","299920.966039523"
"2002/8/29 13:40","29.2","47","1","2","1.02","0","1","0","0","1","0","8.15652853172719","6.9112","121.920970104842","1861951.50225988","1224258.51897273","248697.608634192"
"2002/8/29 13:50","29.4","46","1","2","0.647545572245167","1","1","0.647545572245167","0","2","0","6.9112","6.9112","121.925292697359","1535145.74243476","1535145.74243476","287478.792315842"
"2002/8/29 14:00","29.6","45","1","2","0.58767463708942","0","1","0","1","1","0.945020386475236","6.9112","6.9112","121.926042386984","1399580.12123117","1399580.12123117","287675.590567542"
"2002/8/29 14:10","29.5666666666667","45.5","1","2","1.02","0","2","0","0","1","0","8.47491218801146","6.9112","121.919808257398","2031356.10018754","1230636.64163267","248959.63283984"
"2002/8/29 14:20","29.5333333333333","46","1","2","0.693065086106685","1","1","0.693065086106685","0","2","0","6.9112","6.9112","121.925100970045","1639227.15700173","1639227.15700173","304312.411510362"
"2002/8/29 14:30","29.5","46.5","1","2","0.659722229804686","0","1","0","1","1","0.967301275114861","6.9112","6.9112","121.926042328515","1496956.53056956","1496956.53056956","303487.856861094"
"2002/8/29 14:40","29.4666666666667","47","1","2","0.627280346769296","1","1","0.627280346769296","0","1","0","6.9112","6.9112","121.926042615574","1479226.13360131","1479226.13360131","279821.631471006"
"2002/8/29 14:50","29.4333333333333","47.5","1","2","1.02","0","1","0","0","2","0","8.83352715173526","6.9112","121.918201547274","2206996.90472415","1222656.89439891","248619.832123101"
"2002/8/29 15:00","29.4","48","1","2","0.826958417154104","0","2","0","1","1","0.968104524074406","6.9112","6.9112","121.92488501512","1694126.63137302","1694126.63137302","335823.071124992"
"2002/8/29 15:10","29.3666666666667","48.3333333333333","0","1","0","0","2","0","1","2","0.962127345574589","13.8563197303073","6.9112","121.867789718733","4270541.6937349","715718.85210394","167005.73597548"
"2002/8/29 15:20","29.3333333333333","48.6666666666667","1","1","0.990888473693189","1","1","0.990888473693189","0","1","0","6.9112","6.9112","121.921860252418","2314790.99367565","2314790.99367565","431919.113100333"
"2002/8/29 15:30","29.3","49","1","2","0.464128941206436","1","2","0.464128941206436","1","1","0.739285177899421","6.9112","6.9112","121.94756008","1599410.87984696","1599410.87984696","326389.626478221"
"2002/8/29 15:40","29.2666666666667","49.3333333333333","1","2","0.644352654432367","1","2","0.644352654432367","0","1","0","6.9112","6.9112","121.926042615273","1502273.87563835","1502273.87563835","285221.379835597"
"2002/8/29 15:50","29.2333333333333","49.6666666666667","0","1","0","0","1","0","1","1","0.964307430827299","13.3162264744109","6.9112","121.874624591325","3994188.21263466","715625.384956073","167838.740878049"
"2002/8/29 16:00","29.2","50","1","1","0.752957285489032","1","1","0.689245817928982","1","2","0.995964425516904","6.9112","6.9112","121.94756008","2363377.48602959","2363377.48602959","443463.585558634"
"2002/8/29 16:10","29.1666666666667","50.3333333333333","1","2","0.695375594169924","1","2","0.695375594169924","0","1","0","6.9112","6.9112","121.926041441253","1609900.19277397","1609900.19277397","303618.879010679"
"2002/8/29 16:20","29.1333333333333","50.6666666666667","0","1","0","0","1","0","1","1","0.965821066150966","13.7865508707147","6.9112","121.868654564575","4234846.29550611","715709.302357919","168361.626714572"
"2002/8/29 16:30","29.1","51","1","1","0.780002142721679","1","1","0.703365733337274","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2407254.27382393","2407254.27382393","451429.854229692"
"2002/8/29 16:40","29.0666666666667","51.3333333333333","0","1","0","0","1","0","1","2","0.972357069807122","13.5300994871547","6.9112","121.871937533965","4103633.33446993","715669.294133082","170295.606332676"
"2002/8/29 16:50","29.0333333333333","51.6666666666667","1","1","1.02","0","2","0","0","1","0","14.7265171628876","6.9112","121.844377363338","5221167.5838111","1221707.2786531","242492.215249806"
"2002/8/29 17:00","29","52","1","2","0.951321699309441","1","1","0.789025511631155","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2700866.57038528","2700866.57038528","503602.069152387"
"2002/8/29 17:10","28.7166666666667","52.8333333333333","1","2","0.370285334888583","1","2","0.370285334888583","0","1","0","6.9112","6.9112","121.926041182294","859384.927347267","859384.927347266","198901.788913806"
"2002/8/29 17:20","28.4333333333333","53.6666666666667","1","2","0.235251812224223","1","2","0.235251812224223","0","2","0","6.9112","6.9112","121.926042615225","556641.838206683","556641.838206683","166646.204228759"
"2002/8/29 17:30","28.15","54.5","1","2","0.455657561413216","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","545668.626440504","545668.626440505","136179.733901021"
"2002/8/29 17:40","27.8666666666667","55.3333333333333","0","1","0","0","2","0","1","1","0.737420346757967","6.9112","6.9112","121.926042615662","548775.697868858","548775.697868857","152148.597275875"
"2002/8/29 17:50","27.5833333333333","56.1666666666667","1","1","0.232826840670863","1","1","0.232826840670863","0","1","0","6.9112","6.9112","121.926042615662","554531.796891643","554531.796891644","166266.395935543"
"2002/8/29 18:00","27.3","57","1","2","0.233041219661917","1","2","0.233041219661917","0","2","0","6.9112","6.9112","121.926042615662","557079.43113352","557079.431133519","166396.440362008"
"2002/8/29 18:10","27.0333333333333","57.6666666666667","1","2","0.16","1","2","0.16","1","1","0.25040677412872","6.9112","6.9112","121.94756008","556515.902413892","556515.902413892","205395.664765304"
"2002/8/29 18:20","26.7666666666667","58.3333333333333","0","1","0","0","1","0","1","2","0.741787924788499","6.9112","6.9112","121.926042615662","552474.50577448","552474.50577448","152365.33706969"
"2002/8/29 18:30","26.5","59","1","1","0.16","1","1","0.16","1","2","0.24497582412128","6.9112","6.9112","121.94756008","545578.276643182","545578.276643182","203520.356853118"
"2002/8/29 18:40","26.2333333333333","59.6666666666667","0","1","0","0","1","0","1","2","0.723028365260945","6.9112","6.9112","121.926042615662","539097.132498242","539097.132498242","149702.205378403"
"2002/8/29 18:50","25.9666666666667","60.3333333333333","1","1","0.16","1","1","0.16","1","2","0.239384995783231","6.9112","6.9112","121.94756008","534155.759633047","534155.759633046","201558.472431073"
"2002/8/29 19:00","25.7","61","1","2","0.16","1","2","0.16","1","2","0.237217221033613","6.9112","6.9112","121.94756008","529517.857914153","529517.857914153","200849.774220605"
"2002/8/29 19:10","25.4166666666667","61.8333333333333","1","2","0.215983033702366","0","1","0","1","2","0.351601504058726","6.9112","6.9112","121.926042615662","524717.310233449","524717.31023345","172334.277841006"
"2002/8/29 19:20","25.1333333333333","62.6666666666667","1","2","0.213123928274617","0","2","0","1","2","0.347863489011607","6.9112","6.9112","121.926042615662","519500.029707593","519500.029707593","171496.149665133"
"2002/8/29 19:30","24.85","63.5","0","1","0","0","2","0","1","2","0.687949044785811","6.9112","6.9112","121.926042615662","514082.909961363","514082.909961363","143738.949801729"
"2002/8/29 19:40","24.5666666666667","64.3333333333333","1","1","0.16","1","1","0.16","1","2","0.22717427999075","6.9112","6.9112","121.94756008","508703.69250409","508703.69250409","197029.05208297"
"2002/8/29 19:50","24.2833333333333","65.1666666666667","1","2","0.410382561982582","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","504437.842879503","504437.842879502","129992.338371638"
"2002/8/29 20:00","24","66","1","2","0.203639077241594","0","2","0","1","1","0.335034461160551","6.9112","6.9112","121.926042615662","500729.486258003","500729.486258003","168816.00707972"
"2002/8/29 20:10","23.8666666666667","66.5","0","1","0","0","2","0","1","2","0.667374510748195","6.9112","6.9112","121.926042615662","498545.511131921","498545.511131921","140364.084336625"
"2002/8/29 20:20","23.7333333333333","67","1","1","0.201468334942635","0","2","0","1","2","0.331987111029944","6.9112","6.9112","121.926042615662","496156.891892958","496156.891892958","168227.124732244"
"2002/8/29 20:30","23.6","67.5","1","2","0.200223359650845","1","1","0.200223359650845","0","1","0","6.9112","6.9112","121.926042615662","492222.936247888","492222.936247888","159852.383924407"
"2002/8/29 20:40","23.4666666666667","68","0","1","0","0","1","0","1","1","0.653286238752706","6.9112","6.9112","121.926042615662","487908.12564814","487908.12564814","138625.222399884"
"2002/8/29 20:50","23.3333333333333","68.5","1","1","0.16","1","1","0.16","1","2","0.217216642903444","6.9112","6.9112","121.94756008","486942.765525554","486942.765525554","193270.18664401"
"2002/8/29 21:00","23.2","69","1","2","0.394201593096926","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","487802.443327669","487802.443327669","127790.046538843"
"2002/8/29 21:10","23.0666666666667","69.3333333333333","1","2","0.390274328185421","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","484996.284950629","484996.284950629","127288.462010761"
"2002/8/29 21:20","22.9333333333333","69.6666666666667","1","2","0.193725547352388","0","2","0","1","1","0.321163268629096","6.9112","6.9112","121.926042615662","479693.604177277","479693.604177277","166127.529800327"
"2002/8/29 21:30","22.8","70","1","2","0.382292036752289","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","475407.287814659","475407.287814659","126189.237830151"
"2002/8/29 21:40","22.6666666666667","70.3333333333333","1","2","0.37899958554424","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","472471.00581324","472471.00581324","125760.0204893"
"2002/8/29 21:50","22.5333333333333","70.6666666666667","1","2","0.16","1","1","0.16","1","1","0.209316195082186","6.9112","6.9112","121.94756008","469060.383353553","469060.383353553","190115.263994688"
"2002/8/29 22:00","22.4","71","0","1","0","0","1","0","1","2","0.623662120072056","6.9112","6.9112","121.926042615662","465020.397701828","465020.397701827","134465.385435248"
"2002/8/29 22:10","22.2666666666667","71.5","1","1","0.16","1","1","0.16","1","2","0.206982310262306","6.9112","6.9112","121.94756008","463780.841588129","463780.841588129","189364.306673653"
"2002/8/29 22:20","22.1333333333333","72","1","2","0.371417802977391","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","463219.143459198","463219.143459198","124727.129872781"
"2002/8/29 22:30","22","72.5","0","1","0","0","2","0","1","1","0.619235831266726","6.9112","6.9112","121.926042615662","460428.150075507","460428.150075508","132809.507614726"
"2002/8/29 22:40","21.8666666666667","73","1","1","0.183579713868436","1","1","0.183579713868436","0","1","0","6.9112","6.9112","121.926042615662","457025.485162168","457025.485162168","156547.437151734"
"2002/8/29 22:50","21.7333333333333","73.5","1","2","0.362670258513579","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","453802.530722927","453802.530722927","123572.187892115"
"2002/8/29 23:00","21.6","74","1","2","0.359404553995533","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","450932.964081471","450932.96408147","123154.733335998"
"2002/8/29 23:10","21.5666666666667","74","1","2","0.16","1","1","0.16","1","1","0.200391306209078","6.9112","6.9112","121.94756008","448349.408099948","448349.408099948","186687.473391515"
"2002/8/29 23:20","21.5333333333333","74","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","445728.290864198","445728.290864198","186487.128896046"
"2002/8/29 23:30","21.5","74","0","1","0","0","1","0","1","2","0.596269973109718","6.9112","6.9112","121.926042615662","443364.847705294","443364.847705295","130621.061468916"
"2002/8/29 23:40","21.4666666666667","74","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","441391.479659566","441391.479659565","185513.099264826"
"2002/8/29 23:50","21.4333333333333","74","1","2","0.176571445675238","1","2","0.176571445675238","0","1","0","6.9112","6.9112","121.926042615662","440510.173771488","440510.173771488","155116.309993987"
"2002/8/30 0:00","21.4","74","1","2","0.176229102042747","1","2","0.176229102042747","0","2","0","6.9112","6.9112","121.926042615662","440207.443693736","440207.443693737","155059.200054117"
"2002/8/30 0:10","21.3666666666667","73.8333333333333","1","2","0.175348963170359","1","2","0.175348963170359","0","2","0","6.9112","6.9112","121.926042615662","438319.449540196","438319.449540196","154885.140796157"
"2002/8/30 0:20","21.3333333333333","73.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","435407.907255537","435407.907255537","184261.516720177"
"2002/8/30 0:30","21.3","73.5","1","2","0.172822758012188","1","2","0.172822758012188","0","1","0","6.9112","6.9112","121.926042615662","432312.241152428","432312.241152428","154372.981549909"
"2002/8/30 0:40","21.2666666666667","73.3333333333333","1","2","0.171200287457123","0","1","0","1","1","0.288951570524634","6.9112","6.9112","121.926042615662","429452.729853432","429452.729853432","160197.090136204"
"2002/8/30 0:50","21.2333333333333","73.1666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","426837.689641221","426837.689641221","182506.699530263"
"2002/8/30 1:00","21.2","73","1","2","0.169014769415284","0","1","0","1","2","0.285629403260986","6.9112","6.9112","121.926042615662","424305.407935875","424305.407935875","159661.932524578"
"2002/8/30 1:10","21.1666666666667","73","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","422290.212171416","422290.212171416","181600.287272912"
"2002/8/30 1:20","21.1333333333333","73","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","420417.152859213","420417.152859213","181346.867807906"
"2002/8/30 1:30","21.1","73","1","2","0.167030542484954","1","2","0.167030542484954","0","1","0","6.9112","6.9112","121.926042615662","419220.444047409","419220.444047409","153221.810437617"
"2002/8/30 1:40","21.0666666666667","73","0","1","0","0","1","0","1","1","0.565782108441513","6.9112","6.9112","121.926042615662","418304.496827966","418304.496827965","126153.006129987"
"2002/8/30 1:50","21.0333333333333","73","1","1","0.329421539403604","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","416734.08090538","416734.08090538","119263.694034241"
"2002/8/30 2:00","21","73","1","2","0.164555489617101","0","2","0","1","1","0.280079922278515","6.9112","6.9112","121.926042615662","414819.092437279","414819.09243728","158344.69273766"
"2002/8/30 2:10","21.0333333333333","72.5","1","2","0.225568064298179","0","2","0","1","2","0.382958309333439","6.9112","6.9112","121.926042615662","567874.22329377","567874.22329377","172012.045248917"
"2002/8/30 2:20","21.0666666666667","72","1","2","0.195114783582167","0","2","0","1","2","0.331322635700192","6.9112","6.9112","121.926042615662","491238.85314851","491238.85314851","165079.348543909"
"2002/8/30 2:30","21.1","71.5","0","1","0","0","2","0","1","2","0.62101225841709","6.9112","6.9112","121.926042615662","458227.857558813","458227.857558813","130725.248475628"
"2002/8/30 2:40","21.1333333333333","71","1","1","0.16","1","1","0.16","1","2","0.200011330329487","6.9112","6.9112","121.94756008","445472.793068853","445472.793068853","185127.132120509"
"2002/8/30 2:50","21.1666666666667","70.5","0","1","0","0","1","0","1","2","0.592551290257777","6.9112","6.9112","121.926042615662","437631.158386862","437631.158386862","128318.353628561"
"2002/8/30 3:00","21.2","70","1","1","0.172187070729351","0","2","0","1","2","0.293993337600489","6.9112","6.9112","121.926042615662","434800.641877399","434800.641877399","159802.334376661"
"2002/8/30 3:10","21.25","69.5","0","1","0","0","2","0","1","2","0.683846643799741","6.9112","6.9112","121.926042615662","503782.185368196","503782.185368197","136346.616792657"
"2002/8/30 3:20","21.3","69","0","2","0","0","2","0","1","2","0.605454510355531","6.9112","6.9112","121.926042615662","444716.60459184","444716.60459184","128252.904531839"
"2002/8/30 3:30","21.35","68.5","0","2","0","0","2","0","1","2","0.587193950969305","6.9112","6.9112","121.926042615662","431074.024826614","431074.024826615","126501.116548501"
"2002/8/30 3:40","21.4","68","1","1","0.331447381758835","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","420922.128984884","420922.128984884","119539.188836933"
"2002/8/30 3:50","21.45","67.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","416055.470395525","416055.470395525","179708.268508552"
"2002/8/30 4:00","21.5","67","1","2","0.17382387001429","1","2","0.17382387001429","0","1","0","6.9112","6.9112","121.926042615662","438557.703166119","438557.703166119","154653.521265359"
"2002/8/30 4:10","21.5333333333333","66.5","1","2","0.16","1","2","0.16","1","1","0.217272687955741","6.9112","6.9112","121.94756008","483263.801897691","483263.80189769","189545.849323991"
"2002/8/30 4:20","21.5666666666667","66","1","2","0.168938242311431","1","2","0.168938242311431","0","1","0","6.9112","6.9112","121.926042615662","426346.360953562","426346.360953562","153653.629320372"
"2002/8/30 4:30","21.6","65.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","413945.838754001","413945.838754001","179372.766042782"
"2002/8/30 4:40","21.6333333333333","65","1","2","0.16","0","1","0","1","2","0.273639070195041","6.9112","6.9112","121.926042615662","403784.421462432","403784.421462433","156858.280445476"
"2002/8/30 4:50","21.6666666666667","64.5","1","2","0.16","0","2","0","1","2","0.270143904200817","6.9112","6.9112","121.926042615662","398058.1849852","398058.1849852","155988.195333145"
"2002/8/30 5:00","21.7","64","1","2","0.311314227178471","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","396009.365834775","396009.365834775","116979.077708221"
"2002/8/30 5:10","21.9","63.1666666666667","1","2","0.167995218915671","0","2","0","1","1","0.289368059298214","6.9112","6.9112","121.926042615662","426073.187111194","426073.187111194","158466.764306212"
"2002/8/30 5:20","22.1","62.3333333333333","1","2","0.161062214592884","0","2","0","1","2","0.276657231878024","6.9112","6.9112","121.926042615662","407942.951028377","407942.951028377","157147.407969077"
"2002/8/30 5:30","22.3","61.5","1","2","0.161345313921717","1","1","0.161345313921717","0","1","0","6.9112","6.9112","121.926042615662","407902.000488609","407902.000488609","152125.765335541"
"2002/8/30 5:40","22.5","60.6666666666667","1","2","0.161841266869868","1","2","0.161841266869868","0","2","0","6.9112","6.9112","121.926042615662","408789.456098122","408789.456098123","152220.093058187"
"2002/8/30 5:50","22.7","59.8333333333333","1","2","0.32389694746931","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","410696.145307261","410696.14530726","118563.633984109"
"2002/8/30 6:00","22.9","59","1","2","0.322658646144929","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","409479.74566277","409479.74566277","118408.915803835"
"2002/8/30 6:10","23.1166666666667","58","0","1","0","0","2","0","1","1","0.60753680157993","6.9112","6.9112","121.926042615662","446602.315249836","446602.315249836","128613.013562626"
"2002/8/30 6:20","23.3333333333333","57","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","405093.040224961","405093.040224961","178103.573725346"
"2002/8/30 6:30","23.55","56","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","407938.131308869","407938.131308869","178821.337749328"
"2002/8/30 6:40","23.7666666666667","55","1","2","0.321568030841365","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","406497.812466947","406497.812466947","118254.200061052"
"2002/8/30 6:50","23.9833333333333","54","1","2","0.320483187338911","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","405901.343191611","405901.343191612","118124.756098999"
"2002/8/30 7:00","24.2","53","1","2","0.160734298584437","0","2","0","1","1","0.273965300298596","6.9112","6.9112","121.926042615662","405498.586999128","405498.586999128","157469.490261767"
"2002/8/30 7:10","24.4","52.1666666666667","1","2","0.16","1","1","0.16","1","2","0.225203955866049","6.9112","6.9112","121.94756008","502093.50395103","502093.50395103","192399.293401841"
"2002/8/30 7:20","24.6","51.3333333333333","0","1","0","0","1","0","1","2","0.677444910391317","6.9112","6.9112","121.926042615662","501225.775883449","501225.775883449","136903.844947376"
"2002/8/30 7:30","24.8","50.5","1","1","0.405490923844107","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","512756.200078897","512756.200078897","129570.441180078"
"2002/8/30 7:40","25","49.6666666666667","1","2","0.192390784675158","1","1","0.192390784675158","0","2","0","6.9112","6.9112","121.926042615662","483337.715314316","483337.715314317","158475.321818126"
"2002/8/30 7:50","25.2","48.8333333333333","1","2","0.378936176858914","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","477968.588732725","477968.588732725","125840.135427894"
"2002/8/30 8:00","25.4","48","1","2","0.215730210153852","0","2","0","1","1","0.365381608108566","6.9112","6.9112","121.926042615662","542343.472204286","542343.472204286","169868.361865016"
"2002/8/30 8:10","25.5833333333333","47.5","1","2","0.203523770006665","0","2","0","1","2","0.343795405158249","6.9112","6.9112","121.926042615662","510828.222402664","510828.222402663","167241.912745058"
"2002/8/30 8:20","25.7666666666667","47","1","2","0.301371006971833","0","2","0","1","2","0.507218053751956","6.9112","6.9112","121.926042615662","754782.633382967","754782.633382967","191387.084299627"
"2002/8/30 8:30","25.95","46.5","0","1","0","0","2","0","1","2","0.963100100325309","7.86735856912247","6.9112","121.922371676009","1204107.32948302","714483.423610866","167334.341661138"
"2002/8/30 8:40","26.1333333333333","46","1","1","0.267272204288472","1","1","0.267272204288472","1","2","0.439819656080403","6.9112","6.9112","121.94756008","986316.849060167","986316.849060167","242160.620245403"
"2002/8/30 8:50","26.3166666666667","45.5","1","2","0.729755392125134","0","1","0","0","1","0","6.9112","6.9112","121.926042440343","912229.25463238","912229.25463238","184915.785645855"
"2002/8/30 9:00","26.5","45","1","2","0.234298796413618","1","1","0.234298796413618","1","1","0.393364024898966","6.9112","6.9112","121.94756008","878833.185743451","878833.185743452","229336.327415146"
"2002/8/30 9:10","26.7","44.6666666666667","1","2","0.401428468998795","1","2","0.401428468998795","0","1","0","6.9112","6.9112","121.926042615662","991364.586412727","991364.586412727","209477.265656508"
"2002/8/30 9:20","26.9","44.3333333333333","1","2","0.786123113266836","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","981608.885447125","981608.885447125","196439.773469154"
"2002/8/30 9:30","27.1","44","1","2","0.424988403407155","1","1","0.424988403407155","0","2","0","6.9112","6.9112","121.926042615662","1047429.49966941","1047429.49966941","216167.607736173"
"2002/8/30 9:40","27.3","43.6666666666667","1","2","0.280163660201878","1","2","0.280163660201878","1","1","0.458587161812511","6.9112","6.9112","121.94756008","1028122.78642988","1028122.78642988","247214.155306497"
"2002/8/30 9:50","27.5","43.3333333333333","1","2","0.419100899818965","0","1","0","1","2","0.690793702315459","6.9112","6.9112","121.926042615662","1032745.62444025","1032745.62444025","226802.543502671"
"2002/8/30 10:00","27.7","43","1","2","0.452651291677896","0","2","0","1","2","0.746133708172664","6.9112","6.9112","121.926042615662","1115537.24063565","1115537.24063565","237517.371518544"
"2002/8/30 10:10","27.8833333333333","42.5","1","2","0.320915477007118","1","1","0.320915477007118","1","2","0.522934679772856","6.9112","6.9112","121.94756008","1171446.47683307","1171446.47683307","263103.029318793"
"2002/8/30 10:20","28.0666666666667","42","1","2","0.915539671740999","0","1","0","0","1","0","7.10407780868497","6.9112","121.925190971932","1231299.93072283","1132529.94335855","224814.813343543"
"2002/8/30 10:30","28.25","41.5","1","2","0.487278709900867","0","2","0","1","1","0.799591555996291","6.9112","6.9112","121.925926468114","1195494.83390573","1195494.83390573","249431.187737544"
"2002/8/30 10:40","28.4333333333333","41","1","2","0.494162499951071","0","2","0","1","2","0.811004560462241","6.9112","6.9112","121.926042580245","1212582.37916495","1212582.37916495","251771.815098677"
"2002/8/30 10:50","28.6166666666667","40.5","1","2","0.950211038239996","0","2","0","0","1","0","7.34275666241031","6.9112","121.924238934226","1397809.25366748","1176816.93965771","233016.943628798"
"2002/8/30 11:00","28.8","40","1","2","0.337430379819005","1","1","0.337430379819005","1","1","0.546452848591833","6.9112","6.9112","121.94756008","1221043.96228665","1221043.96228665","270062.488327051"
"2002/8/30 11:10","28.9","39.8333333333333","0","1","0","0","1","0","1","2","0.955693441896511","9.45089354789767","6.9112","121.915799246204","2015273.58734448","714832.75866852","168102.109468392"
"2002/8/30 11:20","29","39.6666666666667","1","1","1.02","0","2","0","0","1","0","8.09208528717348","6.9112","121.918986823928","1870353.87293705","1265670.05431366","250163.832268831"
"2002/8/30 11:30","29.1","39.5","1","2","0.99540554311212","0","2","0","0","2","0","7.64903388454961","6.9112","121.921717551105","1611475.47632364","1233651.98354253","244004.732886658"
"2002/8/30 11:40","29.2","39.3333333333333","1","2","0.977905074052277","0","2","0","0","2","0","7.52799805268447","6.9112","121.922797563891","1527038.61089945","1211191.2856154","239694.748970587"
"2002/8/30 11:50","29.3","39.1666666666667","1","2","0.979052193941442","0","2","0","0","2","0","7.53185545562245","6.9112","121.922919738971","1529729.46644877","1211906.54018285","239954.639790929"
"2002/8/30 12:00","29.4","39","1","2","0.533295591881427","1","1","0.533295591881427","0","2","0","6.9112","6.9112","121.925668754015","1296296.7868509","1296296.7868509","249169.653969956"
"2002/8/30 12:10","29.5","38.3333333333333","1","2","0.540778278314815","1","2","0.540778278314815","0","2","0","6.9112","6.9112","121.92604250166","1311921.68927594","1311921.68927594","251549.382090999"
"2002/8/30 12:20","29.6","37.6666666666667","1","2","0.261189000963256","1","2","0.261189000963256","1","1","0.425349421900317","6.9112","6.9112","121.94756008","952537.553448846","952537.553448846","240550.487603977"
"2002/8/30 12:30","29.7","37","1","2","0.349694619146765","1","2","0.349694619146765","0","1","0","6.9112","6.9112","121.926042615662","852533.462215302","852533.462215303","195056.417077352"
"2002/8/30 12:40","29.8","36.3333333333333","1","2","0.366630344891766","0","1","0","1","1","0.601237576670322","6.9112","6.9112","121.926042615662","898717.337100831","898717.337100831","211323.541285739"
"2002/8/30 12:50","29.9","35.6666666666667","1","2","0.372117766421292","0","2","0","1","2","0.612170756243551","6.9112","6.9112","121.926042615662","915174.083939828","915174.083939828","212693.838288591"
"2002/8/30 13:00","30","35","1","2","0.270604799222811","1","1","0.270604799222811","1","2","0.441477148759798","6.9112","6.9112","121.94756008","989152.367158921","989152.367158921","243874.921233548"
"2002/8/30 13:10","30.1","35.3333333333333","1","2","0.921112767506297","0","1","0","0","1","0","7.13031963917641","6.9112","121.925257180931","1249606.65712925","1137398.54001735","226056.293668837"
"2002/8/30 13:20","30.2","35.6666666666667","1","2","0.395415193381467","1","1","0.395415193381467","1","1","0.640268008922063","6.9112","6.9112","121.94756008","1430754.81303864","1430754.81303864","294458.425721018"
"2002/8/30 13:30","30.3","36","1","2","0.616512850099539","1","2","0.616512850099539","0","1","0","6.9112","6.9112","121.926042575485","1487588.7594566","1487588.7594566","277290.274533741"
"2002/8/30 13:40","30.4","36.3333333333333","1","2","0.603132933018401","1","2","0.603132933018401","0","2","0","6.9112","6.9112","121.92604261565","1454330.09615032","1454330.09615032","272520.231739706"
"2002/8/30 13:50","30.5","36.6666666666667","1","2","0.408195419217029","1","2","0.408195419217029","1","1","0.656522095194547","6.9112","6.9112","121.94756008","1458830.99235754","1458830.99235754","300455.481374263"
"2002/8/30 14:00","30.6","37","0","1","0","0","1","0","1","2","0.956761870240982","13.5395803144562","6.9112","121.871809715978","4108484.59925453","715671.240738658","163967.696863662"
"2002/8/30 14:10","30.6666666666667","36.8333333333333","1","1","0.873039908783032","1","1","0.873039908783032","0","1","0","6.9112","6.9112","121.922051001993","2082339.84720852","2082339.84720852","379336.104767738"
"2002/8/30 14:20","30.7333333333333","36.6666666666667","1","2","0.555101498765498","1","2","0.555101498765498","0","2","0","6.9112","6.9112","121.926041398239","1329983.9846144","1329983.9846144","255739.127137931"
"2002/8/30 14:30","30.8","36.5","1","2","0.353822863793567","1","2","0.353822863793567","1","1","0.57117987334318","6.9112","6.9112","121.94756008","1273593.85680517","1273593.85680517","276945.919544276"
"2002/8/30 14:40","30.8666666666667","36.3333333333333","1","2","0.57598855004805","0","1","0","1","2","0.931203736875104","6.9112","6.9112","121.926042615662","1385854.19932904","1385854.19932904","282654.662235313"
"2002/8/30 14:50","30.9333333333333","36.1666666666667","1","2","0.588996614417073","0","2","0","1","2","0.954239173358851","6.9112","6.9112","121.926042615662","1422001.39678344","1422001.39678344","287378.07283879"
"2002/8/30 15:00","31","36","1","2","1.02","0","2","0","0","1","0","7.86685800382242","6.9112","121.922449513369","1735370.79114158","1246002.89930461","249550.051856867"
"2002/8/30 15:10","31","35.5","1","2","1.02","0","2","0","0","2","0","8.31008835764544","6.9112","121.919581528793","1968678.59619145","1252360.68687899","249761.512638123"
"2002/8/30 15:20","31","35","1","2","1.02","0","2","0","0","2","0","8.59079211185612","6.9112","121.918032350763","2114616.5721507","1254571.79734739","249829.74709959"
"2002/8/30 15:30","31","34.5","1","2","0.41258004362356","1","1","0.41258004362356","1","1","0.664152906227735","6.9112","6.9112","121.94756008","1477243.49011156","1477243.49011156","302362.053658724"
"2002/8/30 15:40","31","34","0","1","0","0","1","0","1","2","0.956136290780203","11.9465368635483","6.9112","121.892194768429","3293171.00701552","715344.307891142","163255.226732813"
"2002/8/30 15:50","31","33.5","0","2","0","0","2","0","1","2","0.956230949977497","16.5870892453268","6.9112","121.81632706448","5666554.27310001","716092.859516692","160550.09467157"
"2002/8/30 16:00","31","33","1","1","1.02","0","2","0","0","1","0","16.6141728765376","6.9112","121.801720351213","6229996.59191377","1266273.67860332","235188.494397556"
"2002/8/30 16:10","31.0333333333333","33.5","1","2","1.02","0","2","0","0","2","0","16.9474990917108","6.9112","121.796154723829","6397944.19477257","1263937.11925231","233238.801246132"
"2002/8/30 16:20","31.0666666666667","34","0","1","0","0","2","0","1","1","0.956032268427506","22.2054192052076","6.9112","121.68314368693","8533020.47789077","716616.050758691","160823.079290669"
"2002/8/30 16:30","31.1","34.5","0","2","0","0","2","0","1","2","0.955946221021147","27.4292437526142","6.9112","121.521469039457","11188787.9380273","716580.099766375","160965.589297759"
"2002/8/30 16:40","31.1333333333333","35","1","1","1.02","1","1","1.02","0","1","0","18.3482650094422","6.9112","121.738986850914","8292492.26732757","2444678.09877794","384481.804209793"
"2002/8/30 16:50","31.1666666666667","35.5","0","1","0","0","1","0","1","1","0.957012812141398","24.6782911001112","6.9112","121.614658031646","9791777.04262904","716674.467529133","164195.019337975"
"2002/8/30 17:00","31.2","36","1","1","1.02","1","1","1.02","1","2","0.984245487635796","14.7210771081648","6.9112","121.94756008","7084102.81118905","3084041.88815462","518723.67041318"
"2002/8/30 17:10","30.8833333333333","37.3333333333333","0","1","0","0","1","0","1","2","0.961251699676691","15.9113103247254","6.9112","121.820306715503","5320864.32286509","716000.281893122","166633.275095812"
"2002/8/30 17:20","30.5666666666667","38.6666666666667","1","1","0.657676428794205","1","1","0.657676428794205","0","1","0","6.9112","6.9112","121.920621189773","1559454.79722421","1559454.79722421","291209.344676363"
"2002/8/30 17:30","30.25","40","1","2","0.234645539059506","1","2","0.234645539059506","0","2","0","6.9112","6.9112","121.926040962031","563066.323318379","563066.32331838","166834.930623933"
"2002/8/30 17:40","29.9333333333333","41.3333333333333","1","2","0.206379434527151","0","1","0","1","1","0.335365821800633","6.9112","6.9112","121.926042615158","500162.90626903","500162.90626903","170239.905246983"
"2002/8/30 17:50","29.6166666666667","42.6666666666667","1","2","0.208679818383309","0","2","0","1","2","0.339520162342491","6.9112","6.9112","121.926042615662","506587.734910954","506587.734910954","170685.103128919"
"2002/8/30 18:00","29.3","44","1","2","0.421035521053372","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","513543.278058144","513543.278058144","131411.334420064"
"2002/8/30 18:10","28.9833333333333","45.5","1","2","0.427211977701237","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","521671.872968284","521671.872968284","132322.49412486"
"2002/8/30 18:20","28.6666666666667","47","1","2","0.431028806609005","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","526107.740605845","526107.740605845","132871.728951723"
"2002/8/30 18:30","28.35","48.5","0","1","0","0","2","0","1","1","0.705285691675135","6.9112","6.9112","121.926042615662","526829.256848947","526829.256848947","146421.09993297"
"2002/8/30 18:40","28.0333333333333","50","1","1","0.217224065006983","0","2","0","1","2","0.353164997118737","6.9112","6.9112","121.926042615662","526818.163408021","526818.163408022","172711.146981135"
"2002/8/30 18:50","27.7166666666667","51.5","1","2","0.217982477872274","0","2","0","1","2","0.35416297937015","6.9112","6.9112","121.926042615662","528172.407469302","528172.407469303","172932.975159405"
"2002/8/30 19:00","27.4","53","1","2","0.21893471868584","0","2","0","1","2","0.355749240060903","6.9112","6.9112","121.926042615662","530562.064213346","530562.064213346","173147.954122909"
"2002/8/30 19:10","27.0833333333333","54.6666666666667","1","2","0.219784642756734","0","2","0","1","2","0.357073444749797","6.9112","6.9112","121.926042615662","532503.850915457","532503.850915457","173357.740775009"
"2002/8/30 19:20","26.7666666666667","56.3333333333333","1","2","0.16","1","1","0.16","1","2","0.238774631685705","6.9112","6.9112","121.94756008","532959.51482623","532959.51482623","201320.046365975"
"2002/8/30 19:30","26.45","58","1","2","0.220625963582745","0","1","0","1","2","0.358042108680892","6.9112","6.9112","121.926042615662","533694.303038381","533694.303038381","173631.235450059"
"2002/8/30 19:40","26.1333333333333","59.6666666666667","1","2","0.221434566198827","1","1","0.221434566198827","0","1","0","6.9112","6.9112","121.926042615662","535148.412846098","535148.412846098","164087.856653978"
"2002/8/30 19:50","25.8166666666667","61.3333333333333","1","2","0.16","1","2","0.16","1","1","0.240620284617601","6.9112","6.9112","121.94756008","537000.401462332","537000.401462332","201890.823608829"
"2002/8/30 20:00","25.5","63","1","2","0.222967285036218","1","2","0.222967285036218","0","1","0","6.9112","6.9112","121.926042615662","538407.512718198","538407.512718198","164404.364573857"
"2002/8/30 20:10","25.4","63.3333333333333","0","1","0","0","1","0","1","1","0.720238438153867","6.9112","6.9112","121.926042615662","537730.698072758","537730.698072757","148581.476758513"
"2002/8/30 20:20","25.3","63.6666666666667","0","2","0","0","2","0","1","2","0.71725930719933","6.9112","6.9112","121.926042615662","535847.244486864","535847.244486864","147590.23690566"
"2002/8/30 20:30","25.2","64","0","2","0","0","2","0","1","2","0.715014122195723","6.9112","6.9112","121.926042615662","534217.034158764","534217.034158764","147197.228463319"
"2002/8/30 20:40","25.1","64.3333333333333","1","1","0.219275044231188","0","2","0","1","2","0.357107539656377","6.9112","6.9112","121.926042615662","533004.567207963","533004.567207963","173074.620790442"
"2002/8/30 20:50","25","64.6666666666667","1","2","0.220102609118539","1","1","0.220102609118539","0","1","0","6.9112","6.9112","121.926042615662","533768.132950283","533768.132950283","163865.643058922"
"2002/8/30 21:00","24.9","65","1","2","0.220549230113709","1","2","0.220549230113709","0","2","0","6.9112","6.9112","121.926042615662","535041.046541061","535041.046541061","163969.157667432"
"2002/8/30 21:10","24.8166666666667","65.3333333333333","1","2","0.436535142203179","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","533421.308546472","533421.308546472","133693.953861135"
"2002/8/30 21:20","24.7333333333333","65.6666666666667","1","2","0.432578676736587","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","529958.918114233","529958.918114233","133152.882857182"
"2002/8/30 21:30","24.65","66","0","1","0","0","2","0","1","1","0.705381518120204","6.9112","6.9112","121.926042615662","527106.520932782","527106.520932782","145714.958843798"
"2002/8/30 21:40","24.5666666666667","66.3333333333333","0","2","0","0","2","0","1","2","0.703083538243818","6.9112","6.9112","121.926042615662","525404.384441032","525404.384441032","145299.527074477"
"2002/8/30 21:50","24.4833333333333","66.6666666666667","1","1","0.16","1","1","0.16","1","2","0.234652014761118","6.9112","6.9112","121.94756008","524961.398670964","524961.398670964","199552.372540911"
"2002/8/30 22:00","24.4","67","1","2","0.429396746477924","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","524906.891426804","524906.891426804","132655.048372989"
"2002/8/30 22:10","24.3","67.3333333333333","1","2","0.214549319553086","0","2","0","1","1","0.350671410042685","6.9112","6.9112","121.926042615662","523834.694440353","523834.694440353","171735.976154019"
"2002/8/30 22:20","24.2","67.6666666666667","1","2","0.16","1","1","0.16","1","2","0.233242234369002","6.9112","6.9112","121.94756008","521994.540773065","521994.540773065","199021.242465699"
"2002/8/30 22:30","24.1","68","1","2","0.16","1","2","0.16","1","2","0.233207191828375","6.9112","6.9112","121.94756008","521788.447777156","521788.447777156","199093.735548617"
"2002/8/30 22:40","24","68.3333333333333","1","2","0.214178216402163","1","2","0.214178216402163","0","1","0","6.9112","6.9112","121.926042615662","521772.377045876","521772.377045876","162670.687493505"
"2002/8/30 22:50","23.9","68.6666666666667","0","1","0","0","1","0","1","1","0.69364426985979","6.9112","6.9112","121.926042615662","518350.302231932","518350.302231932","144225.909018499"
"2002/8/30 23:00","23.8","69","1","1","0.417128034377856","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","513838.176127685","513838.176127685","130986.95441553"
"2002/8/30 23:10","23.7166666666667","69.6666666666667","1","2","0.209620156963567","1","1","0.209620156963567","0","2","0","6.9112","6.9112","121.926042615662","512544.171484152","512544.171484151","161757.806750643"
"2002/8/30 23:20","23.6333333333333","70.3333333333333","1","2","0.4175992962562","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","513086.948197257","513086.948197256","131019.976673257"
"2002/8/30 23:30","23.55","71","1","2","0.210051637458484","1","1","0.210051637458484","0","2","0","6.9112","6.9112","121.926042615662","513243.018862546","513243.018862546","161838.278432344"
"2002/8/30 23:40","23.4666666666667","71.6666666666667","1","2","0.210239854744982","1","2","0.210239854744982","0","2","0","6.9112","6.9112","121.926042615662","513009.417309727","513009.417309727","161855.410195706"
"2002/8/30 23:50","23.3833333333333","72.3333333333333","1","2","0.419157918704539","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","514639.553755802","514639.553755802","131234.719976031"
"2002/8/31 0:00","23.3","73","1","2","0.211820368743538","1","1","0.211820368743538","0","2","0","6.9112","6.9112","121.926042615662","517148.280592095","517148.280592095","162202.827129793"
"2002/8/31 0:10","23.2166666666667","73.5","1","2","0.212090733346296","1","2","0.212090733346296","0","2","0","6.9112","6.9112","121.926042615662","517250.124021185","517250.124021186","162242.040370084"
"2002/8/31 0:20","23.1333333333333","74","1","2","0.211548976717959","1","2","0.211548976717959","0","2","0","6.9112","6.9112","121.926042615662","515992.415996888","515992.415996889","162128.195969359"
"2002/8/31 0:30","23.05","74.5","1","2","0.418912730922069","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","514343.215564253","514343.215564253","131199.510476669"
"2002/8/31 0:40","22.9666666666667","75","1","2","0.16","1","1","0.16","1","1","0.229076131819806","6.9112","6.9112","121.94756008","512991.360415585","512991.360415585","197557.355515819"
"2002/8/31 0:50","22.8833333333333","75.5","1","2","0.210008075164945","1","2","0.210008075164945","0","1","0","6.9112","6.9112","121.926042615662","512022.900492398","512022.900492399","161791.72101578"
"2002/8/31 1:00","22.8","76","1","2","0.16","1","2","0.16","1","1","0.228393300100682","6.9112","6.9112","121.94756008","511350.113407358","511350.113407359","197453.270780768"
"2002/8/31 1:10","22.7166666666667","76.6666666666667","0","1","0","0","1","0","1","2","0.686431020338178","6.9112","6.9112","121.926042615662","512935.155975846","512935.155975846","143677.379949927"
"2002/8/31 1:20","22.6333333333333","77.3333333333333","1","1","0.418697354405003","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","515286.759459159","515286.759459158","131200.53923155"
"2002/8/31 1:30","22.55","78","1","2","0.16","1","1","0.16","1","1","0.230111943058398","6.9112","6.9112","121.94756008","515335.251020678","515335.251020678","197837.139732657"
"2002/8/31 1:40","22.4666666666667","78.6666666666667","1","2","0.16","1","2","0.16","1","2","0.229691521025517","6.9112","6.9112","121.94756008","514072.694538397","514072.694538397","197968.120466881"
"2002/8/31 1:50","22.3833333333333","79.3333333333333","0","1","0","0","1","0","1","2","0.686783532598011","6.9112","6.9112","121.926042615662","513179.961080116","513179.961080116","143824.618784764"
"2002/8/31 2:00","22.3","80","1","1","0.210335061267517","1","1","0.210335061267517","0","1","0","6.9112","6.9112","121.926042615662","513089.052026865","513089.052026865","161870.718025668"
"2002/8/31 2:10","22.1666666666667","80.5","1","2","0.330623795613324","1","2","0.330623795613324","0","2","0","6.9112","6.9112","122.051384707685","804579.642807381","804579.64280738","190080.838160604"
"2002/8/31 2:20","22.0333333333333","81","1","2","0.262207162060029","0","1","0","1","1","0.428518820582155","6.9112","6.9112","121.926042615662","640159.824812286","640159.824812286","183234.32077363"
"2002/8/31 2:30","21.9","81.5","1","2","0.16","1","1","0.16","1","2","0.254478182218408","6.9112","6.9112","121.94756008","569786.005175718","569786.005175718","205054.432498736"
"2002/8/31 2:40","21.7666666666667","82","1","2","0.219855672047307","1","2","0.219855672047307","0","1","0","6.9112","6.9112","121.926042615662","537121.228305231","537121.228305231","163946.325376693"
"2002/8/31 2:50","21.6333333333333","82.5","1","2","0.214204253274224","0","1","0","1","1","0.351667988714964","6.9112","6.9112","121.926042615662","525574.171823811","525574.171823811","171368.498847858"
"2002/8/31 3:00","21.5","83","0","1","0","0","2","0","1","2","0.693289948240464","6.9112","6.9112","121.926042615662","517955.454251055","517955.454251055","143250.300371485"
"2002/8/31 3:10","21.35","83.5","0","2","0","0","2","0","1","2","0.820975982274372","6.9112","6.9112","121.926042615662","613027.336609942","613027.336609942","156917.802983602"
"2002/8/31 3:20","21.2","84","1","1","0.215112025922802","1","1","0.215112025922802","0","1","0","6.9112","6.9112","121.926042615662","528646.593241001","528646.593241001","163018.603544223"
"2002/8/31 3:30","21.05","84.5","1","2","0.4166306744869","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","515571.302255072","515571.302255072","130971.19932893"
"2002/8/31 3:40","20.9","85","1","2","0.16","1","1","0.16","1","1","0.229593845484024","6.9112","6.9112","121.94756008","514716.304860622","514716.304860622","196680.019326545"
"2002/8/31 3:50","20.75","85.5","1","2","0.207207467539946","0","1","0","1","2","0.34238089972943","6.9112","6.9112","121.926042615662","511602.819064092","511602.819064092","169360.181074983"
"2002/8/31 4:00","20.6","86","0","1","0","0","2","0","1","2","0.669157383647104","6.9112","6.9112","121.926042615662","499200.721127707","499200.721127707","139368.893777982"
"2002/8/31 4:10","20.4666666666667","86.5","1","1","0.16","1","1","0.16","1","2","0.241000585717583","6.9112","6.9112","121.94756008","540265.63564783","540265.635647829","199615.208867909"
