1,"2.1mp.cws.beijing.random.sys"
"2002/8/31 4:20","20.3333333333333","87","1","2","0.404275002919126","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","502494.988316506","502494.988316506","129256.39374391"
"2002/8/31 4:30","20.2","87.5","0","1","0","0","2","0","1","1","0.66496988335137","6.9112","6.9112","121.926042615662","495147.899733134","495147.899733134","137936.332130724"
"2002/8/31 4:40","20.0666666666667","88","1","1","0.194816868102942","0","2","0","1","2","0.324709085218229","6.9112","6.9112","121.926042615662","484488.866282134","484488.866282134","166055.602917292"
"2002/8/31 4:50","19.9333333333333","88.5","1","2","0.191920049289324","0","2","0","1","2","0.319997109524084","6.9112","6.9112","121.926042615662","477415.292702945","477415.292702946","165392.104522013"
"2002/8/31 5:00","19.8","89","1","2","0.189629560090848","0","2","0","1","2","0.316655571389241","6.9112","6.9112","121.926042615662","472251.870163245","472251.870163246","164800.113072694"
"2002/8/31 5:10","19.9333333333333","88","1","2","0.16","1","1","0.16","1","2","0.230967930336323","6.9112","6.9112","121.94756008","517409.084872734","517409.084872734","195989.934410185"
"2002/8/31 5:20","20.0666666666667","87","0","1","0","0","1","0","1","2","0.643047479345491","6.9112","6.9112","121.926042615662","479049.078011372","479049.078011371","135945.972858201"
"2002/8/31 5:30","20.2","86","0","2","0","0","2","0","1","2","0.641664817536225","6.9112","6.9112","121.926042615662","477012.963080853","477012.963080853","134928.030774051"
"2002/8/31 5:40","20.3333333333333","85","1","1","0.188756941021128","1","1","0.188756941021128","0","1","0","6.9112","6.9112","121.926042615662","469420.363928082","469420.363928083","157615.849250686"
"2002/8/31 5:50","20.4666666666667","84","0","1","0","0","1","0","1","1","0.626115798074493","6.9112","6.9112","121.926042615662","466250.847344079","466250.84734408","134087.982904919"
"2002/8/31 6:00","20.6","83","1","1","0.369828757352279","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","462932.534941329","462932.534941329","124543.134748548"
"2002/8/31 6:10","20.75","82.1666666666667","1","2","0.200106325540204","0","2","0","1","1","0.33410753145475","6.9112","6.9112","121.926042615662","498304.119487615","498304.119487615","167135.505428898"
"2002/8/31 6:20","20.9","81.3333333333333","0","1","0","0","2","0","1","2","0.636729382472014","6.9112","6.9112","121.926042615662","474176.038244543","474176.038244543","135155.611677041"
"2002/8/31 6:30","21.05","80.5","1","1","0.189576357127223","0","2","0","1","2","0.316004798489149","6.9112","6.9112","121.926042615662","471486.924757408","471486.924757408","164890.672525882"
"2002/8/31 6:40","21.2","79.6666666666667","0","1","0","0","2","0","1","2","0.632039733822097","6.9112","6.9112","121.926042615662","470918.986775591","470918.98677559","134921.484481794"
"2002/8/31 6:50","21.35","78.8333333333333","1","1","0.378163751980071","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","472260.818245448","472260.818245448","125661.271102463"
"2002/8/31 7:00","21.5","78","1","2","0.210226899313609","1","1","0.210226899313609","0","2","0","6.9112","6.9112","121.926042615662","521171.542057885","521171.542057885","162096.587196092"
"2002/8/31 7:10","21.6333333333333","77.1666666666667","1","2","0.162655430930046","1","2","0.162655430930046","1","1","0.268179230575722","6.9112","6.9112","121.94756008","601219.719076839","601219.719076839","207019.347774061"
"2002/8/31 7:20","21.7666666666667","76.3333333333333","1","2","0.23694668480291","0","1","0","1","2","0.39241313825227","6.9112","6.9112","121.926042615662","586240.041120328","586240.041120328","176169.316434066"
"2002/8/31 7:30","21.9","75.5","0","1","0","0","2","0","1","2","0.803865013899947","6.9112","6.9112","121.926042615662","599453.06528319","599453.06528319","153805.788711905"
"2002/8/31 7:40","22.0333333333333","74.6666666666667","1","1","0.40813291070248","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","508886.742266393","508886.742266393","129837.729165643"
"2002/8/31 7:50","22.1666666666667","73.8333333333333","1","2","0.16","1","1","0.16","1","1","0.216198826334175","6.9112","6.9112","121.94756008","484573.704635667","484573.704635667","192257.308544944"
"2002/8/31 8:00","22.3","73","0","1","0","0","1","0","1","2","0.653118073820739","6.9112","6.9112","121.926042615662","487339.905745344","487339.905745344","137863.355172994"
"2002/8/31 8:10","22.5833333333333","72","1","1","0.16","1","1","0.16","1","2","0.258337367158351","6.9112","6.9112","121.94756008","579179.341242301","579179.341242301","204854.16564605"
"2002/8/31 8:20","22.8666666666667","71","1","2","0.734710632180587","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","909197.23151435","909197.23151435","185701.014320322"
"2002/8/31 8:30","23.15","70","1","2","0.279143059626463","1","1","0.279143059626463","1","1","0.454596035782206","6.9112","6.9112","121.94756008","1018082.14083947","1018082.14083947","247128.506687237"
"2002/8/31 8:40","23.4333333333333","69","1","2","0.900551881722889","0","1","0","0","1","0","6.96997128379736","6.9112","121.925798027055","1137742.36421566","1107646.27436777","221170.678435864"
"2002/8/31 8:50","23.7166666666667","68","1","2","0.320940594974306","1","1","0.320940594974306","1","1","0.519826701213446","6.9112","6.9112","121.94756008","1161602.28285179","1161602.28285179","263462.5900719"
"2002/8/31 9:00","24","67","1","2","0.475905004994197","0","1","0","1","2","0.774231037072161","6.9112","6.9112","121.926042604886","1155664.09288202","1155664.09288202","246330.181811759"
"2002/8/31 9:10","24.2666666666667","66","1","2","0.451519013810486","1","1","0.451519013810486","0","1","0","6.9112","6.9112","121.926042615659","1093246.93594961","1093246.93594961","223424.788915923"
"2002/8/31 9:20","24.5333333333333","65","1","2","0.468161212924764","1","2","0.468161212924764","0","2","0","6.9112","6.9112","121.926042615662","1131329.97397624","1131329.97397624","228367.047854945"
"2002/8/31 9:30","24.8","64","0","1","0","0","1","0","1","1","0.955962981676122","10.3127227304466","6.9112","121.911922542628","2456691.25863208","715009.320939083","166909.164897658"
"2002/8/31 9:40","25.0666666666667","63","0","2","0","0","2","0","1","2","0.955672645414246","13.0524589898325","6.9112","121.871911502559","3859048.53672883","715571.253811572","161937.494577971"
"2002/8/31 9:50","25.3333333333333","62","1","1","0.510463024695695","1","1","0.510463024695695","1","2","0.815850483102177","6.9112","6.9112","121.94756008","1792962.55219903","1792962.55219903","348852.661725056"
"2002/8/31 10:00","25.6","61","0","1","0","0","1","0","1","2","0.958438474389626","10.784612257735","6.9112","121.907142846316","2698331.84969867","715106.039791929","167766.102385701"
"2002/8/31 10:10","25.8833333333333","60","0","2","0","0","2","0","1","2","0.955877920467133","13.0730684807165","6.9112","121.870667426175","3869569.78870164","715575.486485247","162812.573180236"
"2002/8/31 10:20","26.1666666666667","59","1","1","0.516307221447655","1","1","0.516307221447655","1","2","0.824232795262965","6.9112","6.9112","121.94756008","1804830.97562714","1804830.97562714","351790.885599845"
"2002/8/31 10:30","26.45","58","1","2","0.934578416555647","0","1","0","0","1","0","7.07333835972412","6.9112","121.924897692015","1209856.184327","1126827.63205748","228285.171168249"
"2002/8/31 10:40","26.7333333333333","57","1","2","0.492734719480126","0","2","0","1","1","0.796291263503062","6.9112","6.9112","121.925944978528","1184589.90980225","1184589.90980225","252674.357667241"
"2002/8/31 10:50","27.0166666666667","56","1","2","0.507522822423664","0","2","0","1","2","0.818809309770663","6.9112","6.9112","121.92604258589","1216524.18220094","1216524.18220094","257970.369643049"
"2002/8/31 11:00","27.3","55","1","2","0.491917483448915","0","2","0","1","2","0.793204825624819","6.9112","6.9112","121.926042615653","1177901.9530181","1177901.9530181","252610.525098298"
"2002/8/31 11:10","27.45","54.5","1","2","0.570402525015768","1","1","0.570402525015768","0","1","0","6.9112","6.9112","121.926042615662","1356263.96275846","1356263.96275846","260497.966024717"
"2002/8/31 11:20","27.6","54","1","2","1.00061959912118","0","1","0","0","2","0","7.50190586122194","6.9112","121.923528949731","1508835.53359935","1206347.57227918","244135.597463432"
"2002/8/31 11:30","27.75","53.5","1","2","0.600642885320716","1","1","0.600642885320716","0","2","0","6.9112","6.9112","121.925686902529","1425777.62240101","1425777.62240101","270802.717354427"
"2002/8/31 11:40","27.9","53","1","2","0.412425180807944","1","2","0.412425180807944","1","1","0.659114303891539","6.9112","6.9112","121.94756008","1447926.94200627","1447926.94200627","302613.223227213"
"2002/8/31 11:50","28.05","52.5","1","2","0.622984495250458","1","2","0.622984495250458","0","1","0","6.9112","6.9112","121.926042615629","1468885.68016764","1468885.68016764","278279.696443461"
"2002/8/31 12:00","28.2","52","0","1","0","0","1","0","1","1","0.960757231228708","12.2504086384658","6.9112","121.888321793998","3448712.80569869","715406.646966143","166413.498180754"
"2002/8/31 12:10","28.3666666666667","51.5","1","1","1.02","0","2","0","0","1","0","13.1453845624447","6.9112","121.867018550288","4425340.95847234","1234426.71845939","248132.418106603"
"2002/8/31 12:20","28.5333333333333","51","1","2","0.838103349665166","1","1","0.838103349665166","0","2","0","6.9112","6.9112","121.92228741022","1963412.80930084","1963412.80930084","362397.024515641"
"2002/8/31 12:30","28.7","50.5","1","2","0.528712948952998","1","2","0.528712948952998","0","2","0","6.9112","6.9112","121.926041470358","1245359.33958665","1245359.33958665","246217.320775033"
"2002/8/31 12:40","28.8666666666667","50","1","2","0.51429566800663","1","2","0.51429566800663","0","2","0","6.9112","6.9112","121.926042615313","1213961.94092139","1213961.94092139","241702.671302333"
"2002/8/31 12:50","29.0333333333333","49.5","1","2","0.520125114876388","0","1","0","1","1","0.834907668232852","6.9112","6.9112","121.926042615662","1233456.67790759","1233456.67790759","262944.428088029"
"2002/8/31 13:00","29.2","49","1","2","0.47481041534884","0","2","0","1","2","0.762432072778787","6.9112","6.9112","121.926042615662","1126865.97402257","1126865.97402257","247206.988314892"
"2002/8/31 13:10","29.35","48.5","1","2","0.924751360629332","0","2","0","0","1","0","6.97241382276942","6.9112","121.925701622059","1139446.63222929","1108099.77141075","225717.865610357"
"2002/8/31 13:20","29.5","48","1","2","0.624593150587751","1","1","0.624593150587751","0","2","0","6.9112","6.9112","121.926005753822","1471828.22639616","1471828.22639616","278817.337877183"
"2002/8/31 13:30","29.65","47.5","1","2","0.678506374328505","1","2","0.678506374328505","0","2","0","6.9112","6.9112","121.926042604422","1589559.76458823","1589559.76458823","298141.615012025"
"2002/8/31 13:40","29.8","47","0","1","0","0","1","0","1","1","0.964187334989477","14.2526833207218","6.9112","121.862722675275","4473316.3231495","715773.110208738","167795.797526674"
"2002/8/31 13:50","29.95","46.5","1","1","1.02","0","2","0","0","1","0","16.9642461057264","6.9112","121.802740827127","6370146.09068417","1227294.09946057","232199.036362934"
"2002/8/31 14:00","30.1","46","1","2","1.02","0","2","0","1","1","0.970739428578084","14.0836863402781","6.9112","121.845412985731","5591798.01998022","1921272.8668643","362657.945298262"
"2002/8/31 14:10","30.1","46.1666666666667","1","2","1.02","0","2","0","1","2","0.973696938013186","12.6032681642626","6.9112","121.869784941956","4828870.70037348","1915367.9835482","368649.753059326"
"2002/8/31 14:20","30.1","46.3333333333333","1","2","1.02","0","2","0","0","1","0","17.2914869389741","6.9112","121.800853353926","6528630.67421061","1218453.88386284","230025.574157917"
"2002/8/31 14:30","30.1","46.5","1","2","1.02","1","1","1.02","0","2","0","12.2520468256114","6.9112","121.868203126875","5108054.95992698","2374361.4555118","434395.312621081"
"2002/8/31 14:40","30.1","46.6666666666667","1","2","0.890835726209193","1","2","0.758782525081031","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2597192.97060129","2597192.97060129","484457.521817471"
"2002/8/31 14:50","30.1","46.8333333333333","1","2","0.807647446195215","1","2","0.807647446195215","0","1","0","6.9112","6.9112","121.926041635795","1863366.2639286","1863366.2639286","348038.194355848"
"2002/8/31 15:00","30.1","47","0","1","0","0","1","0","1","1","0.967751801622903","15.4428807403946","6.9112","121.847422592132","5082101.98172388","715936.085620612","168980.567576597"
"2002/8/31 15:10","30.1","47.1666666666667","1","1","1.02","1","1","0.85315882823171","1","2","0.997773494882073","7.04396484083722","6.9112","121.94756008","2920756.79840009","2852757.33510115","531926.810998483"
"2002/8/31 15:20","30.1","47.3333333333333","1","2","0.768041632403255","1","2","0.768041632403255","0","1","0","6.9112","6.9112","121.925961102701","1769483.6456057","1769483.6456057","331646.087152176"
"2002/8/31 15:30","30.1","47.5","0","1","0","0","1","0","1","1","0.968644903899314","14.915469194069","6.9112","121.854110029337","4812346.87352795","715863.857398187","169250.728199831"
"2002/8/31 15:40","30.1","47.6666666666667","1","1","1.02","1","1","0.824067527510377","1","2","0.997773494882073","6.91433184207442","6.9112","121.94756008","2821006.40777573","2819402.3416777","526429.499095423"
"2002/8/31 15:50","30.1","47.8333333333333","0","1","0","0","1","0","1","2","0.976570826202951","15.5810653678072","6.9112","121.845627220137","5152772.78362692","715955.012277536","171364.851252256"
"2002/8/31 16:00","30.1","48","1","1","1.02","1","1","0.946240334678158","1","2","0.997773494882073","7.22329360245128","6.9112","121.94756008","3119154.15870508","2959306.13469593","551421.466959361"
"2002/8/31 16:10","30.1","48.3333333333333","0","1","0","0","1","0","1","2","0.978395376476654","16.2942155136889","6.9112","121.834765941856","5517398.20389002","716052.708345835","171798.234691664"
"2002/8/31 16:20","30.1","48.6666666666667","1","1","1.02","0","2","0","1","2","0.977349092405828","14.268697040126","6.9112","121.844500201219","5675025.86352011","1909849.55525848","362978.025922532"
"2002/8/31 16:30","30.1","49","1","2","1.02","0","2","0","0","1","0","18.9580630297017","6.9112","121.764259335439","7368560.12496777","1207675.23763391","218922.420647344"
"2002/8/31 16:40","30.1","49.3333333333333","1","2","1.02","1","1","1.02","0","2","0","13.7558896668369","6.9112","121.845865388454","5854851.74622098","2352063.77598213","421080.435881041"
"2002/8/31 16:50","30.1","49.6666666666667","1","2","1.02","1","2","1.02","0","2","0","9.32127216482249","6.9112","121.911307163493","3566386.63412883","2332363.43264702","443255.194118341"
"2002/8/31 17:00","30.1","50","1","2","0.899663935969915","1","2","0.899663935969915","0","2","0","6.9112","6.9112","121.924590039341","2052313.49186068","2052313.49186068","386655.892940543"
"2002/8/31 17:10","29.9333333333333","50.5","1","2","0.36054869004317","0","1","0","1","1","0.575326422945177","6.9112","6.9112","121.926042172699","837964.302886193","837964.302886194","211905.538801276"
"2002/8/31 17:20","29.7666666666667","51","1","2","0.172692986341507","1","1","0.172692986341507","1","2","0.275606247004811","6.9112","6.9112","121.94756008","602385.81772261","602385.81772261","211826.67962865"
"2002/8/31 17:30","29.6","51.5","1","2","0.254125386638068","0","1","0","1","2","0.406629623503494","6.9112","6.9112","121.926042615662","597033.183295813","597033.183295814","182811.971591728"
"2002/8/31 17:40","29.4333333333333","52","0","1","0","0","2","0","1","2","0.810013654914276","6.9112","6.9112","121.926042615662","598077.802540925","598077.802540925","162960.434143832"
"2002/8/31 17:50","29.2666666666667","52.5","1","1","0.501993431082053","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","596595.949847627","596595.949847627","143128.548118406"
"2002/8/31 18:00","29.1","53","1","2","0.252263130237551","0","2","0","1","1","0.40444219104146","6.9112","6.9112","121.926042615662","596109.928829204","596109.928829205","182181.912404378"
"2002/8/31 18:10","28.8833333333333","53.8333333333333","1","2","0.253520988457536","1","1","0.253520988457536","0","1","0","6.9112","6.9112","121.926042615662","597278.713780279","597278.71378028","170620.61592674"
"2002/8/31 18:20","28.6666666666667","54.6666666666667","1","2","0.253387300147757","0","1","0","1","1","0.406223901655965","6.9112","6.9112","121.926042615662","598684.964794773","598684.964794774","182465.328477269"
"2002/8/31 18:30","28.45","55.5","1","2","0.25337232627982","1","1","0.25337232627982","0","1","0","6.9112","6.9112","121.926042615662","597734.318355383","597734.318355383","170621.968103191"
"2002/8/31 18:40","28.2333333333333","56.3333333333333","0","1","0","0","1","0","1","1","0.805757044119539","6.9112","6.9112","121.926042615662","596180.826520999","596180.826520999","162007.640035277"
"2002/8/31 18:50","28.0166666666667","57.1666666666667","1","1","0.250816275983114","0","2","0","1","2","0.402587601973289","6.9112","6.9112","121.926042615662","594465.59737394","594465.59737394","181728.207706859"
"2002/8/31 19:00","27.8","58","1","2","0.167989198915156","1","1","0.167989198915156","1","2","0.268924307881517","6.9112","6.9112","121.94756008","592858.462104861","592858.462104861","210226.02992767"
"2002/8/31 19:10","27.6333333333333","58.5","0","1","0","0","1","0","1","2","0.798432294634278","6.9112","6.9112","121.926042615662","590943.560965822","590943.560965822","161019.021208049"
"2002/8/31 19:20","27.4666666666667","59","1","1","0.491840709368727","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","588793.966426718","588793.966426718","141697.784808899"
"2002/8/31 19:30","27.3","59.5","1","2","0.248135618172511","1","1","0.248135618172511","0","2","0","6.9112","6.9112","121.926042615662","589346.465215127","589346.465215127","169608.803107187"
"2002/8/31 19:40","27.1333333333333","60","0","1","0","0","1","0","1","1","0.796257259565322","6.9112","6.9112","121.926042615662","590934.984871163","590934.984871163","160099.207682916"
"2002/8/31 19:50","26.9666666666667","60.5","0","2","0","0","2","0","1","2","0.792261925749105","6.9112","6.9112","121.926042615662","589316.789766444","589316.789766444","158912.288826662"
"2002/8/31 20:00","26.8","61","1","1","0.245752972573125","1","1","0.245752972573125","0","1","0","6.9112","6.9112","121.926042615662","585345.829749269","585345.829749269","169141.322491662"
"2002/8/31 20:10","26.6333333333333","61.6666666666667","1","2","0.24443603993008","1","2","0.24443603993008","0","2","0","6.9112","6.9112","121.926042615662","582189.523218363","582189.523218364","168844.944975697"
"2002/8/31 20:20","26.4666666666667","62.3333333333333","1","2","0.163023023882981","1","2","0.163023023882981","1","1","0.261781728288887","6.9112","6.9112","121.94756008","580176.541170794","580176.541170794","208541.968666039"
"2002/8/31 20:30","26.3","63","1","2","0.241928905286584","0","1","0","1","2","0.389757222315288","6.9112","6.9112","121.926042615662","578078.057359342","578078.057359342","179254.750020602"
"2002/8/31 20:40","26.1333333333333","63.6666666666667","1","2","0.478253955391669","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","575807.513286747","575807.513286747","139709.845182072"
"2002/8/31 20:50","25.9666666666667","64.3333333333333","0","1","0","0","2","0","1","1","0.769629677084325","6.9112","6.9112","121.926042615662","573439.385334672","573439.385334672","155512.006983236"
"2002/8/31 21:00","25.8","65","1","1","0.16","1","1","0.16","1","2","0.25708187198644","6.9112","6.9112","121.94756008","571058.51276003","571058.51276003","207433.547563177"
"2002/8/31 21:10","25.65","65.5","1","2","0.237690397000375","1","2","0.237690397000375","0","1","0","6.9112","6.9112","121.926042615662","568315.853691306","568315.853691307","167429.604719442"
"2002/8/31 21:20","25.5","66","1","2","0.16","1","2","0.16","1","1","0.254459884861541","6.9112","6.9112","121.94756008","565592.985716224","565592.985716224","206582.328946739"
"2002/8/31 21:30","25.35","66.5","1","2","0.234862610350264","1","2","0.234862610350264","0","1","0","6.9112","6.9112","121.926042615662","562917.970572828","562917.970572828","166857.028256123"
"2002/8/31 21:40","25.2","67","1","2","0.16","1","2","0.16","1","1","0.251812810798288","6.9112","6.9112","121.94756008","560345.705466016","560345.705466016","205654.980853261"
"2002/8/31 21:50","25.05","67.5","1","2","0.16","1","2","0.16","1","2","0.250624762440433","6.9112","6.9112","121.94756008","557705.824380054","557705.824380054","205302.481225669"
"2002/8/31 22:00","24.9","68","1","2","0.230246171556748","0","1","0","1","2","0.372736381555533","6.9112","6.9112","121.926042615662","554891.169175242","554891.169175243","176080.411165154"
"2002/8/31 22:10","24.7666666666667","68.6666666666667","1","2","0.230048109962594","1","1","0.230048109962594","0","1","0","6.9112","6.9112","121.926042615662","554193.029738719","554193.029738719","165904.390527024"
"2002/8/31 22:20","24.6333333333333","69.3333333333333","1","2","0.229485170601887","0","1","0","1","1","0.371983569522138","6.9112","6.9112","121.926042615662","554166.820712338","554166.820712338","175807.64590517"
"2002/8/31 22:30","24.5","70","0","1","0","0","2","0","1","2","0.739942730706593","6.9112","6.9112","121.926042615662","552195.349432187","552195.349432187","151169.046952008"
"2002/8/31 22:40","24.3666666666667","70.6666666666667","1","1","0.227506702772002","1","1","0.227506702772002","0","1","0","6.9112","6.9112","121.926042615662","548920.984529626","548920.984529627","165378.728921693"
"2002/8/31 22:50","24.2333333333333","71.3333333333333","0","1","0","0","1","0","1","1","0.732161588492515","6.9112","6.9112","121.926042615662","546313.871214903","546313.871214903","150353.078721289"
"2002/8/31 23:00","24.1","72","1","1","0.446995706914864","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","544639.590008291","544639.590008291","135196.190657263"
"2002/8/31 23:10","24.0166666666667","72.5","1","2","0.22429022252444","0","2","0","1","1","0.364407105504723","6.9112","6.9112","121.926042615662","543452.604448693","543452.604448693","174414.499419866"
"2002/8/31 23:20","23.9333333333333","73","0","1","0","0","2","0","1","2","0.726363498510009","6.9112","6.9112","121.926042615662","542240.099582146","542240.099582146","149371.816383303"
"2002/8/31 23:30","23.85","73.5","1","1","0.16","1","1","0.16","1","2","0.242538024890117","6.9112","6.9112","121.94756008","541220.064041392","541220.064041391","202476.055356548"
"2002/8/31 23:40","23.7666666666667","74","1","2","0.224050297224692","1","2","0.224050297224692","0","1","0","6.9112","6.9112","121.926042615662","540447.984243531","540447.984243532","164618.733234121"
"2002/8/31 23:50","23.6833333333333","74.5","1","2","0.444108327627925","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","540156.007895868","540156.007895868","134738.12807366"
"2002/9/1 0:00","23.6","75","1","2","0.2232634934985","1","1","0.2232634934985","0","2","0","6.9112","6.9112","121.926042615662","539993.460413101","539993.460413101","164500.827012673"