1,"3.1mp.cws.shanghai.random.sys"

"Date/Time","[1] Site Outdoor Air Drybulb Temperature (C)","[1] Site Outdoor Air Relative Humidity (%)","[1] EMS_chiller1_onoff_state ()","[1] EMS_chiller1_shortcycle_flag ()","[1] Chiller Part Load Ratio ()","[1] EMS_chiller2_onoff_state ()","[1] EMS_chiller2_shortcycle_flag ()","[1] Chiller Part Load Ratio ()","[1] EMS_chiller3_onoff_state ()","[1] EMS_chiller3_shortcycle_flag ()","[1] Chiller Part Load Ratio ()","[1] System Node Temperature (C)","[1] System Node Setpoint Temperature (C)","[1] System Node Mass Flow Rate (kg/s)","[1] EMS_cooling_demand (W)","[1] EMS_cooling_delivered (W)","[1] Facility Total HVAC Electric Demand Power (W)"
,"Environment","Environment","EMS","EMS","CHILLER1","EMS","EMS","CHILLER2","EMS","EMS","CHILLER3","CHILLEDWATER_PUMPOUTLETNODE","CHILLEDWATER_PUMPOUTLETNODE","CHILLEDWATER_PUMPOUTLETNODE","EMS","EMS","Whole Building"
"2002/6/1 0:10","21.95","88.1666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","526095.392127185","526095.392127186","238605.365189234"
"2002/6/1 0:20","21.6","87.3333333333333","1","2","0.17","0","1","0","1","1","0.290721453234813","6.9112","6.9112","168.912956510431","509015.104749007","509015.104749006","192055.603244378"
"2002/6/1 0:30","21.25","86.5","1","2","0.17","0","2","0","1","2","0.280063114568657","6.9112","6.9112","168.912956510431","492672.997573222","492672.997573221","189602.057414928"
"2002/6/1 0:40","20.9","85.6666666666667","1","2","0.17","1","1","0.17","1","2","0.180110945309469","6.9112","6.9112","170.557304142678","476071.196163723","476071.196163722","226221.286469094"
"2002/6/1 0:50","20.55","84.8333333333333","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","459108.967940482","459108.967940482","222948.213246816"
"2002/6/1 1:00","20.2","84","1","2","0.27075805476319","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","442406.067716414","442406.067716414","163000.601226654"
"2002/6/1 1:10","20.2666666666667","84.1666666666667","1","2","0.17","0","2","0","1","1","0.245476190035027","6.9112","6.9112","168.912956510431","437108.94030591","437108.940305909","181614.031262153"
"2002/6/1 1:20","20.3333333333333","84.3333333333333","0","1","0","0","2","0","1","2","0.488098631319119","6.9112","6.9112","168.912956510431","434564.138812661","434564.138812662","150414.248009987"
"2002/6/1 1:30","20.4","84.5","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","434688.098439929","434688.098439929","218444.549477112"
"2002/6/1 1:40","20.4666666666667","84.6666666666667","0","1","0","0","1","0","1","2","0.489590517437377","6.9112","6.9112","168.912956510431","434514.566961191","434514.566961191","150668.018553854"
"2002/6/1 1:50","20.5333333333333","84.8333333333333","0","2","0","0","2","0","1","2","0.491897623555213","6.9112","6.9112","168.912956510431","437087.807510545","437087.807510546","150922.827497431"
"2002/6/1 2:00","20.6","85","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","440434.387359205","440434.387359204","219696.001300728"
"2002/6/1 2:10","20.6666666666667","85","1","2","0.189138576875551","1","2","0.189138576875551","0","1","0","6.9112","6.9112","170.557304142678","611375.182390289","611375.182390289","243981.151714946"
"2002/6/1 2:20","20.7333333333333","85","1","2","0.17","0","1","0","1","1","0.292391990356469","6.9112","6.9112","168.912956510431","517886.589536099","517886.589536099","192232.244608192"
"2002/6/1 2:30","20.8","85","1","2","0.293512592749713","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","476224.574504744","476224.574504744","165359.773145439"
"2002/6/1 2:40","20.8666666666667","85","1","2","0.291632431717902","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","472958.204671964","472958.204671964","165137.041886716"
"2002/6/1 2:50","20.9333333333333","85","0","1","0","0","2","0","1","1","0.528115259322851","6.9112","6.9112","168.912956510431","467794.6389357","467794.6389357","155597.539851033"
"2002/6/1 3:00","21","85","1","1","0.292983736096555","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","474150.597130608","474150.597130608","165234.402282328"
"2002/6/1 3:10","21.0333333333333","85","0","1","0","0","2","0","1","1","0.629959608292258","6.9112","6.9112","168.912956510431","557446.673067534","557446.673067534","170473.083864164"
"2002/6/1 3:20","21.0666666666667","85","1","1","0.31922444745804","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","515866.154826355","515866.154826355","168264.404431123"
"2002/6/1 3:30","21.1","85","0","1","0","0","2","0","1","1","0.585129847792084","6.9112","6.9112","168.912956510431","517453.035738829","517453.035738829","163605.036365395"
"2002/6/1 3:40","21.1333333333333","85","1","1","0.17","0","2","0","1","2","0.28668654288268","6.9112","6.9112","168.912956510431","506286.049681988","506286.049681989","191025.643881797"
"2002/6/1 3:50","21.1666666666667","85","1","2","0.311054211305725","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","501288.572051923","501288.572051924","167194.746775327"
"2002/6/1 4:00","21.2","85","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","500392.431512591","500392.431512591","232895.826478493"
"2002/6/1 4:10","21.2333333333333","85.1666666666667","1","2","0.300213102819397","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","482623.232297744","482623.232297744","165847.522344775"
"2002/6/1 4:20","21.2666666666667","85.3333333333333","1","2","0.17","0","2","0","1","1","0.259029970844094","6.9112","6.9112","168.912956510431","456875.9958417","456875.9958417","184881.746228943"
"2002/6/1 4:30","21.3","85.5","1","2","0.28454992530056","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","457095.957604505","457095.957604505","164071.542656579"
"2002/6/1 4:40","21.3333333333333","85.6666666666667","0","1","0","0","2","0","1","1","0.519486599071684","6.9112","6.9112","168.912956510431","458184.251107804","458184.251107805","154549.651868247"
"2002/6/1 4:50","21.3666666666667","85.8333333333333","0","2","0","0","2","0","1","2","0.522263391724679","6.9112","6.9112","168.912956510431","460505.614381938","460505.614381938","154916.388639773"
"2002/6/1 5:00","21.4","86","1","1","0.288897225691046","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","462967.138999006","462967.138999005","164464.02271121"
"2002/6/1 5:10","21.4333333333333","86","1","2","0.17826967639526","1","1","0.17826967639526","0","2","0","6.9112","6.9112","170.557304142678","567437.806554454","567437.806554454","241753.702082481"
"2002/6/1 5:20","21.4666666666667","86","1","2","0.17","1","2","0.17","1","1","0.197224043798909","6.9112","6.9112","170.557304142678","518797.65346978","518797.65346978","232417.028276528"
"2002/6/1 5:30","21.5","86","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","519513.398229934","519513.398229934","236818.133091607"
"2002/6/1 5:40","21.5333333333333","86","0","1","0","0","1","0","1","1","0.585926862866899","6.9112","6.9112","168.912956510431","514770.946361192","514770.946361193","163851.017369618"
"2002/6/1 5:50","21.5666666666667","86","1","1","0.17","1","1","0.17","1","2","0.195723155881738","6.9112","6.9112","170.557304142678","514111.404790645","514111.404790645","231881.152432443"
"2002/6/1 6:00","21.6","86","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","512966.103127828","512966.103127828","235726.872731426"
"2002/6/1 6:10","21.6666666666667","85.6666666666667","1","2","0.369413185157626","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","587855.097980905","587855.097980906","174137.616232643"
"2002/6/1 6:20","21.7333333333333","85.3333333333333","0","1","0","0","2","0","1","1","0.654924562683258","6.9112","6.9112","168.912956510431","575655.199039407","575655.199039407","174698.849915367"
"2002/6/1 6:30","21.8","85","1","1","0.185118031481287","0","2","0","1","2","0.335094439943574","6.9112","6.9112","168.912956510431","588175.502051551","588175.50205155","199092.148111217"
"2002/6/1 6:40","21.8666666666667","84.6666666666667","0","1","0","0","2","0","1","2","0.650007260269815","6.9112","6.9112","168.912956510431","570616.720957444","570616.720957444","173906.358362597"
"2002/6/1 6:50","21.9333333333333","84.3333333333333","1","1","0.177866012505367","0","2","0","1","2","0.321758185894506","6.9112","6.9112","168.912956510431","564486.771866977","564486.771866977","197513.167913945"
"2002/6/1 7:00","22","84","1","2","0.17","1","1","0.17","1","2","0.208410462525687","6.9112","6.9112","170.557304142678","546893.179811001","546893.179811","236471.745866577"
"2002/6/1 7:10","22.05","84","1","2","0.322486291298404","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","510948.758576506","510948.758576507","167869.010498838"
"2002/6/1 7:20","22.1","84","1","2","0.17","1","1","0.17","1","1","0.19109710462224","6.9112","6.9112","170.557304142678","501172.369244875","501172.369244875","230215.716743883"
"2002/6/1 7:30","22.15","84","1","2","0.17","1","2","0.17","1","2","0.191577311435876","6.9112","6.9112","170.557304142678","501996.943878697","501996.943878697","230384.015724306"
"2002/6/1 7:40","22.2","84","1","2","0.328514083174243","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","518926.392653924","518926.392653923","168456.601370102"
"2002/6/1 7:50","22.25","84","0","1","0","0","2","0","1","1","0.615337815488915","6.9112","6.9112","168.912956510431","539198.939395801","539198.939395801","168364.83241667"
"2002/6/1 8:00","22.3","84","1","1","0.17","0","2","0","1","2","0.297623941762971","6.9112","6.9112","168.912956510431","520693.205055472","520693.205055471","193641.489128595"
"2002/6/1 8:10","22.5166666666667","83","1","2","0.17","1","1","0.17","1","2","0.215621805556034","6.9112","6.9112","170.557304142678","563876.779208423","563876.779208423","239073.995069338"
"2002/6/1 8:20","22.7333333333333","82","1","2","0.274177766039634","1","2","0.274177766039634","0","1","0","6.9112","6.9112","170.557304142678","854707.201312958","854707.201312958","256329.465043463"
"2002/6/1 8:30","22.95","81","1","2","0.305744874358494","0","1","0","1","1","0.548101981269269","6.9112","6.9112","168.912956510431","955732.811640461","955732.811640461","232668.674124989"
"2002/6/1 8:40","23.1666666666667","80","1","2","0.332327193179759","1","1","0.332327193179759","0","1","0","6.9112","6.9112","170.557304142678","1030461.33591135","1030461.33591135","268393.495361527"
"2002/6/1 8:50","23.3833333333333","79","0","1","0","0","1","0","1","1","1.02959967310281","7.71697064064345","6.9112","168.908563220925","1467900.52076279","896273.963736692","256375.904183053"
"2002/6/1 9:00","23.6","78","1","1","0.75404535272274","0","2","0","0","1","0","6.9112","6.9112","168.912300415731","1177375.15221168","1177375.15221168","248501.050836277"
"2002/6/1 9:10","23.8166666666667","77","1","2","0.400184234179264","1","1","0.400184234179264","0","2","0","6.9112","6.9112","170.557304142678","1231157.45085986","1231157.45085986","284883.007934816"
"2002/6/1 9:20","24.0333333333333","76","0","1","0","0","1","0","1","1","1.03","8.81128990542395","6.9112","168.902082418862","2242275.48296443","894373.087365938","256539.155850341"
"2002/6/1 9:30","24.25","75","1","1","0.503431577535434","0","2","0","1","2","0.895731092691398","6.9112","6.9112","168.911409363741","1555012.89070631","1555012.89070631","324172.340405941"
"2002/6/1 9:40","24.4666666666667","74","1","2","0.416605171949952","1","1","0.416605171949952","0","1","0","6.9112","6.9112","170.557304142678","1272315.72257505","1272315.72257505","288605.990001214"
"2002/6/1 9:50","24.6833333333333","73","1","2","0.40718900387478","0","1","0","1","1","0.722287609877354","6.9112","6.9112","168.912956510342","1251468.99996035","1251468.99996035","272668.416401018"
"2002/6/1 10:00","24.9","72","0","1","0","0","2","0","1","2","1.03","9.24899091914129","6.9112","168.899476842573","2552733.09698411","894356.111500921","256541.883753536"
"2002/6/1 10:10","25.1166666666667","71.1666666666667","1","1","0.346580871580829","1","1","0.346580871580829","1","2","0.604597931064647","6.9112","6.9112","170.557304142678","1557228.25314044","1557228.25314044","334528.213059998"
"2002/6/1 10:20","25.3333333333333","70.3333333333333","1","2","0.258053556546288","1","2","0.258053556546288","1","2","0.450771354546729","6.9112","6.9112","170.557304142678","1161622.91080354","1161622.91080354","296223.570927194"
"2002/6/1 10:30","25.55","69.5","0","1","0","0","1","0","1","2","1.03","8.26407319951814","6.9112","168.905298938043","1848485.89420859","888754.595011101","256614.308678785"
"2002/6/1 10:40","25.7666666666667","68.6666666666667","1","1","0.492092127191306","1","1","0.492092127191306","0","1","0","6.9112","6.9112","170.557304142678","1479292.25385137","1479292.25385137","309600.077751815"
"2002/6/1 10:50","25.9833333333333","67.8333333333333","1","2","0.448603176347439","1","2","0.448603176347439","0","2","0","6.9112","6.9112","170.557304142678","1346690.22909689","1346690.22909689","295693.362049387"
"2002/6/1 11:00","26.2","67","1","2","0.797970849324304","0","1","0","0","2","0","6.9112","6.9112","168.912956510373","1211951.08019028","1211951.08019028","256331.351659515"
"2002/6/1 11:10","26.3","66.6666666666667","1","2","0.440569133152675","1","1","0.440569133152675","0","2","0","6.9112","6.9112","170.557304142678","1322460.06169612","1322460.06169612","293283.232832034"
"2002/6/1 11:20","26.4","66.3333333333333","1","2","0.494735293699038","1","2","0.494735293699038","0","2","0","6.9112","6.9112","170.557304142678","1478252.47266337","1478252.47266337","309527.738685574"
"2002/6/1 11:30","26.5","66","1","2","0.516257857938132","1","2","0.516257857938132","0","2","0","6.9112","6.9112","170.557304142678","1539199.96085798","1539199.96085798","316391.517551875"
"2002/6/1 11:40","26.6","65.6666666666667","1","2","0.349733563887315","1","2","0.349733563887315","1","1","0.604184259159057","6.9112","6.9112","170.557304142678","1548563.37804301","1548563.37804301","333549.146698728"
"2002/6/1 11:50","26.7","65.3333333333333","1","2","1.04","0","1","0","0","1","0","6.93934088254479","6.9112","168.912562640972","1584224.88775831","1564260.82369871","328362.650632151"
"2002/6/1 12:00","26.8","65","1","2","0.338716066861","1","1","0.338716066861","1","1","0.584456398874016","6.9112","6.9112","170.557304142678","1497097.5685983","1497097.5685983","327872.109801321"
"2002/6/1 12:10","26.9","64.6666666666667","0","1","0","0","1","0","1","2","1.03","9.62520843029387","6.9112","168.897254131729","2808129.81889925","882897.818317859","256635.834422398"
"2002/6/1 12:20","27","64.3333333333333","1","1","0.586498819471597","0","2","0","1","2","1.0240929183715","6.9112","6.9112","168.910746622708","1759506.06886905","1759506.06886905","369120.015023914"
"2002/6/1 12:30","27.1","64","1","2","0.305044671449593","1","1","0.305044671449593","1","2","0.525591025462093","6.9112","6.9112","170.557304142678","1345270.5760437","1345270.5760437","312208.323695334"
"2002/6/1 12:40","27.2","63.6666666666667","1","2","0.23661050240949","1","2","0.23661050240949","1","2","0.408042290491217","6.9112","6.9112","170.557304142678","1044702.77444409","1044702.77444409","286213.02004391"
"2002/6/1 12:50","27.3","63.3333333333333","0","1","0","0","1","0","1","2","1.03","7.4522825042695","6.9112","168.909892947671","1266414.41205742","882558.822994937","256636.017662328"
"2002/6/1 13:00","27.4","63","0","2","0","0","2","0","1","2","1.03","8.11711294116008","6.9112","168.905738005138","1740874.22057417","885394.636328487","256634.017904908"
"2002/6/1 13:10","27.5","62.8333333333333","1","1","0.261318743758328","1","1","0.261318743758328","1","2","0.448354378642549","6.9112","6.9112","170.557304142678","1145166.49673912","1145166.49673912","293890.587132131"
"2002/6/1 13:20","27.6","62.6666666666667","1","2","0.826116681322944","0","1","0","0","1","0","6.9112","6.9112","168.912956284244","1227051.64436113","1227051.64436113","260449.637327732"
"2002/6/1 13:30","27.7","62.5","1","2","0.884012246534379","0","2","0","0","2","0","6.9112","6.9112","168.912956510374","1322288.38705317","1322288.38705317","277881.445832682"
"2002/6/1 13:40","27.8","62.3333333333333","1","2","0.457249133301033","0","2","0","1","1","0.793387922071588","6.9112","6.9112","168.912956510431","1358494.33946409","1358494.33946409","291631.944099575"
"2002/6/1 13:50","27.9","62.1666666666667","1","2","0.93568588707346","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1391413.29514905","1391413.29514905","292202.63905535"
"2002/6/1 14:00","28","62","1","2","0.993508922332886","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1477009.60525218","1477009.60525218","310335.366130138"
"2002/6/1 14:10","27.9166666666667","62.5","0","1","0","0","2","0","1","1","1.03","12.905761158422","6.9112","168.848555862084","5134533.48812417","883406.910692887","257527.764895422"
"2002/6/1 14:20","27.8333333333333","63","1","1","1.04","0","2","0","1","2","1.03","9.35887461946729","6.9112","168.89320375568","4151292.75323433","2415031.19865449","480649.633882737"
"2002/6/1 14:30","27.75","63.5","1","2","0.802902135512036","1","1","0.802902135512036","0","1","0","6.9112","6.9112","170.557304142678","2305810.49606495","2305810.49606495","429162.333844506"
"2002/6/1 14:40","27.6666666666667","64","1","2","1.04","0","1","0","0","2","0","8.89269527048385","6.9112","168.901623104641","2935214.79009859","1529568.16719125","320809.664376072"
"2002/6/1 14:50","27.5833333333333","64.5","1","2","0.85477045722536","0","2","0","1","1","1.03","6.93525345346628","6.9112","168.9112000623","2155274.06451342","2138209.89421276","432390.092942502"
"2002/6/1 15:00","27.5","65","1","2","0.433967905709469","1","1","0.433967905709469","1","2","0.732050330039381","6.9112","6.9112","170.557304142678","1856047.86774913","1856047.86774913","372112.473087734"
"2002/6/1 15:10","27.4333333333333","65.5","1","2","0.505684436321097","0","1","0","1","2","0.867538523246832","6.9112","6.9112","168.912956505827","1477390.3069468","1477390.3069468","313858.501768148"
"2002/6/1 15:20","27.3666666666667","66","0","1","0","0","2","0","1","2","1.03","11.4189967695131","6.9112","168.874997050423","4078349.769629","881082.271776147","256630.125394701"
"2002/6/1 15:30","27.3","66.5","1","1","1.04","0","2","0","0","1","0","11.0952593285396","6.9112","168.868735017598","4508523.92832099","1540985.34291489","312347.80563717"
"2002/6/1 15:40","27.2333333333333","67","1","2","0.502854821019633","1","1","0.502854821019633","1","1","0.837374909348227","6.9112","6.9112","170.557304142678","2111683.94365368","2111683.94365368","410557.770305741"
"2002/6/1 15:50","27.1666666666667","67.5","1","2","0.510464706559827","1","2","0.510464706559827","0","1","0","6.9112","6.9112","170.557304142678","1468717.40554105","1468717.40554105","308468.175811778"
"2002/6/1 16:00","27.1","68","1","2","0.331546053360004","1","2","0.331546053360004","1","1","0.56430208316401","6.9112","6.9112","170.557304142678","1436170.23652772","1436170.23652772","321052.678799646"
"2002/6/1 16:10","27.0166666666667","68.5","1","2","1.00379565421389","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1468621.60087274","1468621.60087274","310191.329232825"
"2002/6/1 16:20","26.9333333333333","69","1","2","1.04","0","2","0","0","2","0","6.99800945478634","6.9112","168.912322087224","1596765.10915094","1535179.72548517","324084.084531091"
"2002/6/1 16:30","26.85","69.5","1","2","0.548336075029107","0","2","0","1","1","0.943011878364737","6.9112","6.9112","168.912885826509","1607879.84818749","1607879.84818749","339190.652282916"
"2002/6/1 16:40","26.7666666666667","70","1","2","0.544746932157728","0","2","0","1","2","0.93679284409182","6.9112","6.9112","168.912956492781","1597230.23884406","1597230.23884406","337029.1290771"
"2002/6/1 16:50","26.6833333333333","70.5","1","2","1.04","0","2","0","0","1","0","7.24961289746474","6.9112","168.910961432083","1772490.58260869","1532411.66154719","323648.180407687"
"2002/6/1 17:00","26.6","71","1","2","0.556671977138715","0","2","0","1","1","0.957242727474271","6.9112","6.9112","168.912680960039","1632077.32636729","1632077.32636729","344182.479306868"
"2002/6/1 17:10","26.4333333333333","71.6666666666667","1","2","0.527718664305926","0","2","0","0","1","0","6.9112","6.9112","168.912956441625","778381.613252843","778381.613252843","193178.513007389"
"2002/6/1 17:20","26.2666666666667","72.3333333333333","1","2","0.193211851202225","1","1","0.193211851202225","0","2","0","6.9112","6.9112","170.557304142678","567277.580575204","567277.580575204","237311.336289504"
"2002/6/1 17:30","26.1","73","1","2","0.188527818247423","0","1","0","1","1","0.326082604623157","6.9112","6.9112","168.912956510431","557251.565960292","557251.565960292","195851.50159297"
"2002/6/1 17:40","25.9333333333333","73.6666666666667","1","2","0.190078270688106","0","2","0","1","2","0.329598123842756","6.9112","6.9112","168.912956510431","563968.034531038","563968.034531039","196406.899143645"
"2002/6/1 17:50","25.7666666666667","74.3333333333333","1","2","0.17","1","1","0.17","1","2","0.222468413560736","6.9112","6.9112","170.557304142678","569662.57096585","569662.57096585","240738.839035906"
"2002/6/1 18:00","25.6","75","1","2","0.193536442941607","1","2","0.193536442941607","0","1","0","6.9112","6.9112","170.557304142678","572509.12168447","572509.12168447","238053.283827411"
"2002/6/1 18:10","25.4333333333333","75.6666666666667","1","2","0.195473282478052","1","2","0.195473282478052","0","2","0","6.9112","6.9112","170.557304142678","579788.673147328","579788.673147328","238570.135874103"
"2002/6/1 18:20","25.2666666666667","76.3333333333333","0","1","0","0","1","0","1","1","0.680295076501369","6.9112","6.9112","168.912956510431","583091.117137713","583091.117137713","179249.463398135"
"2002/6/1 18:30","25.1","77","1","1","0.17","1","1","0.17","1","2","0.226509275128989","6.9112","6.9112","170.557304142678","580860.377070422","580860.377070423","242300.685213871"
"2002/6/1 18:40","24.9333333333333","77.6666666666667","0","1","0","0","1","0","1","2","0.66961616637428","6.9112","6.9112","168.912956510431","573799.864749797","573799.864749797","177406.646864294"
"2002/6/1 18:50","24.7666666666667","78.3333333333333","1","1","0.382299179075494","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","575990.98289099","575990.98289099","172522.34914786"
"2002/6/1 19:00","24.6","79","0","1","0","0","2","0","1","1","0.667759756225188","6.9112","6.9112","168.912956510431","574968.57052437","574968.57052437","177083.723996635"
"2002/6/1 19:10","24.4333333333333","79.6666666666667","1","1","0.19119495023757","1","1","0.19119495023757","0","1","0","6.9112","6.9112","170.557304142678","573744.186811106","573744.186811106","239032.544383355"
"2002/6/1 19:20","24.2666666666667","80.3333333333333","1","2","0.376458598116947","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","569640.54433686","569640.54433686","172036.040427046"
"2002/6/1 19:30","24.1","81","1","2","0.17","1","1","0.17","1","1","0.220347734185637","6.9112","6.9112","170.557304142678","568273.328898882","568273.328898883","240362.338703"
"2002/6/1 19:40","23.9333333333333","81.6666666666667","1","2","0.17","1","2","0.17","1","2","0.218831360964933","6.9112","6.9112","170.557304142678","564567.280494236","564567.280494237","239826.918446855"
"2002/6/1 19:50","23.7666666666667","82.3333333333333","1","2","0.368608397524086","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","561354.838890563","561354.838890564","171425.468100674"
"2002/6/1 20:00","23.6","83","0","1","0","0","2","0","1","1","0.647434670987214","6.9112","6.9112","168.912956510431","560010.722301306","560010.722301306","173653.249127174"
"2002/6/1 20:10","23.5166666666667","83.3333333333333","1","1","0.364210438950891","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","558594.517378622","558594.517378621","171304.390132335"
"2002/6/1 20:20","23.4333333333333","83.6666666666667","1","2","0.17","1","1","0.17","1","1","0.21563436982784","6.9112","6.9112","170.557304142678","557976.215999743","557976.215999742","238792.421832361"
"2002/6/1 20:30","23.35","84","1","2","0.182214592080329","1","2","0.182214592080329","0","1","0","6.9112","6.9112","170.557304142678","555166.378855223","555166.378855223","239120.191636782"
"2002/6/1 20:40","23.2666666666667","84.3333333333333","1","2","0.181102416039675","1","2","0.181102416039675","0","2","0","6.9112","6.9112","170.557304142678","552791.76539736","552791.76539736","239123.844378784"
"2002/6/1 20:50","23.1833333333333","84.6666666666667","1","2","0.178578849362241","0","1","0","1","1","0.316566438375563","6.9112","6.9112","168.912956510431","548110.63627052","548110.63627052","196061.275895946"
"2002/6/1 21:00","23.1","85","1","2","0.180947926351554","1","1","0.180947926351554","0","1","0","6.9112","6.9112","170.557304142678","554040.435691625","554040.435691624","239359.932769282"
"2002/6/1 21:10","23.0333333333333","85.3333333333333","1","2","0.358284739645555","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","551591.865273061","551591.865273061","170770.396984158"
"2002/6/1 21:20","22.9666666666667","85.6666666666667","1","2","0.179458132966654","1","1","0.179458132966654","0","2","0","6.9112","6.9112","170.557304142678","550259.465070045","550259.465070045","239275.809481259"
"2002/6/1 21:30","22.9","86","1","2","0.35435646273643","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","546151.620203946","546151.620203946","170332.994879149"
"2002/6/1 21:40","22.8333333333333","86.3333333333333","0","1","0","0","2","0","1","1","0.627632350646325","6.9112","6.9112","168.912956510431","544875.125632928","544875.125632928","170413.146439878"
"2002/6/1 21:50","22.7666666666667","86.6666666666667","1","1","0.351746761651159","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","544213.742078992","544213.742078992","170230.217506718"
"2002/6/1 22:00","22.7","87","1","2","0.17","1","1","0.17","1","1","0.209921855390093","6.9112","6.9112","170.557304142678","544905.494151986","544905.494151986","236829.033989089"
"2002/6/1 22:10","22.6166666666667","87.3333333333333","1","2","0.176801642296279","1","2","0.176801642296279","0","1","0","6.9112","6.9112","170.557304142678","543238.338401327","543238.338401327","239088.674714137"
"2002/6/1 22:20","22.5333333333333","87.6666666666667","1","2","0.174945676436974","0","1","0","1","1","0.311503228418708","6.9112","6.9112","168.912956510431","540761.777547289","540761.777547288","195707.693031314"
"2002/6/1 22:30","22.45","88","1","2","0.174119850267567","0","2","0","1","2","0.310466206430218","6.9112","6.9112","168.912956510431","539420.538479005","539420.538479005","195658.857296226"
"2002/6/1 22:40","22.3666666666667","88.3333333333333","0","1","0","0","2","0","1","2","0.618035200872423","6.9112","6.9112","168.912956510431","537359.509773978","537359.509773978","168880.628187512"
"2002/6/1 22:50","22.2833333333333","88.6666666666667","1","1","0.17","1","1","0.17","1","2","0.206256471181097","6.9112","6.9112","170.557304142678","536018.146994444","536018.146994444","235535.341377461"
"2002/6/1 23:00","22.2","89","1","2","0.343151590386276","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","532300.893831074","532300.893831074","169295.478691259"
"2002/6/1 23:10","22.2166666666667","89","1","2","0.172305596286481","1","1","0.172305596286481","0","2","0","6.9112","6.9112","170.557304142678","533116.910505908","533116.910505908","239043.078850075"
"2002/6/1 23:20","22.2333333333333","89","1","2","0.171324074835575","0","1","0","1","1","0.305772386958751","6.9112","6.9112","168.912956510431","531575.767845144","531575.767845144","195186.720436589"
"2002/6/1 23:30","22.25","89","1","2","0.342191887458904","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","532283.485461353","532283.485461353","169333.941163549"
"2002/6/1 23:40","22.2666666666667","89","1","2","0.342258021573549","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","532557.129677414","532557.129677415","169360.465155597"
"2002/6/1 23:50","22.2833333333333","89","1","2","0.173072340604443","1","1","0.173072340604443","0","2","0","6.9112","6.9112","170.557304142678","534682.677945692","534682.677945692","239027.262635098"
"2002/6/2 0:00","22.3","89","1","2","0.344979775510253","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","534991.511564912","534991.511564912","169509.374537345"
"2002/6/2 0:10","22.3","89","1","2","0.344956782852155","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","536162.074646922","536162.074646922","169636.479488117"
"2002/6/2 0:20","22.3","89","1","2","0.172709172993637","0","2","0","1","1","0.308211778379704","6.9112","6.9112","168.912956510431","535782.427119356","535782.427119357","195449.893291345"
"2002/6/2 0:30","22.3","89","1","2","0.17279018347224","0","2","0","1","2","0.308262841477085","6.9112","6.9112","168.912956510431","535770.67971684","535770.67971684","195441.106603359"
"2002/6/2 0:40","22.3","89","1","2","0.345207616890189","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","536190.099467733","536190.099467733","169629.299594058"
"2002/6/2 0:50","22.3","89","1","2","0.173806696031287","1","1","0.173806696031287","0","2","0","6.9112","6.9112","170.557304142678","536619.16651294","536619.16651294","239075.360851583"
"2002/6/2 1:00","22.3","89","1","2","0.344447826141934","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","534086.371023681","534086.371023681","169433.814229999"
"2002/6/2 1:10","22.3166666666667","89","1","2","0.172245891062075","0","2","0","1","1","0.30730724661584","6.9112","6.9112","168.912956510431","534125.987404114","534125.987404113","195338.995561907"
"2002/6/2 1:20","22.3333333333333","89","1","2","0.344122762014595","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","534082.344927028","534082.344927027","169447.265486821"
"2002/6/2 1:30","22.35","89","1","2","0.173739984335973","1","1","0.173739984335973","0","2","0","6.9112","6.9112","170.557304142678","535745.450716513","535745.450716514","238969.58552652"
"2002/6/2 1:40","22.3666666666667","89","1","2","0.345901661083629","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","535455.713375453","535455.713375454","169520.390450963"
"2002/6/2 1:50","22.3833333333333","89","1","2","0.17369153255404","0","2","0","1","1","0.309539219861052","6.9112","6.9112","168.912956510431","537635.824808981","537635.824808981","195532.304665469"
"2002/6/2 2:00","22.4","89","1","2","0.17","1","1","0.17","1","2","0.207978675704054","6.9112","6.9112","170.557304142678","540205.05726786","540205.057267859","236143.761353784"
"2002/6/2 2:10","22.4166666666667","89.1666666666667","1","2","0.179668133878139","1","2","0.179668133878139","1","2","0.317498409918875","6.9112","6.9112","170.557304142678","823205.009703562","823205.009703562","273177.721581637"
"2002/6/2 2:20","22.4333333333333","89.3333333333333","1","2","0.17","1","2","0.17","1","2","0.26277877101463","6.9112","6.9112","170.557304142678","680848.057850507","680848.057850506","256302.303616537"
"2002/6/2 2:30","22.45","89.5","1","2","0.19506642513399","0","1","0","1","2","0.346166346147739","6.9112","6.9112","168.912956510431","599752.169505009","599752.169505009","199625.952237727"
"2002/6/2 2:40","22.4666666666667","89.6666666666667","1","2","0.388226226388289","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","598953.139147757","598953.139147757","174924.649405993"
"2002/6/2 2:50","22.4833333333333","89.8333333333333","1","2","0.192707543951223","1","1","0.192707543951223","0","2","0","6.9112","6.9112","170.557304142678","589901.628493503","589901.628493504","240967.942539509"
"2002/6/2 3:00","22.5","90","1","2","0.195238563443083","0","1","0","1","1","0.34602911865467","6.9112","6.9112","168.912956510431","599067.022293044","599067.022293045","199547.670902724"
"2002/6/2 3:10","22.5","90","1","2","0.419202589104136","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","645169.850113545","645169.850113545","179157.433167374"
"2002/6/2 3:20","22.5","90","1","2","0.389234657453455","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","599538.922888324","599538.922888324","174958.469656439"
"2002/6/2 3:30","22.5","90","1","2","0.19511730803085","0","2","0","1","1","0.346169001646724","6.9112","6.9112","168.912956510431","599667.742233358","599667.742233358","199615.815177732"
"2002/6/2 3:40","22.5","90","1","2","0.17","1","1","0.17","1","2","0.228583945817648","6.9112","6.9112","170.557304142678","592079.300907925","592079.300907924","243569.121970996"
"2002/6/2 3:50","22.5","90","1","2","0.17","1","2","0.17","1","2","0.226824646964941","6.9112","6.9112","170.557304142678","587239.332096984","587239.332096984","242903.505365845"
"2002/6/2 4:00","22.5","90","1","2","0.191612859724117","1","2","0.191612859724117","0","1","0","6.9112","6.9112","170.557304142678","584841.97502483","584841.97502483","240567.519871354"
"2002/6/2 4:10","22.5166666666667","90.1666666666667","1","2","0.191009715426314","1","2","0.191009715426314","0","2","0","6.9112","6.9112","170.557304142678","582849.885359592","582849.885359592","240460.796755784"
"2002/6/2 4:20","22.5333333333333","90.3333333333333","1","2","0.186701436075657","1","2","0.186701436075657","0","2","0","6.9112","6.9112","170.557304142678","569145.541346882","569145.541346881","239778.027778468"
"2002/6/2 4:30","22.55","90.5","0","1","0","0","1","0","1","1","0.655201682888121","6.9112","6.9112","168.912956510431","566530.533099335","566530.533099335","174945.275355169"
"2002/6/2 4:40","22.5666666666667","90.6666666666667","1","1","0.186176604283041","0","2","0","1","2","0.329249003956731","6.9112","6.9112","168.912956510431","569293.478570699","569293.478570698","197409.643155404"
"2002/6/2 4:50","22.5833333333333","90.8333333333333","1","2","0.18698782052462","0","2","0","1","2","0.330508415463582","6.9112","6.9112","168.912956510431","571299.45062636","571299.45062636","197531.475349715"
"2002/6/2 5:00","22.6","91","0","1","0","0","2","0","1","2","0.649127258541145","6.9112","6.9112","168.912956510431","561238.65642666","561238.65642666","173935.381471141"
"2002/6/2 5:10","22.6166666666667","91","1","1","0.204778325221463","0","2","0","1","2","0.361528582892426","6.9112","6.9112","168.912956510431","624520.217196514","624520.217196514","201327.0852424"
"2002/6/2 5:20","22.6333333333333","91","1","2","0.374202620996447","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","571415.334407545","571415.334407545","172342.42486557"
"2002/6/2 5:30","22.65","91","0","1","0","0","2","0","1","1","0.681534218140767","6.9112","6.9112","168.912956510431","589193.386507062","589193.386507062","179441.870235828"
"2002/6/2 5:40","22.6666666666667","91","1","1","0.195469033029566","1","1","0.195469033029566","0","1","0","6.9112","6.9112","170.557304142678","591183.996467119","591183.996467119","240327.762973517"
"2002/6/2 5:50","22.6833333333333","91","1","2","0.17","1","2","0.17","1","1","0.227475485428549","6.9112","6.9112","170.557304142678","586963.471163343","586963.471163343","242993.327286122"
"2002/6/2 6:00","22.7","91","1","2","0.19401535008915","0","1","0","1","2","0.341539457408169","6.9112","6.9112","168.912956510431","589034.300760977","589034.300760977","198653.395249905"
"2002/6/2 6:10","22.7333333333333","91","1","2","0.361555258856276","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","550705.190004396","550705.190004397","170519.478748492"
"2002/6/2 6:20","22.7666666666667","91","1","2","0.357698310170021","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","544761.435178078","544761.435178078","170016.94341451"
"2002/6/2 6:30","22.8","91","1","2","0.180036269167576","0","2","0","1","1","0.316920102365007","6.9112","6.9112","168.912956510431","546553.346517079","546553.346517078","195746.711893641"
"2002/6/2 6:40","22.8333333333333","91","1","2","0.17","1","1","0.17","1","2","0.215629101838077","6.9112","6.9112","170.557304142678","555909.791761744","555909.791761744","238628.296449075"
"2002/6/2 6:50","22.8666666666667","91","1","2","0.184235917238935","0","1","0","1","2","0.323318122802349","6.9112","6.9112","168.912956510431","556659.710830058","556659.710830057","196318.049455131"
"2002/6/2 7:00","22.9","91","0","1","0","0","2","0","1","2","0.647257112539959","6.9112","6.9112","168.912956510431","557765.409409119","557765.40940912","173640.656565821"
"2002/6/2 7:10","22.9166666666667","91","1","1","0.467753039616261","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","708839.624405138","708839.624405138","185466.343343428"
"2002/6/2 7:20","22.9333333333333","91","1","2","0.233994255380454","0","2","0","1","1","0.410534292072149","6.9112","6.9112","168.912956510431","706773.020353592","706773.020353592","207836.759880178"
"2002/6/2 7:30","22.95","91","1","2","0.243588154795661","0","2","0","1","2","0.427026824976534","6.9112","6.9112","168.912956510431","734863.445865289","734863.44586529","210296.059438463"
"2002/6/2 7:40","22.9666666666667","91","1","2","0.237440731651116","0","2","0","1","2","0.416119371487241","6.9112","6.9112","168.912956510431","715966.82717681","715966.82717681","208615.167588685"
"2002/6/2 7:50","22.9833333333333","91","1","2","0.235380111949138","1","1","0.235380111949138","0","1","0","6.9112","6.9112","170.557304142678","705069.855375292","705069.855375292","245607.500120267"
"2002/6/2 8:00","23","91","1","2","0.247027120390531","1","2","0.247027120390531","0","2","0","6.9112","6.9112","170.557304142678","738588.512836136","738588.512836136","247405.838975948"
"2002/6/2 8:10","22.9833333333333","91.1666666666667","1","2","0.481402495253812","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","725011.023974237","725011.023974236","187173.755276682"
"2002/6/2 8:20","22.9666666666667","91.3333333333333","1","2","0.327961699338935","0","2","0","1","1","0.574113612281566","6.9112","6.9112","168.912956510431","987345.953667124","987345.953667124","237021.464104964"
"2002/6/2 8:30","22.95","91.5","1","2","0.725496351123259","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1094270.93123817","1094270.93123817","236891.59395525"
"2002/6/2 8:40","22.9333333333333","91.6666666666667","1","2","0.346384072859149","0","2","0","1","1","0.606007821128303","6.9112","6.9112","168.912956510431","1041901.5241992","1041901.5241992","243872.121493049"
"2002/6/2 8:50","22.9166666666667","91.8333333333333","1","2","0.691208111334637","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1041999.03035852","1041999.03035852","228704.178421238"
"2002/6/2 9:00","22.9","92","1","2","0.734053518405554","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1108080.7045038","1108080.7045038","239086.438176875"
"2002/6/2 9:10","22.9","92.3333333333333","1","2","0.377111033076342","1","1","0.377111033076342","0","2","0","6.9112","6.9112","170.557304142678","1121388.33180413","1121388.33180413","274594.051816775"
"2002/6/2 9:20","22.9","92.6666666666667","1","2","0.388101448280222","1","2","0.388101448280222","0","2","0","6.9112","6.9112","170.557304142678","1150040.493335","1150040.493335","276969.269016735"
"2002/6/2 9:30","22.9","93","0","1","0","0","1","0","1","1","1.03","8.40770656664778","6.9112","168.904496240132","1944987.66759918","883367.579008473","256636.757347479"
"2002/6/2 9:40","22.9","93.3333333333333","1","1","0.422950317029238","0","2","0","1","2","0.736240316743363","6.9112","6.9112","168.911737983482","1262636.57902536","1262636.57902536","275692.916923319"
"2002/6/2 9:50","22.9","93.6666666666667","1","2","0.349377011662487","1","1","0.349377011662487","0","1","0","6.9112","6.9112","170.557304142678","1032654.25172683","1032654.25172683","267068.699759598"
"2002/6/2 10:00","22.9","94","1","2","0.382379103935263","1","2","0.382379103935263","0","2","0","6.9112","6.9112","170.557304142678","1127234.61516154","1127234.61516154","274827.026884155"
"2002/6/2 10:10","22.8833333333333","94.1666666666667","1","2","0.388346679948015","0","1","0","1","1","0.673902428520493","6.9112","6.9112","168.912956510431","1153851.27823363","1153851.27823363","259415.98934956"
"2002/6/2 10:20","22.8666666666667","94.3333333333333","1","2","0.380013194369869","0","2","0","1","2","0.66036825866239","6.9112","6.9112","168.912956510431","1131465.25329828","1131465.25329828","256169.046918242"
"2002/6/2 10:30","22.85","94.5","0","1","0","0","2","0","1","2","1.03","8.28110049933674","6.9112","168.90520142563","1855318.58861491","883508.645566027","256636.92940723"
"2002/6/2 10:40","22.8333333333333","94.6666666666667","1","1","0.424154246113049","1","1","0.424154246113049","0","1","0","6.9112","6.9112","170.557304142678","1246022.29075488","1246022.29075488","285527.708558301"
"2002/6/2 10:50","22.8166666666667","94.8333333333333","1","2","0.235624542548873","1","2","0.235624542548873","1","1","0.404507758779002","6.9112","6.9112","170.557304142678","1033408.71125643","1033408.71125643","285052.091347946"
"2002/6/2 11:00","22.8","95","1","2","0.368965950106723","0","1","0","1","2","0.639409592033341","6.9112","6.9112","168.912956510372","1094027.11892083","1094027.11892083","251044.540296217"
"2002/6/2 11:10","22.8","95.1666666666667","0","1","0","0","2","0","1","2","1.03","9.65722550985567","6.9112","168.897061750515","2831611.90096502","883670.212517364","256637.093817639"
"2002/6/2 11:20","22.8","95.3333333333333","1","1","0.420352968647","1","1","0.420352968647","1","2","0.714528905333206","6.9112","6.9112","170.557304142678","1817760.6612945","1817760.6612945","366728.584577769"
"2002/6/2 11:30","22.8","95.5","1","2","0.335634839836774","1","2","0.335634839836774","1","2","0.571383979472342","6.9112","6.9112","170.557304142678","1454348.15246061","1454348.15246061","322990.940272116"
"2002/6/2 11:40","22.8","95.6666666666667","1","2","0.464278784316887","1","2","0.464278784316887","0","1","0","6.9112","6.9112","170.557304142678","1355806.52597858","1355806.52597858","296343.382824261"
"2002/6/2 11:50","22.8","95.8333333333333","0","1","0","0","1","0","1","1","1.03","9.51278133890851","6.9112","168.897941346707","2725950.07038932","880462.794361161","256627.569259949"
"2002/6/2 12:00","22.8","96","1","1","1.04","0","2","0","0","1","0","8.46513346095407","6.9112","168.900999684441","2650073.06544512","1547737.22245249","324956.878859602"
"2002/6/2 12:10","22.8","96","1","2","0.339127943629704","1","1","0.339127943629704","1","1","0.577366126738371","6.9112","6.9112","170.557304142678","1469626.11654055","1469626.11654055","324635.335589384"
"2002/6/2 12:20","22.8","96","1","2","0.205051470171702","1","2","0.205051470171702","1","2","0.350612465025446","6.9112","6.9112","170.557304142678","893981.363823273","893981.363823273","274928.64008311"
"2002/6/2 12:30","22.8","96","1","2","0.535511508491487","0","1","0","0","1","0","6.9112","6.9112","168.912956510364","792380.499129197","792380.499129197","194850.341124958"
"2002/6/2 12:40","22.8","96","1","2","0.546233465317383","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","813333.490458877","813333.490458878","197380.137814876"
"2002/6/2 12:50","22.8","96","0","1","0","0","2","0","1","1","0.970492200250748","6.9112","6.9112","168.912956510431","831584.562298264","831584.562298265","241132.150189506"
"2002/6/2 13:00","22.8","96","1","1","0.647032355633195","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","963756.198240313","963756.198240313","217417.526897056"
"2002/6/2 13:10","22.8","96","1","2","0.228205121748731","1","1","0.228205121748731","1","1","0.391480844011864","6.9112","6.9112","170.557304142678","999763.589134524","999763.589134524","282505.303778169"
"2002/6/2 13:20","22.8","96","1","2","0.263067622845603","1","2","0.263067622845603","1","2","0.450094997656251","6.9112","6.9112","170.557304142678","1148109.38725789","1148109.38725789","293971.874739421"
"2002/6/2 13:30","22.8","96","1","2","0.404252638280293","0","1","0","1","2","0.698284832403077","6.9112","6.9112","168.912956510431","1192904.59884016","1192904.59884016","265346.899022539"
"2002/6/2 13:40","22.8","96","0","1","0","0","2","0","1","2","1.03","8.76344772683742","6.9112","168.902360582351","2196153.51179641","882187.65532265","256635.133659281"
"2002/6/2 13:50","22.8","96","0","2","0","0","2","0","1","2","1.03","10.6275846084615","6.9112","168.884551228441","3519557.40269044","883469.62616277","256637.253021077"
"2002/6/2 14:00","22.8","96","1","1","0.59343446101203","1","1","0.59343446101203","0","1","0","6.9112","6.9112","170.557304142678","1721065.66916122","1721065.66916122","339208.388207936"
"2002/6/2 14:10","22.7833333333333","96","1","2","0.460427343719344","1","2","0.460427343719344","0","2","0","6.9112","6.9112","170.557304142678","1343250.22043768","1343250.22043768","295032.963012611"
"2002/6/2 14:20","22.7666666666667","96","0","1","0","0","1","0","1","1","1.03","9.55261436620065","6.9112","168.897720842051","2754032.89824535","880291.659992241","256626.550545718"
"2002/6/2 14:30","22.75","96","1","1","0.591711296300368","0","2","0","1","2","1.02433893115058","6.9112","6.9112","168.910805733335","1752264.68016896","1752264.68016896","368973.533981433"
"2002/6/2 14:40","22.7333333333333","96","1","2","0.297253722050566","1","1","0.297253722050566","1","2","0.508085632313668","6.9112","6.9112","170.557304142678","1295530.15032263","1295530.15032263","307106.968845447"
"2002/6/2 14:50","22.7166666666667","96","0","1","0","0","1","0","1","2","1.03","8.85608282376862","6.9112","168.901817227589","2258740.55861144","879064.737048611","256619.532788534"
"2002/6/2 15:00","22.7","96","1","1","1.04","0","2","0","0","1","0","7.6953283064334","6.9112","168.906254331024","2106951.19909064","1550685.66344134","326334.069678549"
"2002/6/2 15:10","22.6833333333333","96","0","1","0","0","2","0","1","1","1.03","9.4270659816678","6.9112","168.897790286498","2668944.81951291","884263.158678126","256636.94078137"
"2002/6/2 15:20","22.6666666666667","96","1","1","0.499870101603622","1","1","0.499870101603622","0","1","0","6.9112","6.9112","170.557304142678","1464975.31973562","1464975.31973562","308100.581243161"
"2002/6/2 15:30","22.65","96","1","2","0.739293745408319","0","1","0","0","2","0","6.9112","6.9112","168.912956038559","1098461.24300562","1098461.24300562","238208.648497496"
"2002/6/2 15:40","22.6333333333333","96","1","2","0.733333255754019","0","2","0","0","2","0","6.9112","6.9112","168.912956510313","1097877.93340419","1097877.93340419","237797.199454824"
"2002/6/2 15:50","22.6166666666667","96","1","2","0.738774427086841","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1107018.21140007","1107018.21140007","239247.371079557"
"2002/6/2 16:00","22.6","96","1","2","0.778937041461664","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1167888.55433897","1167888.55433897","249431.556797917"
"2002/6/2 16:10","22.5833333333333","96","1","2","0.409648794127238","0","2","0","1","1","0.713377098715117","6.9112","6.9112","168.912956510431","1223659.21614058","1223659.21614058","269624.358430304"
"2002/6/2 16:20","22.5666666666667","96","1","2","0.386284561567343","0","2","0","1","2","0.672535890661609","6.9112","6.9112","168.912956510431","1153431.10043543","1153431.10043543","259228.299785717"
"2002/6/2 16:30","22.55","96","1","2","0.383707961375222","1","1","0.383707961375222","0","1","0","6.9112","6.9112","170.557304142678","1135983.69202933","1135983.69202933","275716.831687756"
