1,"3.1mp.cws.shanghai.random.sys"
"2002/6/2 16:40","22.5333333333333","96","1","2","0.368295556152879","1","2","0.368295556152879","0","2","0","6.9112","6.9112","170.557304142678","1089718.88082737","1089718.88082737","271759.029842869"
"2002/6/2 16:50","22.5166666666667","96","0","1","0","0","1","0","1","1","1.03","7.8394133091271","6.9112","168.907869775142","1541562.97948205","883076.341967354","256636.588259511"
"2002/6/2 17:00","22.5","96","1","1","0.423383662269869","0","2","0","1","2","0.737882065785828","6.9112","6.9112","168.912200716964","1266234.13809142","1266234.13809142","276187.59380669"
"2002/6/2 17:10","22.5","96","1","2","0.17","1","1","0.17","1","2","0.270099986860474","6.9112","6.9112","170.557304142678","692506.331503903","692506.331503903","258441.224920747"
"2002/6/2 17:20","22.5","96","0","1","0","0","1","0","1","2","0.665545910202955","6.9112","6.9112","168.912956510388","570236.762802013","570236.762802012","176712.440791755"
"2002/6/2 17:30","22.5","96","0","2","0","0","2","0","1","2","0.658285395245692","6.9112","6.9112","168.912956510431","565510.357597976","565510.357597977","175484.229489571"
"2002/6/2 17:40","22.5","96","1","1","0.382158372195554","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","574951.430011814","574951.430011815","172404.545549574"
"2002/6/2 17:50","22.5","96","1","2","0.192412116719678","1","1","0.192412116719678","0","2","0","6.9112","6.9112","170.557304142678","574438.735613083","574438.735613083","238739.447618686"
"2002/6/2 18:00","22.5","96","0","1","0","0","1","0","1","1","0.670287054080188","6.9112","6.9112","168.912956510431","575243.731441738","575243.731441739","177521.34821542"
"2002/6/2 18:10","22.4833333333333","96","1","1","0.193665982320835","0","2","0","1","2","0.338316784330949","6.9112","6.9112","168.912956510431","581081.657603364","581081.657603365","197857.232533519"
"2002/6/2 18:20","22.4666666666667","96","1","2","0.195773199683066","1","1","0.195773199683066","0","1","0","6.9112","6.9112","170.557304142678","584895.438381803","584895.438381803","239275.262323893"
"2002/6/2 18:30","22.45","96","1","2","0.193174142427306","0","1","0","1","1","0.337553839480221","6.9112","6.9112","168.912956510431","579857.220685999","579857.220686","197778.892732655"
"2002/6/2 18:40","22.4333333333333","96","1","2","0.192916857019181","1","1","0.192916857019181","0","1","0","6.9112","6.9112","170.557304142678","577176.601730069","577176.60173007","239002.56430614"
"2002/6/2 18:50","22.4166666666667","96","1","2","0.194125557847073","1","2","0.194125557847073","0","2","0","6.9112","6.9112","170.557304142678","580575.419739181","580575.419739181","239137.526784134"
"2002/6/2 19:00","22.4","96","0","1","0","0","1","0","1","1","0.676522973550125","6.9112","6.9112","168.912956510431","581286.302807192","581286.302807193","178593.458480828"
"2002/6/2 19:10","22.4","96","1","1","0.194863601936136","1","1","0.194863601936136","0","1","0","6.9112","6.9112","170.557304142678","582310.766174786","582310.766174786","239168.090099"
"2002/6/2 19:20","22.4","96","1","2","0.19263797935304","0","1","0","1","1","0.336859581219965","6.9112","6.9112","168.912956510431","578882.714125624","578882.714125624","197733.032469677"
"2002/6/2 19:30","22.4","96","1","2","0.193172879609537","1","1","0.193172879609537","0","1","0","6.9112","6.9112","170.557304142678","578636.451403328","578636.451403328","239146.418386943"
"2002/6/2 19:40","22.4","96","1","2","0.382296091105128","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","575695.450610569","575695.450610569","172487.106377672"
"2002/6/2 19:50","22.4","96","1","2","0.3820307528224","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","576835.885293977","576835.885293976","172635.325821123"
"2002/6/2 20:00","22.4","96","1","2","0.192003075327636","1","1","0.192003075327636","0","2","0","6.9112","6.9112","170.557304142678","575260.738522371","575260.738522371","239003.499586377"
"2002/6/2 20:10","22.3","96","1","2","0.190488980578618","0","1","0","1","1","0.333788383547166","6.9112","6.9112","168.912956510431","574228.259786017","574228.259786017","197472.544085965"
"2002/6/2 20:20","22.2","96","1","2","0.382657223384612","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","580484.515988471","580484.51598847","173037.994002278"
"2002/6/2 20:30","22.1","96","1","2","0.187911373645232","0","2","0","1","1","0.331042839681906","6.9112","6.9112","168.912956510431","571163.123124677","571163.123124677","197426.366647388"
"2002/6/2 20:40","22","96","1","2","0.187271779624332","1","1","0.187271779624332","0","1","0","6.9112","6.9112","170.557304142678","567940.290036433","567940.290036433","239416.622698435"
"2002/6/2 20:50","21.9","96","0","1","0","0","1","0","1","1","0.650476696700711","6.9112","6.9112","168.912956510431","561740.274936662","561740.274936661","174164.792298204"
"2002/6/2 21:00","21.8","96","1","1","0.362432622769283","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","556541.455265759","556541.455265759","171148.560236477"
"2002/6/2 21:10","21.7","96","1","2","0.180571126314421","1","1","0.180571126314421","0","2","0","6.9112","6.9112","170.557304142678","552695.686558402","552695.686558402","239280.944626537"
"2002/6/2 21:20","21.6","96","0","1","0","0","1","0","1","1","0.631608564555245","6.9112","6.9112","168.912956510431","547180.097288845","547180.097288845","171065.27275912"
"2002/6/2 21:30","21.5","96","0","2","0","0","2","0","1","2","0.625617423400078","6.9112","6.9112","168.912956510431","543278.699770228","543278.699770228","170089.653869274"
"2002/6/2 21:40","21.4","96","1","1","0.173682770446279","0","2","0","1","2","0.309782943928224","6.9112","6.9112","168.912956510431","538335.826256994","538335.826256994","195597.879566241"
"2002/6/2 21:50","21.3","96","0","1","0","0","2","0","1","2","0.613191926295877","6.9112","6.9112","168.912956510431","533454.980600579","533454.980600579","168118.027765169"
"2002/6/2 22:00","21.2","96","1","1","0.170909816866469","1","1","0.170909816866469","0","1","0","6.9112","6.9112","170.557304142678","529705.788489572","529705.788489571","238991.948149318"
"2002/6/2 22:10","21.1","96","0","1","0","0","1","0","1","1","0.60163876879135","6.9112","6.9112","168.912956510431","523759.223314787","523759.223314787","166330.832645972"
"2002/6/2 22:20","21","96","1","1","0.17","0","2","0","1","2","0.300269519792967","6.9112","6.9112","168.912956510431","523905.013352734","523905.013352735","194241.916365651"
"2002/6/2 22:30","20.9","96","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","521052.496240702","521052.496240702","237573.670724188"
"2002/6/2 22:40","20.8","96","1","2","0.326754079292776","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","514701.807697358","514701.807697358","168102.720581625"
"2002/6/2 22:50","20.7","96","1","2","0.17","1","1","0.17","1","1","0.194908133429239","6.9112","6.9112","170.557304142678","510502.027051587","510502.027051586","231578.723409437"
"2002/6/2 23:00","20.6","96","1","2","0.17","1","2","0.17","1","2","0.192359432556554","6.9112","6.9112","170.557304142678","504117.474325891","504117.474325891","230665.747191236"
"2002/6/2 23:10","20.5666666666667","96","1","2","0.31539262011544","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","499465.442684403","499465.442684402","166998.783807407"
"2002/6/2 23:20","20.5333333333333","96","1","2","0.312851888366274","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","497148.681015359","497148.68101536","166855.102430558"
"2002/6/2 23:30","20.5","96","1","2","0.17","1","1","0.17","1","1","0.189048663542341","6.9112","6.9112","170.557304142678","496304.740516814","496304.740516814","229482.79847721"
"2002/6/2 23:40","20.4666666666667","96","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","494621.002828607","494621.002828607","232433.960747098"
"2002/6/2 23:50","20.4333333333333","96","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","488646.717862973","488646.717862973","231300.851129426"
"2002/6/3 0:00","20.4","96","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","485437.850208027","485437.850208026","230687.297088753"
"2002/6/3 0:10","20.3666666666667","96","1","2","0.17","1","2","0.17","1","1","0.18411975384898","6.9112","6.9112","170.557304142678","483868.624002718","483868.624002718","227717.725854916"
"2002/6/3 0:20","20.3333333333333","96","1","2","0.302744819765646","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","482029.532918793","482029.532918793","165766.039531333"
"2002/6/3 0:30","20.3","96","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","481983.749797285","481983.749797285","229950.818667164"
"2002/6/3 0:40","20.2666666666667","96","1","2","0.17","0","1","0","1","1","0.272442587045311","6.9112","6.9112","168.912956510431","478847.096097458","478847.096097457","187904.809142512"
"2002/6/3 0:50","20.2333333333333","96","1","2","0.17","0","2","0","1","2","0.27150095986623","6.9112","6.9112","168.912956510431","477545.605435288","477545.605435289","187686.26778783"
"2002/6/3 1:00","20.2","96","1","2","0.17","1","1","0.17","1","2","0.181027304881459","6.9112","6.9112","170.557304142678","476663.138694317","476663.138694317","226603.639003314"
"2002/6/3 1:10","20.1666666666667","96","1","2","0.17","0","1","0","1","2","0.26993668365425","6.9112","6.9112","168.912956510431","474807.652768252","474807.652768251","187336.631320218"
"2002/6/3 1:20","20.1333333333333","96","1","2","0.17","0","2","0","1","2","0.270065413667368","6.9112","6.9112","168.912956510431","475464.260226718","475464.260226718","187353.071442892"
"2002/6/3 1:30","20.1","96","1","2","0.17","0","2","0","1","2","0.269501378010041","6.9112","6.9112","168.912956510431","474622.308632145","474622.308632146","187222.496428274"
"2002/6/3 1:40","20.0666666666667","96","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","473722.098551837","473722.098551836","226079.955744545"
"2002/6/3 1:50","20.0333333333333","96","1","2","0.294206803549089","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","471425.824655056","471425.824655056","165050.167472734"
"2002/6/3 2:00","20","96","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","472351.155583222","472351.155583223","225791.403281166"
"2002/6/3 2:10","19.9833333333333","96","1","2","0.17","0","1","0","1","2","0.266593724513226","6.9112","6.9112","168.912956510431","469721.868468325","469721.868468324","186568.246652311"
"2002/6/3 2:20","19.9666666666667","96","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","468977.890908973","468977.890908974","225173.485280162"
"2002/6/3 2:30","19.95","96","0","1","0","0","1","0","1","2","0.52859017686484","6.9112","6.9112","168.912956510431","465643.189877044","465643.189877044","155764.729391519"
"2002/6/3 2:40","19.9333333333333","96","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","465399.922579341","465399.92257934","224612.959078306"
"2002/6/3 2:50","19.9166666666667","96","0","1","0","0","1","0","1","2","0.52573973054396","6.9112","6.9112","168.912956510431","462988.510741203","462988.510741203","155393.215253225"
"2002/6/3 3:00","19.9","96","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","463425.456197272","463425.456197271","224252.820298322"
"2002/6/3 3:10","19.9","96","0","1","0","0","1","0","1","2","0.524112023291707","6.9112","6.9112","168.912956510431","461657.038029907","461657.038029907","155175.598287667"
"2002/6/3 3:20","19.9","96","1","1","0.286943320480151","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","461796.313444653","461796.313444653","164395.10711486"
"2002/6/3 3:30","19.9","96","1","2","0.17","0","2","0","1","1","0.261405174142868","6.9112","6.9112","168.912956510431","461306.598529325","461306.598529325","185392.697361539"
"2002/6/3 3:40","19.9","96","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","461606.002725298","461606.002725297","225886.431874459"
"2002/6/3 3:50","19.9","96","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","461191.044838816","461191.044838816","223786.544157682"
"2002/6/3 4:00","19.9","96","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","461651.704548724","461651.704548724","225937.31948382"
"2002/6/3 4:10","19.8833333333333","96","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","461448.982969448","461448.982969449","223823.166161949"
"2002/6/3 4:20","19.8666666666667","96","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","460734.641997395","460734.641997395","223699.314088844"
"2002/6/3 4:30","19.85","96","1","2","0.285421963589619","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","459100.683020761","459100.683020761","164210.499933972"
"2002/6/3 4:40","19.8333333333333","96","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","459499.481272273","459499.481272273","223420.249879329"
"2002/6/3 4:50","19.8166666666667","96","1","2","0.284323807359268","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","457560.92145073","457560.921450731","164106.680079157"
"2002/6/3 5:00","19.8","96","1","2","0.28366170995587","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","457673.176214071","457673.176214071","164114.745097796"
"2002/6/3 5:10","19.8333333333333","95.8333333333333","1","2","0.17","0","2","0","1","1","0.25904814058061","6.9112","6.9112","168.912956510431","457537.006364555","457537.006364554","184855.341082758"
"2002/6/3 5:20","19.8666666666667","95.6666666666667","1","2","0.17","0","2","0","1","2","0.258996489183278","6.9112","6.9112","168.912956510431","457312.175297742","457312.175297742","184850.575419193"
"2002/6/3 5:30","19.9","95.5","1","2","0.283707256892331","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","457260.833785079","457260.833785079","164087.486796066"
"2002/6/3 5:40","19.9333333333333","95.3333333333333","0","1","0","0","2","0","1","1","0.517714471085401","6.9112","6.9112","168.912956510431","457444.304110169","457444.304110169","154287.465770934"
"2002/6/3 5:50","19.9666666666667","95.1666666666667","0","2","0","0","2","0","1","2","0.517909224059741","6.9112","6.9112","168.912956510431","457631.598218643","457631.598218643","154312.065911281"
"2002/6/3 6:00","20","95","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","458582.872639077","458582.872639076","225379.378281446"
"2002/6/3 6:10","20.0333333333333","94.8333333333333","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","458273.526742633","458273.526742633","223300.652668824"
"2002/6/3 6:20","20.0666666666667","94.6666666666667","0","1","0","0","1","0","1","2","0.52395818334109","6.9112","6.9112","168.912956510431","461813.093952616","461813.093952616","155145.016813555"
"2002/6/3 6:30","20.1","94.5","0","2","0","0","2","0","1","2","0.525907960239737","6.9112","6.9112","168.912956510431","464202.762672696","464202.762672697","155376.138200945"
"2002/6/3 6:40","20.1333333333333","94.3333333333333","1","1","0.17","0","2","0","1","2","0.263762665618073","6.9112","6.9112","168.912956510431","465186.953457443","465186.953457444","185925.16785257"
"2002/6/3 6:50","20.1666666666667","94.1666666666667","1","2","0.289341175021539","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","465186.871929536","465186.871929536","164626.408419521"
"2002/6/3 7:00","20.2","94","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","465502.507998748","465502.507998748","226648.616183544"
"2002/6/3 7:10","20.2333333333333","93.8333333333333","0","1","0","0","1","0","1","1","0.527548518784156","6.9112","6.9112","168.912956510431","464891.889621889","464891.88962189","155620.975952722"
"2002/6/3 7:20","20.2666666666667","93.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","467611.268482606","467611.268482606","227120.748813511"
"2002/6/3 7:30","20.3","93.5","0","1","0","0","1","0","1","1","0.530239783448585","6.9112","6.9112","168.912956510431","466955.920816553","466955.920816553","155988.60559676"
"2002/6/3 7:40","20.3333333333333","93.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","468293.536733718","468293.536733718","227274.524105636"
"2002/6/3 7:50","20.3666666666667","93.1666666666667","0","1","0","0","1","0","1","1","0.529757258434445","6.9112","6.9112","168.912956510431","466405.027357298","466405.027357298","155928.872547377"
"2002/6/3 8:00","20.4","93","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","467200.415766097","467200.415766097","227098.584075967"
"2002/6/3 8:10","20.4166666666667","93","0","1","0","0","1","0","1","1","0.528214314595116","6.9112","6.9112","168.912956510431","464925.81381013","464925.81381013","155728.413188328"
"2002/6/3 8:20","20.4333333333333","93","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","471253.096706137","471253.096706137","227863.135280287"
"2002/6/3 8:30","20.45","93","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","471164.485894201","471164.485894202","225699.344007975"
"2002/6/3 8:40","20.4666666666667","93","1","2","0.29333038482783","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","469380.636419807","469380.636419807","164901.294899278"
"2002/6/3 8:50","20.4833333333333","93","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","470103.049546484","470103.049546484","225506.04910604"
"2002/6/3 9:00","20.5","93","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","469612.17315077","469612.17315077","227600.815155955"
"2002/6/3 9:10","20.5333333333333","93","0","1","0","0","1","0","1","1","0.533977856173348","6.9112","6.9112","168.912956510431","469773.66996205","469773.66996205","156503.671928791"
"2002/6/3 9:20","20.5666666666667","93","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","472468.374968084","472468.374968083","226053.024818274"
"2002/6/3 9:30","20.6","93","0","1","0","0","1","0","1","2","0.537830516077906","6.9112","6.9112","168.912956510431","472306.160463975","472306.160463975","157049.070387572"
"2002/6/3 9:40","20.6333333333333","93","1","1","0.17","0","2","0","1","2","0.269540453078028","6.9112","6.9112","168.912956510431","473810.636305781","473810.636305781","187257.425271021"
"2002/6/3 9:50","20.6666666666667","93","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","475701.100480902","475701.100480902","228809.229981914"
"2002/6/3 10:00","20.7","93","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","473985.718302474","473985.718302474","228539.613252325"
"2002/6/3 10:10","20.7166666666667","92.8333333333333","1","2","0.17","0","1","0","1","1","0.271799286522418","6.9112","6.9112","168.912956510431","477433.033402051","477433.033402052","187767.734844173"
"2002/6/3 10:20","20.7333333333333","92.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","487482.835122587","487482.835122587","230981.272205186"
"2002/6/3 10:30","20.75","92.5","1","2","0.302575877766739","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","482145.569146722","482145.569146721","165780.123025627"
"2002/6/3 10:40","20.7666666666667","92.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","482439.659413101","482439.6594131","230054.163439261"
"2002/6/3 10:50","20.7833333333333","92.1666666666667","1","2","0.17","1","2","0.17","1","1","0.182937654324345","6.9112","6.9112","170.557304142678","480968.852084453","480968.852084452","227294.228129825"
"2002/6/3 11:00","20.8","92","1","2","0.300714450799317","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","478971.423616637","478971.423616637","165549.645181932"
"2002/6/3 11:10","20.8833333333333","91.6666666666667","1","2","0.17","0","2","0","1","1","0.273917936526247","6.9112","6.9112","168.912956510431","481326.481396713","481326.481396712","188238.321060239"
"2002/6/3 11:20","20.9666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.551154119516921","6.9112","6.9112","168.912956510431","484300.278933375","484300.278933375","158863.854123138"
"2002/6/3 11:30","21.05","91","1","1","0.304478027237233","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","484982.090238071","484982.090238071","165981.895379614"
"2002/6/3 11:40","21.1333333333333","90.6666666666667","1","2","0.17","1","1","0.17","1","1","0.18474577621044","6.9112","6.9112","170.557304142678","485137.732608689","485137.732608689","227942.636620954"
"2002/6/3 11:50","21.2166666666667","90.3333333333333","0","1","0","0","1","0","1","2","0.554054120299621","6.9112","6.9112","168.912956510431","485455.76666717","485455.76666717","159307.797510008"
"2002/6/3 12:00","21.3","90","0","2","0","0","2","0","1","2","0.557711121469019","6.9112","6.9112","168.912956510431","489333.962816995","489333.962816994","159801.051478673"
"2002/6/3 12:10","21.3666666666667","89.6666666666667","1","1","0.17","1","1","0.17","1","2","0.187635759789673","6.9112","6.9112","170.557304142678","491662.9093588","491662.909358799","228970.595880671"
"2002/6/3 12:20","21.4333333333333","89.3333333333333","1","2","0.17","0","1","0","1","2","0.280098207682166","6.9112","6.9112","168.912956510431","490391.649101654","490391.649101653","189647.858806433"
"2002/6/3 12:30","21.5","89","1","2","0.310115992172441","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","491389.275316592","491389.275316591","166406.085386394"
"2002/6/3 12:40","21.5666666666667","88.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","493294.380583857","493294.380583857","232295.40302251"
"2002/6/3 12:50","21.6333333333333","88.3333333333333","1","2","0.311939747200096","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","493045.617257636","493045.617257636","166503.208847712"
"2002/6/3 13:00","21.7","88","1","2","0.17","0","2","0","1","1","0.282497119535429","6.9112","6.9112","168.912956510431","494685.80200056","494685.802000561","190190.709282961"
"2002/6/3 13:10","21.7833333333333","87.6666666666667","1","2","0.17","0","2","0","1","2","0.283234385576315","6.9112","6.9112","168.912956510431","495727.328469257","495727.328469257","190358.101756603"
"2002/6/3 13:20","21.8666666666667","87.3333333333333","0","1","0","0","2","0","1","2","0.574814925286228","6.9112","6.9112","168.912956510431","503183.277072924","503183.277072923","162275.35644925"
"2002/6/3 13:30","21.95","87","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","506279.267000739","506279.267000739","234832.329421302"
"2002/6/3 13:40","22.0333333333333","86.6666666666667","1","2","0.32154479779515","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","505759.320030652","505759.320030652","167401.840264906"
"2002/6/3 13:50","22.1166666666667","86.3333333333333","1","2","0.17","1","1","0.17","1","1","0.1939091249804","6.9112","6.9112","170.557304142678","506962.085136507","506962.085136507","231201.527404522"
"2002/6/3 14:00","22.2","86","1","2","0.321886092415314","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","505170.657463016","505170.657463017","167329.828107932"
"2002/6/3 14:10","22.1666666666667","86","1","2","0.320217500845173","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","504177.770144837","504177.770144836","167293.721119966"
"2002/6/3 14:20","22.1333333333333","86","1","2","0.318975105421448","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","502668.918949646","502668.918949646","167189.757448525"
"2002/6/3 14:30","22.1","86","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","501911.103137539","501911.103137539","234016.106796994"
"2002/6/3 14:40","22.0666666666667","86","0","1","0","0","1","0","1","1","0.570784730375571","6.9112","6.9112","168.912956510431","498737.481592081","498737.481592081","161714.826531455"
"2002/6/3 14:50","22.0333333333333","86","1","1","0.315607831497945","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","498201.000408354","498201.000408354","166872.732197353"
"2002/6/3 15:00","22","86","1","2","0.17","1","1","0.17","1","1","0.190366999170531","6.9112","6.9112","170.557304142678","498411.138330192","498411.138330192","229943.780081605"
"2002/6/3 15:10","21.9666666666667","86.1666666666667","1","2","0.314966434188149","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","496601.715112574","496601.715112575","166740.076507177"
"2002/6/3 15:20","21.9333333333333","86.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","497411.621682341","497411.621682341","233109.2372563"
"2002/6/3 15:30","21.9","86.5","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","496333.5890876","496333.5890876","232926.383673741"
"2002/6/3 15:40","21.8666666666667","86.6666666666667","1","2","0.17","1","2","0.17","1","1","0.189359511215396","6.9112","6.9112","170.557304142678","495913.070598892","495913.070598892","229584.595799812"
"2002/6/3 15:50","21.8333333333333","86.8333333333333","1","2","0.17","1","2","0.17","1","2","0.188997683648719","6.9112","6.9112","170.557304142678","494945.321734665","494945.321734665","229454.572368153"
"2002/6/3 16:00","21.8","87","1","2","0.312039166806671","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","492786.380037295","492786.380037296","166474.923748919"
"2002/6/3 16:10","21.7666666666667","87","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","492466.717634805","492466.717634805","232150.260899148"
"2002/6/3 16:20","21.7333333333333","87","1","2","0.17","1","2","0.17","1","1","0.187057084893607","6.9112","6.9112","170.557304142678","490291.404165185","490291.404165184","228764.925172932"
"2002/6/3 16:30","21.7","87","1","2","0.30830970916395","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","487933.99597872","487933.99597872","166140.664088176"
"2002/6/3 16:40","21.6666666666667","87","1","2","0.306676383965713","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","486969.755657181","486969.755657181","166101.939781431"
"2002/6/3 16:50","21.6333333333333","87","1","2","0.17","1","1","0.17","1","1","0.185627494573072","6.9112","6.9112","170.557304142678","487179.935060242","487179.935060242","228257.58481066"
"2002/6/3 17:00","21.6","87","1","2","0.17","0","1","0","1","2","0.277019540804733","6.9112","6.9112","168.912956510431","485678.621741109","485678.621741109","188950.271396114"
"2002/6/3 17:10","21.5666666666667","87.1666666666667","1","2","0.17","0","2","0","1","2","0.276996038590944","6.9112","6.9112","168.912956510431","486037.724743631","486037.724743632","188940.848129475"
"2002/6/3 17:20","21.5333333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.552860112461548","6.9112","6.9112","168.912956510431","485351.932599599","485351.932599599","159114.584210249"
"2002/6/3 17:30","21.5","87.5","1","1","0.304047713244877","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","483923.827124285","483923.827124285","165899.943776726"
"2002/6/3 17:40","21.4666666666667","87.6666666666667","1","2","0.302946320614894","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","482353.040318236","482353.040318236","165789.572939465"
"2002/6/3 17:50","21.4333333333333","87.8333333333333","0","1","0","0","2","0","1","1","0.547409722524239","6.9112","6.9112","168.912956510431","480988.720681357","480988.720681357","158347.252771509"
"2002/6/3 18:00","21.4","88","0","2","0","0","2","0","1","2","0.546059045056526","6.9112","6.9112","168.912956510431","479912.221147465","479912.221147466","158158.102052612"
"2002/6/3 18:10","21.3833333333333","88.1666666666667","1","1","0.17","0","2","0","1","2","0.273174168483022","6.9112","6.9112","168.912956510431","479568.23069699","479568.23069699","188081.592992498"
"2002/6/3 18:20","21.3666666666667","88.3333333333333","1","2","0.301321387866822","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","479543.853399813","479543.853399814","165584.478415387"
"2002/6/3 18:30","21.35","88.5","1","2","0.300971457585743","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","479394.541723403","479394.541723404","165580.309115919"
"2002/6/3 18:40","21.3333333333333","88.6666666666667","1","2","0.17","1","1","0.17","1","1","0.182693985720373","6.9112","6.9112","170.557304142678","479958.095200248","479958.095200248","227209.454151496"
"2002/6/3 18:50","21.3166666666667","88.8333333333333","1","2","0.17","0","1","0","1","2","0.272682987984902","6.9112","6.9112","168.912956510431","478362.582670977","478362.582670977","187975.675820711"
"2002/6/3 19:00","21.3","89","0","1","0","0","2","0","1","2","0.545131204769243","6.9112","6.9112","168.912956510431","478712.126279167","478712.126279167","158042.779782396"
"2002/6/3 19:10","21.2666666666667","89","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","479093.531685165","479093.531685165","229565.915703776"
"2002/6/3 19:20","21.2333333333333","89","1","2","0.300076124884588","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","477210.714198181","477210.714198182","165411.709549731"
"2002/6/3 19:30","21.2","89","1","2","0.17","1","1","0.17","1","1","0.181527365620343","6.9112","6.9112","170.557304142678","477211.97976509","477211.97976509","226791.557753952"
"2002/6/3 19:40","21.1666666666667","89","1","2","0.297705432273294","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","474008.403889313","474008.403889313","165194.014018917"
"2002/6/3 19:50","21.1333333333333","89","1","2","0.17","1","1","0.17","1","1","0.180728996684149","6.9112","6.9112","170.557304142678","475413.025578379","475413.025578379","226504.129828061"
"2002/6/3 20:00","21.1","89","1","2","0.297981486322693","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","475123.743747881","475123.743747881","165283.585412817"
"2002/6/3 20:10","21.0666666666667","89.1666666666667","1","2","0.297221372115064","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","475310.322480473","475310.322480473","165314.669144994"
"2002/6/3 20:20","21.0333333333333","89.3333333333333","1","2","0.29615269185591","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","473780.303661961","473780.303661962","165208.646413538"
"2002/6/3 20:30","21","89.5","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","472644.304081079","472644.304081079","228174.000816234"
"2002/6/3 20:40","20.9666666666667","89.6666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","470479.535296608","470479.535296608","225666.438433698"
"2002/6/3 20:50","20.9333333333333","89.8333333333333","0","1","0","0","1","0","1","2","0.533133561627501","6.9112","6.9112","168.912956510431","468580.00864813","468580.00864813","156405.242761585"
"2002/6/3 21:00","20.9","90","1","1","0.17","0","2","0","1","2","0.266216644495352","6.9112","6.9112","168.912956510431","468358.367620303","468358.367620303","186509.020790007"
"2002/6/3 21:10","20.8666666666667","90.1666666666667","1","2","0.29214233984983","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","467566.031880084","467566.031880084","164775.943717459"
"2002/6/3 21:20","20.8333333333333","90.3333333333333","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","464950.858074197","464950.858074197","224640.781789338"
"2002/6/3 21:30","20.8","90.5","1","2","0.291154289584118","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","465456.771193426","465456.771193426","164623.192462849"
"2002/6/3 21:40","20.7666666666667","90.6666666666667","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","472757.182160623","472757.182160622","225974.423080804"
"2002/6/3 21:50","20.7333333333333","90.8333333333333","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","471736.09692987","471736.09692987","225824.769592037"
"2002/6/3 22:00","20.7","91","1","2","0.17","0","1","0","1","2","0.265752588601324","6.9112","6.9112","168.912956510431","467724.962209568","467724.962209568","186399.758177697"
"2002/6/3 22:10","20.6666666666667","91","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","465628.059413563","465628.059413562","224694.718273043"
"2002/6/3 22:20","20.6333333333333","91","0","1","0","0","1","0","1","2","0.524809288060714","6.9112","6.9112","168.912956510431","461871.986641774","461871.986641774","155281.024124808"
"2002/6/3 22:30","20.6","91","1","1","0.286896097163301","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","460693.628404714","460693.628404714","164315.401178624"
"2002/6/3 22:40","20.5666666666667","91","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","460049.534922058","460049.534922058","225680.853797485"
"2002/6/3 22:50","20.5333333333333","91","0","1","0","0","1","0","1","1","0.51886446881452","6.9112","6.9112","168.912956510431","457266.819705245","457266.819705245","154482.254362221"
"2002/6/3 23:00","20.5","91","1","1","0.283525755430036","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","456234.299176013","456234.299176013","164016.944988979"
"2002/6/3 23:10","20.5","91.1666666666667","1","2","0.283218639616599","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","455922.958384145","455922.958384144","163996.492376643"
"2002/6/3 23:20","20.5","91.3333333333333","1","2","0.283390595689474","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","456068.307008966","456068.307008965","164005.951361305"
"2002/6/3 23:30","20.5","91.5","1","2","0.17","0","2","0","1","1","0.258973280832058","6.9112","6.9112","168.912956510431","456765.028797405","456765.028797405","184869.725418723"
"2002/6/3 23:40","20.5","91.6666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","458602.927459427","458602.927459427","223387.914549911"
"2002/6/3 23:50","20.5","91.8333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","458806.172392787","458806.172392787","225510.831092054"
"2002/6/4 0:00","20.5","92","0","1","0","0","1","0","1","1","0.520343651381161","6.9112","6.9112","168.912956510431","458402.865757933","458402.865757933","154680.635066088"
"2002/6/4 0:10","20.5","92","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","460332.897778386","460332.897778386","225826.028141419"
"2002/6/4 0:20","20.5","92","1","2","0.286865669151376","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","459841.606782992","459841.606782992","164250.635977744"
"2002/6/4 0:30","20.5","92","1","2","0.28644524354897","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","460166.387063862","460166.387063862","164280.634720806"
"2002/6/4 0:40","20.5","92","1","2","0.285921024469772","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","459369.168541815","459369.168541814","164226.536013856"
"2002/6/4 0:50","20.5","92","1","2","0.17","0","2","0","1","1","0.260211632403151","6.9112","6.9112","168.912956510431","458676.411072889","458676.411072889","185153.119128425"
"2002/6/4 1:00","20.5","92","0","1","0","0","2","0","1","2","0.519832881226604","6.9112","6.9112","168.912956510431","458312.312915652","458312.312915652","154601.208882396"
"2002/6/4 1:10","20.5","92","1","1","0.285335636811319","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","458364.2539522","458364.2539522","164157.756826324"
"2002/6/4 1:20","20.5","92","1","2","0.285445400567252","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","458581.614000055","458581.614000055","164172.780059219"
"2002/6/4 1:30","20.5","92","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","459337.556950993","459337.556950993","225582.921272626"
"2002/6/4 1:40","20.5","92","1","2","0.17","0","1","0","1","1","0.259783491706212","6.9112","6.9112","168.912956510431","457662.61431123","457662.61431123","185068.179086993"
"2002/6/4 1:50","20.5","92","1","2","0.17","0","2","0","1","2","0.259828496077552","6.9112","6.9112","168.912956510431","457923.213118886","457923.213118887","185071.706894033"
"2002/6/4 2:00","20.5","92","1","2","0.17","0","2","0","1","2","0.259813197591736","6.9112","6.9112","168.912956510431","457899.454467806","457899.454467805","185068.220125704"
"2002/6/4 2:10","20.4333333333333","92.3333333333333","0","1","0","0","2","0","1","2","0.519267315104693","6.9112","6.9112","168.912956510431","457874.742705918","457874.742705917","154525.415111806"
"2002/6/4 2:20","20.3666666666667","92.6666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","458558.589983535","458558.589983535","223451.2531949"
"2002/6/4 2:30","20.3","93","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","457206.391159395","457206.391159394","223187.787819529"
"2002/6/4 2:40","20.2333333333333","93.3333333333333","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","455930.218865321","455930.218865321","222926.134608931"
"2002/6/4 2:50","20.1666666666667","93.6666666666667","1","2","0.282543705768051","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","454028.519991055","454028.519991055","163864.916563764"
"2002/6/4 3:00","20.1","94","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","454364.247933886","454364.247933886","222569.153394126"
"2002/6/4 3:10","20.0166666666667","94.1666666666667","1","2","0.280096192962144","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","450732.771934934","450732.771934933","163646.980337735"
"2002/6/4 3:20","19.9333333333333","94.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","449089.287676129","449089.287676129","223485.943514618"
"2002/6/4 3:30","19.85","94.5","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","445688.169491157","445688.169491157","220937.718932042"
"2002/6/4 3:40","19.7666666666667","94.6666666666667","1","2","0.17","0","1","0","1","2","0.250105621145851","6.9112","6.9112","168.912956510431","442133.534899288","442133.534899288","182880.961471735"
"2002/6/4 3:50","19.6833333333333","94.8333333333333","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","441340.888058817","441340.888058818","220049.992309423"
"2002/6/4 4:00","19.6","95","1","2","0.17","0","1","0","1","2","0.24762818616042","6.9112","6.9112","168.912956510431","438246.504257477","438246.504257477","182313.600520027"
"2002/6/4 4:10","19.5333333333333","95.1666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","437160.626301118","437160.626301117","219226.319899011"
"2002/6/4 4:20","19.4666666666667","95.3333333333333","1","2","0.267088199263433","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","433160.635784561","433160.635784561","162487.485948116"
"2002/6/4 4:30","19.4","95.5","1","2","0.17","0","2","0","1","1","0.243089309226956","6.9112","6.9112","168.912956510431","431053.015557648","431053.015557648","181274.909620433"
"2002/6/4 4:40","19.3333333333333","95.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","429515.777416402","429515.777416402","219511.848144323"
"2002/6/4 4:50","19.2666666666667","95.8333333333333","1","2","0.17","0","1","0","1","1","0.240587045144964","6.9112","6.9112","168.912956510431","426771.361416998","426771.361416998","180724.907813418"
"2002/6/4 5:00","19.2","96","0","1","0","0","2","0","1","2","0.479889779811036","6.9112","6.9112","168.912956510431","426112.622590796","426112.622590796","149490.499054791"
"2002/6/4 5:10","19.35","95.3333333333333","1","1","0.262430201008024","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","427461.951896202","427461.951896201","162092.936036814"
"2002/6/4 5:20","19.5","94.6666666666667","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","430219.20858987","430219.20858987","217912.497147212"
"2002/6/4 5:30","19.65","94","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","431500.977909176","431500.977909176","218244.728852268"
"2002/6/4 5:40","19.8","93.3333333333333","0","1","0","0","1","0","1","2","0.488558643558182","6.9112","6.9112","168.912956510431","432425.749266236","432425.749266236","150597.272562191"
"2002/6/4 5:50","19.95","92.6666666666667","1","1","0.268600773481216","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","435299.761344662","435299.761344662","162628.190435643"
"2002/6/4 6:00","20.1","92","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","438980.540195832","438980.540195832","221517.374924398"
"2002/6/4 6:10","20.25","91.3333333333333","1","2","0.17","0","1","0","1","1","0.24917121630048","6.9112","6.9112","168.912956510431","440350.437226289","440350.437226289","182686.589127402"
"2002/6/4 6:20","20.4","90.6666666666667","1","2","0.17","0","2","0","1","2","0.253591022532245","6.9112","6.9112","168.912956510431","448052.669749963","448052.669749963","183653.608848423"
"2002/6/4 6:30","20.55","90","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","451002.456640848","451002.456640848","221934.173205919"
"2002/6/4 6:40","20.7","89.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","451561.215345771","451561.215345771","224093.920904616"
"2002/6/4 6:50","20.85","88.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","452867.558493787","452867.558493787","224376.179957765"
"2002/6/4 7:00","21","88","1","2","0.282864200995802","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","453805.794990631","453805.794990631","163844.309685831"
"2002/6/4 7:10","21.15","87.3333333333333","0","1","0","0","2","0","1","1","0.517344369581475","6.9112","6.9112","168.912956510431","456184.94123391","456184.94123391","154275.938400461"
"2002/6/4 7:20","21.3","86.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","458990.02612127","458990.02612127","225668.328321584"
"2002/6/4 7:30","21.45","86","1","2","0.17","0","1","0","1","1","0.261741815098466","6.9112","6.9112","168.912956510431","460240.848138139","460240.848138139","185526.546537803"
"2002/6/4 7:40","21.6","85.3333333333333","0","1","0","0","2","0","1","2","0.526978411031491","6.9112","6.9112","168.912956510431","463633.857618872","463633.857618871","155571.984653646"
"2002/6/4 7:50","21.75","84.6666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","467808.865433634","467808.865433634","225341.346974348"
"2002/6/4 8:00","21.9","84","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","470702.605115548","470702.605115547","225887.943732675"
"2002/6/4 8:10","21.9666666666667","83.6666666666667","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","471988.220998517","471988.220998518","226120.615850357"
"2002/6/4 8:20","22.0333333333333","83.3333333333333","0","1","0","0","1","0","1","2","0.537584481146582","6.9112","6.9112","168.912956510431","471407.072048332","471407.072048332","157035.830744677"
"2002/6/4 8:30","22.1","83","0","2","0","0","2","0","1","2","0.537658520235294","6.9112","6.9112","168.912956510431","472137.474564345","472137.474564345","157026.554307699"
"2002/6/4 8:40","22.1666666666667","82.6666666666667","0","2","0","0","2","0","1","2","0.538107146626091","6.9112","6.9112","168.912956510431","472652.819081059","472652.819081059","157083.499665084"
"2002/6/4 8:50","22.2333333333333","82.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","474916.455109862","474916.455109862","228879.204688471"
"2002/6/4 9:00","22.3","82","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","476269.07975432","476269.07975432","229128.35542287"
"2002/6/4 9:10","22.3833333333333","81.5","1","2","0.300303921803426","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","476240.566563574","476240.566563574","165316.881857421"
"2002/6/4 9:20","22.4666666666667","81","0","1","0","0","2","0","1","1","0.543292479147002","6.9112","6.9112","168.912956510431","476816.405686421","476816.405686422","157799.721279291"
"2002/6/4 9:30","22.55","80.5","1","1","0.17","1","1","0.17","1","2","0.182655612832052","6.9112","6.9112","170.557304142678","478837.783060022","478837.783060022","227192.799365049"
"2002/6/4 9:40","22.6333333333333","80","1","2","0.17","1","2","0.17","1","2","0.183181529018451","6.9112","6.9112","170.557304142678","480177.624411491","480177.624411491","227380.019859313"
"2002/6/4 9:50","22.7166666666667","79.5","1","2","0.303468205228205","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","480278.913380833","480278.913380833","165585.229731907"
"2002/6/4 10:00","22.8","79","0","1","0","0","2","0","1","1","0.548337244051745","6.9112","6.9112","168.912956510431","480975.977938593","480975.977938593","158499.966235755"
"2002/6/4 10:10","22.8666666666667","78.6666666666667","0","2","0","0","2","0","1","2","0.549480432674146","6.9112","6.9112","168.912956510431","482007.623738243","482007.623738242","158657.046967025"
"2002/6/4 10:20","22.9333333333333","78.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","484401.284004845","484401.284004844","230713.435567857"
"2002/6/4 10:30","23","78","0","1","0","0","1","0","1","1","0.552219115685755","6.9112","6.9112","168.912956510431","483125.666477971","483125.66647797","159070.898790137"
"2002/6/4 10:40","23.0666666666667","77.6666666666667","1","1","0.305107646468424","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","482884.749668473","482884.749668473","165773.934680962"
"2002/6/4 10:50","23.1333333333333","77.3333333333333","1","2","0.17","1","1","0.17","1","1","0.184689913969319","6.9112","6.9112","170.557304142678","483878.83102435","483878.83102435","227916.016297603"
"2002/6/4 11:00","23.2","77","1","2","0.306527266547654","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","483668.028503524","483668.028503523","165796.516858554"
"2002/6/4 11:10","23.2333333333333","77","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","486231.81220521","486231.81220521","231071.477272925"
"2002/6/4 11:20","23.2666666666667","77","1","2","0.30801643292812","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","485734.773402075","485734.773402075","165940.272347671"
"2002/6/4 11:30","23.3","77","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","487937.602021904","487937.602021904","231425.385359246"
"2002/6/4 11:40","23.3333333333333","77","0","1","0","0","1","0","1","1","0.557944473234157","6.9112","6.9112","168.912956510431","487567.100924133","487567.100924133","159885.297458762"
