1,"3.1mp.cws.shanghai.random.sys"
"2002/6/4 11:50","23.3666666666667","77","1","1","0.311195176949693","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","490434.042242455","490434.042242455","166277.703667298"
"2002/6/4 12:00","23.4","77","1","2","0.313128380599254","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","493328.049781335","493328.049781336","166488.066324688"
"2002/6/4 12:10","23.4333333333333","76.8333333333333","1","2","0.17","0","2","0","1","1","0.282832863222576","6.9112","6.9112","168.912956510431","494246.570317515","494246.570317515","190267.074721708"
"2002/6/4 12:20","23.4666666666667","76.6666666666667","1","2","0.17","0","2","0","1","2","0.282780236387397","6.9112","6.9112","168.912956510431","494021.243115924","494021.243115924","190254.113993637"
"2002/6/4 12:30","23.5","76.5","1","2","0.17","0","2","0","1","2","0.283673004311644","6.9112","6.9112","168.912956510431","495543.516217016","495543.516217017","190455.80316013"
"2002/6/4 12:40","23.5333333333333","76.3333333333333","0","1","0","0","2","0","1","2","0.570001098397236","6.9112","6.9112","168.912956510431","498106.799666202","498106.799666202","161600.846910516"
"2002/6/4 12:50","23.5666666666667","76.1666666666667","0","2","0","0","2","0","1","2","0.570142857353603","6.9112","6.9112","168.912956510431","498449.757017637","498449.757017637","161616.131520383"
"2002/6/4 13:00","23.6","76","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","498122.715540649","498122.715540649","233439.762209516"
"2002/6/4 13:10","23.6333333333333","76","1","2","0.316533249494706","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","496217.706136953","496217.706136953","166639.175886298"
"2002/6/4 13:20","23.6666666666667","76","1","2","0.17","1","1","0.17","1","1","0.190709109604493","6.9112","6.9112","170.557304142678","498010.492891773","498010.492891773","230036.194658481"
"2002/6/4 13:30","23.7","76","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","498476.16255241","498476.16255241","233546.231354737"
"2002/6/4 13:40","23.7333333333333","76","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","499745.866684317","499745.866684317","233785.895768816"
"2002/6/4 13:50","23.7666666666667","76","1","2","0.17","1","2","0.17","1","1","0.192443963835668","6.9112","6.9112","170.557304142678","501940.862856099","501940.862856099","230638.854574895"
"2002/6/4 14:00","23.8","76","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","504588.769675832","504588.769675832","234722.1108719"
"2002/6/4 14:10","23.7333333333333","76.1666666666667","0","1","0","0","1","0","1","1","0.578043703915358","6.9112","6.9112","168.912956510431","503627.847024397","503627.847024397","162798.92523165"
"2002/6/4 14:20","23.6666666666667","76.3333333333333","1","1","0.17","1","1","0.17","1","2","0.193130987309829","6.9112","6.9112","170.557304142678","503509.293635108","503509.293635108","230877.274907478"
"2002/6/4 14:30","23.6","76.5","1","2","0.319924134723979","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","500285.519253569","500285.519253568","166910.246749403"
"2002/6/4 14:40","23.5333333333333","76.6666666666667","0","1","0","0","2","0","1","1","0.571344142726311","6.9112","6.9112","168.912956510431","499111.228229874","499111.228229875","161798.290895286"
"2002/6/4 14:50","23.4666666666667","76.8333333333333","0","2","0","0","2","0","1","2","0.569268804772647","6.9112","6.9112","168.912956510431","497579.184845806","497579.184845807","161492.924206215"
"2002/6/4 15:00","23.4","77","0","2","0","0","2","0","1","2","0.567318029067682","6.9112","6.9112","168.912956510431","496097.019203874","496097.019203874","161207.757619514"
"2002/6/4 15:10","23.3333333333333","77.1666666666667","1","1","0.17","0","2","0","1","2","0.282925908802622","6.9112","6.9112","168.912956510431","494428.568492173","494428.568492172","190288.236843585"
"2002/6/4 15:20","23.2666666666667","77.3333333333333","1","2","0.17","0","2","0","1","2","0.281779279956167","6.9112","6.9112","168.912956510431","492632.268274088","492632.268274088","190029.042119409"
"2002/6/4 15:30","23.2","77.5","1","2","0.311057149848471","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","490909.443054163","490909.443054163","166329.16077749"
"2002/6/4 15:40","23.1333333333333","77.6666666666667","1","2","0.309503701273421","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","489258.100942674","489258.100942674","166225.828155992"
"2002/6/4 15:50","23.0666666666667","77.8333333333333","1","2","0.17","1","1","0.17","1","1","0.18642602893743","6.9112","6.9112","170.557304142678","488353.689459656","488353.689459655","228535.795799152"
"2002/6/4 16:00","23","78","1","2","0.17","0","1","0","1","2","0.277209392615877","6.9112","6.9112","168.912956510431","485149.572591655","485149.572591655","188998.982807045"
"2002/6/4 16:10","22.9333333333333","78.1666666666667","1","2","0.17","1","1","0.17","1","2","0.18523689800597","6.9112","6.9112","170.557304142678","485601.710663496","485601.710663495","228114.630956509"
"2002/6/4 16:20","22.8666666666667","78.3333333333333","1","2","0.17","0","1","0","1","2","0.276174535115899","6.9112","6.9112","168.912956510431","483742.92957267","483742.929572669","188764.856708562"
"2002/6/4 16:30","22.8","78.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","484075.864188861","484075.86418886","230541.39627428"
"2002/6/4 16:40","22.7333333333333","78.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","482047.330775227","482047.330775227","230161.016391675"
"2002/6/4 16:50","22.6666666666667","78.8333333333333","1","2","0.17","1","2","0.17","1","1","0.182746719644272","6.9112","6.9112","170.557304142678","479732.451884391","479732.451884391","227228.616566325"
"2002/6/4 17:00","22.6","79","1","2","0.17","0","1","0","1","2","0.271472289455559","6.9112","6.9112","168.912956510431","476269.246740994","476269.246740995","187704.930288005"
"2002/6/4 17:10","22.5333333333333","79.3333333333333","1","2","0.17","0","2","0","1","2","0.270509597736373","6.9112","6.9112","168.912956510431","474982.246212431","474982.246212432","187484.651345926"
"2002/6/4 17:20","22.4666666666667","79.6666666666667","0","1","0","0","2","0","1","2","0.539206924091514","6.9112","6.9112","168.912956510431","473710.996742124","473710.996742124","157229.375045345"
"2002/6/4 17:30","22.4","80","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","473833.557032827","473833.557032827","228569.828447063"
"2002/6/4 17:40","22.3333333333333","80.3333333333333","1","2","0.29659465454296","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","472054.151144132","472054.151144132","165052.777110335"
"2002/6/4 17:50","22.2666666666667","80.6666666666667","1","2","0.295495974069257","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","471619.717589917","471619.717589916","165043.212394312"
"2002/6/4 18:00","22.2","81","0","1","0","0","2","0","1","1","0.534619764366393","6.9112","6.9112","168.912956510431","470279.257896907","470279.257896906","156591.789166011"
"2002/6/4 18:10","22.1166666666667","81.5","0","2","0","0","2","0","1","2","0.533029296543973","6.9112","6.9112","168.912956510431","469009.083264747","469009.083264748","156374.47131754"
"2002/6/4 18:20","22.0333333333333","82","1","1","0.17","0","2","0","1","2","0.266160944634779","6.9112","6.9112","168.912956510431","467884.144657514","467884.144657515","186507.200273795"
"2002/6/4 18:30","21.95","82.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","467788.177279416","467788.177279416","227344.779705644"
"2002/6/4 18:40","21.8666666666667","83","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","472238.442417074","472238.442417074","228160.04026325"
"2002/6/4 18:50","21.7833333333333","83.5","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","471113.058340144","471113.058340144","227942.200758688"
"2002/6/4 19:00","21.7","84","1","2","0.17","0","1","0","1","1","0.265735416710918","6.9112","6.9112","168.912956510431","467285.688936338","467285.688936339","186408.032631141"
"2002/6/4 19:10","21.6333333333333","84.3333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","466110.217920363","466110.217920362","226974.626659471"
"2002/6/4 19:20","21.5666666666667","84.6666666666667","0","1","0","0","1","0","1","1","0.526679384029564","6.9112","6.9112","168.912956510431","463206.033819057","463206.033819057","155537.816147422"
"2002/6/4 19:30","21.5","85","1","1","0.288809020888838","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","462513.588218686","462513.588218687","164429.589634317"
"2002/6/4 19:40","21.4333333333333","85.3333333333333","1","2","0.287829801180355","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","461361.936614389","461361.936614389","164354.672354734"
"2002/6/4 19:50","21.3666666666667","85.6666666666667","1","2","0.286945669314348","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","460192.61312447","460192.613124469","164276.84147556"
"2002/6/4 20:00","21.3","86","1","2","0.286088113566235","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","459034.591364687","459034.591364687","164199.588190044"
"2002/6/4 20:10","21.2666666666667","86","0","1","0","0","2","0","1","1","0.519111669647409","6.9112","6.9112","168.912956510431","457733.644026319","457733.64402632","154505.377621506"
"2002/6/4 20:20","21.2333333333333","86","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","457195.419457075","457195.419457075","225247.664873802"
"2002/6/4 20:30","21.2","86","0","1","0","0","1","0","1","1","0.51617768478599","6.9112","6.9112","168.912956510431","454533.168507986","454533.168507987","154147.27723751"
"2002/6/4 20:40","21.1666666666667","86","1","1","0.17","0","2","0","1","2","0.257319566401626","6.9112","6.9112","168.912956510431","453632.829306526","453632.829306526","184516.015449242"
"2002/6/4 20:50","21.1333333333333","86","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","453017.700262315","453017.700262315","224366.582568957"
"2002/6/4 21:00","21.1","86","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","451102.681704264","451102.681704264","224008.8810565"
"2002/6/4 21:10","21.0666666666667","86","0","1","0","0","1","0","1","1","0.508895665030965","6.9112","6.9112","168.912956510431","448878.068578811","448878.068578811","153186.763499642"
"2002/6/4 21:20","21.0333333333333","86","1","1","0.17","0","2","0","1","2","0.253770752650236","6.9112","6.9112","168.912956510431","447934.782043062","447934.782043062","183715.282988415"
"2002/6/4 21:30","21","86","0","1","0","0","2","0","1","2","0.505553093419965","6.9112","6.9112","168.912956510431","446506.180825524","446506.180825524","152741.152653685"
"2002/6/4 21:40","20.9666666666667","86","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","445870.444625701","445870.444625701","222970.211251528"
"2002/6/4 21:50","20.9333333333333","86","1","2","0.17","0","1","0","1","1","0.250949894181629","6.9112","6.9112","168.912956510431","443187.766261649","443187.766261649","183088.594159325"
"2002/6/4 22:00","20.9","86","1","2","0.17","0","2","0","1","2","0.249023809561431","6.9112","6.9112","168.912956510431","440156.133022588","440156.133022588","182651.102302516"
"2002/6/4 22:10","20.8666666666667","86","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","442761.614133731","442761.614133731","222261.757924658"
"2002/6/4 22:20","20.8333333333333","86","0","1","0","0","1","0","1","1","0.50566737549099","6.9112","6.9112","168.912956510431","446945.204795377","446945.204795377","152741.797115825"
"2002/6/4 22:30","20.8","86","1","1","0.273470134893355","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","442603.380270856","442603.380270856","163106.41179002"
"2002/6/4 22:40","20.7666666666667","86","0","1","0","0","2","0","1","1","0.494471366174904","6.9112","6.9112","168.912956510431","437882.283544628","437882.283544628","151310.519569895"
"2002/6/4 22:50","20.7333333333333","86","1","1","0.17","0","2","0","1","2","0.247225133159612","6.9112","6.9112","168.912956510431","437581.607277392","437581.607277391","182224.640417115"
"2002/6/4 23:00","20.7","86","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","437354.202249886","437354.202249886","219320.742292142"
"2002/6/4 23:10","20.6833333333333","86","1","2","0.17","0","1","0","1","2","0.24580486534193","6.9112","6.9112","168.912956510431","435053.603655697","435053.603655698","181917.777484843"
"2002/6/4 23:20","20.6666666666667","86","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","435381.908764959","435381.908764959","220741.813526144"
"2002/6/4 23:30","20.65","86","1","2","0.267371259177122","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","433428.862189697","433428.862189697","162506.809314845"
"2002/6/4 23:40","20.6333333333333","86","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","434094.079567149","434094.07956715","218692.618652346"
"2002/6/4 23:50","20.6166666666667","86","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","433609.677083635","433609.677083636","218637.414783432"
"2002/6/5 0:00","20.6","86","0","1","0","0","1","0","1","2","0.48914062245978","6.9112","6.9112","168.912956510431","433038.822451255","433038.822451255","150663.67187678"
"2002/6/5 0:10","20.5666666666667","86.1666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","433631.370483498","433631.370483497","218660.310366485"
"2002/6/5 0:20","20.5333333333333","86.3333333333333","1","2","0.17","0","1","0","1","2","0.243385464742106","6.9112","6.9112","168.912956510431","431062.996806649","431062.99680665","181376.26601863"
"2002/6/5 0:30","20.5","86.5","1","2","0.264593910481291","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","429946.149458058","429946.149458059","162271.21031996"
"2002/6/5 0:40","20.4666666666667","86.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","429321.466540736","429321.466540736","219526.002994784"
"2002/6/5 0:50","20.4333333333333","86.8333333333333","1","2","0.262948105014452","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","427043.557396937","427043.557396938","162091.402922024"
"2002/6/5 1:00","20.4","87","0","1","0","0","2","0","1","1","0.48081080763561","6.9112","6.9112","168.912956510431","426697.406233931","426697.406233931","149611.857264515"
"2002/6/5 1:10","20.3833333333333","87","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","426651.366228011","426651.366228011","219061.387170305"
"2002/6/5 1:20","20.3666666666667","87","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","425362.656535926","425362.656535926","218811.674456884"
"2002/6/5 1:30","20.35","87","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","424966.049746835","424966.049746835","218707.287101221"
"2002/6/5 1:40","20.3333333333333","87","1","2","0.17","0","1","0","1","1","0.239085131949483","6.9112","6.9112","168.912956510431","424054.744254893","424054.744254893","180408.154423004"
"2002/6/5 1:50","20.3166666666667","87","1","2","0.260630904303782","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","424335.633331988","424335.633331987","161901.709217581"
"2002/6/5 2:00","20.3","87","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","424780.97678326","424780.976783259","216902.223433283"
"2002/6/5 2:10","20.2833333333333","87.1666666666667","1","2","0.282366798286467","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","459197.943856165","459197.943856165","164172.386715505"
"2002/6/5 2:20","20.2666666666667","87.3333333333333","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","429393.664625712","429393.664625711","217711.504767492"
"2002/6/5 2:30","20.25","87.5","1","2","0.256258197781936","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","416660.340106364","416660.340106364","161436.973704706"
"2002/6/5 2:40","20.2333333333333","87.6666666666667","1","2","0.257030432663798","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","418694.544840071","418694.544840071","161546.472667947"
"2002/6/5 2:50","20.2166666666667","87.8333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","416953.934419037","416953.934419037","217185.494907813"
"2002/6/5 3:00","20.2","88","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","417953.715812208","417953.715812208","217407.89113279"
"2002/6/5 3:10","20.1833333333333","88.1666666666667","1","2","0.263659342427603","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","428880.898292834","428880.898292834","162195.289132915"
"2002/6/5 3:20","20.1666666666667","88.3333333333333","1","2","0.256826433476908","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","418275.618764653","418275.618764653","161522.705320118"
"2002/6/5 3:30","20.15","88.5","1","2","0.256040972219568","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","416996.705159778","416996.705159778","161443.998244279"
"2002/6/5 3:40","20.1333333333333","88.6666666666667","0","1","0","0","2","0","1","1","0.470101424856588","6.9112","6.9112","168.912956510431","417466.083184214","417466.083184214","148336.353827552"
"2002/6/5 3:50","20.1166666666667","88.8333333333333","1","1","0.17","0","2","0","1","2","0.235484429613325","6.9112","6.9112","168.912956510431","417798.814120127","417798.814120126","179630.738451341"
"2002/6/5 4:00","20.1","89","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","418716.72013912","418716.72013912","217542.997191526"
"2002/6/5 4:10","20.0833333333333","89.1666666666667","1","2","0.255251386292566","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","415052.57552146","415052.57552146","161337.773389876"
"2002/6/5 4:20","20.0666666666667","89.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","415790.33068944","415790.33068944","217010.825818798"
"2002/6/5 4:30","20.05","89.5","0","1","0","0","1","0","1","1","0.47066656273434","6.9112","6.9112","168.912956510431","417329.679993763","417329.679993763","148433.135337592"
"2002/6/5 4:40","20.0333333333333","89.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","419391.867152745","419391.867152744","217733.274359371"
"2002/6/5 4:50","20.0166666666667","89.8333333333333","1","2","0.17","0","1","0","1","1","0.236252188622334","6.9112","6.9112","168.912956510431","418877.287476579","418877.287476579","179816.144507175"
"2002/6/5 5:00","20","90","0","1","0","0","2","0","1","2","0.473545255390858","6.9112","6.9112","168.912956510431","420216.851888199","420216.851888199","148753.90454513"
"2002/6/5 5:10","20.05","89.5","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","428611.222129407","428611.222129407","217676.731144597"
"2002/6/5 5:20","20.1","89","1","2","0.258093301823176","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","419207.285379424","419207.285379424","161601.000778046"
"2002/6/5 5:30","20.15","88.5","0","1","0","0","2","0","1","1","0.468325483122637","6.9112","6.9112","168.912956510431","415827.521079745","415827.521079745","148133.188591465"
"2002/6/5 5:40","20.2","88","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","418196.552245425","418196.552245425","217474.972883495"
"2002/6/5 5:50","20.25","87.5","0","1","0","0","1","0","1","1","0.471240555738637","6.9112","6.9112","168.912956510431","417803.223353129","417803.22335313","148501.728387037"
"2002/6/5 6:00","20.3","87","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","419358.793902977","419358.793902977","216064.982938286"
"2002/6/5 6:10","20.3666666666667","86.5","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","425527.899014541","425527.899014542","217100.421962934"
"2002/6/5 6:20","20.4333333333333","86","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","420710.623040259","420710.623040259","217913.355433601"
"2002/6/5 6:30","20.5","85.5","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","419945.743165925","419945.743165925","216115.225519286"
"2002/6/5 6:40","20.5666666666667","85","0","1","0","0","1","0","1","2","0.472614849480088","6.9112","6.9112","168.912956510431","419023.497885899","419023.497885899","148662.352207088"
"2002/6/5 6:50","20.6333333333333","84.5","1","1","0.257392473439261","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","419078.071501604","419078.071501605","161574.899157097"
"2002/6/5 7:00","20.7","84","0","1","0","0","2","0","1","1","0.471352145797453","6.9112","6.9112","168.912956510431","418597.136389385","418597.136389384","148481.070862742"
"2002/6/5 7:10","20.75","83.3333333333333","1","1","0.286036856462062","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","466092.731323725","466092.731323725","164612.996536499"
"2002/6/5 7:20","20.8","82.6666666666667","1","2","0.266875685608663","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","435066.585013356","435066.585013356","162564.445016514"
"2002/6/5 7:30","20.85","82","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","428961.043747536","428961.043747537","219264.691242463"
"2002/6/5 7:40","20.9","81.3333333333333","1","2","0.263370901756791","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","429239.074816497","429239.074816498","162198.135054404"
"2002/6/5 7:50","20.95","80.6666666666667","0","1","0","0","2","0","1","1","0.482866730422","6.9112","6.9112","168.912956510431","429372.585327043","429372.585327043","149813.946638651"
"2002/6/5 8:00","21","80","0","2","0","0","2","0","1","2","0.474354313412876","6.9112","6.9112","168.912956510431","421985.7443556","421985.7443556","148794.703552527"
"2002/6/5 8:10","21.0833333333333","79.6666666666667","1","1","0.17","0","2","0","1","2","0.240443117678823","6.9112","6.9112","168.912956510431","427267.697092314","427267.697092313","180628.14718624"
"2002/6/5 8:20","21.1666666666667","79.3333333333333","1","2","0.302119597101981","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","492901.923478169","492901.923478169","166458.788552424"
"2002/6/5 8:30","21.25","79","1","2","0.17","1","1","0.17","1","1","0.204056337405307","6.9112","6.9112","170.557304142678","542285.648001143","542285.648001143","234629.117545776"
"2002/6/5 8:40","21.3333333333333","78.6666666666667","1","2","0.180632054830751","1","2","0.180632054830751","0","1","0","6.9112","6.9112","170.557304142678","585418.112994866","585418.112994865","242848.158663871"
"2002/6/5 8:50","21.4166666666667","78.3333333333333","1","2","0.372930961011622","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","606725.609850122","606725.609850122","175490.663620597"
"2002/6/5 9:00","21.5","78","1","2","0.383290488994561","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","624262.742588427","624262.742588428","176955.151353765"
"2002/6/5 9:10","21.5666666666667","77.5","1","2","0.44519382224582","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","725006.851659962","725006.851659963","186307.845261925"
"2002/6/5 9:20","21.6333333333333","77","1","2","0.416444614660546","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","678175.782212244","678175.782212244","181800.092514983"
"2002/6/5 9:30","21.7","76.5","1","2","0.416809478428467","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","678802.997696833","678802.997696834","181856.76187523"
"2002/6/5 9:40","21.7666666666667","76","1","2","0.17","1","1","0.17","1","1","0.258789614948024","6.9112","6.9112","170.557304142678","686478.96523468","686478.96523468","254878.43860404"
"2002/6/5 9:50","21.8333333333333","75.5","0","1","0","0","1","0","1","2","0.777885800355423","6.9112","6.9112","168.912956510431","688931.752240974","688931.752240975","196989.714818491"
"2002/6/5 10:00","21.9","75","0","2","0","0","2","0","1","2","0.747087627289008","6.9112","6.9112","168.912956510431","663157.139643169","663157.139643169","190894.995734528"
"2002/6/5 10:10","21.9833333333333","74.5","0","2","0","0","2","0","1","2","0.876527871633406","6.9112","6.9112","168.912956510431","778574.840149404","778574.840149404","217816.689997101"
"2002/6/5 10:20","22.0666666666667","74","1","1","0.461968031730336","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","752241.487201976","752241.487201977","189064.880500634"
"2002/6/5 10:30","22.15","73.5","1","2","0.23961753285426","0","2","0","1","1","0.438886846353895","6.9112","6.9112","168.912956510431","778347.476316267","778347.476316267","213560.824874154"
"2002/6/5 10:40","22.2333333333333","73","1","2","0.235395363930694","1","1","0.235395363930694","0","1","0","6.9112","6.9112","170.557304142678","761005.849523635","761005.849523635","251406.361901805"
"2002/6/5 10:50","22.3166666666667","72.5","0","1","0","0","1","0","1","1","0.852576029865325","6.9112","6.9112","168.912956510431","755332.645910269","755332.645910269","212612.570795045"
"2002/6/5 11:00","22.4","72","1","1","0.17","1","1","0.17","1","2","0.287689549162769","6.9112","6.9112","170.557304142678","761358.903853158","761358.903853157","265947.624736864"
"2002/6/5 11:10","22.4333333333333","72.1666666666667","1","2","0.245456340319075","0","1","0","1","2","0.448617071227494","6.9112","6.9112","168.912956510431","793904.669982747","793904.669982748","215129.326302262"
"2002/6/5 11:20","22.4666666666667","72.3333333333333","1","2","0.244964225083865","1","1","0.244964225083865","0","1","0","6.9112","6.9112","170.557304142678","790061.054168216","790061.054168216","253029.265772661"
"2002/6/5 11:30","22.5","72.5","1","2","0.250454288537322","1","2","0.250454288537322","0","2","0","6.9112","6.9112","170.557304142678","806332.699649134","806332.699649134","253962.64413756"
"2002/6/5 11:40","22.5333333333333","72.6666666666667","1","2","0.253624687583172","1","2","0.253624687583172","0","2","0","6.9112","6.9112","170.557304142678","815640.602650762","815640.602650762","254503.920884333"
"2002/6/5 11:50","22.5666666666667","72.8333333333333","1","2","0.255129483558483","0","1","0","1","1","0.465718844941144","6.9112","6.9112","168.912956510431","823222.893592014","823222.893592014","217936.99295021"
"2002/6/5 12:00","22.6","73","1","2","0.17","1","1","0.17","1","2","0.307509959852398","6.9112","6.9112","170.557304142678","812466.700741278","812466.700741278","273658.646567294"
"2002/6/5 12:10","22.6166666666667","73","1","2","0.17","1","2","0.17","1","2","0.262123579119007","6.9112","6.9112","170.557304142678","692233.263858178","692233.263858179","256296.648049541"
"2002/6/5 12:20","22.6333333333333","73","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","508794.40183455","508794.40183455","234346.002457599"
"2002/6/5 12:30","22.65","73","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","457340.111530031","457340.111530031","224958.320577833"
"2002/6/5 12:40","22.6666666666667","73","1","2","0.17","0","1","0","1","1","0.275493848668319","6.9112","6.9112","168.912956510431","486810.65484456","486810.654844561","188487.033940606"
"2002/6/5 12:50","22.6833333333333","73","1","2","0.17","1","1","0.17","1","2","0.191042548282284","6.9112","6.9112","170.557304142678","505275.019596552","505275.019596552","230112.938972026"
"2002/6/5 13:00","22.7","73","1","2","0.321304395283228","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","518009.735241132","518009.735241132","168441.074267545"
"2002/6/5 13:10","22.7333333333333","73","1","2","0.207053368758836","0","2","0","1","1","0.377780486789664","6.9112","6.9112","168.912956510431","667442.001179567","667442.001179567","204674.831096038"
"2002/6/5 13:20","22.7666666666667","73","1","2","0.227001338034862","0","2","0","1","2","0.413888970308095","6.9112","6.9112","168.912956510431","730803.303723854","730803.303723854","209771.482570116"
"2002/6/5 13:30","22.8","73","0","1","0","0","2","0","1","2","0.875085589806133","6.9112","6.9112","168.912956510431","773024.111932467","773024.111932467","217744.663822654"
"2002/6/5 13:40","22.8333333333333","73","1","1","0.175642628214137","1","1","0.175642628214137","1","2","0.318028004411802","6.9112","6.9112","170.557304142678","837594.463568502","837594.463568502","275341.322979924"
"2002/6/5 13:50","22.8666666666667","73","1","2","0.533300447886638","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","854985.979427867","854985.979427867","201131.887642553"
"2002/6/5 14:00","22.9","73","1","2","0.536439653442028","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","863626.342976927","863626.342976927","201970.686311598"
"2002/6/5 14:10","22.85","73.5","1","2","0.513630869387408","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","826683.964316159","826683.964316159","197670.629860495"
"2002/6/5 14:20","22.8","74","1","2","0.17","1","1","0.17","1","1","0.253825555818096","6.9112","6.9112","170.557304142678","668968.113251407","668968.113251407","253217.670974852"
"2002/6/5 14:30","22.75","74.5","1","2","0.394260279341803","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","631824.725427234","631824.725427234","177932.401496781"
"2002/6/5 14:40","22.7","75","1","2","0.17","1","1","0.17","1","1","0.293553491994535","6.9112","6.9112","170.557304142678","773357.067311893","773357.067311893","268328.736486215"
"2002/6/5 14:50","22.65","75.5","1","2","0.502119528918451","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","803841.916230605","803841.916230605","195282.891087776"
"2002/6/5 15:00","22.6","76","1","2","0.175329268756988","1","1","0.175329268756988","1","1","0.317160065861343","6.9112","6.9112","170.557304142678","834714.905462477","834714.905462476","275152.317688545"
"2002/6/5 15:10","22.55","76.5","1","2","0.262403972664079","0","1","0","1","2","0.476263010292886","6.9112","6.9112","168.912956510431","837781.637660746","837781.637660745","219676.062290923"
"2002/6/5 15:20","22.5","77","1","2","0.17","1","1","0.17","1","2","0.303934651599668","6.9112","6.9112","170.557304142678","799667.659835907","799667.659835907","272360.66826196"
"2002/6/5 15:30","22.45","77.5","1","2","0.253503696995637","1","2","0.253503696995637","0","1","0","6.9112","6.9112","170.557304142678","805278.005341267","805278.005341267","253785.532129593"
"2002/6/5 15:40","22.4","78","1","2","0.25692446723625","1","2","0.25692446723625","0","2","0","6.9112","6.9112","170.557304142678","816295.54814599","816295.54814599","254438.881516828"
"2002/6/5 15:50","22.35","78.5","0","1","0","0","1","0","1","1","0.933673664746041","6.9112","6.9112","168.912956510431","821043.479930051","821043.479930051","231611.601310976"
"2002/6/5 16:00","22.3","79","1","1","0.519829316280447","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","832403.308494402","832403.308494402","198530.717936784"
"2002/6/5 16:10","22.25","79.5","1","2","0.650665846562154","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1042132.91759746","1042132.91759746","225717.18143417"
"2002/6/5 16:20","22.2","80","1","2","0.299029511727323","0","2","0","1","1","0.542644826775763","6.9112","6.9112","168.912956510431","954474.479106764","954474.479106764","231869.649815597"
"2002/6/5 16:30","22.15","80.5","1","2","0.294845433529145","0","2","0","1","2","0.534756581422091","6.9112","6.9112","168.912956510431","940185.575939875","940185.575939875","230327.798179147"
"2002/6/5 16:40","22.1","81","1","2","0.594829299262559","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","950651.484637233","950651.484637234","213261.738155965"
"2002/6/5 16:50","22.05","81.5","1","2","0.298762912964362","1","1","0.298762912964362","0","2","0","6.9112","6.9112","170.557304142678","946521.524341892","946521.524341892","262700.615233995"
"2002/6/5 17:00","22","82","1","2","0.297395113183464","0","1","0","1","1","0.538559387353352","6.9112","6.9112","168.912956510431","945764.94691768","945764.94691768","231041.696523353"
"2002/6/5 17:10","21.9166666666667","81.8333333333333","0","1","0","0","2","0","1","2","0.640845913648477","6.9112","6.9112","168.912956510431","563761.243846967","563761.243846967","172362.738220807"
"2002/6/5 17:20","21.8333333333333","81.6666666666667","1","1","0.294659471031782","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","472578.39101882","472578.39101882","165134.097464311"
"2002/6/5 17:30","21.75","81.5","1","2","0.290388899021266","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","466868.197024524","466868.197024523","164742.379207855"
"2002/6/5 17:40","21.6666666666667","81.3333333333333","1","2","0.17","0","2","0","1","1","0.263593761025059","6.9112","6.9112","168.912956510431","465252.120579159","465252.120579159","185870.813493444"
"2002/6/5 17:50","21.5833333333333","81.1666666666667","0","1","0","0","2","0","1","2","0.520845594013187","6.9112","6.9112","168.912956510431","460102.241022479","460102.241022479","154698.338915438"
"2002/6/5 18:00","21.5","81","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","456271.054022796","456271.054022796","224778.627565244"
"2002/6/5 18:10","21.4166666666667","81","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","456229.731434997","456229.731434997","224680.052961835"
"2002/6/5 18:20","21.3333333333333","81","1","2","0.278139686886615","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","450390.490050998","450390.490050998","163616.906674664"
"2002/6/5 18:30","21.25","81","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","446080.768493329","446080.768493329","220746.451138987"
"2002/6/5 18:40","21.1666666666667","81","0","1","0","0","1","0","1","2","0.496673475193218","6.9112","6.9112","168.912956510431","439762.653838331","439762.653838331","151585.087331662"
"2002/6/5 18:50","21.0833333333333","81","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","439383.550237697","439383.550237698","219547.078751541"
"2002/6/5 19:00","21","81","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","436016.239316045","436016.239316044","220657.622309039"
"2002/6/5 19:10","20.9166666666667","80.8333333333333","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","431465.175650621","431465.175650621","217959.344732711"
"2002/6/5 19:20","20.8333333333333","80.6666666666667","1","2","0.260825664318888","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","425726.966628258","425726.966628257","161958.539500519"
"2002/6/5 19:30","20.75","80.5","0","1","0","0","2","0","1","1","0.474862118485287","6.9112","6.9112","168.912956510431","422845.814015524","422845.814015524","148831.603138866"
"2002/6/5 19:40","20.6666666666667","80.3333333333333","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","421260.682951068","421260.682951068","215967.852647579"
"2002/6/5 19:50","20.5833333333333","80.1666666666667","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","417401.149542238","417401.149542239","215208.697682968"
"2002/6/5 20:00","20.5","80","1","2","0.17","0","1","0","1","2","0.231238429051819","6.9112","6.9112","168.912956510431","412317.894875461","412317.894875461","178513.747138034"
"2002/6/5 20:10","20.45","80.3333333333333","0","1","0","0","2","0","1","2","0.46009825013909","6.9112","6.9112","168.912956510431","410709.874215381","410709.874215381","147065.936999189"
"2002/6/5 20:20","20.4","80.6666666666667","1","1","0.249064094579804","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","409706.660582834","409706.660582834","160812.550115061"
"2002/6/5 20:30","20.35","81","1","2","0.17","0","2","0","1","1","0.228959112228041","6.9112","6.9112","168.912956510431","408670.305326278","408670.305326277","177981.051615322"
"2002/6/5 20:40","20.3","81.3333333333333","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","408371.961339536","408371.961339535","213438.731974372"
"2002/6/5 20:50","20.25","81.6666666666667","0","1","0","0","1","0","1","2","0.457481402227172","6.9112","6.9112","168.912956510431","407982.781105985","407982.781105985","146794.091689224"
"2002/6/5 21:00","20.2","82","1","1","0.249243217576939","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","410017.057368651","410017.057368651","160829.847586204"
"2002/6/5 21:10","20.1666666666667","82.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","410269.931799829","410269.931799829","215238.021395185"
"2002/6/5 21:20","20.1333333333333","82.6666666666667","0","1","0","0","1","0","1","1","0.456425892707104","6.9112","6.9112","168.912956510431","407170.962046695","407170.962046695","146667.427718073"
"2002/6/5 21:30","20.1","83","1","1","0.247452141565426","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","407003.377178556","407003.377178556","160655.571649703"
"2002/6/5 21:40","20.0666666666667","83.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","412497.087011883","412497.087011883","215662.866956586"
"2002/6/5 21:50","20.0333333333333","83.6666666666667","0","1","0","0","1","0","1","1","0.457557023747604","6.9112","6.9112","168.912956510431","408097.997290079","408097.99729008","146799.770376089"
"2002/6/5 22:00","20","84","0","2","0","0","2","0","1","2","0.457597906349437","6.9112","6.9112","168.912956510431","408560.04642182","408560.046421819","146778.135344679"
"2002/6/5 22:10","19.95","84.3333333333333","0","2","0","0","2","0","1","2","0.458708025598883","6.9112","6.9112","168.912956510431","409676.496256048","409676.496256048","146895.450272924"
"2002/6/5 22:20","19.9","84.6666666666667","1","1","0.249706125589714","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","410761.82221882","410761.82221882","160875.674602409"
"2002/6/5 22:30","19.85","85","1","2","0.17","0","2","0","1","1","0.229747475187457","6.9112","6.9112","168.912956510431","410050.310798661","410050.310798661","178150.324181382"
"2002/6/5 22:40","19.8","85.3333333333333","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","409041.635583478","409041.635583478","213558.149828692"
"2002/6/5 22:50","19.75","85.6666666666667","0","1","0","0","1","0","1","2","0.45540858591639","6.9112","6.9112","168.912956510431","406118.857573513","406118.857573513","146561.901615153"
"2002/6/5 23:00","19.7","86","0","2","0","0","2","0","1","2","0.453918672351362","6.9112","6.9112","168.912956510431","405354.79207695","405354.792076951","146360.21974868"
"2002/6/5 23:10","19.7","86","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","405399.430289376","405399.430289376","214445.592640153"
"2002/6/5 23:20","19.7","86","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","404386.443489272","404386.443489271","214246.65941831"
"2002/6/5 23:30","19.7","86","0","1","0","0","1","0","1","1","0.451613133411886","6.9112","6.9112","168.912956510431","402940.480994407","402940.480994407","146125.548026623"
"2002/6/5 23:40","19.7","86","1","1","0.17","0","2","0","1","2","0.225631666053837","6.9112","6.9112","168.912956510431","402682.152481481","402682.152481482","177290.458884496"
"2002/6/5 23:50","19.7","86","1","2","0.244557305953419","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","402250.722101792","402250.722101792","160374.365599232"
"2002/6/6 0:00","19.7","86","1","2","0.244286616187457","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","402025.345311618","402025.345311619","160344.420719207"
"2002/6/6 0:10","19.6833333333333","85.8333333333333","1","2","0.243547585045403","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","400939.657621597","400939.657621598","160270.406184505"
"2002/6/6 0:20","19.6666666666667","85.6666666666667","1","2","0.242546522500653","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","399465.46485176","399465.46485176","160169.948228829"
"2002/6/6 0:30","19.65","85.5","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","398881.594350884","398881.594350883","211710.400723348"
"2002/6/6 0:40","19.6333333333333","85.3333333333333","1","2","0.240900809562754","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","396525.264470313","396525.264470313","160017.982788369"
"2002/6/6 0:50","19.6166666666667","85.1666666666667","0","1","0","0","2","0","1","1","0.442138689911264","6.9112","6.9112","168.912956510431","395445.172476083","395445.172476084","145022.894833173"
"2002/6/6 1:00","19.6","85","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","394433.604877448","394433.604877449","210929.789984112"
"2002/6/6 1:10","19.6","85","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","394575.813572063","394575.813572063","212272.668536938"
"2002/6/6 1:20","19.6","85","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","395961.947991834","395961.947991834","212474.611017319"
"2002/6/6 1:30","19.6","85","1","2","0.17","0","1","0","1","1","0.220737963763822","6.9112","6.9112","168.912956510431","394557.239615446","394557.239615446","176182.862160267"
"2002/6/6 1:40","19.6","85","1","2","0.17","0","2","0","1","2","0.219850778045093","6.9112","6.9112","168.912956510431","393091.583324836","393091.583324835","175981.184315448"
"2002/6/6 1:50","19.6","85","0","1","0","0","2","0","1","2","0.438363597660514","6.9112","6.9112","168.912956510431","392091.33412719","392091.33412719","144613.854342935"
"2002/6/6 2:00","19.6","85","1","1","0.17","0","2","0","1","2","0.219267173202535","6.9112","6.9112","168.912956510431","392025.231553229","392025.231553228","175864.252908257"
"2002/6/6 2:10","19.6","84.8333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","428794.719614446","428794.719614445","218267.672891619"
"2002/6/6 2:20","19.6","84.6666666666667","1","2","0.17","0","1","0","1","1","0.222102873778315","6.9112","6.9112","168.912956510431","397080.89422843","397080.89422843","176453.540267076"
"2002/6/6 2:30","19.6","84.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","386553.076549527","386553.076549527","210701.422628115"
"2002/6/6 2:40","19.6","84.3333333333333","0","1","0","0","1","0","1","1","0.431233408362957","6.9112","6.9112","168.912956510431","385623.241570174","385623.241570173","143860.691365359"
"2002/6/6 2:50","19.6","84.1666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","384473.756008516","384473.756008516","209155.452690139"
"2002/6/6 3:00","19.6","84","1","2","0.17","0","1","0","1","2","0.214709797995668","6.9112","6.9112","168.912956510431","383980.020107617","383980.020107616","174906.034071144"
"2002/6/6 3:10","19.6166666666667","83.8333333333333","0","1","0","0","2","0","1","2","0.436874897087395","6.9112","6.9112","168.912956510431","391107.783696344","391107.783696344","144430.103270623"
"2002/6/6 3:20","19.6333333333333","83.6666666666667","1","1","0.232047760943912","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","383387.514173198","383387.514173198","159128.679401384"
"2002/6/6 3:30","19.65","83.5","1","2","0.17","0","2","0","1","1","0.213306796095904","6.9112","6.9112","168.912956510431","381818.576748355","381818.576748355","174563.099248749"
"2002/6/6 3:40","19.6666666666667","83.3333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","382374.795953286","382374.795953286","209860.86861161"
"2002/6/6 3:50","19.6833333333333","83.1666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","381396.227792233","381396.227792233","208534.211807263"
"2002/6/6 4:00","19.7","83","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","380557.559266202","380557.559266201","208406.463391445"
"2002/6/6 4:10","19.7","82.8333333333333","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","379358.885523944","379358.885523944","208190.233942434"
"2002/6/6 4:20","19.7","82.6666666666667","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","377678.522404403","377678.522404403","207887.782020069"
"2002/6/6 4:30","19.7","82.5","0","1","0","0","1","0","1","2","0.42287458230645","6.9112","6.9112","168.912956510431","378370.601788797","378370.601788798","142972.732287919"
"2002/6/6 4:40","19.7","82.3333333333333","1","1","0.229072272506736","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","378745.891079187","378745.891079187","158837.057970906"
"2002/6/6 4:50","19.7","82.1666666666667","1","2","0.17","0","2","0","1","1","0.210889827953021","6.9112","6.9112","168.912956510431","377793.654247562","377793.654247563","174016.581305199"
"2002/6/6 5:00","19.7","82","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","377343.164359457","377343.164359457","208825.487054757"
"2002/6/6 5:10","19.7333333333333","82","1","2","0.235824705951053","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","389802.521180366","389802.521180365","159468.546079916"
"2002/6/6 5:20","19.7666666666667","82","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","378860.123509741","378860.123509741","209149.014981396"
"2002/6/6 5:30","19.8","82","1","2","0.17","0","1","0","1","1","0.210740271827916","6.9112","6.9112","168.912956510431","377199.102764527","377199.102764527","174040.893722488"
"2002/6/6 5:40","19.8333333333333","82","0","1","0","0","2","0","1","2","0.42200192637162","6.9112","6.9112","168.912956510431","377902.886837225","377902.886837224","142860.907169508"
"2002/6/6 5:50","19.8666666666667","82","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","379619.081050327","379619.081050327","208292.299058548"
"2002/6/6 6:00","19.9","82","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","380715.651622258","380715.651622259","209704.38144349"
"2002/6/6 6:10","19.95","81.8333333333333","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","380605.851622095","380605.851622095","208490.283236961"
"2002/6/6 6:20","20","81.6666666666667","1","2","0.17","0","1","0","1","2","0.212893009715554","6.9112","6.9112","168.912956510431","380564.189411947","380564.189411947","174558.797421377"
"2002/6/6 6:30","20.05","81.5","1","2","0.232437063448415","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","383385.999768819","383385.999768819","159198.082118321"
"2002/6/6 6:40","20.1","81.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","389371.941879276","389371.941879276","211281.389386044"
