1,"3.1mp.cws.shanghai.random.sys"
"2002/6/8 1:10","17.6166666666667","89.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","350542.492519079","350542.492519079","202677.014644677"
"2002/6/8 1:20","17.5333333333333","89.6666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","348703.639463032","348703.639463032","201693.830422447"
"2002/6/8 1:30","17.45","90","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","346985.039669246","346985.039669245","201379.257865213"
"2002/6/8 1:40","17.3666666666667","90.3333333333333","1","2","0.206297521718495","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","344418.467100152","344418.467100152","156136.210842436"
"2002/6/8 1:50","17.2833333333333","90.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","344046.361576697","344046.361576697","201312.587038926"
"2002/6/8 2:00","17.2","91","0","1","0","0","1","0","1","1","0.378212139222381","6.9112","6.9112","168.912956510431","341902.677953424","341902.677953424","138324.733704823"
"2002/6/8 2:10","17.1833333333333","91.1666666666667","0","2","0","0","2","0","1","2","0.453867178457152","6.9112","6.9112","168.912956510431","410712.797950592","410712.797950592","145890.897211079"
"2002/6/8 2:20","17.1666666666667","91.3333333333333","0","2","0","0","2","0","1","2","0.402960208504295","6.9112","6.9112","168.912956510431","364737.727418124","364737.727418123","140596.556410345"
"2002/6/8 2:30","17.15","91.5","0","2","0","0","2","0","1","2","0.385320022994952","6.9112","6.9112","168.912956510431","348792.985354391","348792.985354392","138923.853477272"
"2002/6/8 2:40","17.1333333333333","91.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","345653.189624535","345653.189624535","201611.666689954"
"2002/6/8 2:50","17.1166666666667","91.8333333333333","1","2","0.206100763070121","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","344232.346310239","344232.346310238","156043.948475552"
"2002/6/8 3:00","17.1","92","1","2","0.17","0","2","0","1","1","0.190366482928933","6.9112","6.9112","168.912956510431","344322.636040927","344322.636040928","169080.880179935"
"2002/6/8 3:10","17.0833333333333","92","0","1","0","0","2","0","1","2","0.38386617417699","6.9112","6.9112","168.912956510431","347284.945699804","347284.945699804","138811.492893176"
"2002/6/8 3:20","17.0666666666667","92","1","1","0.203666625158049","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","340363.367618743","340363.367618742","155717.902808812"
"2002/6/8 3:30","17.05","92","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","338844.858407662","338844.858407662","200282.593376413"
"2002/6/8 3:40","17.0333333333333","92","1","2","0.17","0","1","0","1","1","0.186384960193184","6.9112","6.9112","168.912956510431","337135.371504371","337135.371504371","168299.285466905"
"2002/6/8 3:50","17.0166666666667","92","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","337801.593252529","337801.593252529","200069.62429427"
"2002/6/8 4:00","17","92","1","2","0.201245395626777","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","336306.32308279","336306.32308279","155528.048092046"
"2002/6/8 4:10","16.9833333333333","92","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","344530.155078196","344530.155078196","200633.193336028"
"2002/6/8 4:20","16.9666666666667","92","0","1","0","0","1","0","1","2","0.370686863011158","6.9112","6.9112","168.912956510431","335292.276644156","335292.276644156","137629.614188493"
"2002/6/8 4:30","16.95","92","1","1","0.201248467619976","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","336434.145316743","336434.145316744","155433.817094846"
"2002/6/8 4:40","16.9333333333333","92","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","335267.042646074","335267.042646074","199061.963109682"
"2002/6/8 4:50","16.9166666666667","92","0","1","0","0","1","0","1","2","0.368223436630462","6.9112","6.9112","168.912956510431","333168.979774788","333168.979774788","137400.63822661"
"2002/6/8 5:00","16.9","92","1","1","0.199683852824181","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","333873.451343172","333873.451343173","155258.967996878"
"2002/6/8 5:10","17.1333333333333","91","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","383060.902092647","383060.902092647","207803.158977826"
"2002/6/8 5:20","17.3666666666667","90","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","360853.673349626","360853.673349625","203504.135597612"
"2002/6/8 5:30","17.6","89","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","367482.075528451","367482.07552845","205547.401447649"
"2002/6/8 5:40","17.8333333333333","88","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","355426.122214613","355426.122214614","202872.192382109"
"2002/6/8 5:50","18.0666666666667","87","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","352962.240365234","352962.240365234","202600.493846009"
"2002/6/8 6:00","18.3","86","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","356276.693835386","356276.693835387","203270.476240758"
"2002/6/8 6:10","18.5166666666667","85","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","357937.366995245","357937.366995245","204475.116011003"
"2002/6/8 6:20","18.7333333333333","84","1","2","0.17","0","1","0","1","1","0.2040273222924","6.9112","6.9112","168.912956510431","367299.563270494","367299.563270493","172250.464368266"
"2002/6/8 6:30","18.95","83","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","375211.021425031","375211.021425031","207679.002163312"
"2002/6/8 6:40","19.1666666666667","82","1","2","0.17","0","1","0","1","1","0.203818944142357","6.9112","6.9112","168.912956510431","366460.197158567","366460.197158568","172314.77217558"
"2002/6/8 6:50","19.3833333333333","81","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","366006.726872203","366006.726872203","206287.522243042"
"2002/6/8 7:00","19.6","80","1","2","0.17","0","1","0","1","1","0.203973561417653","6.9112","6.9112","168.912956510431","366296.54002722","366296.540027221","172439.703176117"
"2002/6/8 7:10","19.8333333333333","79","0","1","0","0","2","0","1","2","0.409463666495105","6.9112","6.9112","168.912956510431","367760.687234636","367760.687234636","141508.386628984"
"2002/6/8 7:20","20.0666666666667","78","1","1","0.23141753568227","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","383596.334807524","383596.334807524","158964.125824163"
"2002/6/8 7:30","20.3","77","1","2","0.239328955895859","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","396326.041606814","396326.041606815","159741.974377716"
"2002/6/8 7:40","20.5333333333333","76","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","400442.798251716","400442.798251716","212930.174592394"
"2002/6/8 7:50","20.7666666666667","75","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","405533.309319309","405533.309319309","212596.695639088"
"2002/6/8 8:00","21","74","1","2","0.244422558875795","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","403077.228056026","403077.228056025","160333.640998415"
"2002/6/8 8:10","21.1666666666667","73.1666666666667","0","1","0","0","2","0","1","1","0.56221894347402","6.9112","6.9112","168.912956510431","503168.351849637","503168.351849636","159952.246820618"
"2002/6/8 8:20","21.3333333333333","72.3333333333333","1","1","0.17","1","1","0.17","1","2","0.216308327132029","6.9112","6.9112","170.557304142678","578090.152214795","578090.152214795","238709.607376068"
"2002/6/8 8:30","21.5","71.5","1","2","0.191587710509192","1","2","0.191587710509192","0","1","0","6.9112","6.9112","170.557304142678","627871.379810962","627871.379810962","244528.646015208"
"2002/6/8 8:40","21.6666666666667","70.6666666666667","0","1","0","0","1","0","1","1","0.676764787370849","6.9112","6.9112","168.912956510431","603996.040274891","603996.040274891","177933.413115048"
"2002/6/8 8:50","21.8333333333333","69.8333333333333","1","1","0.182876179881196","0","2","0","1","2","0.336691685511618","6.9112","6.9112","168.912956510431","600844.419252723","600844.419252723","199292.637672842"
"2002/6/8 9:00","22","69","1","2","0.432440070386194","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","711115.68087506","711115.68087506","184405.830665606"
"2002/6/8 9:10","22.1666666666667","68.1666666666667","1","2","0.17","1","1","0.17","1","1","0.277241960483403","6.9112","6.9112","170.557304142678","739474.59651493","739474.59651493","261470.500569985"
"2002/6/8 9:20","22.3333333333333","67.3333333333333","1","2","0.216940637257254","1","2","0.216940637257254","0","1","0","6.9112","6.9112","170.557304142678","708467.631800939","708467.631800939","248479.356323114"
"2002/6/8 9:30","22.5","66.5","1","2","0.17","1","2","0.17","1","1","0.272880180626597","6.9112","6.9112","170.557304142678","727122.031295654","727122.031295653","259902.635609823"
"2002/6/8 9:40","22.6666666666667","65.6666666666667","1","2","0.17","1","2","0.17","1","2","0.291642878850697","6.9112","6.9112","170.557304142678","776594.10506995","776594.10506995","267096.311954857"
"2002/6/8 9:50","22.8333333333333","64.8333333333333","1","2","0.17","1","2","0.17","1","2","0.299842138122966","6.9112","6.9112","170.557304142678","798043.71037815","798043.71037815","270284.1936633"
"2002/6/8 10:00","23","64","1","2","0.48388956582595","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","791955.584081799","791955.584081799","192932.234990221"
"2002/6/8 10:10","23.1666666666667","63.1666666666667","1","2","0.288598789131704","1","1","0.288598789131704","0","2","0","6.9112","6.9112","170.557304142678","940342.999889934","940342.999889934","261912.918092186"
"2002/6/8 10:20","23.3333333333333","62.3333333333333","0","1","0","0","1","0","1","1","1.00748379255847","6.93388777736331","6.9112","168.912566657688","912134.995337663","896039.542371643","249576.512847381"
"2002/6/8 10:30","23.5","61.5","1","1","0.196612883872671","1","1","0.196612883872671","1","2","0.35888143013467","6.9112","6.9112","170.557304142678","951564.131753738","951564.131753738","282104.48115534"
"2002/6/8 10:40","23.6666666666667","60.6666666666667","1","2","0.199314782866953","1","2","0.199314782866953","1","2","0.364272695890798","6.9112","6.9112","170.557304142678","967008.056555835","967008.056555835","283020.874046939"
"2002/6/8 10:50","23.8333333333333","59.8333333333333","1","2","0.299145708999342","1","2","0.299145708999342","0","1","0","6.9112","6.9112","170.557304142678","970495.857281748","970495.857281748","264084.60292135"
"2002/6/8 11:00","24","59","0","1","0","0","1","0","1","1","1.00826069817987","7.16727007220165","6.9112","168.91078686724","1077771.98451534","896109.39548267","249832.220498277"
"2002/6/8 11:10","24.0333333333333","58.6666666666667","1","1","0.197437063814948","1","1","0.197437063814948","1","2","0.360585263445049","6.9112","6.9112","170.557304142678","956573.603721517","956573.603721517","282396.535234637"
"2002/6/8 11:20","24.0666666666667","58.3333333333333","1","2","0.199470281584741","1","2","0.199470281584741","1","2","0.364531484470517","6.9112","6.9112","170.557304142678","967630.872610154","967630.872610154","283063.926933419"
"2002/6/8 11:30","24.1","58","1","2","0.609865755823904","0","1","0","0","1","0","6.9112","6.9112","168.91295651042","996085.393903676","996085.393903676","217651.342954193"
"2002/6/8 11:40","24.1333333333333","57.6666666666667","1","2","0.205867214333492","1","1","0.205867214333492","1","1","0.376709334559903","6.9112","6.9112","170.557304142678","1001239.05786255","1001239.05786255","285146.809020103"
"2002/6/8 11:50","24.1666666666667","57.3333333333333","1","2","0.612375519364969","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1000551.21248939","1000551.21248939","218209.69332016"
"2002/6/8 12:00","24.2","57","1","2","0.207790025962163","1","1","0.207790025962163","1","1","0.380347766665111","6.9112","6.9112","170.557304142678","1011236.04481309","1011236.04481309","285778.699022266"
"2002/6/8 12:10","24.25","56.6666666666667","0","1","0","0","1","0","1","2","1.00862296806508","7.20452038338976","6.9112","168.911150668791","1104209.89493123","896120.544344734","249950.916890817"
"2002/6/8 12:20","24.3","56.3333333333333","1","1","0.210434917955489","0","2","0","1","2","0.386568536150394","6.9112","6.9112","168.912717676362","687809.084973465","687809.084973464","205788.283545844"
"2002/6/8 12:30","24.35","56","1","2","0.340351214597286","0","2","0","0","1","0","6.9112","6.9112","168.912956450793","558065.00698163","558065.00698163","171233.857722471"
"2002/6/8 12:40","24.4","55.6666666666667","1","2","0.192503823799183","1","1","0.192503823799183","0","2","0","6.9112","6.9112","170.557304142678","629044.786621247","629044.786621247","244675.830267848"
"2002/6/8 12:50","24.45","55.3333333333333","1","2","0.17","1","2","0.17","1","1","0.245403536693779","6.9112","6.9112","170.557304142678","653867.73457949","653867.734579489","249615.666065549"
"2002/6/8 13:00","24.5","55","0","1","0","0","1","0","1","2","0.645402974369562","6.9112","6.9112","168.912956510431","574400.779552279","574400.779552279","172791.29791672"
"2002/6/8 13:10","24.5333333333333","54.6666666666667","1","1","0.2147920719985","0","2","0","1","2","0.394994674334629","6.9112","6.9112","168.912956510431","703770.852361293","703770.852361292","206904.908503309"
"2002/6/8 13:20","24.5666666666667","54.3333333333333","1","2","0.535170493815874","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","878580.555646348","878580.555646347","202397.475659325"
"2002/6/8 13:30","24.6","54","1","2","0.193423963547093","1","1","0.193423963547093","1","1","0.354639601166545","6.9112","6.9112","170.557304142678","944508.13486913","944508.13486913","281395.589469976"
"2002/6/8 13:40","24.6333333333333","53.6666666666667","1","2","0.297414282342051","1","2","0.297414282342051","0","1","0","6.9112","6.9112","170.557304142678","969330.55779369","969330.55779369","263807.351677814"
"2002/6/8 13:50","24.6666666666667","53.3333333333333","1","2","0.30132995560947","1","2","0.30132995560947","0","2","0","6.9112","6.9112","170.557304142678","982913.587289511","982913.587289511","264674.432021574"
"2002/6/8 14:00","24.7","53","1","2","0.576496406369948","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","946148.986518524","946148.986518524","210650.566185905"
"2002/6/8 14:10","24.7","53","0","1","0","0","2","0","1","1","1.00305727005936","6.96504405190068","6.9112","168.912424295957","934247.570070216","896048.86684028","248087.734847715"
"2002/6/8 14:20","24.7","53","0","2","0","0","2","0","1","2","1.00269944576268","7.4903690108544","6.9112","168.90978042099","1307080.82008681","896206.116196568","247965.009821714"
"2002/6/8 14:30","24.7","53","0","2","0","0","2","0","1","2","1.0025967699169","8.07253751097035","6.9112","168.905876415242","1720238.71408142","896380.447643183","247929.677452768"
"2002/6/8 14:40","24.7","53","1","1","0.730833912859808","0","2","0","0","1","0","6.9112","6.9112","168.912010777805","1202414.89511341","1202414.89511341","246645.993510222"
"2002/6/8 14:50","24.7","53","0","1","0","0","2","0","1","1","1.00307863382203","7.67981359591014","6.9112","168.908619891037","1441529.77724081","896262.838039196","248095.243843393"
"2002/6/8 15:00","24.7","53","1","1","0.314225437845859","0","2","0","1","2","0.578091066293394","6.9112","6.9112","168.912330670721","1030744.97591654","1030744.97591654","238656.49577327"
"2002/6/8 15:10","24.7","53.1666666666667","1","2","0.257280155033652","1","1","0.257280155033652","0","1","0","6.9112","6.9112","170.557304142678","840301.425709618","840301.425709618","255633.874609198"
"2002/6/8 15:20","24.7","53.3333333333333","1","2","0.188182386338375","1","2","0.188182386338375","1","1","0.345020730445441","6.9112","6.9112","170.557304142678","918854.395685368","918854.395685368","279848.573940703"
"2002/6/8 15:30","24.7","53.5","1","2","0.200671697569183","1","2","0.200671697569183","1","2","0.36762469942999","6.9112","6.9112","170.557304142678","978238.123111101","978238.123111101","283573.231829105"
"2002/6/8 15:40","24.7","53.6666666666667","1","2","0.293084372167175","1","2","0.293084372167175","0","1","0","6.9112","6.9112","170.557304142678","954603.144822374","954603.144822374","262862.434784633"
"2002/6/8 15:50","24.7","53.8333333333333","1","2","0.195724158923443","1","2","0.195724158923443","1","1","0.358493272308159","6.9112","6.9112","170.557304142678","953739.805998281","953739.805998281","282049.810478277"
"2002/6/8 16:00","24.7","54","1","2","0.551211076750386","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","902125.391599895","902125.391599895","205494.440987549"
"2002/6/8 16:10","24.7","54","1","2","0.590270179681557","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","969022.157408452","969022.157408452","213533.904764739"
"2002/6/8 16:20","24.7","54","1","2","0.205818282174701","1","1","0.205818282174701","1","1","0.377012584497759","6.9112","6.9112","170.557304142678","1003117.3032501","1003117.3032501","285185.125258475"
"2002/6/8 16:30","24.7","54","1","2","0.218178687954371","1","2","0.218178687954371","1","2","0.399200672821735","6.9112","6.9112","170.557304142678","1060948.89066091","1060948.89066091","289171.810316106"
"2002/6/8 16:40","24.7","54","1","2","0.326555912810979","0","1","0","1","2","0.599641948155234","6.9112","6.9112","168.912956510431","1066594.05575559","1066594.05575559","243369.706536604"
"2002/6/8 16:50","24.7","54","1","2","0.647928406297373","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1062697.1136355","1062697.1136355","226288.646879668"
"2002/6/8 17:00","24.7","54","1","2","0.21152799015637","1","1","0.21152799015637","1","1","0.38733875373359","6.9112","6.9112","170.557304142678","1030237.74274888","1030237.74274888","287009.698629648"
"2002/6/8 17:10","24.4833333333333","55","0","1","0","0","1","0","1","2","0.590644447373381","6.9112","6.9112","168.912956510431","524815.519114035","524815.519114036","164299.206856623"
"2002/6/8 17:20","24.2666666666667","56","0","2","0","0","2","0","1","2","0.44560176781743","6.9112","6.9112","168.912956510431","397263.760095398","397263.760095399","145481.189103042"
"2002/6/8 17:30","24.05","57","1","1","0.237347031695934","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","390053.935821448","390053.935821448","159691.761730093"
"2002/6/8 17:40","23.8333333333333","58","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","393937.198668625","393937.198668624","212371.805000682"
"2002/6/8 17:50","23.6166666666667","59","1","2","0.243299780260587","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","399860.973826247","399860.973826247","160257.194447389"
"2002/6/8 18:00","23.4","60","1","2","0.246854512645848","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","406347.619205156","406347.619205155","160591.360155105"
"2002/6/8 18:10","23.1833333333333","61.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","413027.06702658","413027.06702658","215684.807075819"
"2002/6/8 18:20","22.9666666666667","62.6666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","411468.063805754","411468.063805753","213961.94751733"
"2002/6/8 18:30","22.75","64","0","1","0","0","1","0","1","2","0.456780834369979","6.9112","6.9112","168.912956510431","407459.922213752","407459.922213752","146709.003823899"
"2002/6/8 18:40","22.5333333333333","65.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","408675.437371209","408675.437371209","215003.720624565"
"2002/6/8 18:50","22.3166666666667","66.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","408617.739165009","408617.739165009","214963.993348542"
"2002/6/8 19:00","22.1","68","1","2","0.17","0","1","0","1","1","0.228897516888336","6.9112","6.9112","168.912956510431","408578.673035601","408578.6730356","177964.794498405"
"2002/6/8 19:10","21.8833333333333","69.1666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","408368.551115011","408368.551115011","213355.733329179"
"2002/6/8 19:20","21.6666666666667","70.3333333333333","0","1","0","0","1","0","1","2","0.453174558224685","6.9112","6.9112","168.912956510431","404479.508886049","404479.508886049","146290.32221688"
"2002/6/8 19:30","21.45","71.5","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","403443.829811032","403443.829811032","213928.569773197"
"2002/6/8 19:40","21.2333333333333","72.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","401514.49214005","401514.49214005","213508.400892575"
"2002/6/8 19:50","21.0166666666667","73.8333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","400212.138885251","400212.138885251","213199.495518503"
"2002/6/8 20:00","20.8","75","0","1","0","0","1","0","1","1","0.445241649512362","6.9112","6.9112","168.912956510431","398125.746868321","398125.746868321","145366.966139415"
"2002/6/8 20:10","20.6833333333333","75.8333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","400167.609048409","400167.609048409","213155.39352904"
"2002/6/8 20:20","20.5666666666667","76.6666666666667","0","1","0","0","1","0","1","1","0.448198774305692","6.9112","6.9112","168.912956510431","400715.172840598","400715.172840598","145694.986765221"
"2002/6/8 20:30","20.45","77.5","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","404287.288632039","404287.288632039","213884.470376073"
"2002/6/8 20:40","20.3333333333333","78.3333333333333","0","1","0","0","1","0","1","1","0.45333708803737","6.9112","6.9112","168.912956510431","405329.89084137","405329.89084137","146262.822574612"
"2002/6/8 20:50","20.2166666666667","79.1666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","405220.126407851","405220.12640785","212657.627918324"
"2002/6/8 21:00","20.1","80","1","2","0.17","0","1","0","1","2","0.224159605003777","6.9112","6.9112","168.912956510431","400874.758808226","400874.758808227","176863.081486079"
"2002/6/8 21:10","20","80.6666666666667","0","1","0","0","2","0","1","2","0.445752006419614","6.9112","6.9112","168.912956510431","399074.813677726","399074.813677726","145388.850825566"
"2002/6/8 21:20","19.9","81.3333333333333","1","1","0.17","0","2","0","1","2","0.222418370966283","6.9112","6.9112","168.912956510431","398089.92186495","398089.92186495","176450.016538206"
"2002/6/8 21:30","19.8","82","1","2","0.240315177582653","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","397035.17428818","397035.17428818","159904.297395873"
"2002/6/8 21:40","19.7","82.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","396483.367203527","396483.367203528","212310.725565722"
"2002/6/8 21:50","19.6","83.3333333333333","0","1","0","0","1","0","1","1","0.44252753260826","6.9112","6.9112","168.912956510431","396054.759348432","396054.759348433","145046.948805419"
"2002/6/8 22:00","19.5","84","0","2","0","0","2","0","1","2","0.444379157771768","6.9112","6.9112","168.912956510431","398168.159719325","398168.159719325","145215.775949281"
"2002/6/8 22:10","19.3833333333333","84.6666666666667","0","2","0","0","2","0","1","2","0.445283558101567","6.9112","6.9112","168.912956510431","399165.087256969","399165.087256969","145300.601040031"
"2002/6/8 22:20","19.2666666666667","85.3333333333333","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","399935.860713602","399935.860713603","211600.072923827"
"2002/6/8 22:30","19.15","86","1","2","0.239929384237865","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","396498.759147392","396498.759147392","159861.253837806"
"2002/6/8 22:40","19.0333333333333","86.6666666666667","1","2","0.237810982847051","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","393784.483783349","393784.483783349","159600.844148128"
"2002/6/8 22:50","18.9166666666667","87.3333333333333","1","2","0.17","0","2","0","1","1","0.21816657838833","6.9112","6.9112","168.912956510431","391235.679820881","391235.679820882","175437.589415003"
"2002/6/8 23:00","18.8","88","1","2","0.17","0","2","0","1","2","0.217134512260398","6.9112","6.9112","168.912956510431","389433.293270879","389433.293270879","175215.767739738"
"2002/6/8 23:10","18.7333333333333","88.3333333333333","1","2","0.234999038137483","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","389430.321201299","389430.321201299","159307.115748523"
"2002/6/8 23:20","18.6666666666667","88.6666666666667","1","2","0.17","0","2","0","1","1","0.217197587736903","6.9112","6.9112","168.912956510431","389762.479621433","389762.479621433","175188.012003743"
"2002/6/8 23:30","18.6","89","1","2","0.17","0","2","0","1","2","0.216116383425213","6.9112","6.9112","168.912956510431","387843.032672712","387843.032672711","174961.553879043"
"2002/6/8 23:40","18.5333333333333","89.3333333333333","1","2","0.17","0","2","0","1","2","0.21440458162287","6.9112","6.9112","168.912956510431","384851.173243247","384851.173243248","174594.922433368"
"2002/6/8 23:50","18.4666666666667","89.6666666666667","1","2","0.17","0","2","0","1","2","0.213195023386115","6.9112","6.9112","168.912956510431","382757.08986276","382757.089862759","174332.188343909"
"2002/6/9 0:00","18.4","90","0","1","0","0","2","0","1","2","0.424818503001554","6.9112","6.9112","168.912956510431","381582.989596294","381582.989596295","143063.81576063"
"2002/6/9 0:10","18.35","90.1666666666667","0","2","0","0","2","0","1","2","0.423059112707783","6.9112","6.9112","168.912956510431","380239.555358157","380239.555358157","142862.675277513"
"2002/6/9 0:20","18.3","90.3333333333333","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","379344.416165045","379344.416165046","207736.904963936"
"2002/6/9 0:30","18.25","90.5","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","377351.667916567","377351.667916567","207364.323045406"
"2002/6/9 0:40","18.2","90.6666666666667","0","1","0","0","1","0","1","2","0.417824738796261","6.9112","6.9112","168.912956510431","375204.763168475","375204.763168475","142354.054366102"
"2002/6/9 0:50","18.15","90.8333333333333","1","1","0.225294554201574","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","374301.245613933","374301.245613933","158287.048802809"
"2002/6/9 1:00","18.1","91","1","2","0.224429942690754","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","373045.611721152","373045.611721152","158177.552538331"
"2002/6/9 1:10","18.0333333333333","91.3333333333333","0","1","0","0","2","0","1","1","0.413149799568887","6.9112","6.9112","168.912956510431","371807.415845023","371807.415845023","141814.586386874"
"2002/6/9 1:20","17.9666666666667","91.6666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","371266.482005572","371266.482005571","206167.627044443"
"2002/6/9 1:30","17.9","92","0","1","0","0","1","0","1","2","0.411271917341662","6.9112","6.9112","168.912956510431","369567.9110895","369567.9110895","141673.423552105"
"2002/6/9 1:40","17.8333333333333","92.3333333333333","1","1","0.222207109640655","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","369577.102975372","369577.102975371","157934.897389803"
"2002/6/9 1:50","17.7666666666667","92.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","369001.612150761","369001.612150761","206562.746258515"
"2002/6/9 2:00","17.7","93","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","366837.23473449","366837.234734489","205271.841358226"
"2002/6/9 2:10","17.6833333333333","93","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","440453.678060151","440453.678060151","219081.747352927"
"2002/6/9 2:20","17.6666666666667","93","1","2","0.17","0","1","0","1","1","0.21570131054285","6.9112","6.9112","168.912956510431","388247.452396785","388247.452396785","174630.868087924"
"2002/6/9 2:30","17.65","93","0","1","0","0","2","0","1","2","0.411748042862658","6.9112","6.9112","168.912956510431","370888.569905744","370888.569905744","141643.526590355"
"2002/6/9 2:40","17.6333333333333","93","1","1","0.17","0","2","0","1","2","0.207315861517947","6.9112","6.9112","168.912956510431","373352.819415339","373352.819415339","172881.702703987"
"2002/6/9 2:50","17.6166666666667","93","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","372310.256747184","372310.256747185","206060.67747602"
"2002/6/9 3:00","17.6","93","0","1","0","0","1","0","1","2","0.409385227579145","6.9112","6.9112","168.912956510431","368524.616459897","368524.616459896","141429.624973917"
"2002/6/9 3:10","17.6","92.8333333333333","1","1","0.17","0","2","0","1","2","0.204179911759405","6.9112","6.9112","168.912956510431","367787.543141204","367787.543141204","172229.9591969"
"2002/6/9 3:20","17.6","92.6666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","362057.300439655","362057.300439656","204301.862132449"
"2002/6/9 3:30","17.6","92.5","0","1","0","0","1","0","1","2","0.40329824384807","6.9112","6.9112","168.912956510431","363185.891603593","363185.891603594","140817.953208285"
"2002/6/9 3:40","17.6","92.3333333333333","1","1","0.17","0","2","0","1","2","0.200353169967245","6.9112","6.9112","168.912956510431","361030.970494565","361030.970494565","171429.209714789"
"2002/6/9 3:50","17.6","92.1666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","360102.665658956","360102.665658955","204734.246651625"
"2002/6/9 4:00","17.6","92","1","2","0.17","0","1","0","1","1","0.198549101725394","6.9112","6.9112","168.912956510431","357844.893518213","357844.893518212","171052.159957817"
"2002/6/9 4:10","17.5833333333333","92","1","2","0.17","0","2","0","1","2","0.212192521096105","6.9112","6.9112","168.912956510431","382569.593781806","382569.593781805","173760.05011374"
"2002/6/9 4:20","17.5666666666667","92","0","1","0","0","2","0","1","2","0.410227530357703","6.9112","6.9112","168.912956510431","370005.944377724","370005.944377725","141446.196824808"
"2002/6/9 4:30","17.55","92","0","2","0","0","2","0","1","2","0.415777646819875","6.9112","6.9112","168.912956510431","375212.424505325","375212.424505325","141981.697952405"
"2002/6/9 4:40","17.5333333333333","92","0","2","0","0","2","0","1","2","0.401305740714691","6.9112","6.9112","168.912956510431","362233.14961926","362233.149619259","140544.009189194"
"2002/6/9 4:50","17.5166666666667","92","1","1","0.21414799042908","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","357128.80324116","357128.80324116","156964.48449354"
"2002/6/9 5:00","17.5","92","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","355049.748302122","355049.748302121","203679.8649844"
"2002/6/9 5:10","17.7166666666667","91","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","362702.012530824","362702.012530824","204316.78676964"
"2002/6/9 5:20","17.9333333333333","90","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","358168.33929073","358168.33929073","204512.141393019"
"2002/6/9 5:30","18.15","89","1","2","0.217219706433888","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","361460.924096147","361460.924096147","157456.917568771"
"2002/6/9 5:40","18.3666666666667","88","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","366280.289913978","366280.289913978","206117.734985129"
"2002/6/9 5:50","18.5833333333333","87","1","2","0.17","0","1","0","1","1","0.204887931074408","6.9112","6.9112","168.912956510431","368333.373531961","368333.373531961","172540.913011204"
"2002/6/9 6:00","18.8","86","0","1","0","0","2","0","1","2","0.413061037252742","6.9112","6.9112","168.912956510431","371395.903165601","371395.9031656","141834.320131029"
"2002/6/9 6:10","19.0333333333333","84.8333333333333","1","1","0.23485870175632","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","389869.305477234","389869.305477235","159211.849089181"
"2002/6/9 6:20","19.2666666666667","83.6666666666667","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","377747.907589028","377747.907589027","207511.572324897"
"2002/6/9 6:30","19.5","82.5","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","378420.132862171","378420.132862172","207766.165588796"
"2002/6/9 6:40","19.7333333333333","81.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","383119.646300636","383119.646300636","209814.257015396"
"2002/6/9 6:50","19.9666666666667","80.1666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","386657.802229271","386657.802229272","209305.225905372"
"2002/6/9 7:00","20.2","79","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","389740.060836641","389740.060836641","211176.325267938"
"2002/6/9 7:10","20.4166666666667","78.1666666666667","1","2","0.247420157085686","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","408265.66317933","408265.66317933","160614.933703751"
"2002/6/9 7:20","20.6333333333333","77.3333333333333","1","2","0.238891006889269","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","394101.493353168","394101.493353167","159798.858713421"
"2002/6/9 7:30","20.85","76.5","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","400495.956991718","400495.956991719","213361.219587542"
"2002/6/9 7:40","21.0666666666667","75.6666666666667","1","2","0.17","0","1","0","1","1","0.234327966224871","6.9112","6.9112","168.912956510431","418146.467657891","418146.46765789","179125.977723818"
"2002/6/9 7:50","21.2833333333333","74.8333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","434504.697814572","434504.697814572","219675.445845842"
"2002/6/9 8:00","21.5","74","1","2","0.17","0","1","0","1","1","0.234217727144278","6.9112","6.9112","168.912956510431","417313.384660565","417313.384660566","179182.418957259"
"2002/6/9 8:10","21.6833333333333","73","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","444754.157755098","444754.157755098","221680.322401573"
"2002/6/9 8:20","21.8666666666667","72","0","1","0","0","1","0","1","1","0.770664145766968","6.9112","6.9112","168.912956510431","686206.699530554","686206.699530554","195333.094452556"
"2002/6/9 8:30","22.05","71","1","1","0.242783249473713","0","2","0","1","2","0.44598539526158","6.9112","6.9112","168.912956510431","793551.844295401","793551.844295401","214586.605456525"
"2002/6/9 8:40","22.2333333333333","70","0","1","0","0","2","0","1","2","0.907803385962914","6.9112","6.9112","168.912956510431","808044.420768006","808044.420768006","224881.98000463"
"2002/6/9 8:50","22.4166666666667","69","1","1","0.50256113500187","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","822644.333621636","822644.333621636","196264.247426449"
"2002/6/9 9:00","22.6","68","0","1","0","0","2","0","1","1","0.944369484478287","6.9112","6.9112","168.912956510431","841031.917479271","841031.917479271","233575.099828236"
"2002/6/9 9:10","22.7833333333333","67.1666666666667","1","1","0.263582264341305","1","1","0.263582264341305","0","1","0","6.9112","6.9112","170.557304142678","854544.500122007","854544.500122007","256719.216183053"
"2002/6/9 9:20","22.9666666666667","66.3333333333333","1","2","0.269272081751857","1","2","0.269272081751857","0","2","0","6.9112","6.9112","170.557304142678","872379.359968744","872379.359968744","257815.822254114"
"2002/6/9 9:30","23.15","65.5","1","2","0.270134056950762","1","2","0.270134056950762","0","2","0","6.9112","6.9112","170.557304142678","874942.398152058","874942.398152058","257978.943271087"
"2002/6/9 9:40","23.3333333333333","64.6666666666667","1","2","0.271554586165255","0","1","0","1","1","0.497534796423958","6.9112","6.9112","168.912956510431","882683.430575815","882683.430575815","223376.701758059"
"2002/6/9 9:50","23.5166666666667","63.8333333333333","1","2","0.276324390511608","1","1","0.276324390511608","0","1","0","6.9112","6.9112","170.557304142678","894366.960376486","894366.960376486","259200.720488015"
"2002/6/9 10:00","23.7","63","1","2","0.280996706492755","1","2","0.280996706492755","0","2","0","6.9112","6.9112","170.557304142678","907954.651844082","907954.651844082","260094.672956212"
"2002/6/9 10:10","23.8833333333333","62.1666666666667","1","2","0.290549466707514","0","1","0","1","1","0.531750843276211","6.9112","6.9112","168.912956510431","942339.915233611","942339.915233611","229724.619725604"
"2002/6/9 10:20","24.0666666666667","61.3333333333333","1","2","0.263892089449047","1","1","0.263892089449047","0","1","0","6.9112","6.9112","170.557304142678","852371.436605534","852371.436605534","256652.9034692"
"2002/6/9 10:30","24.25","60.5","0","1","0","0","1","0","1","1","0.946250514357615","6.9112","6.9112","168.912956510431","838051.996966664","838051.996966664","234360.817766395"
"2002/6/9 10:40","24.4333333333333","59.6666666666667","0","2","0","0","2","0","1","2","1.00990214016841","7.07916355182506","6.9112","168.912019188497","1015241.48528387","896083.021990734","250367.883142134"
"2002/6/9 10:50","24.6166666666667","58.8333333333333","1","1","0.307597160644094","1","1","0.307597160644094","0","1","0","6.9112","6.9112","170.557304142678","988505.839546529","988505.839546529","265556.607153005"
"2002/6/9 11:00","24.8","58","0","1","0","0","1","0","1","1","1.01388912395315","6.99743452236637","6.9112","168.912222334341","957236.03322877","896058.561006423","251641.661845235"
"2002/6/9 11:10","24.8666666666667","57.5","1","1","0.502477806125308","0","2","0","0","1","0","6.9112","6.9112","168.912886294636","815229.773301524","815229.773301524","196000.094453558"
"2002/6/9 11:20","24.9333333333333","57","1","2","0.271188472357291","1","1","0.271188472357291","0","2","0","6.9112","6.9112","170.557304142678","874617.995251791","874617.995251791","258030.033186117"
"2002/6/9 11:30","25","56.5","1","2","0.192835963410462","1","2","0.192835963410462","1","1","0.351117951586859","6.9112","6.9112","170.557304142678","928936.434347627","928936.434347627","280762.199843437"
"2002/6/9 11:40","25.0666666666667","56","1","2","0.542390426104236","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","878825.818507447","878825.818507447","203437.053766436"
"2002/6/9 11:50","25.1333333333333","55.5","1","2","0.268673935642961","0","2","0","1","1","0.491861529403852","6.9112","6.9112","168.912956510431","871884.753120343","871884.753120343","222392.525881809"
"2002/6/9 12:00","25.2","55","1","2","0.265605990943915","1","1","0.265605990943915","0","1","0","6.9112","6.9112","170.557304142678","857909.060758261","857909.060758261","256987.619988904"
"2002/6/9 12:10","25.2666666666667","54.5","1","2","0.17","1","2","0.17","1","1","0.289286467897367","6.9112","6.9112","170.557304142678","766398.693267652","766398.693267652","266513.943928979"
"2002/6/9 12:20","25.3333333333333","54","1","2","0.350101134202618","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","568484.680760764","568484.680760764","172336.498091026"
"2002/6/9 12:30","25.4","53.5","1","2","0.17","1","1","0.17","1","1","0.196732326202976","6.9112","6.9112","170.557304142678","522349.425331965","522349.425331966","232029.695919024"
"2002/6/9 12:40","25.4666666666667","53","1","2","0.17","1","2","0.17","1","2","0.233604091996617","6.9112","6.9112","170.557304142678","619999.297860289","619999.297860289","245477.606511999"
"2002/6/9 12:50","25.5333333333333","52.5","1","2","0.203420207892178","1","2","0.203420207892178","0","1","0","6.9112","6.9112","170.557304142678","658989.449699547","658989.449699547","246187.545828268"
"2002/6/9 13:00","25.6","52","1","2","0.207296303337743","1","2","0.207296303337743","0","2","0","6.9112","6.9112","170.557304142678","671948.081592325","671948.081592325","246808.48771795"
"2002/6/9 13:10","25.6666666666667","51.3333333333333","1","2","0.534100378184311","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","870404.534169024","870404.534169023","202051.805726372"
"2002/6/9 13:20","25.7333333333333","50.6666666666667","1","2","0.30593817700664","1","1","0.30593817700664","0","2","0","6.9112","6.9112","170.557304142678","992037.989193745","992037.989193745","265569.37369986"
"2002/6/9 13:30","25.8","50","1","2","0.212264428977252","1","2","0.212264428977252","1","1","0.387641362973564","6.9112","6.9112","170.557304142678","1028325.07945155","1028325.07945155","287073.434968531"
"2002/6/9 13:40","25.8666666666667","49.3333333333333","1","2","0.316079905136193","1","2","0.316079905136193","0","1","0","6.9112","6.9112","170.557304142678","1024326.51074462","1024326.51074462","267844.836754684"
"2002/6/9 13:50","25.9333333333333","48.6666666666667","1","2","0.312918669023709","0","1","0","1","1","0.574205933909296","6.9112","6.9112","168.912956510431","1020505.97105321","1020505.97105321","238051.793918791"
"2002/6/9 14:00","26","48","0","1","0","0","2","0","1","2","1.00626934505319","7.59234490127088","6.9112","168.909196414308","1379453.52718758","896236.647943038","249173.830668939"
"2002/6/9 14:10","25.9166666666667","48.1666666666667","0","2","0","0","2","0","1","2","1.00488584730509","8.07603819224675","6.9112","168.905679997396","1722722.20170463","896381.496521457","248709.834545985"
"2002/6/9 14:20","25.8333333333333","48.3333333333333","1","1","0.341528637576533","0","2","0","1","2","0.627560475277237","6.9112","6.9112","168.912007906635","1117207.1097345","1117207.1097345","249473.325062537"
"2002/6/9 14:30","25.75","48.5","1","2","0.19378191917912","1","1","0.19378191917912","1","2","0.354911931004952","6.9112","6.9112","170.557304142678","944141.43821291","944141.43821291","281462.450307339"
"2002/6/9 14:40","25.6666666666667","48.6666666666667","1","2","0.287905115641624","1","2","0.287905115641624","0","1","0","6.9112","6.9112","170.557304142678","937773.598327096","937773.598327096","261760.563250113"
"2002/6/9 14:50","25.5833333333333","48.8333333333333","0","1","0","0","1","0","1","1","1.0060861829545","7.1668297166616","6.9112","168.911436300537","1077460.14915462","896109.262224496","249112.456806294"
"2002/6/9 15:00","25.5","49","1","1","0.313719849068238","0","2","0","1","2","0.576992079400331","6.9112","6.9112","168.912748365761","1028371.56174165","1028371.56174165","238457.82995554"
"2002/6/9 15:10","25.4333333333333","49.1666666666667","1","2","0.211378592480575","1","1","0.211378592480575","1","2","0.387539981150892","6.9112","6.9112","170.557304142678","1032117.67654338","1032117.67654338","287013.364857802"
"2002/6/9 15:20","25.3666666666667","49.3333333333333","1","2","0.188240236983369","1","2","0.188240236983369","1","2","0.345084854739335","6.9112","6.9112","170.557304142678","918903.137525889","918903.137525889","279861.731957797"
"2002/6/9 15:30","25.3","49.5","1","2","0.277383589963299","1","2","0.277383589963299","0","1","0","6.9112","6.9112","170.557304142678","906012.735768632","906012.735768632","259603.847990852"
"2002/6/9 15:40","25.2333333333333","49.6666666666667","1","2","0.306368186592264","0","1","0","1","1","0.56374025533704","6.9112","6.9112","168.912956510431","1005406.58199316","1005406.58199316","235701.22002183"
"2002/6/9 15:50","25.1666666666667","49.8333333333333","1","2","0.211208916500851","1","1","0.211208916500851","1","2","0.387589553072477","6.9112","6.9112","170.557304142678","1033329.7879653","1033329.7879653","286982.418742221"
"2002/6/9 16:00","25.1","50","1","2","0.313519594889416","0","1","0","1","2","0.576826193238147","6.9112","6.9112","168.912956510431","1028572.39502575","1028572.39502575","238385.932179542"
"2002/6/9 16:10","25.0166666666667","50","1","2","0.305937473996501","0","2","0","1","2","0.563461516749202","6.9112","6.9112","168.912956510431","1006275.2666659","1006275.2666659","235537.650842784"
"2002/6/9 16:20","24.9333333333333","50","1","2","0.576593104250028","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","950958.390990358","950958.390990358","210644.876616526"
"2002/6/9 16:30","24.85","50","1","2","0.28883630071171","0","2","0","1","1","0.532437238975915","6.9112","6.9112","168.912956510431","952258.238993477","952258.238993477","229336.936702902"
"2002/6/9 16:40","24.7666666666667","50","1","2","0.585964877505374","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","967950.518668153","967950.518668153","212556.199582482"
"2002/6/9 16:50","24.6833333333333","50","1","2","0.2941417594141","1","1","0.2941417594141","0","2","0","6.9112","6.9112","170.557304142678","967325.361778712","967325.361778712","263035.528149529"
"2002/6/9 17:00","24.6","50","1","2","0.282246830681099","0","1","0","1","1","0.520449371205083","6.9112","6.9112","168.912956510431","931335.163857813","931335.163857813","227033.188515098"
"2002/6/9 17:10","24.3833333333333","51.5","1","2","0.17","0","2","0","1","2","0.274082420848718","6.9112","6.9112","168.912956510431","490864.378887094","490864.378887094","187484.063914286"
"2002/6/9 17:20","24.1666666666667","53","1","2","0.17","0","2","0","1","2","0.21280120483673","6.9112","6.9112","168.912956510431","381146.282914682","381146.282914682","174419.75729844"
"2002/6/9 17:30","23.95","54.5","1","2","0.17","0","2","0","1","2","0.210985161956558","6.9112","6.9112","168.912956510431","377813.094880296","377813.094880296","174062.061992716"
"2002/6/9 17:40","23.7333333333333","56","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","382557.935410237","382557.935410237","208683.701061857"
"2002/6/9 17:50","23.5166666666667","57.5","0","1","0","0","1","0","1","2","0.432134560037333","6.9112","6.9112","168.912956510431","386457.767465468","386457.767465468","143953.966175162"
"2002/6/9 18:00","23.3","59","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","394335.861584506","394335.861584506","212140.979264291"
"2002/6/9 18:10","23.1","60.5","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","402515.933680726","402515.933680725","212241.685049676"
"2002/6/9 18:20","22.9","62","1","2","0.17","0","1","0","1","2","0.225819394330769","6.9112","6.9112","168.912956510431","403498.650940596","403498.650940595","177261.334824376"
"2002/6/9 18:30","22.7","63.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","403113.185744866","403113.185744866","213784.61676147"
"2002/6/9 18:40","22.5","65","0","1","0","0","1","0","1","1","0.451665557638814","6.9112","6.9112","168.912956510431","403405.175431181","403405.175431181","146105.163991938"
