1,"3.1mp.cws.shanghai.random.sys"
"2002/6/9 18:50","22.3","66.5","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","406497.680260009","406497.680260011","213106.995948692"
"2002/6/9 19:00","22.1","68","1","2","0.247963313119987","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","407606.651132857","407606.651132857","160708.283697976"
"2002/6/9 19:10","21.8833333333333","69.8333333333333","1","2","0.17","0","2","0","1","1","0.229739594521208","6.9112","6.9112","168.912956510431","410153.695263285","410153.695263285","178132.863694484"
"2002/6/9 19:20","21.6666666666667","71.6666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","412412.81523091","412412.81523091","214148.03474999"
"2002/6/9 19:30","21.45","73.5","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","412919.249390453","412919.249390453","215855.586365013"
"2002/6/9 19:40","21.2333333333333","75.3333333333333","1","2","0.25169017202459","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","413108.712579724","413108.712579725","161078.146660039"
"2002/6/9 19:50","21.0166666666667","77.1666666666667","1","2","0.17","0","2","0","1","1","0.232778666305177","6.9112","6.9112","168.912956510431","415038.675586726","415038.675586726","178843.443574609"
"2002/6/9 20:00","20.8","79","1","2","0.17","0","2","0","1","2","0.233871898922319","6.9112","6.9112","168.912956510431","416831.154863773","416831.154863773","179093.471290705"
"2002/6/9 20:10","20.7333333333333","79.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","418953.251150296","418953.251150296","217006.364948487"
"2002/6/9 20:20","20.6666666666667","80","1","2","0.17","0","1","0","1","1","0.235057094972942","6.9112","6.9112","168.912956510431","418784.125138811","418784.12513881","179362.898841913"
"2002/6/9 20:30","20.6","80.5","0","1","0","0","2","0","1","2","0.470413539148858","6.9112","6.9112","168.912956510431","419403.260828573","419403.260828573","148281.374561918"
"2002/6/9 20:40","20.5333333333333","81","0","2","0","0","2","0","1","2","0.469744047187462","6.9112","6.9112","168.912956510431","419011.686892682","419011.686892681","148191.264232778"
"2002/6/9 20:50","20.4666666666667","81.5","0","2","0","0","2","0","1","2","0.470634638624604","6.9112","6.9112","168.912956510431","419868.815903661","419868.815903661","148290.864252976"
"2002/6/9 21:00","20.4","82","1","1","0.256785885523549","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","421572.853682946","421572.853682946","161587.241107798"
"2002/6/9 21:10","20.3333333333333","82.5","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","423209.860465501","423209.860465501","217758.863145904"
"2002/6/9 21:20","20.2666666666667","83","1","2","0.257243442034379","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","421802.748593837","421802.748593837","161631.648873464"
"2002/6/9 21:30","20.2","83.5","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","423232.783562413","423232.783562413","216136.670522184"
"2002/6/9 21:40","20.1333333333333","84","1","2","0.17","0","1","0","1","2","0.237332312722354","6.9112","6.9112","168.912956510431","422797.31810125","422797.318101251","179850.211854006"
"2002/6/9 21:50","20.0666666666667","84.5","0","1","0","0","2","0","1","2","0.473984982075444","6.9112","6.9112","168.912956510431","422645.116951436","422645.116951436","148694.713207478"
"2002/6/9 22:00","20","85","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","421843.046941137","421843.046941137","215965.25576376"
"2002/6/9 22:10","19.9333333333333","85.5","1","2","0.257277902083339","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","421610.524935852","421610.524935852","161632.944266812"
"2002/6/9 22:20","19.8666666666667","86","0","1","0","0","2","0","1","1","0.475756963909024","6.9112","6.9112","168.912956510431","424435.227979094","424435.227979094","148890.01299443"
"2002/6/9 22:30","19.8","86.5","0","2","0","0","2","0","1","2","0.47529119620335","6.9112","6.9112","168.912956510431","424123.45878153","424123.45878153","148828.861524499"
"2002/6/9 22:40","19.7333333333333","87","1","1","0.256913713595063","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","421992.80747848","421992.807478481","161599.601998095"
"2002/6/9 22:50","19.6666666666667","87.5","1","2","0.17","0","2","0","1","1","0.236194153449764","6.9112","6.9112","168.912956510431","421159.783854232","421159.783854232","179562.343035373"
"2002/6/9 23:00","19.6","88","0","1","0","0","2","0","1","2","0.472564602350673","6.9112","6.9112","168.912956510431","421484.601161131","421484.601161131","148522.132237279"
"2002/6/9 23:10","19.5833333333333","88.1666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","421524.885404033","421524.885404033","215879.654445247"
"2002/6/9 23:20","19.5666666666667","88.3333333333333","1","2","0.17","0","1","0","1","2","0.235048799568458","6.9112","6.9112","168.912956510431","418767.333091827","418767.333091827","179360.786934819"
"2002/6/9 23:30","19.55","88.5","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","418594.604476949","418594.604476948","215318.601117231"
"2002/6/9 23:40","19.5333333333333","88.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","417347.673607867","417347.673607867","216724.641367495"
"2002/6/9 23:50","19.5166666666667","88.8333333333333","0","1","0","0","1","0","1","1","0.467062487029949","6.9112","6.9112","168.912956510431","416225.015739617","416225.015739617","147904.60213698"
"2002/6/10 0:00","19.5","89","1","1","0.17","0","2","0","1","2","0.233650250372885","6.9112","6.9112","168.912956510431","416469.911547938","416469.911547939","179042.699124532"
"2002/6/10 0:10","19.5","89.3333333333333","1","2","0.17","0","2","0","1","2","0.234044812915108","6.9112","6.9112","168.912956510431","417111.026416019","417111.026416019","179133.406834639"
"2002/6/10 0:20","19.5","89.6666666666667","1","2","0.254850951685405","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","418024.370961036","418024.370961035","161392.197583702"
"2002/6/10 0:30","19.5","90","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","419830.842278585","419830.842278584","217229.725390974"
"2002/6/10 0:40","19.5","90.3333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","420556.997887678","420556.997887679","217446.995792863"
"2002/6/10 0:50","19.5","90.6666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","422604.605563587","422604.605563588","216214.544606499"
"2002/6/10 1:00","19.5","91","0","1","0","0","1","0","1","2","0.477033846544142","6.9112","6.9112","168.912956510431","424186.124509737","424186.124509738","149120.050797895"
"2002/6/10 1:10","19.4833333333333","91.1666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","426148.837109771","426148.837109771","218588.155517963"
"2002/6/10 1:20","19.4666666666667","91.3333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","425676.77152517","425676.77152517","218488.342998085"
"2002/6/10 1:30","19.45","91.5","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","425330.808229506","425330.808229506","218409.83007637"
"2002/6/10 1:40","19.4333333333333","91.6666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","424975.158980522","424975.158980521","216679.592446815"
"2002/6/10 1:50","19.4166666666667","91.8333333333333","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","425270.070070885","425270.070070886","216747.702145616"
"2002/6/10 2:00","19.4","92","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","425824.549906776","425824.549906776","218522.941939489"
"2002/6/10 2:10","19.4","92","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","425583.527919121","425583.527919121","218463.144019364"
"2002/6/10 2:20","19.4","92","1","2","0.259450676838774","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","424119.82359557","424119.82359557","161835.560264511"
"2002/6/10 2:30","19.4","92","0","1","0","0","2","0","1","1","0.476163288904842","6.9112","6.9112","168.912956510431","423988.249934814","423988.249934814","148985.677684084"
"2002/6/10 2:40","19.4","92","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","424417.27642979","424417.27642979","216628.505844839"
"2002/6/10 2:50","19.4","92","1","2","0.17","0","1","0","1","2","0.238360628009406","6.9112","6.9112","168.912956510431","423762.288220832","423762.288220832","180162.611288202"
"2002/6/10 3:00","19.4","92","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","425977.452115192","425977.452115192","218503.999076611"
"2002/6/10 3:10","19.4","92.1666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","426168.658534031","426168.658534031","216900.806985394"
"2002/6/10 3:20","19.4","92.3333333333333","1","2","0.17","0","1","0","1","2","0.239380264434856","6.9112","6.9112","168.912956510431","425563.954700391","425563.954700391","180381.594093699"
"2002/6/10 3:30","19.4","92.5","1","2","0.17","0","2","0","1","2","0.239537324771717","6.9112","6.9112","168.912956510431","425989.293834415","425989.293834414","180401.135713164"
"2002/6/10 3:40","19.4","92.6666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","426829.10353798","426829.10353798","217037.095357219"
"2002/6/10 3:50","19.4","92.8333333333333","0","1","0","0","1","0","1","2","0.479586817118456","6.9112","6.9112","168.912956510431","426009.530398838","426009.530398838","149445.955617586"
"2002/6/10 4:00","19.4","93","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","427859.848219522","427859.848219522","219028.07861015"
"2002/6/10 4:10","19.4","93","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","427622.803621583","427622.803621583","218970.274453284"
"2002/6/10 4:20","19.4","93","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","427652.905198616","427652.905198616","217255.662782545"
"2002/6/10 4:30","19.4","93","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","427463.200677186","427463.200677186","217236.372202871"
"2002/6/10 4:40","19.4","93","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","427151.530670108","427151.530670108","218882.668544957"
"2002/6/10 4:50","19.4","93","1","2","0.261363749121378","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","426511.220372302","426511.220372302","162010.715284556"
"2002/6/10 5:00","19.4","93","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","428149.352562443","428149.352562443","219007.293769477"
"2002/6/10 5:10","19.55","92.1666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","429397.874549879","429397.874549879","217587.978708026"
"2002/6/10 5:20","19.7","91.3333333333333","1","2","0.264378053615775","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","430649.999393015","430649.999393014","162293.297694241"
"2002/6/10 5:30","19.85","90.5","0","1","0","0","2","0","1","1","0.486663628426385","6.9112","6.9112","168.912956510431","432473.40739345","432473.407393449","150285.085923938"
"2002/6/10 5:40","20","89.6666666666667","0","2","0","0","2","0","1","2","0.487795511045683","6.9112","6.9112","168.912956510431","433403.707071301","433403.707071301","150425.919624838"
"2002/6/10 5:50","20.15","88.8333333333333","1","1","0.266925709193552","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","434605.477202525","434605.477202525","162549.627267463"
"2002/6/10 6:00","20.3","88","1","2","0.268108927148431","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","436119.788226306","436119.788226307","162655.821664989"
"2002/6/10 6:10","20.45","87.3333333333333","0","1","0","0","2","0","1","1","0.493608312903988","6.9112","6.9112","168.912956510431","437923.104461713","437923.104461713","151166.81410475"
"2002/6/10 6:20","20.6","86.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","440499.266388638","440499.266388638","221702.950502666"
"2002/6/10 6:30","20.75","86","1","2","0.273016487616977","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","441830.450673334","441830.450673334","163056.118380502"
"2002/6/10 6:40","20.9","85.3333333333333","1","2","0.17","0","2","0","1","1","0.251725129427805","6.9112","6.9112","168.912956510431","445417.811817558","445417.811817558","183208.147171631"
"2002/6/10 6:50","21.05","84.6666666666667","0","1","0","0","2","0","1","2","0.506216992846485","6.9112","6.9112","168.912956510431","447865.675603201","447865.675603202","152792.924859434"
"2002/6/10 7:00","21.2","84","1","1","0.17","0","2","0","1","2","0.254475157003146","6.9112","6.9112","168.912956510431","449709.366616633","449709.366616634","183841.543710167"
"2002/6/10 7:10","21.35","83.3333333333333","1","2","0.17","0","2","0","1","2","0.255515761682815","6.9112","6.9112","168.912956510431","451282.383624614","451282.383624613","184082.560117527"
"2002/6/10 7:20","21.5","82.6666666666667","1","2","0.28104892376683","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","452917.679738783","452917.679738783","163795.09428246"
"2002/6/10 7:30","21.65","82","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","455709.464025317","455709.464025317","222818.726890394"
"2002/6/10 7:40","21.8","81.3333333333333","0","1","0","0","1","0","1","2","0.518283337409058","6.9112","6.9112","168.912956510431","456611.700935142","456611.700935142","154411.968135813"
"2002/6/10 7:50","21.95","80.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","459893.109958341","459893.109958341","225745.689427398"
"2002/6/10 8:00","22.1","80","0","1","0","0","1","0","1","1","0.523046699730205","6.9112","6.9112","168.912956510431","460373.036732021","460373.036732021","155047.951849873"
"2002/6/10 8:10","22.2666666666667","78.8333333333333","0","2","0","0","2","0","1","2","0.523655440305191","6.9112","6.9112","168.912956510431","461493.051070343","461493.051070343","155107.370440347"
"2002/6/10 8:20","22.4333333333333","77.6666666666667","0","2","0","0","2","0","1","2","0.523748991364939","6.9112","6.9112","168.912956510431","461729.417742477","461729.417742477","155114.051188773"
"2002/6/10 8:30","22.6","76.5","1","1","0.28785010527821","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","461785.598735709","461785.59873571","164387.1220782"
"2002/6/10 8:40","22.7666666666667","75.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","462469.538937009","462469.538937009","226223.169614464"
"2002/6/10 8:50","22.9333333333333","74.1666666666667","1","2","0.287884738357862","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","461001.305688246","461001.305688246","164325.235853545"
"2002/6/10 9:00","23.1","73","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","462097.717927627","462097.717927626","226148.794811099"
"2002/6/10 9:10","23.2833333333333","72","1","2","0.17","0","1","0","1","1","0.26205812423957","6.9112","6.9112","168.912956510431","461283.253656283","461283.253656282","185582.12908565"
"2002/6/10 9:20","23.4666666666667","71","1","2","0.288665099103404","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","462428.345638642","462428.345638642","164425.232821695"
"2002/6/10 9:30","23.65","70","1","2","0.17","0","2","0","1","1","0.263059520083794","6.9112","6.9112","168.912956510431","463072.854636877","463072.854636877","185802.952016366"
"2002/6/10 9:40","23.8333333333333","69","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","464533.01306573","464533.013065729","226679.023441537"
"2002/6/10 9:50","24.0166666666667","68","1","2","0.17","0","1","0","1","1","0.264011698536286","6.9112","6.9112","168.912956510431","464289.885109788","464289.885109788","186025.959227665"
"2002/6/10 10:00","24.2","67","0","1","0","0","2","0","1","2","0.529623421019996","6.9112","6.9112","168.912956510431","466061.991437695","466061.991437695","155918.903185523"
"2002/6/10 10:10","24.3666666666667","66","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","467498.855412122","467498.855412122","225221.272285543"
"2002/6/10 10:20","24.5333333333333","65","1","2","0.17","0","1","0","1","2","0.265339560240658","6.9112","6.9112","168.912956510431","466261.819159742","466261.819159742","186327.894081455"
"2002/6/10 10:30","24.7","64","1","2","0.17","0","2","0","1","2","0.265324943620728","6.9112","6.9112","168.912956510431","466636.004788147","466636.004788147","186315.78953775"
"2002/6/10 10:40","24.8666666666667","63","1","2","0.17","0","2","0","1","2","0.265210420991415","6.9112","6.9112","168.912956510431","466458.032548564","466458.032548563","186289.809428881"
"2002/6/10 10:50","25.0333333333333","62","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","466627.211330323","466627.211330323","224998.942984438"
"2002/6/10 11:00","25.2","61","1","2","0.17","0","1","0","1","2","0.26413188193605","6.9112","6.9112","168.912956510431","464338.185898932","464338.185898933","186056.360929165"
"2002/6/10 11:10","25.1666666666667","61.1666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","465045.096640698","465045.096640698","224719.812296545"
"2002/6/10 11:20","25.1333333333333","61.3333333333333","1","2","0.290319935332106","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","463426.213353498","463426.213353498","164472.832835345"
"2002/6/10 11:30","25.1","61.5","0","1","0","0","2","0","1","1","0.526604936956207","6.9112","6.9112","168.912956510431","463660.183981853","463660.183981853","155510.633120433"
"2002/6/10 11:40","25.0666666666667","61.6666666666667","0","2","0","0","2","0","1","2","0.526178969308072","6.9112","6.9112","168.912956510431","463387.308663502","463387.308663502","155450.90728757"
"2002/6/10 11:50","25.0333333333333","61.8333333333333","1","1","0.17","0","2","0","1","2","0.263404621219222","6.9112","6.9112","168.912956510431","463378.755051095","463378.755051095","185888.481066565"
"2002/6/10 12:00","25","62","1","2","0.289817720269632","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","463480.652953126","463480.652953126","164488.680733796"
"2002/6/10 12:10","24.9666666666667","62.1666666666667","1","2","0.289315708875934","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","463132.466588159","463132.46658816","164470.14518545"
"2002/6/10 12:20","24.9333333333333","62.3333333333333","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","463357.12386731","463357.123867309","224398.716143529"
"2002/6/10 12:30","24.9","62.5","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","462478.113789047","462478.113789047","226348.274200365"
"2002/6/10 12:40","24.8666666666667","62.6666666666667","1","2","0.288753618793609","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","461545.102207315","461545.102207314","164352.147829255"
"2002/6/10 12:50","24.8333333333333","62.8333333333333","1","2","0.17","0","2","0","1","1","0.263271855607214","6.9112","6.9112","168.912956510431","463352.62597664","463352.62597664","185852.69387857"
"2002/6/10 13:00","24.8","63","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","465942.600938077","465942.600938076","224834.640880952"
"2002/6/10 13:10","24.7666666666667","63","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","464648.408459986","464648.408459986","226712.336834361"
"2002/6/10 13:20","24.7333333333333","63","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","462410.23961706","462410.23961706","226267.58762425"
"2002/6/10 13:30","24.7","63","0","1","0","0","1","0","1","1","0.522362694904851","6.9112","6.9112","168.912956510431","459746.304768694","459746.304768694","154959.234716898"
"2002/6/10 13:40","24.6666666666667","63","0","2","0","0","2","0","1","2","0.520909770625116","6.9112","6.9112","168.912956510431","459124.389087365","459124.389087365","154746.482015655"
"2002/6/10 13:50","24.6333333333333","63","0","2","0","0","2","0","1","2","0.51939841388331","6.9112","6.9112","168.912956510431","458069.242768078","458069.242768078","154539.550142761"
"2002/6/10 14:00","24.6","63","1","1","0.284303403696259","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","456857.152241444","456857.152241443","164056.327033175"
"2002/6/10 14:10","24.5666666666667","63.6666666666667","1","2","0.285654641865331","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","458666.558172992","458666.558172992","164176.99847818"
"2002/6/10 14:20","24.5333333333333","64.3333333333333","0","1","0","0","2","0","1","1","0.523845443238432","6.9112","6.9112","168.912956510431","461770.693405755","461770.693405755","155128.333857087"
"2002/6/10 14:30","24.5","65","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","465201.283948","465201.283948","226841.921630343"
"2002/6/10 14:40","24.4666666666667","65.6666666666667","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","466880.761265259","466880.761265259","225105.037982461"
"2002/6/10 14:50","24.4333333333333","66.3333333333333","1","2","0.294236084706959","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","468588.714308697","468588.714308697","164814.362552738"
"2002/6/10 15:00","24.4","67","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","472842.560333939","472842.560333939","226217.017462657"
"2002/6/10 15:10","24.35","67.5","1","2","0.298941480894922","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","474855.967858326","474855.967858327","165233.92787058"
"2002/6/10 15:20","24.3","68","1","2","0.17","0","2","0","1","1","0.272767269364565","6.9112","6.9112","168.912956510431","478765.350431188","478765.350431188","187992.032571933"
"2002/6/10 15:30","24.25","68.5","1","2","0.17","1","1","0.17","1","2","0.183104280253906","6.9112","6.9112","170.557304142678","480746.176421571","480746.17642157","227356.332932133"
"2002/6/10 15:40","24.2","69","1","2","0.17","1","2","0.17","1","2","0.182965104754934","6.9112","6.9112","170.557304142678","480037.822007143","480037.822007143","227305.79974465"
"2002/6/10 15:50","24.15","69.5","0","1","0","0","1","0","1","2","0.547371892692465","6.9112","6.9112","168.912956510431","479500.561862292","479500.561862292","158384.112341203"
"2002/6/10 16:00","24.1","70","1","1","0.17","1","1","0.17","1","2","0.18390381982725","6.9112","6.9112","170.557304142678","481981.889244415","481981.889244415","227637.096986128"
"2002/6/10 16:10","24.0666666666667","70.5","0","1","0","0","1","0","1","2","0.551452598001329","6.9112","6.9112","168.912956510431","482453.008806126","482453.008806126","158964.368596886"
"2002/6/10 16:20","24.0333333333333","71","1","1","0.17","0","2","0","1","2","0.276897717983113","6.9112","6.9112","168.912956510431","484905.467321244","484905.467321245","188929.319334807"
"2002/6/10 16:30","24","71.5","1","2","0.307702466800209","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","486794.023830518","486794.023830518","166053.823741962"
"2002/6/10 16:40","23.9666666666667","72","1","2","0.17","0","2","0","1","1","0.279124918181316","6.9112","6.9112","168.912956510431","488660.411850209","488660.411850208","189430.904195375"
"2002/6/10 16:50","23.9333333333333","72.5","1","2","0.310425016587192","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","490296.467941279","490296.46794128","166292.854613787"
"2002/6/10 17:00","23.9","73","1","2","0.17","0","2","0","1","1","0.281127342251478","6.9112","6.9112","168.912956510431","491778.432069065","491778.432069065","189883.035091165"
"2002/6/10 17:10","23.75","73.8333333333333","1","2","0.311642655911604","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","491778.511105301","491778.511105301","166392.026459455"
"2002/6/10 17:20","23.6","74.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","492122.057406366","492122.057406366","232172.136606528"
"2002/6/10 17:30","23.45","75.5","1","2","0.17","1","2","0.17","1","1","0.187664332307257","6.9112","6.9112","170.557304142678","491238.233559052","491238.233559052","228973.409585659"
"2002/6/10 17:40","23.3","76.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","490923.606619277","490923.606619277","231954.282408454"
"2002/6/10 17:50","23.15","77.1666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","491542.872754574","491542.872754574","232036.975664908"
"2002/6/10 18:00","23","78","0","1","0","0","1","0","1","1","0.561653350599127","6.9112","6.9112","168.912956510431","491543.243564344","491543.243564344","160390.985943177"
"2002/6/10 18:10","22.9333333333333","78.1666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","491415.048595336","491415.048595336","231995.326751769"
"2002/6/10 18:20","22.8666666666667","78.3333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","487937.328485443","487937.328485442","231315.210057969"
"2002/6/10 18:30","22.8","78.5","1","2","0.17","1","2","0.17","1","1","0.184927030274933","6.9112","6.9112","170.557304142678","485033.774784716","485033.774784716","228005.730804633"
"2002/6/10 18:40","22.7333333333333","78.6666666666667","1","2","0.17","1","2","0.17","1","2","0.18397317118561","6.9112","6.9112","170.557304142678","482664.166873972","482664.166873972","227665.630343819"
"2002/6/10 18:50","22.6666666666667","78.8333333333333","0","1","0","0","1","0","1","2","0.547529137751568","6.9112","6.9112","168.912956510431","479836.98279025","479836.98279025","158400.3728863"
"2002/6/10 19:00","22.6","79","1","1","0.17","0","2","0","1","2","0.2726562989452","6.9112","6.9112","168.912956510431","478485.736467254","478485.736467253","187968.235301168"
"2002/6/10 19:10","22.5333333333333","79.3333333333333","1","2","0.299935747743168","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","477486.353144513","477486.353144513","165439.946775294"
"2002/6/10 19:20","22.4666666666667","79.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","477672.336813204","477672.336813204","229239.006299826"
"2002/6/10 19:30","22.4","80","1","2","0.17","1","2","0.17","1","1","0.181224640341675","6.9112","6.9112","170.557304142678","476222.043361779","476222.043361778","226684.801477723"
"2002/6/10 19:40","22.3333333333333","80.3333333333333","1","2","0.17","0","1","0","1","2","0.270093700647122","6.9112","6.9112","168.912956510431","474226.122281504","474226.122281504","187391.457511313"
"2002/6/10 19:50","22.2666666666667","80.6666666666667","1","2","0.296885686951948","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","473573.115776864","473573.115776864","165176.991071283"
"2002/6/10 20:00","22.2","81","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","473328.651027785","473328.651027785","228381.79091536"
"2002/6/10 20:10","22.1666666666667","81.5","1","2","0.17","1","2","0.17","1","1","0.180109240772878","6.9112","6.9112","170.557304142678","473485.989064578","473485.989064578","226286.125400683"
"2002/6/10 20:20","22.1333333333333","82","1","2","0.17","1","2","0.17","1","2","0.18071600464047","6.9112","6.9112","170.557304142678","474864.428243565","474864.428243566","226503.612880955"
"2002/6/10 20:30","22.1","82.5","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","475977.241479043","475977.241479043","228973.337445161"
"2002/6/10 20:40","22.0666666666667","83","1","2","0.299382286967952","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","476019.902517123","476019.902517122","165325.441310764"
"2002/6/10 20:50","22.0333333333333","83.5","1","2","0.300853483818146","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","478878.537893799","478878.537893799","165538.307942645"
"2002/6/10 21:00","22","84","1","2","0.302945445485675","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","481905.671521742","481905.671521742","165750.415334038"
"2002/6/10 21:10","21.9666666666667","84.3333333333333","0","1","0","0","2","0","1","1","0.549415082216714","6.9112","6.9112","168.912956510431","482440.796252174","482440.796252174","158633.452214598"
"2002/6/10 21:20","21.9333333333333","84.6666666666667","0","2","0","0","2","0","1","2","0.548336144109163","6.9112","6.9112","168.912956510431","481511.615234624","481511.615234624","158483.945501729"
"2002/6/10 21:30","21.9","85","0","2","0","0","2","0","1","2","0.547466090717731","6.9112","6.9112","168.912956510431","480719.183688161","480719.183688161","158364.919751994"
"2002/6/10 21:40","21.8666666666667","85.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","481391.499631885","481391.499631886","230088.974499707"
"2002/6/10 21:50","21.8333333333333","85.6666666666667","1","2","0.17","0","1","0","1","1","0.274782182784129","6.9112","6.9112","168.912956510431","481517.091818932","481517.091818932","188451.336655015"
"2002/6/10 22:00","21.8","86","1","2","0.30498097351133","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","484073.337587925","484073.337587924","165888.065692888"
"2002/6/10 22:10","21.7666666666667","86.5","1","2","0.17","1","1","0.17","1","1","0.185327120540664","6.9112","6.9112","170.557304142678","486138.419801811","486138.419801811","228149.14644149"
"2002/6/10 22:20","21.7333333333333","87","1","2","0.17","1","2","0.17","1","2","0.185465184470776","6.9112","6.9112","170.557304142678","486123.832994598","486123.832994598","228195.4730726"
"2002/6/10 22:30","21.7","87.5","0","1","0","0","1","0","1","2","0.555088848981046","6.9112","6.9112","168.912956510431","485794.908148086","485794.908148086","159467.18930246"
"2002/6/10 22:40","21.6666666666667","88","1","1","0.17","0","2","0","1","2","0.278246042956795","6.9112","6.9112","168.912956510431","487202.112536732","487202.112536732","189232.636371136"
"2002/6/10 22:50","21.6333333333333","88.5","1","2","0.17","0","2","0","1","2","0.278793381511325","6.9112","6.9112","168.912956510431","488098.22579606","488098.22579606","189355.656535259"
"2002/6/10 23:00","21.6","89","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","489787.225650626","489787.225650626","231710.911223741"
"2002/6/10 23:10","21.5666666666667","89","1","2","0.17","0","1","0","1","1","0.279307905594753","6.9112","6.9112","168.912956510431","488792.926963945","488792.926963946","189471.376304341"
"2002/6/10 23:20","21.5333333333333","89","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","490464.589997907","490464.589997907","231800.457847486"
"2002/6/10 23:30","21.5","89","1","2","0.17","1","2","0.17","1","1","0.1868241934239","6.9112","6.9112","170.557304142678","489590.220548632","489590.220548631","228680.600566119"
"2002/6/10 23:40","21.4666666666667","89","1","2","0.308443834190882","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","487898.895778412","487898.895778412","166132.852685198"
"2002/6/10 23:50","21.4333333333333","89","0","1","0","0","2","0","1","1","0.554677525316108","6.9112","6.9112","168.912956510431","486589.43164694","486589.43164694","159378.546791535"
"2002/6/11 0:00","21.4","89","1","1","0.17","0","2","0","1","2","0.276209631984181","6.9112","6.9112","168.912956510431","484296.710773118","484296.710773118","188769.854842309"
"2002/6/11 0:10","21.3833333333333","89","0","1","0","0","2","0","1","2","0.550115245045968","6.9112","6.9112","168.912956510431","482538.030508737","482538.030508737","158745.523400164"
"2002/6/11 0:20","21.3666666666667","89","1","1","0.17","0","2","0","1","2","0.274362406198458","6.9112","6.9112","168.912956510431","481203.809226284","481203.809226285","188354.11301891"
"2002/6/11 0:30","21.35","89","1","2","0.302316593732332","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","480360.710268905","480360.710268904","165629.902256934"
"2002/6/11 0:40","21.3333333333333","89","1","2","0.301534162296743","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","479719.590549143","479719.590549143","165594.47150007"
"2002/6/11 0:50","21.3166666666667","89","0","1","0","0","2","0","1","1","0.545053771173311","6.9112","6.9112","168.912956510431","478762.332660933","478762.332660933","158028.579991914"
"2002/6/11 1:00","21.3","89","1","1","0.17","1","1","0.17","1","2","0.182289424937594","6.9112","6.9112","170.557304142678","478438.368965456","478438.368965456","227065.365280574"
"2002/6/11 1:10","21.2666666666667","89","1","2","0.17","0","1","0","1","2","0.271336121789663","6.9112","6.9112","168.912956510431","475958.504503903","475958.504503903","187675.207415265"
"2002/6/11 1:20","21.2333333333333","89","1","2","0.298488401345636","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","475532.097420182","475532.097420182","165306.625481005"
"2002/6/11 1:30","21.2","89","1","2","0.17","1","1","0.17","1","1","0.180689850908754","6.9112","6.9112","170.557304142678","475045.646211291","475045.64621129","226492.758717789"
"2002/6/11 1:40","21.1666666666667","89","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","472881.044690015","472881.044690015","228352.936459081"
"2002/6/11 1:50","21.1333333333333","89","1","2","0.17","0","1","0","1","1","0.267666677903398","6.9112","6.9112","168.912956510431","470348.797662926","470348.797662927","186844.236673397"
"2002/6/11 2:00","21.1","89","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","470044.351243462","470044.351243463","225615.470004675"
"2002/6/11 2:10","21.0833333333333","89","1","2","0.17","0","1","0","1","2","0.265994919234225","6.9112","6.9112","168.912956510431","467544.290923584","467544.290923583","186470.195867561"
"2002/6/11 2:20","21.0666666666667","89","1","2","0.17","0","2","0","1","2","0.265516338891518","6.9112","6.9112","168.912956510431","467054.502026918","467054.502026919","186355.843100514"
"2002/6/11 2:30","21.05","89","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","466940.014568418","466940.014568418","225030.016525148"
"2002/6/11 2:40","21.0333333333333","89","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","465549.179112682","465549.179112683","224813.984548545"
"2002/6/11 2:50","21.0166666666667","89","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","464692.865868634","464692.865868634","226735.077480986"
"2002/6/11 3:00","21","89","1","2","0.17","0","1","0","1","1","0.263171350702502","6.9112","6.9112","168.912956510431","463043.080114288","463043.080114288","185833.731534999"
"2002/6/11 3:10","20.9833333333333","88.8333333333333","1","2","0.288753190413646","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","462619.635339352","462619.635339351","164438.852904737"
"2002/6/11 3:20","20.9666666666667","88.6666666666667","1","2","0.287821515495518","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","461737.288238431","461737.28823843","164383.745242829"
"2002/6/11 3:30","20.95","88.5","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","462090.413607196","462090.413607195","224058.818829917"
"2002/6/11 3:40","20.9333333333333","88.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","461059.100565186","461059.100565186","225944.914515277"
"2002/6/11 3:50","20.9166666666667","88.1666666666667","1","2","0.17","0","1","0","1","1","0.260965270883989","6.9112","6.9112","168.912956510431","459914.39928183","459914.399281829","185321.530352728"
"2002/6/11 4:00","20.9","88","1","2","0.17","0","2","0","1","2","0.260803350871456","6.9112","6.9112","168.912956510431","459951.50224092","459951.50224092","185273.142770693"
"2002/6/11 4:10","20.8833333333333","87.8333333333333","1","2","0.17","0","2","0","1","2","0.259290984187059","6.9112","6.9112","168.912956510431","457440.095982172","457440.095982172","184933.87526042"
"2002/6/11 4:20","20.8666666666667","87.6666666666667","0","1","0","0","2","0","1","2","0.514213576594808","6.9112","6.9112","168.912956510431","453932.093587979","453932.093587979","153852.70954109"
"2002/6/11 4:30","20.85","87.5","1","1","0.17","0","2","0","1","2","0.255892308048587","6.9112","6.9112","168.912956510431","451697.775191587","451697.775191587","184177.680672829"
"2002/6/11 4:40","20.8333333333333","87.3333333333333","1","2","0.279571857609602","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","450704.8353969","450704.8353969","163647.138333602"
"2002/6/11 4:50","20.8166666666667","87.1666666666667","0","1","0","0","2","0","1","1","0.508577695901261","6.9112","6.9112","168.912956510431","449618.187302974","449618.187302974","153106.031396317"
"2002/6/11 5:00","20.8","87","1","1","0.277362417032754","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","448091.526008261","448091.526008262","163471.937122297"
"2002/6/11 5:10","20.9","86.5","0","1","0","0","2","0","1","1","0.50715292447482","6.9112","6.9112","168.912956510431","448518.544180088","448518.544180088","152918.749143797"
"2002/6/11 5:20","21","86","1","1","0.278553672594362","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","449665.414538066","449665.414538065","163577.485264911"
"2002/6/11 5:30","21.1","85.5","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","451026.531424876","451026.531424876","221940.929690417"
"2002/6/11 5:40","21.2","85","1","2","0.279815604643016","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","450023.252646748","450023.252646748","163598.402209148"
"2002/6/11 5:50","21.3","84.5","0","1","0","0","2","0","1","1","0.512590508949369","6.9112","6.9112","168.912956510431","452744.267243857","452744.267243858","153634.850944499"
"2002/6/11 6:00","21.4","84","0","2","0","0","2","0","1","2","0.516557004939062","6.9112","6.9112","168.912956510431","456214.782879028","456214.782879028","154146.235791862"
"2002/6/11 6:10","21.4833333333333","83.5","1","1","0.284049208574843","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","457149.539446088","457149.539446088","164079.170419318"
"2002/6/11 6:20","21.5666666666667","83","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","457040.166685827","457040.166685826","223105.725420703"
"2002/6/11 6:30","21.65","82.5","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","455508.320306999","455508.320306999","222897.398005829"
"2002/6/11 6:40","21.7333333333333","82","1","2","0.17","0","1","0","1","2","0.25781692358432","6.9112","6.9112","168.912956510431","454247.411982829","454247.411982828","184634.52668741"
"2002/6/11 6:50","21.8166666666667","81.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","455564.696241638","455564.696241639","224892.766269305"
"2002/6/11 7:00","21.9","81","1","2","0.17","0","1","0","1","1","0.257987141827385","6.9112","6.9112","168.912956510431","454508.242161916","454508.242161916","184673.577553305"
"2002/6/11 7:10","22","80.6666666666667","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","456970.298046783","456970.298046783","223186.02143506"
"2002/6/11 7:20","22.1","80.3333333333333","0","1","0","0","1","0","1","2","0.519697078283765","6.9112","6.9112","168.912956510431","457205.479364096","457205.479364096","154617.955669804"
"2002/6/11 7:30","22.2","80","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","460988.129956709","460988.129956709","224044.541086973"
"2002/6/11 7:40","22.3","79.6666666666667","1","2","0.17","1","2","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","463486.915810725","463486.915810725","224500.628734882"
"2002/6/11 7:50","22.4","79.3333333333333","1","2","0.17","0","1","0","1","2","0.264486047129902","6.9112","6.9112","168.912956510431","464766.964329296","464766.964329296","186139.452638289"
"2002/6/11 8:00","22.5","79","1","2","0.17","0","2","0","1","2","0.265539023805763","6.9112","6.9112","168.912956510431","466670.070802546","466670.070802546","186372.067807164"
"2002/6/11 8:10","22.5","79","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","467798.945299693","467798.945299693","225282.875493574"
"2002/6/11 8:20","22.5","79","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","467532.356892425","467532.356892425","227379.359946006"
"2002/6/11 8:30","22.5","79","0","1","0","0","1","0","1","1","0.532105332028494","6.9112","6.9112","168.912956510431","467322.096774027","467322.096774027","156278.86970563"
"2002/6/11 8:40","22.5","79","1","1","0.293679859880763","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","468562.410929017","468562.410929017","164826.64722634"
"2002/6/11 8:50","22.5","79","1","2","0.17","0","2","0","1","1","0.26698344084528","6.9112","6.9112","168.912956510431","469210.950188027","469210.950188026","186692.22137296"
"2002/6/11 9:00","22.5","79","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","470442.837359863","470442.837359863","227874.499037311"
"2002/6/11 9:10","22.5","79","0","1","0","0","1","0","1","1","0.533834512507717","6.9112","6.9112","168.912956510431","468828.436430009","468828.43643001","156510.553270077"
"2002/6/11 9:20","22.5","79","0","2","0","0","2","0","1","2","0.533105867050771","6.9112","6.9112","168.912956510431","468752.053251111","468752.053251112","156395.38670008"
"2002/6/11 9:30","22.5","79","0","2","0","0","2","0","1","2","0.532842139805973","6.9112","6.9112","168.912956510431","468681.2068182","468681.2068182","156354.882221783"
"2002/6/11 9:40","22.5","79","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","469891.438938037","469891.438938037","227832.577591692"
"2002/6/11 9:50","22.5","79","0","1","0","0","1","0","1","1","0.534171892199084","6.9112","6.9112","168.912956510431","468822.024609132","468822.024609131","156564.777048809"
"2002/6/11 10:00","22.5","79","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","470178.934357626","470178.934357626","225783.088511608"
"2002/6/11 10:10","22.5","79","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","469518.790278891","469518.790278891","227764.641617946"
"2002/6/11 10:20","22.5","79","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","469344.289993919","469344.289993919","227700.757909145"
"2002/6/11 10:30","22.5","79","0","1","0","0","1","0","1","1","0.533508426603149","6.9112","6.9112","168.912956510431","468542.382486478","468542.382486478","156466.861267413"
"2002/6/11 10:40","22.5","79","1","1","0.17","0","2","0","1","2","0.26707195458813","6.9112","6.9112","168.912956510431","469208.75048985","469208.750489851","186715.481113385"
"2002/6/11 10:50","22.5","79","1","2","0.17","0","2","0","1","2","0.267242670499722","6.9112","6.9112","168.912956510431","469560.187945951","469560.187945952","186751.715164106"
"2002/6/11 11:00","22.5","79","0","1","0","0","2","0","1","2","0.534622352125011","6.9112","6.9112","168.912956510431","469975.277871976","469975.277871976","156602.081141279"
"2002/6/11 11:10","22.6333333333333","78.1666666666667","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","471848.589447159","471848.589447159","226062.240253723"
"2002/6/11 11:20","22.7666666666667","77.3333333333333","1","2","0.17","0","1","0","1","2","0.268773415650727","6.9112","6.9112","168.912956510431","471759.490573347","471759.490573348","187100.204283272"
"2002/6/11 11:30","22.9","76.5","0","1","0","0","2","0","1","2","0.538165023741155","6.9112","6.9112","168.912956510431","472918.40172144","472918.40172144","157084.580238734"
"2002/6/11 11:40","23.0333333333333","75.6666666666667","1","1","0.296722977232798","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","473057.490486001","473057.490486001","165136.890008753"
"2002/6/11 11:50","23.1666666666667","74.8333333333333","1","2","0.296653911702182","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","472871.060852789","472871.06085279","165122.559715838"
"2002/6/11 12:00","23.3","74","1","2","0.17","1","1","0.17","1","1","0.180170971542026","6.9112","6.9112","170.557304142678","473471.193389987","473471.193389988","226309.30124361"
"2002/6/11 12:10","23.45","73.3333333333333","1","2","0.17","0","1","0","1","2","0.269851732739632","6.9112","6.9112","168.912956510431","473378.918365616","473378.918365616","187344.881465773"
"2002/6/11 12:20","23.6","72.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","476644.820002563","476644.820002563","229131.141408382"
"2002/6/11 12:30","23.75","72","1","2","0.17","1","2","0.17","1","1","0.182078722573394","6.9112","6.9112","170.557304142678","477732.121971547","477732.121971548","226989.641831753"
"2002/6/11 12:40","23.9","71.3333333333333","1","2","0.17","1","2","0.17","1","2","0.182675109837603","6.9112","6.9112","170.557304142678","479005.483026057","479005.483026056","227200.654221103"
"2002/6/11 12:50","24.05","70.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","480510.191387921","480510.191387921","229968.323434782"
"2002/6/11 13:00","24.2","70","1","2","0.304370083754324","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","481383.532084563","481383.532084563","165657.740985628"
"2002/6/11 13:10","24.3333333333333","69.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","483836.374727371","483836.374727371","230592.775576227"
"2002/6/11 13:20","24.4666666666667","68.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","484073.674629063","484073.674629063","230677.76583316"
"2002/6/11 13:30","24.6","68","1","2","0.17","0","1","0","1","1","0.276705751085081","6.9112","6.9112","168.912956510431","484120.759218591","484120.759218591","188886.983962435"
"2002/6/11 13:40","24.7333333333333","67.3333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","486516.471577337","486516.471577337","231135.224012851"
"2002/6/11 13:50","24.8666666666667","66.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","486859.35069431","486859.35069431","231232.303129307"
"2002/6/11 14:00","25","66","1","2","0.17","1","2","0.17","1","1","0.186328024709096","6.9112","6.9112","170.557304142678","487535.776756785","487535.776756785","228491.367757659"
