1,"3.1mp.cws.shanghai.random.sys"
"2002/6/11 14:10","24.95","66.5","0","1","0","0","1","0","1","2","0.558214824729735","6.9112","6.9112","168.912956510431","487607.944247927","487607.944247927","159927.744880627"
"2002/6/11 14:20","24.9","67","1","1","0.17","0","2","0","1","2","0.279900417602396","6.9112","6.9112","168.912956510431","489186.721441315","489186.721441315","189605.569367871"
"2002/6/11 14:30","24.85","67.5","1","2","0.17","0","2","0","1","2","0.280993290678657","6.9112","6.9112","168.912956510431","491032.770364889","491032.770364889","189851.279562472"
"2002/6/11 14:40","24.8","68","0","1","0","0","2","0","1","2","0.564389908559364","6.9112","6.9112","168.912956510431","493350.315897579","493350.315897579","160794.114279343"
"2002/6/11 14:50","24.75","68.5","1","1","0.17","0","2","0","1","2","0.283514212752317","6.9112","6.9112","168.912956510431","495163.930861824","495163.930861824","190419.830304124"
"2002/6/11 15:00","24.7","69","1","2","0.17","1","1","0.17","1","2","0.190361377426477","6.9112","6.9112","170.557304142678","497310.212143415","497310.212143415","229917.522445304"
"2002/6/11 15:10","24.6333333333333","69.3333333333333","1","2","0.17","1","2","0.17","1","2","0.190135352304648","6.9112","6.9112","170.557304142678","496535.232594947","496535.232594947","229831.058225298"
"2002/6/11 15:20","24.5666666666667","69.6666666666667","1","2","0.17","0","1","0","1","2","0.2835821718973","6.9112","6.9112","168.912956510431","494920.58458114","494920.584581141","190430.392717529"
"2002/6/11 15:30","24.5","70","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","495519.063899244","495519.063899244","232912.736424206"
"2002/6/11 15:40","24.4333333333333","70.3333333333333","1","2","0.17","0","1","0","1","1","0.28258227173819","6.9112","6.9112","168.912956510431","493409.414586181","493409.414586181","190206.813367724"
"2002/6/11 15:50","24.3666666666667","70.6666666666667","1","2","0.17","0","2","0","1","2","0.282602718368416","6.9112","6.9112","168.912956510431","493711.802931201","493711.802931201","190213.935149873"
"2002/6/11 16:00","24.3","71","1","2","0.17","1","1","0.17","1","2","0.189181055880133","6.9112","6.9112","170.557304142678","494587.49774305","494587.497743051","229503.841529524"
"2002/6/11 16:10","24.25","71.5","0","1","0","0","1","0","1","2","0.566230686945424","6.9112","6.9112","168.912956510431","494090.476034711","494090.476034712","161075.974811351"
"2002/6/11 16:20","24.2","72","1","1","0.17","1","1","0.17","1","2","0.19018554936387","6.9112","6.9112","170.557304142678","496486.857550543","496486.857550543","229843.581130215"
"2002/6/11 16:30","24.15","72.5","1","2","0.316436889955985","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","495703.45059762","495703.45059762","166590.386992059"
"2002/6/11 16:40","24.1","73","0","1","0","0","2","0","1","1","0.568425687292113","6.9112","6.9112","168.912956510431","496657.348727688","496657.348727687","161376.186336013"
"2002/6/11 16:50","24.05","73.5","1","1","0.316641957418322","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","497365.192418553","497365.192418552","166751.674751288"
"2002/6/11 17:00","24","74","1","2","0.17","0","2","0","1","1","0.285567969963822","6.9112","6.9112","168.912956510431","498329.876680272","498329.876680273","190881.127009209"
"2002/6/11 17:10","23.9333333333333","74.6666666666667","1","2","0.17","0","2","0","1","2","0.285392665090224","6.9112","6.9112","168.912956510431","497794.579742999","497794.579742999","190838.363835717"
"2002/6/11 17:20","23.8666666666667","75.3333333333333","0","1","0","0","2","0","1","2","0.57717057969425","6.9112","6.9112","168.912956510431","503540.687327371","503540.687327371","162658.053224589"
"2002/6/11 17:30","23.8","76","0","2","0","0","2","0","1","2","0.578571939513123","6.9112","6.9112","168.912956510431","504887.178922504","504887.178922504","162860.204026442"
"2002/6/11 17:40","23.7333333333333","76.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","505863.814977255","505863.814977255","234988.408488876"
"2002/6/11 17:50","23.6666666666667","77.3333333333333","1","2","0.17","0","1","0","1","1","0.290016197898474","6.9112","6.9112","168.912956510431","504886.464610501","504886.464610501","191871.889065324"
"2002/6/11 18:00","23.6","78","1","2","0.324286815352432","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","506330.475365191","506330.475365191","167348.661233767"
"2002/6/11 18:10","23.5166666666667","78.6666666666667","1","2","0.17","0","2","0","1","1","0.291090231417415","6.9112","6.9112","168.912956510431","506963.80093571","506963.80093571","192122.302808502"
"2002/6/11 18:20","23.4333333333333","79.3333333333333","1","2","0.17","1","1","0.17","1","2","0.195129435067838","6.9112","6.9112","170.557304142678","508301.894332173","508301.894332173","231578.677181024"
"2002/6/11 18:30","23.35","80","1","2","0.327024251215985","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","508885.484482848","508885.484482848","167494.522010567"
"2002/6/11 18:40","23.2666666666667","80.6666666666667","0","1","0","0","2","0","1","1","0.587846992421505","6.9112","6.9112","168.912956510431","512173.042232046","512173.042232046","164244.902577285"
"2002/6/11 18:50","23.1833333333333","81.3333333333333","1","1","0.17","0","2","0","1","2","0.294926275770535","6.9112","6.9112","168.912956510431","513310.81927237","513310.819272371","192992.823049586"
"2002/6/11 19:00","23.1","82","1","2","0.17","1","1","0.17","1","2","0.197444259259413","6.9112","6.9112","170.557304142678","514061.576577771","514061.576577771","232399.988972948"
"2002/6/11 19:10","23.0333333333333","82.8333333333333","1","2","0.17","0","1","0","1","2","0.295749811529592","6.9112","6.9112","168.912956510431","514171.030753877","514171.030753878","193166.264570634"
"2002/6/11 19:20","22.9666666666667","83.6666666666667","1","2","0.17","1","1","0.17","1","2","0.199220383334064","6.9112","6.9112","170.557304142678","518252.876848424","518252.876848424","233019.776110706"
"2002/6/11 19:30","22.9","84.5","0","1","0","0","1","0","1","2","0.597082317559388","6.9112","6.9112","168.912956510431","518358.222451139","518358.222451139","165662.039695802"
"2002/6/11 19:40","22.8333333333333","85.3333333333333","0","2","0","0","2","0","1","2","0.59755657811201","6.9112","6.9112","168.912956510431","519477.780426367","519477.780426367","165723.125416447"
"2002/6/11 19:50","22.7666666666667","86.1666666666667","0","2","0","0","2","0","1","2","0.598195281244202","6.9112","6.9112","168.912956510431","520066.734298084","520066.734298084","165819.431396652"
"2002/6/11 20:00","22.7","87","1","1","0.17","0","2","0","1","2","0.300274107713015","6.9112","6.9112","168.912956510431","521150.169782028","521150.169782027","194182.001246393"
"2002/6/11 20:10","22.65","87.3333333333333","1","2","0.17","1","1","0.17","1","2","0.201588805889247","6.9112","6.9112","170.557304142678","523375.289673922","523375.289673922","233818.920687637"
"2002/6/11 20:20","22.6","87.6666666666667","1","2","0.17","1","2","0.17","1","2","0.202086695466076","6.9112","6.9112","170.557304142678","524496.50984235","524496.50984235","233988.547570332"
"2002/6/11 20:30","22.55","88","1","2","0.339465167201373","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","524193.888207818","524193.888207818","168573.778489562"
"2002/6/11 20:40","22.5","88.3333333333333","1","2","0.170676769731334","1","1","0.170676769731334","0","2","0","6.9112","6.9112","170.557304142678","525214.664286056","525214.664286056","238410.134322232"
"2002/6/11 20:50","22.45","88.6666666666667","0","1","0","0","1","0","1","1","0.602747876836713","6.9112","6.9112","168.912956510431","522851.410840983","522851.410840984","166530.031467077"
"2002/6/11 21:00","22.4","89","0","2","0","0","2","0","1","2","0.601480232539931","6.9112","6.9112","168.912956510431","522509.956297381","522509.956297381","166325.568206585"
"2002/6/11 21:10","22.35","89.5","1","1","0.337277346513266","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","522615.865776743","522615.865776743","168503.908758513"
"2002/6/11 21:20","22.3","90","0","1","0","0","2","0","1","1","0.60219716619088","6.9112","6.9112","168.912956510431","523230.944815959","523230.944815959","166433.532792406"
"2002/6/11 21:30","22.25","90.5","1","1","0.17","1","1","0.17","1","2","0.202474269497012","6.9112","6.9112","170.557304142678","525235.908689063","525235.908689063","234112.472489576"
"2002/6/11 21:40","22.2","91","0","1","0","0","1","0","1","2","0.606330959515103","6.9112","6.9112","168.912956510431","525087.904377266","525087.904377266","167090.503425003"
"2002/6/11 21:50","22.15","91.5","0","2","0","0","2","0","1","2","0.606961016814651","6.9112","6.9112","168.912956510431","526791.868396407","526791.868396407","167172.867306934"
"2002/6/11 22:00","22.1","92","0","2","0","0","2","0","1","2","0.607620920695305","6.9112","6.9112","168.912956510431","527645.537794736","527645.537794736","167270.547090227"
"2002/6/11 22:10","22.05","92.3333333333333","1","1","0.341274894553278","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","527977.073022941","527977.073022941","168907.223243108"
"2002/6/11 22:20","22","92.6666666666667","0","1","0","0","2","0","1","1","0.608212866829457","6.9112","6.9112","168.912956510431","528197.687526697","528197.687526696","167361.305303316"
"2002/6/11 22:30","21.95","93","0","2","0","0","2","0","1","2","0.607230165360756","6.9112","6.9112","168.912956510431","527468.812810706","527468.812810706","167207.842022607"
"2002/6/11 22:40","21.9","93.3333333333333","1","1","0.339789996400812","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","526082.132607712","526082.132607713","168767.409400795"
"2002/6/11 22:50","21.85","93.6666666666667","1","2","0.170897454765758","1","1","0.170897454765758","0","2","0","6.9112","6.9112","170.557304142678","525610.046956525","525610.046956525","238395.965409262"
"2002/6/11 23:00","21.8","94","1","2","0.338562385737786","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","523108.927273576","523108.927273577","168496.996900068"
"2002/6/11 23:10","21.8","94","1","2","0.17","0","2","0","1","1","0.301325422304706","6.9112","6.9112","168.912956510431","523118.565085814","523118.565085814","194428.557480256"
"2002/6/11 23:20","21.8","94","0","1","0","0","2","0","1","2","0.602003891073556","6.9112","6.9112","168.912956510431","522754.490786015","522754.490786015","166408.663845155"
"2002/6/11 23:30","21.8","94","1","1","0.170474495760691","1","1","0.170474495760691","0","1","0","6.9112","6.9112","170.557304142678","523632.998133992","523632.998133992","238239.373210616"
"2002/6/11 23:40","21.8","94","1","2","0.170304089465386","1","2","0.170304089465386","0","2","0","6.9112","6.9112","170.557304142678","523256.209273947","523256.209273947","238239.282180012"
"2002/6/11 23:50","21.8","94","0","1","0","0","1","0","1","1","0.604579055330745","6.9112","6.9112","168.912956510431","524424.054684254","524424.054684254","166810.748429689"
"2002/6/12 0:00","21.8","94","1","1","0.17","1","1","0.17","1","2","0.203802830896045","6.9112","6.9112","170.557304142678","528668.739470538","528668.739470537","234591.42682495"
"2002/6/12 0:10","21.8","94.1666666666667","1","2","0.172250520815504","1","2","0.172250520815504","0","1","0","6.9112","6.9112","170.557304142678","528576.952947583","528576.952947584","238390.35582705"
"2002/6/12 0:20","21.8","94.3333333333333","1","2","0.171719037881932","1","2","0.171719037881932","0","2","0","6.9112","6.9112","170.557304142678","527279.836370521","527279.836370521","238372.564254133"
"2002/6/12 0:30","21.8","94.5","1","2","0.17054065514282","0","1","0","1","1","0.303100994309934","6.9112","6.9112","168.912956510431","525590.523487607","525590.523487608","194698.600465157"
"2002/6/12 0:40","21.8","94.6666666666667","0","1","0","0","2","0","1","2","0.606620720235084","6.9112","6.9112","168.912956510431","526393.943969194","526393.943969194","167121.92775797"
"2002/6/12 0:50","21.8","94.8333333333333","1","1","0.341719036665495","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","527903.387191863","527903.387191863","168878.372613739"
"2002/6/12 1:00","21.8","95","1","2","0.173094239643973","1","1","0.173094239643973","0","2","0","6.9112","6.9112","170.557304142678","530761.796314192","530761.796314192","238439.131627128"
"2002/6/12 1:10","21.8","95","1","2","0.172119712817052","0","1","0","1","1","0.305519816023378","6.9112","6.9112","168.912956510431","529388.543421381","529388.543421381","194899.188894869"
"2002/6/12 1:20","21.8","95","1","2","0.172843695034769","1","1","0.172843695034769","0","1","0","6.9112","6.9112","170.557304142678","529883.239924137","529883.239924137","238389.721239191"
"2002/6/12 1:30","21.8","95","1","2","0.171479932781966","0","1","0","1","1","0.304405771593973","6.9112","6.9112","168.912956510431","527479.728730778","527479.728730778","194781.503926253"
"2002/6/12 1:40","21.8","95","1","2","0.341909578508036","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","527455.559640709","527455.559640709","168819.352593201"
"2002/6/12 1:50","21.8","95","1","2","0.341530491846299","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","527273.915893743","527273.915893744","168817.374079871"
"2002/6/12 2:00","21.8","95","1","2","0.171134433629857","0","2","0","1","1","0.304110683900103","6.9112","6.9112","168.912956510431","527294.746088212","527294.746088213","194801.643290957"
"2002/6/12 2:10","21.8","94.8333333333333","1","2","0.17","1","1","0.17","1","2","0.24455508506356","6.9112","6.9112","170.557304142678","634104.876344871","634104.876344873","249514.995219538"
"2002/6/12 2:20","21.8","94.6666666666667","1","2","0.184187247461881","1","2","0.184187247461881","0","1","0","6.9112","6.9112","170.557304142678","564020.896121364","564020.896121363","239808.290314408"
"2002/6/12 2:30","21.8","94.5","1","2","0.174188987403117","1","2","0.174188987403117","0","2","0","6.9112","6.9112","170.557304142678","534291.045091965","534291.045091965","238607.220952563"
"2002/6/12 2:40","21.8","94.3333333333333","1","2","0.34856381616579","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","537965.359108152","537965.359108152","169679.188931918"
"2002/6/12 2:50","21.8","94.1666666666667","1","2","0.173655942293816","1","1","0.173655942293816","0","2","0","6.9112","6.9112","170.557304142678","533845.565703817","533845.565703817","238716.502634687"
"2002/6/12 3:00","21.8","94","1","2","0.343884342249771","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","531275.620661876","531275.620661876","169150.766307867"
"2002/6/12 3:10","21.8166666666667","93.8333333333333","1","2","0.17","0","2","0","1","1","0.301936620310724","6.9112","6.9112","168.912956510431","524192.358350792","524192.358350793","194570.020128401"
"2002/6/12 3:20","21.8333333333333","93.6666666666667","1","2","0.17","1","1","0.17","1","2","0.197763734661389","6.9112","6.9112","170.557304142678","513607.623488136","513607.623488136","232449.808957099"
"2002/6/12 3:30","21.85","93.5","1","2","0.17","0","1","0","1","2","0.295606012018287","6.9112","6.9112","168.912956510431","512833.638594045","512833.638594045","193100.113166008"
"2002/6/12 3:40","21.8666666666667","93.3333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","514688.644148983","514688.644148983","236766.295196699"
"2002/6/12 3:50","21.8833333333333","93.1666666666667","1","2","0.17","1","2","0.17","1","1","0.198069979308091","6.9112","6.9112","170.557304142678","514325.74557903","514325.74557903","232555.629459669"
"2002/6/12 4:00","21.9","93","0","1","0","0","1","0","1","2","0.592045601203782","6.9112","6.9112","168.912956510431","513364.617853018","513364.617853018","164911.48790492"
"2002/6/12 4:10","21.9","92.8333333333333","0","2","0","0","2","0","1","2","0.655223995098398","6.9112","6.9112","168.912956510431","569204.82932406","569204.82932406","174914.918939963"
"2002/6/12 4:20","21.9","92.6666666666667","1","1","0.331433506639179","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","514104.420220414","514104.420220414","167850.088713589"
"2002/6/12 4:30","21.9","92.5","0","1","0","0","2","0","1","1","0.583167848328137","6.9112","6.9112","168.912956510431","507045.108943128","507045.108943129","163570.198027812"
"2002/6/12 4:40","21.9","92.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","505651.940934134","505651.940934133","235089.377182104"
"2002/6/12 4:50","21.9","92.1666666666667","1","2","0.324987360818217","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","503555.969929457","503555.969929457","167014.940434079"
"2002/6/12 5:00","21.9","92","0","1","0","0","2","0","1","1","0.579345534929436","6.9112","6.9112","168.912956510431","504031.721778289","504031.721778289","163002.834804634"
"2002/6/12 5:10","21.9","92.1666666666667","1","1","0.17","1","1","0.17","1","2","0.199124125419016","6.9112","6.9112","170.557304142678","517370.615222169","517370.615222169","232952.469140526"
"2002/6/12 5:20","21.9","92.3333333333333","1","2","0.324872025056197","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","502680.361435404","502680.361435403","166923.844017011"
"2002/6/12 5:30","21.9","92.5","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","507768.244069259","507768.244069259","235456.519494606"
"2002/6/12 5:40","21.9","92.6666666666667","1","2","0.32742249233407","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","506984.983733088","506984.983733088","167267.552773687"
"2002/6/12 5:50","21.9","92.8333333333333","1","2","0.327611368804269","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","508178.254587037","508178.254587036","167389.55085858"
"2002/6/12 6:00","21.9","93","0","1","0","0","2","0","1","1","0.585766446776142","6.9112","6.9112","168.912956510431","509139.258023787","509139.258023787","163957.348550278"
"2002/6/12 6:10","21.9","93","1","1","0.17","1","1","0.17","1","2","0.196961987736395","6.9112","6.9112","170.557304142678","511204.79546201","511204.79546201","232142.823597747"
"2002/6/12 6:20","21.9","93","1","2","0.32933103748189","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","508337.821206958","508337.821206958","167317.696711272"
"2002/6/12 6:30","21.9","93","0","1","0","0","2","0","1","1","0.592612682466661","6.9112","6.9112","168.912956510431","514957.842825387","514957.842825387","164981.058205028"
"2002/6/12 6:40","21.9","93","1","1","0.17","0","2","0","1","2","0.296270018041641","6.9112","6.9112","168.912956510431","514372.665217678","514372.665217679","193266.754084584"
"2002/6/12 6:50","21.9","93","1","2","0.17","0","2","0","1","2","0.296245318135396","6.9112","6.9112","168.912956510431","514308.967366365","514308.967366366","193259.748439131"
"2002/6/12 7:00","21.9","93","0","1","0","0","2","0","1","2","0.595735943486666","6.9112","6.9112","168.912956510431","517452.832173813","517452.832173813","165454.697372891"
"2002/6/12 7:10","21.9","93","1","1","0.190714687872382","0","2","0","1","2","0.339582926485864","6.9112","6.9112","168.912956510431","589522.898698103","589522.898698103","198977.657237908"
"2002/6/12 7:20","21.9","93","1","2","0.174044846620496","1","1","0.174044846620496","0","1","0","6.9112","6.9112","170.557304142678","535530.276244893","535530.276244893","238839.691249391"
"2002/6/12 7:30","21.9","93","1","2","0.340449786288047","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","526435.368391361","526435.368391362","168775.385524104"
"2002/6/12 7:40","21.9","93","1","2","0.335074116047738","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","519354.802072465","519354.802072465","168250.324181432"
"2002/6/12 7:50","21.9","93","0","1","0","0","2","0","1","1","0.59392329428984","6.9112","6.9112","168.912956510431","516161.596606107","516161.596606107","165177.074545917"
"2002/6/12 8:00","21.9","93","1","1","0.17","0","2","0","1","2","0.297472352435451","6.9112","6.9112","168.912956510431","516468.110254551","516468.110254551","193543.00508285"
"2002/6/12 8:10","21.9","93","1","2","0.173794604093874","0","2","0","1","2","0.309480820588135","6.9112","6.9112","168.912956510431","537278.614351995","537278.614351996","195488.527834497"
"2002/6/12 8:20","21.9","93","1","2","0.210898013963838","1","1","0.210898013963838","0","1","0","6.9112","6.9112","170.557304142678","648705.31389123","648705.31389123","244069.449983934"
"2002/6/12 8:30","21.9","93","1","2","0.17","1","2","0.17","1","1","0.296688096615609","6.9112","6.9112","170.557304142678","769521.005943734","769521.005943734","269269.602428822"
"2002/6/12 8:40","21.9","93","0","1","0","0","1","0","1","2","0.976380682250974","6.9112","6.9112","168.912956510431","846024.244343719","846024.244343719","242555.760376884"
"2002/6/12 8:50","21.9","93","0","2","0","0","2","0","1","2","1.02366969284661","6.9112","6.9112","168.91275221798","889113.780209711","889113.780209711","254829.379785937"
"2002/6/12 9:00","21.9","93","1","1","0.177927630169453","1","1","0.177927630169453","1","2","0.313238244726437","6.9112","6.9112","170.557304142678","810445.873106065","810445.873106065","272162.241513436"
"2002/6/12 9:10","21.9166666666667","93.1666666666667","0","1","0","0","1","0","1","2","0.89323118909537","6.9112","6.9112","168.912956510431","772312.260381186","772312.260381187","222394.704585105"
"2002/6/12 9:20","21.9333333333333","93.3333333333333","1","1","0.18292991795066","1","1","0.18292991795066","1","2","0.321844171120419","6.9112","6.9112","170.557304142678","832436.105079323","832436.105079323","273388.693708822"
"2002/6/12 9:30","21.95","93.5","1","2","0.286693906078743","0","1","0","1","2","0.507849378220609","6.9112","6.9112","168.912956510431","879065.817312626","879065.817312627","224493.842250255"
"2002/6/12 9:40","21.9666666666667","93.6666666666667","1","2","0.290826124761597","0","2","0","1","2","0.516083948844909","6.9112","6.9112","168.912956510431","894249.055265282","894249.055265282","226103.509147379"
"2002/6/12 9:50","21.9833333333333","93.8333333333333","1","2","0.198911580465167","1","1","0.198911580465167","1","2","0.350095715031563","6.9112","6.9112","170.557304142678","905728.014435104","905728.014435104","277909.383681468"
"2002/6/12 10:00","22","94","1","2","0.289961536067804","1","2","0.289961536067804","0","1","0","6.9112","6.9112","170.557304142678","881633.774661553","881633.774661553","257163.958531456"
"2002/6/12 10:10","22","94","0","1","0","0","1","0","1","1","1.03","7.44351735749232","6.9112","168.910128391601","1268692.99617796","891055.064741713","256586.19733198"
"2002/6/12 10:20","22","94","1","1","0.633938184493402","0","2","0","0","1","0","6.9112","6.9112","168.912523074256","975355.6697224","975355.6697224","218199.020549044"
"2002/6/12 10:30","22","94","1","2","0.211618922604668","1","1","0.211618922604668","1","1","0.371763055685719","6.9112","6.9112","170.557304142678","960824.303801213","960824.303801213","281415.394171208"
"2002/6/12 10:40","22","94","1","2","0.655010765021251","0","1","0","0","1","0","6.9112","6.9112","168.912956510406","1002523.47066253","1002523.47066253","222268.694133191"
"2002/6/12 10:50","22","94","1","2","0.334225298415843","1","1","0.334225298415843","0","2","0","6.9112","6.9112","170.557304142678","1016623.54155766","1016623.54155766","266838.396399514"
"2002/6/12 11:00","22","94","1","2","0.223018034651593","1","2","0.223018034651593","1","1","0.391358462457103","6.9112","6.9112","170.557304142678","1010893.19868405","1010893.19868405","284839.578252522"
"2002/6/12 11:10","21.9833333333333","94.1666666666667","1","2","0.580609908156572","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","888845.223225029","888845.223225029","206609.868889343"
"2002/6/12 11:20","21.9666666666667","94.3333333333333","1","2","0.17","1","1","0.17","1","1","0.298750429434804","6.9112","6.9112","170.557304142678","772609.459164342","772609.459164342","269915.371127585"
"2002/6/12 11:30","21.95","94.5","1","2","0.489297968077546","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","749414.658510739","749414.658510738","189865.320928587"
"2002/6/12 11:40","21.9333333333333","94.6666666666667","1","2","0.566502295453853","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","871975.275861201","871975.275861201","204345.381865707"
"2002/6/12 11:50","21.9166666666667","94.8333333333333","1","2","0.59689651271419","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","918821.96583986","918821.96583986","210432.13148109"
"2002/6/12 12:00","21.9","95","1","2","0.594877798641813","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","915602.856834138","915602.856834138","210007.045751084"
"2002/6/12 12:10","21.8666666666667","95","1","2","0.688165957234797","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1059848.74775177","1059848.74775177","230567.128876686"
"2002/6/12 12:20","21.8333333333333","95","1","2","0.239338417497209","1","1","0.239338417497209","0","2","0","6.9112","6.9112","170.557304142678","730273.756041911","730273.756041911","248004.692837494"
"2002/6/12 12:30","21.8","95","1","2","0.404559497016429","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","622006.452846176","622006.452846176","176974.991712139"
"2002/6/12 12:40","21.7666666666667","95","1","2","0.225126593424393","0","2","0","1","1","0.400036020488148","6.9112","6.9112","168.912956510431","693652.253346219","693652.253346219","206917.740742295"
"2002/6/12 12:50","21.7333333333333","95","1","2","0.233849058650613","1","1","0.233849058650613","0","1","0","6.9112","6.9112","170.557304142678","716736.860531757","716736.860531757","247472.766522779"
"2002/6/12 13:00","21.7","95","1","2","0.205815467293524","0","1","0","1","1","0.365728037923114","6.9112","6.9112","168.912956510431","634152.226811271","634152.226811271","202189.277355693"
"2002/6/12 13:10","21.6833333333333","95.1666666666667","1","2","0.17","1","1","0.17","1","2","0.230869436964004","6.9112","6.9112","170.557304142678","599036.514700068","599036.514700068","244475.85181586"
"2002/6/12 13:20","21.6666666666667","95.3333333333333","1","2","0.17","1","2","0.17","1","2","0.28792048089512","6.9112","6.9112","170.557304142678","746364.605777145","746364.605777145","265874.263599902"
"2002/6/12 13:30","21.65","95.5","1","2","0.18000987083117","1","2","0.18000987083117","1","2","0.317603365996175","6.9112","6.9112","170.557304142678","822749.819903496","822749.819903496","273035.92239166"
"2002/6/12 13:40","21.6333333333333","95.6666666666667","1","2","0.284254137259994","1","2","0.284254137259994","0","1","0","6.9112","6.9112","170.557304142678","868900.619173618","868900.619173618","256538.379191633"
"2002/6/12 13:50","21.6166666666667","95.8333333333333","1","2","0.28876662357535","1","2","0.28876662357535","0","2","0","6.9112","6.9112","170.557304142678","883014.619430548","883014.619430548","257486.463839045"
"2002/6/12 14:00","21.6","96","1","2","0.195455098569016","1","2","0.195455098569016","1","1","0.34457354952729","6.9112","6.9112","170.557304142678","892239.439479456","892239.439479457","277167.10097385"
"2002/6/12 14:10","21.6","96","0","1","0","0","1","0","1","2","1.03","7.15584114482241","6.9112","168.911538552269","1065061.54189556","891506.150801972","256578.528772302"
"2002/6/12 14:20","21.6","96","1","1","0.307742130541511","1","1","0.307742130541511","0","1","0","6.9112","6.9112","170.557304142678","937984.801840835","937984.801840835","261135.337485709"
"2002/6/12 14:30","21.6","96","1","2","0.293203733839247","0","1","0","1","1","0.520053303281631","6.9112","6.9112","168.91295646455","900876.446808012","900876.446808012","226828.627737312"
"2002/6/12 14:40","21.6","96","1","2","0.180665635774616","1","1","0.180665635774616","1","2","0.318785466856656","6.9112","6.9112","170.557304142678","825849.606446757","825849.606446757","273221.321496396"
"2002/6/12 14:50","21.6","96","0","1","0","0","1","0","1","2","0.928963454017234","6.9112","6.9112","168.912956510431","804016.354146011","804016.354146011","230830.279066668"
"2002/6/12 15:00","21.6","96","1","1","0.303429081210137","0","2","0","1","2","0.538807985907251","6.9112","6.9112","168.912956510431","934008.629602258","934008.629602258","230487.386292803"
"2002/6/12 15:10","21.6166666666667","96.1666666666667","1","2","0.328751653753904","1","1","0.328751653753904","0","1","0","6.9112","6.9112","170.557304142678","1004103.59688127","1004103.59688127","266019.616290523"
"2002/6/12 15:20","21.6333333333333","96.3333333333333","1","2","0.279308068175604","0","1","0","1","1","0.495122595403484","6.9112","6.9112","168.912956510431","857385.35305833","857385.353058331","222208.683787589"
"2002/6/12 15:30","21.65","96.5","1","2","0.273032762665808","1","1","0.273032762665808","0","1","0","6.9112","6.9112","170.557304142678","833572.567303828","833572.567303828","254208.827159246"
"2002/6/12 15:40","21.6666666666667","96.6666666666667","1","2","0.195502951843645","1","2","0.195502951843645","1","1","0.34381688730707","6.9112","6.9112","170.557304142678","889081.754039709","889081.754039709","276798.619022192"
"2002/6/12 15:50","21.6833333333333","96.8333333333333","1","2","0.199614662418666","1","2","0.199614662418666","1","2","0.350478122464031","6.9112","6.9112","170.557304142678","905515.694645939","905515.694645939","277726.293762164"
"2002/6/12 16:00","21.7","97","1","2","0.641381080550071","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","981120.919779235","981120.919779235","219201.489488085"
"2002/6/12 16:10","21.7","97.1666666666667","1","2","0.336361738717939","0","2","0","1","1","0.595175918067404","6.9112","6.9112","168.912956510431","1029645.88451703","1029645.88451703","241984.208148208"
"2002/6/12 16:20","21.7","97.3333333333333","1","2","0.215884154818388","1","1","0.215884154818388","1","2","0.378505070411784","6.9112","6.9112","170.557304142678","977214.236937709","977214.236937709","282411.852423769"
"2002/6/12 16:30","21.7","97.5","1","2","0.649524535924027","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","991031.890450472","991031.890450472","220705.776537223"
"2002/6/12 16:40","21.7","97.6666666666667","1","2","0.223936187064058","1","1","0.223936187064058","1","1","0.392111563868502","6.9112","6.9112","170.557304142678","1011658.49337402","1011658.49337402","284760.558373827"
"2002/6/12 16:50","21.7","97.8333333333333","0","1","0","0","1","0","1","2","1.03","7.54840116788488","6.9112","168.909420864353","1340026.24470057","887983.267686174","256618.818319256"
"2002/6/12 17:00","21.7","98","0","2","0","0","2","0","1","2","1.03","7.88695715659185","6.9112","168.906697713496","1583046.99349332","890836.933314308","256590.843409603"
"2002/6/12 17:10","21.7","97.8333333333333","1","1","0.257412332062308","1","1","0.257412332062308","0","1","0","6.9112","6.9112","170.557304142678","777223.42186654","777223.42186654","250208.908298849"
"2002/6/12 17:20","21.7","97.6666666666667","1","2","0.17","1","2","0.17","1","1","0.21615771183701","6.9112","6.9112","170.557304142678","558417.880406385","558417.880406386","238914.417051204"
"2002/6/12 17:30","21.7","97.5","1","2","0.17","1","2","0.17","1","2","0.211038109561666","6.9112","6.9112","170.557304142678","545683.12398505","545683.123985051","237092.78600513"
"2002/6/12 17:40","21.7","97.3333333333333","0","1","0","0","1","0","1","2","0.635388780446422","6.9112","6.9112","168.912956510431","548897.73437482","548897.73437482","171691.025904298"
"2002/6/12 17:50","21.7","97.1666666666667","1","1","0.357980807884831","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","549453.739414547","549453.739414547","170543.403446718"
"2002/6/12 18:00","21.7","97","1","2","0.180288561478284","1","1","0.180288561478284","0","2","0","6.9112","6.9112","170.557304142678","550215.576609228","550215.576609228","239001.116702129"
"2002/6/12 18:10","21.7166666666667","96.8333333333333","1","2","0.180448965495005","0","1","0","1","1","0.319458346997477","6.9112","6.9112","168.912956510431","552695.751302868","552695.751302868","196324.501682858"
"2002/6/12 18:20","21.7333333333333","96.6666666666667","1","2","0.180059967346895","1","1","0.180059967346895","0","1","0","6.9112","6.9112","170.557304142678","549693.941569447","549693.941569447","238997.001995354"
"2002/6/12 18:30","21.75","96.5","1","2","0.178974467019706","0","1","0","1","1","0.316916807698538","6.9112","6.9112","168.912956510431","548366.052758348","548366.052758347","196046.168750223"
"2002/6/12 18:40","21.7666666666667","96.3333333333333","1","2","0.178519738866553","0","2","0","1","2","0.316377643856152","6.9112","6.9112","168.912956510431","547699.194467361","547699.194467361","196027.641698535"
"2002/6/12 18:50","21.7833333333333","96.1666666666667","1","2","0.17","1","1","0.17","1","2","0.211210105713673","6.9112","6.9112","170.557304142678","546954.265903784","546954.265903783","237214.48746476"
"2002/6/12 19:00","21.8","96","0","1","0","0","1","0","1","2","0.630164575957606","6.9112","6.9112","168.912956510431","544793.731720409","544793.731720409","170845.702973523"
"2002/6/12 19:10","21.8","96","0","2","0","0","2","0","1","2","0.627404288156019","6.9112","6.9112","168.912956510431","543413.124745438","543413.124745438","170393.492453966"
"2002/6/12 19:20","21.8","96","1","1","0.178937757995873","0","2","0","1","2","0.317066075886661","6.9112","6.9112","168.912956510431","548838.704756414","548838.704756414","196097.933396614"
"2002/6/12 19:30","21.8","96","1","2","0.178962602769179","0","2","0","1","2","0.317139964846389","6.9112","6.9112","168.912956510431","548996.60587855","548996.60587855","196110.302585768"
"2002/6/12 19:40","21.8","96","0","1","0","0","2","0","1","2","0.632189213886595","6.9112","6.9112","168.912956510431","547554.599449311","547554.599449311","171160.374191015"
"2002/6/12 19:50","21.8","96","1","1","0.17","1","1","0.17","1","2","0.211412784928651","6.9112","6.9112","170.557304142678","546971.497315639","546971.497315639","237252.298190007"
"2002/6/12 20:00","21.8","96","1","2","0.17","1","2","0.17","1","2","0.210669004279387","6.9112","6.9112","170.557304142678","545159.862152396","545159.862152395","236990.489520563"
"2002/6/12 20:10","21.8166666666667","96","1","2","0.355086525214674","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","544196.026884509","544196.026884508","170079.198711766"
"2002/6/12 20:20","21.8333333333333","96","1","2","0.354725365652672","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","545224.572556289","545224.572556288","170212.952405719"
"2002/6/12 20:30","21.85","96","1","2","0.178970072587568","1","1","0.178970072587568","0","2","0","6.9112","6.9112","170.557304142678","545959.871280282","545959.871280282","238789.946852226"
"2002/6/12 20:40","21.8666666666667","96","1","2","0.178916278918611","1","2","0.178916278918611","0","2","0","6.9112","6.9112","170.557304142678","544928.588542419","544928.588542419","238649.925857145"
"2002/6/12 20:50","21.8833333333333","96","1","2","0.355519592290775","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","544365.438338642","544365.438338643","170078.030696839"
"2002/6/12 21:00","21.9","96","1","2","0.179566219805669","1","1","0.179566219805669","0","2","0","6.9112","6.9112","170.557304142678","546879.022594105","546879.022594105","238732.244957004"
"2002/6/12 21:10","21.9","96.1666666666667","0","1","0","0","1","0","1","1","0.631835079168894","6.9112","6.9112","168.912956510431","545925.12877029","545925.128770291","171116.944936471"
"2002/6/12 21:20","21.9","96.3333333333333","1","1","0.17","1","1","0.17","1","2","0.211941685488742","6.9112","6.9112","170.557304142678","547457.935181753","547457.935181753","237377.54995144"
"2002/6/12 21:30","21.9","96.5","0","1","0","0","1","0","1","2","0.633748089941343","6.9112","6.9112","168.912956510431","546594.649221388","546594.649221388","171432.656205685"
"2002/6/12 21:40","21.9","96.6666666666667","1","1","0.358780176674716","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","548439.520450831","548439.520450832","170390.531719601"
"2002/6/12 21:50","21.9","96.8333333333333","1","2","0.181480271328014","1","1","0.181480271328014","0","2","0","6.9112","6.9112","170.557304142678","550945.855244873","550945.855244873","238718.648942102"
"2002/6/12 22:00","21.9","97","1","2","0.361398391072994","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","550954.120201227","550954.120201228","170555.888032862"
"2002/6/12 22:10","21.9166666666667","97.1666666666667","0","1","0","0","2","0","1","1","0.640114015586793","6.9112","6.9112","168.912956510431","553264.768322309","553264.768322309","172456.31198284"
"2002/6/12 22:20","21.9333333333333","97.3333333333333","0","2","0","0","2","0","1","2","0.641982606572802","6.9112","6.9112","168.912956510431","554782.474922892","554782.474922893","172762.429574804"
"2002/6/12 22:30","21.95","97.5","1","1","0.17","1","1","0.17","1","2","0.215775615521543","6.9112","6.9112","170.557304142678","556126.180246555","556126.180246555","238667.59302024"
"2002/6/12 22:40","21.9666666666667","97.6666666666667","1","2","0.36629546020809","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","554611.256423357","554611.256423357","170744.466050336"
"2002/6/12 22:50","21.9833333333333","97.8333333333333","0","1","0","0","2","0","1","1","0.641977741216517","6.9112","6.9112","168.912956510431","553924.769984898","553924.769984898","172768.565190043"
"2002/6/12 23:00","22","98","0","2","0","0","2","0","1","2","0.650547643520702","6.9112","6.9112","168.912956510431","561246.954681599","561246.9546816","174181.090400494"
"2002/6/12 23:10","22.0333333333333","97.8333333333333","1","1","0.186243449386846","0","2","0","1","2","0.327141639468007","6.9112","6.9112","168.912956510431","563523.731881695","563523.731881695","196813.981945708"
"2002/6/12 23:20","22.0666666666667","97.6666666666667","1","2","0.17","1","1","0.17","1","2","0.219437237039248","6.9112","6.9112","170.557304142678","565240.85992063","565240.85992063","239970.975700231"
"2002/6/12 23:30","22.1","97.5","1","2","0.188108481504864","1","2","0.188108481504864","0","1","0","6.9112","6.9112","170.557304142678","564997.400288321","564997.400288321","238687.796366869"
"2002/6/12 23:40","22.1333333333333","97.3333333333333","1","2","0.188168161309335","1","2","0.188168161309335","0","2","0","6.9112","6.9112","170.557304142678","565279.699819318","565279.699819318","238712.270553203"
"2002/6/12 23:50","22.1666666666667","97.1666666666667","1","2","0.17","1","2","0.17","1","1","0.21994170247738","6.9112","6.9112","170.557304142678","566161.314421975","566161.314421975","240120.392644488"
"2002/6/13 0:00","22.2","97","0","1","0","0","1","0","1","2","0.659097702738748","6.9112","6.9112","168.912956510431","566545.948576916","566545.948576915","175619.808341546"
"2002/6/13 0:10","22.2333333333333","97","1","1","0.376053257542423","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","568340.813080986","568340.813080986","171901.171208459"
"2002/6/13 0:20","22.2666666666667","97","1","2","0.188752440687146","0","2","0","1","1","0.330765845288741","6.9112","6.9112","168.912956510431","569045.723172363","569045.723172363","197116.838053599"
"2002/6/13 0:30","22.3","97","0","1","0","0","2","0","1","2","0.66281217599738","6.9112","6.9112","168.912956510431","570211.865519718","570211.865519718","176245.211458433"
"2002/6/13 0:40","22.3333333333333","97","1","1","0.190232089757259","0","2","0","1","2","0.332740582807396","6.9112","6.9112","168.912956510431","571882.005666602","571882.005666602","197253.410799163"
"2002/6/13 0:50","22.3666666666667","97","1","2","0.17","1","1","0.17","1","2","0.223296238934298","6.9112","6.9112","170.557304142678","573743.174606675","573743.174606675","241243.365447099"
"2002/6/13 1:00","22.4","97","1","2","0.192478522210394","1","2","0.192478522210394","0","1","0","6.9112","6.9112","170.557304142678","573492.50036344","573492.50036344","238567.214269401"
"2002/6/13 1:10","22.4333333333333","96.8333333333333","1","2","0.381649089695458","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","572276.297125712","572276.297125712","172106.169616924"
"2002/6/13 1:20","22.4666666666667","96.6666666666667","0","1","0","0","2","0","1","1","0.666425792766114","6.9112","6.9112","168.912956510431","572713.179207461","572713.179207461","176860.63732017"
"2002/6/13 1:30","22.5","96.5","1","1","0.192915470402891","1","1","0.192915470402891","0","1","0","6.9112","6.9112","170.557304142678","573725.4250092","573725.425009201","238458.542165417"
"2002/6/13 1:40","22.5333333333333","96.3333333333333","1","2","0.192794546823181","1","2","0.192794546823181","0","2","0","6.9112","6.9112","170.557304142678","573307.947373371","573307.947373371","238432.027577322"
"2002/6/13 1:50","22.5666666666667","96.1666666666667","1","2","0.192008299279801","0","1","0","1","1","0.334564044214625","6.9112","6.9112","168.912956510431","573874.287628233","573874.287628233","197264.66298426"
"2002/6/13 2:00","22.6","96","1","2","0.194126723137028","1","1","0.194126723137028","0","1","0","6.9112","6.9112","170.557304142678","577637.123260474","577637.123260474","238675.797482756"
"2002/6/13 2:10","22.45","96.1666666666667","0","1","0","0","1","0","1","1","0.85130487712615","6.9112","6.9112","168.912956510431","730368.250800984","730368.250800985","212959.198865124"
"2002/6/13 2:20","22.3","96.3333333333333","1","1","0.397738571935086","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","600258.530706184","600258.530706184","174744.323724363"
"2002/6/13 2:30","22.15","96.5","1","2","0.182038010979168","1","1","0.182038010979168","0","2","0","6.9112","6.9112","170.557304142678","548159.796545152","548159.796545152","238091.821901906"
"2002/6/13 2:40","22","96.6666666666667","0","1","0","0","1","0","1","1","0.632013378895709","6.9112","6.9112","168.912956510431","544514.357514817","544514.357514817","171156.695479779"
"2002/6/13 2:50","21.85","96.8333333333333","1","1","0.17","1","1","0.17","1","2","0.209921247269357","6.9112","6.9112","170.557304142678","541887.135837973","541887.135837974","236617.031395274"
"2002/6/13 3:00","21.7","97","0","1","0","0","1","0","1","2","0.621790520787861","6.9112","6.9112","168.912956510431","536561.356993847","536561.356993847","169520.25012116"
"2002/6/13 3:10","21.5666666666667","96.8333333333333","1","1","0.35507460527499","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","546747.638688827","546747.638688827","170368.110941836"
"2002/6/13 3:20","21.4333333333333","96.6666666666667","1","2","0.17","0","2","0","1","1","0.300816753738838","6.9112","6.9112","168.912956510431","522255.167545606","522255.167545607","194311.24481411"
"2002/6/13 3:30","21.3","96.5","1","2","0.17","1","1","0.17","1","2","0.199206906487966","6.9112","6.9112","170.557304142678","518191.204119756","518191.204119756","233013.582111098"
"2002/6/13 3:40","21.1666666666667","96.3333333333333","0","1","0","0","1","0","1","2","0.588792894878452","6.9112","6.9112","168.912956510431","511810.78764869","511810.787648689","164406.430776267"
"2002/6/13 3:50","21.0333333333333","96.1666666666667","1","1","0.323249047553549","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","506304.600702112","506304.600702112","167390.47789459"
"2002/6/13 4:00","20.9","96","1","2","0.17","1","1","0.17","1","1","0.191701062611668","6.9112","6.9112","170.557304142678","501033.506887859","501033.506887858","230404.216106806"
"2002/6/13 4:10","20.75","96","1","2","0.348686016261353","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","549180.67579332","549180.67579332","170843.451204029"
"2002/6/13 4:20","20.6","96","1","2","0.313920193321553","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","497627.531567175","497627.531567176","166870.888429872"
"2002/6/13 4:30","20.45","96","1","2","0.17","1","1","0.17","1","1","0.184360482127767","6.9112","6.9112","170.557304142678","484088.156664756","484088.156664756","227804.942399969"
"2002/6/13 4:40","20.3","96","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","477108.281947367","477108.281947367","229128.609219802"
"2002/6/13 4:50","20.15","96","1","2","0.294021049383262","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","469910.5306062","469910.530606199","164931.679849566"
"2002/6/13 5:00","20","96","1","2","0.288156636287234","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","462740.891252637","462740.891252637","164455.722602282"
"2002/6/13 5:10","20.05","95.8333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","470125.618256118","470125.618256118","227543.203589291"
"2002/6/13 5:20","20.1","95.6666666666667","1","2","0.286626577924174","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","459470.921794387","459470.921794388","164225.479093745"
"2002/6/13 5:30","20.15","95.5","1","2","0.17","0","2","0","1","1","0.262111310386662","6.9112","6.9112","168.912956510431","461783.184027395","461783.184027395","185580.622075093"
"2002/6/13 5:40","20.2","95.3333333333333","1","2","0.17","0","2","0","1","2","0.264285718523182","6.9112","6.9112","168.912956510431","465414.290434981","465414.290434982","186067.297800524"
"2002/6/13 5:50","20.25","95.1666666666667","0","1","0","0","2","0","1","2","0.53009465831329","6.9112","6.9112","168.912956510431","466920.951736741","466920.951736741","155966.173559338"
"2002/6/13 6:00","20.3","95","0","2","0","0","2","0","1","2","0.533239267127188","6.9112","6.9112","168.912956510431","469811.226344271","469811.226344271","156381.130265342"
"2002/6/13 6:10","20.35","95","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","499648.189691205","499648.189691204","233153.774436272"
"2002/6/13 6:20","20.4","95","0","1","0","0","1","0","1","1","0.535234851349785","6.9112","6.9112","168.912956510431","470157.696533066","470157.696533066","156695.394895135"
"2002/6/13 6:30","20.45","95","0","2","0","0","2","0","1","2","0.535980813056856","6.9112","6.9112","168.912956510431","471407.539947284","471407.539947283","156776.910311952"
"2002/6/13 6:40","20.5","95","0","2","0","0","2","0","1","2","0.538338444602802","6.9112","6.9112","168.912956510431","473492.433172595","473492.433172596","157094.497830466"
"2002/6/13 6:50","20.55","95","0","2","0","0","2","0","1","2","0.541119177318467","6.9112","6.9112","168.912956510431","475780.758091182","475780.758091182","157476.565657167"
"2002/6/13 7:00","20.6","95","1","1","0.17","1","1","0.17","1","2","0.182558140212309","6.9112","6.9112","170.557304142678","479015.711954785","479015.711954785","227160.863962666"
"2002/6/13 7:10","20.65","95","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","502132.286541705","502132.286541705","233861.58233339"
"2002/6/13 7:20","20.7","95","1","2","0.17","0","1","0","1","1","0.275142870560782","6.9112","6.9112","168.912956510431","482232.877465146","482232.877465145","188531.868770242"
"2002/6/13 7:30","20.75","95","1","2","0.17","0","2","0","1","2","0.278364366060412","6.9112","6.9112","168.912956510431","487850.719629184","487850.719629184","189255.860062944"
"2002/6/13 7:40","20.8","95","1","2","0.17","1","1","0.17","1","2","0.186151879110642","6.9112","6.9112","170.557304142678","487953.809516462","487953.809516461","228441.408350382"
