1,"3.1mp.cws.shanghai.random.sys"
"2002/6/13 7:50","20.85","95","0","1","0","0","1","0","1","2","0.557544910595999","6.9112","6.9112","168.912956510431","487665.961161694","487665.961161693","159818.424605194"
"2002/6/13 8:00","20.9","95","1","1","0.311646777583897","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","492449.543388414","492449.543388414","166456.507698466"
"2002/6/13 8:10","21","94","1","2","0.17","0","2","0","1","1","0.298507781537948","6.9112","6.9112","168.912956510431","522451.827081223","522451.827081223","193844.043577145"
"2002/6/13 8:20","21.1","93","0","1","0","0","2","0","1","2","0.781876077017844","6.9112","6.9112","168.912956510431","684621.513400268","684621.513400268","198116.398632624"
"2002/6/13 8:30","21.2","92","1","1","0.243832649875472","0","2","0","1","2","0.439469598301435","6.9112","6.9112","168.912956510431","769026.920268532","769026.920268531","213443.212665298"
"2002/6/13 8:40","21.3","91","1","2","0.17","1","1","0.17","1","2","0.286797640684493","6.9112","6.9112","170.557304142678","750250.784783716","750250.784783716","265731.056978995"
"2002/6/13 8:50","21.4","90","1","2","0.17","1","2","0.17","1","2","0.289386690619","6.9112","6.9112","170.557304142678","756790.401720754","756790.401720754","266720.384743145"
"2002/6/13 9:00","21.5","89","1","2","0.268548424416703","0","1","0","1","2","0.483811985185865","6.9112","6.9112","168.912956510431","846403.42089102","846403.42089102","220810.299405196"
"2002/6/13 9:10","21.5833333333333","88.1666666666667","0","1","0","0","2","0","1","2","0.89138666989455","6.9112","6.9112","168.912956510431","781138.612949825","781138.612949825","221732.367568121"
"2002/6/13 9:20","21.6666666666667","87.3333333333333","1","1","0.2492896345767","1","1","0.2492896345767","0","1","0","6.9112","6.9112","170.557304142678","782244.399133236","782244.399133236","252138.486616022"
"2002/6/13 9:30","21.75","86.5","1","2","0.253319402481262","0","1","0","1","1","0.456802909101617","6.9112","6.9112","168.912956510431","799659.122544488","799659.122544488","216254.920625981"
"2002/6/13 9:40","21.8333333333333","85.6666666666667","1","2","0.17","1","1","0.17","1","2","0.295955282196129","6.9112","6.9112","170.557304142678","775140.398673565","775140.398673565","269270.968366491"
"2002/6/13 9:50","21.9166666666667","84.8333333333333","1","2","0.243345656770721","1","2","0.243345656770721","0","1","0","6.9112","6.9112","170.557304142678","765444.644219799","765444.644219799","251248.296548001"
"2002/6/13 10:00","22","84","1","2","0.517339457701885","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","820160.745028601","820160.745028601","197428.174835428"
"2002/6/13 10:10","22.1","83.1666666666667","1","2","0.593335346391281","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","943452.138740038","943452.138740037","212571.722862386"
"2002/6/13 10:20","22.2","82.3333333333333","1","2","0.263076149760726","1","1","0.263076149760726","0","2","0","6.9112","6.9112","170.557304142678","829204.233156646","829204.233156646","255051.731341407"
"2002/6/13 10:30","22.3","81.5","1","2","0.542904640790994","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","860950.08242575","860950.08242575","202249.279707761"
"2002/6/13 10:40","22.4","80.6666666666667","1","2","0.279710714474429","0","2","0","1","1","0.505901958459026","6.9112","6.9112","168.912956510431","887559.843673639","887559.843673638","224859.463544539"
"2002/6/13 10:50","22.5","79.8333333333333","1","2","0.28426814474731","1","1","0.28426814474731","0","1","0","6.9112","6.9112","170.557304142678","896469.112733044","896469.112733044","259300.469768526"
"2002/6/13 11:00","22.6","79","1","2","0.281278996324274","0","1","0","1","1","0.508307953342497","6.9112","6.9112","168.912956510431","891227.408817889","891227.408817888","225279.678116626"
"2002/6/13 11:10","22.7666666666667","78.5","1","2","0.195089536766966","1","1","0.195089536766966","1","2","0.350455270734467","6.9112","6.9112","170.557304142678","917870.062100403","917870.062100403","279835.242343797"
"2002/6/13 11:20","22.9333333333333","78","1","2","0.282243003160195","0","1","0","1","2","0.508676573895162","6.9112","6.9112","168.912956510431","890156.359568294","890156.359568294","225279.675228659"
"2002/6/13 11:30","23.1","77.5","1","2","0.195115927513918","1","1","0.195115927513918","1","2","0.349560748388788","6.9112","6.9112","170.557304142678","913906.825970982","913906.825970982","279471.506511974"
"2002/6/13 11:40","23.2666666666667","77","1","2","0.301974691637111","0","1","0","1","2","0.542805994496753","6.9112","6.9112","168.912956510431","948189.185602414","948189.185602414","231701.871438829"
"2002/6/13 11:50","23.4333333333333","76.5","0","1","0","0","2","0","1","2","1.02447973010693","7.31282658692055","6.9112","168.910679004889","1181076.84685131","896152.964938009","254876.304392015"
"2002/6/13 12:00","23.6","76","0","2","0","0","2","0","1","2","1.02434233402447","7.60010784065877","6.9112","168.908570028879","1384961.21420693","896238.973568033","254835.612983681"
"2002/6/13 12:10","23.7666666666667","75.3333333333333","1","1","0.354711557441723","1","1","0.354711557441723","0","1","0","6.9112","6.9112","170.557304142678","1097694.08474988","1097694.08474988","273596.303240563"
"2002/6/13 12:20","23.9333333333333","74.6666666666667","1","2","0.257667107910327","0","1","0","1","1","0.460920323098464","6.9112","6.9112","168.912956381212","802541.964655188","802541.964655188","216659.791781539"
"2002/6/13 12:30","24.1","74","1","2","0.480802826041527","0","2","0","0","1","0","6.9112","6.9112","168.912956510399","752166.748847156","752166.748847155","190046.879341434"
"2002/6/13 12:40","24.2666666666667","73.3333333333333","1","2","0.17","1","1","0.17","1","1","0.248145154673747","6.9112","6.9112","170.557304142678","646122.628254823","646122.628254824","250996.382605676"
"2002/6/13 12:50","24.4333333333333","72.6666666666667","1","2","0.401742841698003","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","624725.356446727","624725.356446727","177318.078591819"
"2002/6/13 13:00","24.6","72","1","2","0.446180486062736","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","695558.05323601","695558.05323601","184143.997494406"
"2002/6/13 13:10","24.7666666666667","71.5","1","2","0.22681853591327","0","2","0","1","1","0.404841022469178","6.9112","6.9112","168.912956510431","703886.811271583","703886.811271582","207812.17958084"
"2002/6/13 13:20","24.9333333333333","71","1","2","0.30011740416363","0","2","0","1","2","0.534513621201113","6.9112","6.9112","168.912956510431","928211.683915632","928211.683915632","229767.875429321"
"2002/6/13 13:30","25.1","70.5","1","2","0.339287453790623","1","1","0.339287453790623","0","1","0","6.9112","6.9112","170.557304142678","1038384.85349961","1038384.85349961","268686.979380872"
"2002/6/13 13:40","25.2666666666667","70","1","2","0.331829491161696","1","2","0.331829491161696","0","2","0","6.9112","6.9112","170.557304142678","1011515.81107152","1011515.81107152","266517.316699594"
"2002/6/13 13:50","25.4333333333333","69.5","1","2","0.669258759952799","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1027802.20088474","1027802.20088474","225862.036783734"
"2002/6/13 14:00","25.6","69","1","2","0.356305294769302","1","1","0.356305294769302","0","2","0","6.9112","6.9112","170.557304142678","1081957.69825295","1081957.69825295","271919.40756243"
"2002/6/13 14:10","25.6166666666667","68.8333333333333","1","2","0.316450957708269","1","2","0.316450957708269","0","2","0","6.9112","6.9112","170.557304142678","959755.168610253","959755.168610253","262510.147950301"
"2002/6/13 14:20","25.6333333333333","68.6666666666667","1","2","0.314685009007593","0","1","0","1","1","0.556350590741887","6.9112","6.9112","168.912956510431","961985.086880978","961985.086880978","233799.345769278"
"2002/6/13 14:30","25.65","68.5","0","1","0","0","2","0","1","2","1.03","7.4588776274347","6.9112","168.909925857913","1280650.72662575","892116.339360814","256571.088759788"
"2002/6/13 14:40","25.6666666666667","68.3333333333333","1","1","0.239590254420854","1","1","0.239590254420854","1","2","0.419093919522193","6.9112","6.9112","170.557304142678","1080726.41898176","1080726.41898176","289837.176578232"
"2002/6/13 14:50","25.6833333333333","68.1666666666667","1","2","0.333160861164256","1","2","0.333160861164256","0","1","0","6.9112","6.9112","170.557304142678","1009157.28611717","1009157.28611717","266133.286241356"
"2002/6/13 15:00","25.7","68","1","2","0.341378488689576","1","2","0.341378488689576","0","2","0","6.9112","6.9112","170.557304142678","1036710.8881471","1036710.8881471","268333.873918607"
"2002/6/13 15:10","25.7","67.8333333333333","0","1","0","0","1","0","1","1","1.03","9.05534394812058","6.9112","168.900656215752","2412294.91848559","891276.175079472","256589.635582851"
"2002/6/13 15:20","25.7","67.6666666666667","1","1","0.474664209557251","1","1","0.474664209557251","0","1","0","6.9112","6.9112","170.557304142678","1435843.28976999","1435843.28976999","304881.653061449"
"2002/6/13 15:30","25.7","67.5","1","2","0.4051714079837","0","1","0","1","1","0.71644339425436","6.9112","6.9112","168.91295610831","1239077.46516564","1239077.46516564","271024.054904607"
"2002/6/13 15:40","25.7","67.3333333333333","1","2","0.407381706528183","1","1","0.407381706528183","0","1","0","6.9112","6.9112","170.557304142678","1239587.87913924","1239587.87913924","285545.670170701"
"2002/6/13 15:50","25.7","67.1666666666667","1","2","0.271816402723768","1","2","0.271816402723768","1","1","0.476977306938017","6.9112","6.9112","170.557304142678","1232157.521843","1232157.521843","302408.920281144"
"2002/6/13 16:00","25.7","67","1","2","0.79957581475445","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1227934.93143494","1227934.93143494","258378.106525307"
"2002/6/13 16:10","25.7166666666667","67","1","2","0.37650245211406","0","2","0","1","1","0.668552170016204","6.9112","6.9112","168.912956510431","1159024.5943769","1159024.5943769","259040.966276602"
"2002/6/13 16:20","25.7333333333333","67","0","1","0","0","2","0","1","2","1.03","8.17211567716626","6.9112","168.905922912063","1788171.70175162","893671.971854184","256548.778971928"
"2002/6/13 16:30","25.75","67","1","1","0.29797254785164","1","1","0.29797254785164","1","2","0.521355271475686","6.9112","6.9112","170.557304142678","1344783.35070974","1344783.35070974","312615.527119053"
"2002/6/13 16:40","25.7666666666667","67","1","2","0.778666978726624","0","1","0","0","1","0","6.9112","6.9112","168.912956273954","1191697.71464611","1191697.71464611","252307.206761587"
"2002/6/13 16:50","25.7833333333333","67","0","1","0","0","2","0","1","1","1.03","8.4883695046649","6.9112","168.904035401796","2012976.19821535","894136.964043027","256542.093712137"
"2002/6/13 17:00","25.8","67","0","2","0","0","2","0","1","2","1.03","9.97696490339619","6.9112","168.893839204218","3069495.14954091","894782.170085954","256537.301473577"
"2002/6/13 17:10","25.6666666666667","67.5","1","1","0.250174440544672","1","1","0.250174440544672","1","2","0.437310751882028","6.9112","6.9112","170.557304142678","1127325.15101115","1127325.15101115","293462.013945863"
"2002/6/13 17:20","25.5333333333333","68","1","2","0.177892435889078","0","1","0","1","2","0.315088000625755","6.9112","6.9112","168.912955935391","545287.851492556","545287.851492557","195850.65132542"
"2002/6/13 17:30","25.4","68.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","507971.361354888","507971.361354888","235551.967816428"
"2002/6/13 17:40","25.2666666666667","69","1","2","0.330855987316305","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","511772.65065015","511772.650650149","167621.733439335"
"2002/6/13 17:50","25.1333333333333","69.5","0","1","0","0","2","0","1","1","0.593388632678738","6.9112","6.9112","168.912956510431","515907.51536993","515907.51536993","165093.209377319"
"2002/6/13 18:00","25","70","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","520867.281097326","520867.281097326","237873.731200463"
"2002/6/13 18:10","24.8666666666667","70.5","1","2","0.17","0","1","0","1","1","0.300928498353091","6.9112","6.9112","168.912956510431","522983.701921846","522983.701921846","194351.957826578"
"2002/6/13 18:20","24.7333333333333","71","1","2","0.17","0","2","0","1","2","0.30163651260813","6.9112","6.9112","168.912956510431","524827.461161545","524827.461161545","194532.054177229"
"2002/6/13 18:30","24.6","71.5","0","1","0","0","2","0","1","2","0.597625048059648","6.9112","6.9112","168.912956510431","520393.144454137","520393.144454137","165718.517704454"
"2002/6/13 18:40","24.4666666666667","72","1","1","0.17","1","1","0.17","1","2","0.19820685570243","6.9112","6.9112","170.557304142678","516003.691530152","516003.691530152","232672.785398544"
"2002/6/13 18:50","24.3333333333333","72.5","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","517012.730873898","517012.730873898","237036.208026514"
"2002/6/13 19:00","24.2","73","1","2","0.17","1","2","0.17","1","1","0.198180918173218","6.9112","6.9112","170.557304142678","516795.363941719","516795.363941719","232698.893667524"
"2002/6/13 19:10","24.0666666666667","73.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","514154.221198292","514154.221198292","236444.129766636"
"2002/6/13 19:20","23.9333333333333","74.3333333333333","1","2","0.17","0","1","0","1","1","0.296307782781107","6.9112","6.9112","168.912956510431","516774.060805792","516774.060805792","193326.848598782"
"2002/6/13 19:30","23.8","75","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","516568.509554686","516568.509554686","236818.069637102"
"2002/6/13 19:40","23.6666666666667","75.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","512748.552122055","512748.552122055","236115.782977567"
"2002/6/13 19:50","23.5333333333333","76.3333333333333","1","2","0.323932101257731","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","508576.395657093","508576.395657094","167594.524921885"
"2002/6/13 20:00","23.4","77","1","2","0.321512143539207","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","506240.670695764","506240.670695765","167450.753031996"
"2002/6/13 20:10","23.2833333333333","77.5","0","1","0","0","2","0","1","1","0.576106682471226","6.9112","6.9112","168.912956510431","503939.97990212","503939.97990212","162472.614542073"
"2002/6/13 20:20","23.1666666666667","78","0","2","0","0","2","0","1","2","0.573568507929913","6.9112","6.9112","168.912956510431","501965.799092358","501965.799092358","162097.89172603"
"2002/6/13 20:30","23.05","78.5","1","1","0.17","0","2","0","1","2","0.286358033321852","6.9112","6.9112","168.912956510431","500848.222166648","500848.222166648","191066.640041075"
"2002/6/13 20:40","22.9333333333333","79","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","501039.326815602","501039.326815602","233795.247775035"
"2002/6/13 20:50","22.8166666666667","79.5","1","2","0.17","1","2","0.17","1","1","0.190431803380111","6.9112","6.9112","170.557304142678","498707.689097196","498707.689097196","229968.969651165"
"2002/6/13 21:00","22.7","80","0","1","0","0","1","0","1","2","0.566108213423051","6.9112","6.9112","168.912956510431","495175.641383729","495175.641383729","161031.173518146"
"2002/6/13 21:10","22.5833333333333","80.6666666666667","1","1","0.17","1","1","0.17","1","2","0.188907935074047","6.9112","6.9112","170.557304142678","494702.340543817","494702.340543816","229422.351190747"
"2002/6/13 21:20","22.4666666666667","81.3333333333333","0","1","0","0","1","0","1","2","0.56265108830897","6.9112","6.9112","168.912956510431","492092.970798427","492092.970798427","160540.349416312"
"2002/6/13 21:30","22.35","82","1","1","0.17","1","1","0.17","1","2","0.188376974823658","6.9112","6.9112","170.557304142678","493509.245699133","493509.245699133","229234.860661186"
"2002/6/13 21:40","22.2333333333333","82.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","493453.496692101","493453.496692101","232316.335048551"
"2002/6/13 21:50","22.1166666666667","83.3333333333333","0","1","0","0","1","0","1","1","0.560521248953627","6.9112","6.9112","168.912956510431","491217.631684916","491217.631684915","160213.252163652"
"2002/6/13 22:00","22","84","0","2","0","0","2","0","1","2","0.557319051506721","6.9112","6.9112","168.912956510431","489142.598187481","489142.598187481","159741.450902808"
"2002/6/13 22:10","21.8833333333333","84.6666666666667","1","1","0.17","1","1","0.17","1","2","0.185981684240236","6.9112","6.9112","170.557304142678","487791.753547468","487791.753547467","228382.854656047"
"2002/6/13 22:20","21.7666666666667","85.3333333333333","0","1","0","0","1","0","1","2","0.553693888892325","6.9112","6.9112","168.912956510431","484944.789008711","484944.789008711","159262.654837583"
"2002/6/13 22:30","21.65","86","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","484879.789360217","484879.789360217","230653.822614919"
"2002/6/13 22:40","21.5333333333333","86.6666666666667","1","2","0.303131504063329","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","481956.535234738","481956.535234739","165749.681447336"
"2002/6/13 22:50","21.4166666666667","87.3333333333333","1","2","0.301515217738949","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","480898.792590547","480898.792590547","165696.950598115"
"2002/6/13 23:00","21.3","88","0","1","0","0","2","0","1","1","0.54507863044444","6.9112","6.9112","168.912956510431","479376.659038256","479376.659038257","158013.070091777"
"2002/6/13 23:10","21.25","88.1666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","479071.863943404","479071.863943404","229470.356893431"
"2002/6/13 23:20","21.2","88.3333333333333","1","2","0.299001496475451","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","476670.476740134","476670.476740134","165392.153863463"
"2002/6/13 23:30","21.15","88.5","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","477383.872597655","477383.872597655","229070.821356297"
"2002/6/13 23:40","21.1","88.6666666666667","0","1","0","0","1","0","1","1","0.540944260996707","6.9112","6.9112","168.912956510431","475495.466610547","475495.466610547","157456.852665536"
"2002/6/13 23:50","21.05","88.8333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","475246.572573125","475246.572573124","228693.181801618"
"2002/6/14 0:00","21","89","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","472592.527515045","472592.527515045","228168.429876912"
"2002/6/14 0:10","20.9666666666667","89.1666666666667","0","1","0","0","1","0","1","1","0.534753327423021","6.9112","6.9112","168.912956510431","470442.069829577","470442.069829577","156608.086375137"
"2002/6/14 0:20","20.9333333333333","89.3333333333333","1","1","0.17","0","2","0","1","2","0.267148739077772","6.9112","6.9112","168.912956510431","470226.431279795","470226.431279795","186708.770478875"
"2002/6/14 0:30","20.9","89.5","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","470366.754339929","470366.754339929","225557.085800803"
"2002/6/14 0:40","20.8666666666667","89.6666666666667","0","1","0","0","1","0","1","2","0.532392645381487","6.9112","6.9112","168.912956510431","468280.643640573","468280.643640573","156294.818486287"
"2002/6/14 0:50","20.8333333333333","89.8333333333333","1","1","0.292772010878883","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","469343.896055428","469343.896055428","164906.751116174"
"2002/6/14 1:00","20.8","90","1","2","0.29317592313249","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","470394.887886991","470394.887886991","164982.804974202"
"2002/6/14 1:10","20.75","90.1666666666667","0","1","0","0","2","0","1","1","0.532051368142995","6.9112","6.9112","168.912956510431","469136.811472154","469136.811472154","156208.829777638"
"2002/6/14 1:20","20.7","90.3333333333333","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","467397.357972498","467397.357972498","225025.83760452"
"2002/6/14 1:30","20.65","90.5","1","2","0.17","0","1","0","1","2","0.263315123619287","6.9112","6.9112","168.912956510431","463747.49219823","463747.49219823","185850.144596036"
"2002/6/14 1:40","20.6","90.6666666666667","0","1","0","0","2","0","1","2","0.524469848326254","6.9112","6.9112","168.912956510431","462567.892794271","462567.892794271","155201.039647473"
"2002/6/14 1:50","20.55","90.8333333333333","0","2","0","0","2","0","1","2","0.52439584496378","6.9112","6.9112","168.912956510431","462853.398324598","462853.398324598","155177.927038506"
"2002/6/14 2:00","20.5","91","1","1","0.288075704904961","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","463771.35386058","463771.353860579","164530.595991196"
"2002/6/14 2:10","20.45","91.3333333333333","1","2","0.17","1","1","0.17","1","1","0.212862279115075","6.9112","6.9112","170.557304142678","561904.324193725","561904.324193726","238043.454520784"
"2002/6/14 2:20","20.4","91.6666666666667","0","1","0","0","1","0","1","2","0.541971691703823","6.9112","6.9112","168.912956510431","477506.923903728","477506.923903728","157558.846803337"
"2002/6/14 2:30","20.35","92","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","459936.318018087","459936.318018087","223637.994091605"
"2002/6/14 2:40","20.3","92.3333333333333","0","1","0","0","1","0","1","2","0.515009472300557","6.9112","6.9112","168.912956510431","453712.725159202","453712.725159202","153989.248736968"
"2002/6/14 2:50","20.25","92.6666666666667","1","1","0.17","0","2","0","1","2","0.256635487719363","6.9112","6.9112","168.912956510431","452812.261830944","452812.261830945","184349.355771052"
"2002/6/14 3:00","20.2","93","1","2","0.280566835458806","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","451919.343361912","451919.343361912","163727.839853064"
"2002/6/14 3:10","20.15","93.1666666666667","0","1","0","0","2","0","1","1","0.58285871048905","6.9112","6.9112","168.912956510431","515050.079920289","515050.079920289","163287.759481142"
"2002/6/14 3:20","20.1","93.3333333333333","1","1","0.17","1","1","0.17","1","2","0.180105604870365","6.9112","6.9112","170.557304142678","475603.04773009","475603.04773009","226237.921323618"
"2002/6/14 3:30","20.05","93.5","1","2","0.17","0","1","0","1","2","0.264074368228874","6.9112","6.9112","168.912956510431","466068.897513128","466068.897513129","185977.067509409"
"2002/6/14 3:40","20","93.6666666666667","1","2","0.283873072134538","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","458312.38381129","458312.38381129","164156.923602226"
"2002/6/14 3:50","19.95","93.8333333333333","0","1","0","0","2","0","1","1","0.513226340537807","6.9112","6.9112","168.912956510431","453996.262185193","453996.262185192","153687.615548745"
"2002/6/14 4:00","19.9","94","1","1","0.279296458338338","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","451695.653811534","451695.653811534","163708.666497711"
"2002/6/14 4:10","19.85","94.3333333333333","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","444609.504765803","444609.504765802","220695.246753181"
"2002/6/14 4:20","19.8","94.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","439015.586655079","439015.586655079","221606.871295156"
"2002/6/14 4:30","19.75","95","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","442802.192139923","442802.192139922","220388.859266808"
"2002/6/14 4:40","19.7","95.3333333333333","0","1","0","0","1","0","1","2","0.501693108177035","6.9112","6.9112","168.912956510431","443312.13018228","443312.13018228","152247.4314745"
"2002/6/14 4:50","19.65","95.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","444637.781446562","444637.781446562","222614.323275684"
"2002/6/14 5:00","19.6","96","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","443328.337710478","443328.337710477","220465.691770445"
"2002/6/14 5:10","19.75","95.1666666666667","1","2","0.17","0","1","0","1","2","0.248804028466264","6.9112","6.9112","168.912956510431","439791.470697471","439791.470697471","182601.556608741"
"2002/6/14 5:20","19.9","94.3333333333333","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","441449.802636141","441449.802636141","220179.446390511"
"2002/6/14 5:30","20.05","93.5","0","1","0","0","1","0","1","2","0.503724329880896","6.9112","6.9112","168.912956510431","444717.635465509","444717.635465509","152517.66427567"
"2002/6/14 5:40","20.2","92.6666666666667","0","2","0","0","2","0","1","2","0.506483050082343","6.9112","6.9112","168.912956510431","447636.227091624","447636.227091624","152846.153199722"
"2002/6/14 5:50","20.35","91.8333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","450051.683711711","450051.683711711","223803.769860947"
"2002/6/14 6:00","20.5","91","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","449612.442034117","449612.442034117","223754.364161015"
"2002/6/14 6:10","20.6333333333333","90.3333333333333","1","2","0.17","1","2","0.17","1","1","0.223323059572287","6.9112","6.9112","170.557304142678","589084.125117532","589084.125117532","241883.317051011"
"2002/6/14 6:20","20.7666666666667","89.6666666666667","1","2","0.17","0","1","0","1","2","0.280623428133141","6.9112","6.9112","168.912956510431","494296.902447163","494296.902447162","189708.615028155"
"2002/6/14 6:30","20.9","89","1","2","0.17","1","1","0.17","1","2","0.206285721847756","6.9112","6.9112","170.557304142678","543785.364149262","543785.364149261","235674.665349353"
"2002/6/14 6:40","21.0333333333333","88.3333333333333","1","2","0.17","0","1","0","1","2","0.295271235240559","6.9112","6.9112","168.912956510431","519632.852257928","519632.852257928","193053.525097387"
"2002/6/14 6:50","21.1666666666667","87.6666666666667","1","2","0.17","1","1","0.17","1","2","0.194392079557146","6.9112","6.9112","170.557304142678","511981.015556349","511981.015556349","231387.364366497"
"2002/6/14 7:00","21.3","87","1","2","0.334938168784335","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","534872.814341589","534872.81434159","169761.250410631"
"2002/6/14 7:10","21.45","86.3333333333333","1","2","0.17","1","1","0.17","1","1","0.202938722271089","6.9112","6.9112","170.557304142678","533877.249010062","533877.249010062","234481.416369954"
"2002/6/14 7:20","21.6","85.6666666666667","0","1","0","0","1","0","1","2","0.576278250936467","6.9112","6.9112","168.912956510431","505855.5413237","505855.541323701","162448.740449616"
"2002/6/14 7:30","21.75","85","0","2","0","0","2","0","1","2","0.570472098242943","6.9112","6.9112","168.912956510431","501436.986265057","501436.986265057","161587.545405634"
"2002/6/14 7:40","21.9","84.3333333333333","1","1","0.310251771972196","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","494175.873779556","494175.873779555","166651.798706293"
"2002/6/14 7:50","22.05","83.6666666666667","0","1","0","0","2","0","1","1","0.568379256773069","6.9112","6.9112","168.912956510431","499226.08000169","499226.08000169","161298.937958689"
"2002/6/14 8:00","22.2","83","1","1","0.17","1","1","0.17","1","2","0.203629913879204","6.9112","6.9112","170.557304142678","533800.023100506","533800.023100505","234733.47366276"
"2002/6/14 8:10","22.4","82.1666666666667","1","2","0.211382007855647","1","2","0.211382007855647","0","1","0","6.9112","6.9112","170.557304142678","664324.331849929","664324.331849929","245818.330747915"
"2002/6/14 8:20","22.6","81.3333333333333","1","2","0.288855574795704","1","2","0.288855574795704","0","2","0","6.9112","6.9112","170.557304142678","905008.391660363","905008.391660363","259725.954124087"
"2002/6/14 8:30","22.8","80.5","1","2","0.314331315329166","0","1","0","1","1","0.565147523761574","6.9112","6.9112","168.912956510431","987387.922248993","987387.922248992","236197.275891826"
"2002/6/14 8:40","23","79.6666666666667","1","2","0.315712798875647","1","1","0.315712798875647","0","1","0","6.9112","6.9112","170.557304142678","984247.550737872","984247.550737872","265095.165853856"
"2002/6/14 8:50","23.2","78.8333333333333","1","2","0.216227981509035","1","2","0.216227981509035","1","1","0.385112256329144","6.9112","6.9112","170.557304142678","1003194.09640711","1003194.09640711","285095.952436105"
"2002/6/14 9:00","23.4","78","1","2","0.34608049053522","1","2","0.34608049053522","0","1","0","6.9112","6.9112","170.557304142678","1071582.21419371","1071582.21419371","271532.340005883"
"2002/6/14 9:10","23.5833333333333","77.1666666666667","1","2","0.318329813949889","0","1","0","1","1","0.569493362015153","6.9112","6.9112","168.912956510431","991739.273601482","991739.273601482","236942.671408764"
"2002/6/14 9:20","23.7666666666667","76.3333333333333","1","2","0.610400688247486","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","954262.432018832","954262.432018832","214726.985800745"
"2002/6/14 9:30","23.95","75.5","0","1","0","0","2","0","1","1","1.02736240839452","7.35261221523531","6.9112","168.910485462993","1209313.31165325","896164.875081542","255725.248397703"
"2002/6/14 9:40","24.1333333333333","74.6666666666667","1","1","0.249789185766156","1","1","0.249789185766156","1","2","0.441217565365153","6.9112","6.9112","170.557304142678","1143868.19626687","1143868.19626687","295265.444729403"
"2002/6/14 9:50","24.3166666666667","73.8333333333333","1","2","0.722515822306708","0","1","0","0","1","0","6.9112","6.9112","168.912956427647","1117276.81693063","1117276.81693063","239329.529778017"
"2002/6/14 10:00","24.5","73","1","2","0.237038940862652","1","1","0.237038940862652","1","1","0.418746973377952","6.9112","6.9112","170.557304142678","1085657.68662177","1085657.68662177","290720.548067254"
"2002/6/14 10:10","24.7","72.3333333333333","0","1","0","0","1","0","1","2","1.03","8.16197891730879","6.9112","168.905895218707","1779691.58957433","892383.072029681","256570.038394753"
"2002/6/14 10:20","24.9","71.6666666666667","1","1","0.85592186837919","0","2","0","0","1","0","6.9112","6.9112","168.911938067829","1324104.66982823","1324104.66982823","275292.683879759"
"2002/6/14 10:30","25.1","71","1","2","0.760064044774168","0","2","0","0","2","0","6.9112","6.9112","168.912956256113","1174531.5946617","1174531.5946617","248753.737492279"
"2002/6/14 10:40","25.3","70.3333333333333","1","2","0.406873696498964","1","1","0.406873696498964","0","2","0","6.9112","6.9112","170.557304142678","1236452.8889048","1236452.8889048","285243.771055376"
"2002/6/14 10:50","25.5","69.6666666666667","1","2","0.414179031890769","0","1","0","1","1","0.731209676899499","6.9112","6.9112","168.912956510431","1263495.41181726","1263495.41181726","274884.713137704"
"2002/6/14 11:00","25.7","69","1","2","0.256211627393846","1","1","0.256211627393846","1","2","0.447813144254488","6.9112","6.9112","170.557304142678","1154344.89715297","1154344.89715297","295651.098951061"
"2002/6/14 11:10","25.8","68.5","1","2","0.724797495643032","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1103045.46387405","1103045.46387405","237888.202362761"
"2002/6/14 11:20","25.9","68","1","2","0.755766282386729","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1157401.00430617","1157401.00430617","246454.606547116"
"2002/6/14 11:30","26","67.5","0","1","0","0","2","0","1","1","1.03","8.44814643646384","6.9112","168.904269385124","1981995.60317742","891688.980450438","256582.00022447"
"2002/6/14 11:40","26.1","67","1","1","0.310517304424971","1","1","0.310517304424971","1","2","0.539396796286676","6.9112","6.9112","170.557304142678","1386183.69921299","1386183.69921299","316479.281489015"
"2002/6/14 11:50","26.2","66.5","1","2","0.39241287779302","1","2","0.39241287779302","0","1","0","6.9112","6.9112","170.557304142678","1177571.14413602","1177571.14413602","279719.470040009"
"2002/6/14 12:00","26.3","66","1","2","0.389177159614193","0","1","0","1","1","0.684831028325248","6.9112","6.9112","168.912956510365","1181167.60945049","1181167.60945049","262734.771894411"
"2002/6/14 12:10","26.4166666666667","65.5","1","2","0.35867614939299","1","1","0.35867614939299","0","1","0","6.9112","6.9112","170.557304142678","1081081.96927195","1081081.96927195","271638.369666574"
"2002/6/14 12:20","26.5333333333333","65","1","2","0.333508450116124","1","2","0.333508450116124","0","2","0","6.9112","6.9112","170.557304142678","1003878.24344981","1003878.24344981","265512.818235062"
"2002/6/14 12:30","26.65","64.5","0","1","0","0","1","0","1","1","1.03","7.3540918700618","6.9112","168.910410216993","1201981.89203596","887783.892729536","256619.981488783"
"2002/6/14 12:40","26.7666666666667","64","1","1","0.58535502959467","0","2","0","0","1","0","6.9112","6.9112","168.91259588857","891632.16908955","891632.16908955","207065.141285382"
"2002/6/14 12:50","26.8833333333333","63.5","1","2","0.267987428809627","1","1","0.267987428809627","0","2","0","6.9112","6.9112","170.557304142678","807659.177918909","807659.177918909","251980.467992963"
"2002/6/14 13:00","27","63","1","2","0.178025285946289","1","2","0.178025285946289","1","1","0.310618175350463","6.9112","6.9112","170.557304142678","799838.206612501","799838.206612501","270838.652534209"
"2002/6/14 13:10","27.1","62.6666666666667","1","2","0.291950579940784","0","1","0","1","2","0.51227380571239","6.9112","6.9112","168.912956510431","882052.763083071","882052.763083071","224880.960288212"
"2002/6/14 13:20","27.2","62.3333333333333","1","2","0.267738808622649","1","1","0.267738808622649","1","2","0.465375651132598","6.9112","6.9112","170.557304142678","1196227.5184327","1196227.5184327","298905.601215519"
"2002/6/14 13:30","27.3","62","1","2","0.857105566766893","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1291770.38141902","1291770.38141902","271439.142885958"
"2002/6/14 13:40","27.4","61.6666666666667","1","2","0.426675544808577","0","2","0","1","1","0.747833210395215","6.9112","6.9112","168.912956510431","1287122.97114418","1287122.97114418","279128.840247046"
"2002/6/14 13:50","27.5","61.3333333333333","1","2","0.439691929893819","1","1","0.439691929893819","0","1","0","6.9112","6.9112","170.557304142678","1310015.18554354","1310015.18554354","291975.593694389"
"2002/6/14 14:00","27.6","61","1","2","0.461559556413572","0","1","0","1","1","0.805846666963659","6.9112","6.9112","168.912956510431","1384211.25264883","1384211.25264883","295538.246793628"
"2002/6/14 14:10","27.6","60.6666666666667","1","2","0.49628248460078","1","1","0.49628248460078","0","1","0","6.9112","6.9112","170.557304142678","1476472.90718151","1476472.90718151","309353.463452176"
"2002/6/14 14:20","27.6","60.3333333333333","1","2","0.491297663693515","0","1","0","1","1","0.858949027434012","6.9112","6.9112","168.912956510431","1476550.55721428","1476550.55721428","311849.397813577"
"2002/6/14 14:30","27.6","60","1","2","0.335671167524757","1","1","0.335671167524757","1","2","0.580852363718591","6.9112","6.9112","170.557304142678","1489932.55079492","1489932.55079492","327137.764521883"
"2002/6/14 14:40","27.6","59.6666666666667","1","2","1.00095318800242","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1509929.63172174","1509929.63172174","315855.775095929"
"2002/6/14 14:50","27.6","59.3333333333333","1","2","0.992178333442693","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1512081.11850906","1512081.11850906","315061.072769433"
"2002/6/14 15:00","27.6","59","1","2","0.505588524548973","1","1","0.505588524548973","0","2","0","6.9112","6.9112","170.557304142678","1516867.66614899","1516867.66614899","313785.325892869"
"2002/6/14 15:10","27.6","58.8333333333333","1","2","0.939161013755548","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1426621.54569828","1426621.54569828","297343.282382398"
"2002/6/14 15:20","27.6","58.6666666666667","1","2","0.47697730857445","0","2","0","1","1","0.840927284651237","6.9112","6.9112","168.912956510431","1452102.23933411","1452102.23933411","306486.587009936"
"2002/6/14 15:30","27.6","58.5","0","1","0","0","2","0","1","2","1.03","10.0865012122216","6.9112","168.894500452844","3143304.09588742","890882.26538043","256598.227785284"
"2002/6/14 15:40","27.6","58.3333333333333","0","2","0","0","2","0","1","2","1.03","12.938616290834","6.9112","168.840245072793","5167154.36787696","892938.504336287","257273.369748496"
"2002/6/14 15:50","27.6","58.1666666666667","1","1","0.950456267489782","0","2","0","1","2","1.03","6.92090157308465","6.9112","168.90799026453","2344425.54338089","2337543.11588993","467378.133701969"
"2002/6/14 16:00","27.6","58","1","2","0.495137567963382","1","1","0.495137567963382","0","1","0","6.9112","6.9112","170.557304142678","1489698.66216949","1489698.66216949","310734.38827623"
"2002/6/14 16:10","27.6","57.8333333333333","1","2","0.883478979944256","0","1","0","0","2","0","6.9112","6.9112","168.912956508329","1348705.09475805","1348705.09475805","281250.718534902"
"2002/6/14 16:20","27.6","57.6666666666667","1","2","0.882036612396799","0","2","0","0","2","0","6.9112","6.9112","168.91295651043","1356243.92219748","1356243.92219748","282022.654662244"
"2002/6/14 16:30","27.6","57.5","1","2","0.297108920241958","1","1","0.297108920241958","1","1","0.519666844678865","6.9112","6.9112","170.557304142678","1340184.66597265","1340184.66597265","312168.525767935"
"2002/6/14 16:40","27.6","57.3333333333333","1","2","0.446483112657344","1","2","0.446483112657344","0","1","0","6.9112","6.9112","170.557304142678","1349367.95300208","1349367.95300208","295995.106183402"
"2002/6/14 16:50","27.6","57.1666666666667","1","2","0.298977412133049","1","2","0.298977412133049","1","1","0.523115925990848","6.9112","6.9112","170.557304142678","1349330.99586699","1349330.99586699","313050.838485228"
"2002/6/14 17:00","27.6","57","1","2","0.435882730489816","0","1","0","1","2","0.770324324354671","6.9112","6.9112","168.912956510431","1331905.29774439","1331905.29774439","285681.486076627"
"2002/6/14 17:10","27.45","57.8333333333333","1","2","0.220049974910845","0","2","0","1","2","0.390345563094748","6.9112","6.9112","168.912956510431","676160.30080753","676160.30080753","205457.579423428"
"2002/6/14 17:20","27.3","58.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","509059.412762934","509059.412762934","235813.033105211"
"2002/6/14 17:30","27.15","59.5","0","1","0","0","1","0","1","1","0.578473703580098","6.9112","6.9112","168.912956510431","500987.121807339","500987.121807339","162907.480614547"
"2002/6/14 17:40","27","60.3333333333333","1","1","0.17","1","1","0.17","1","2","0.196186991899413","6.9112","6.9112","170.557304142678","508164.206896569","508164.206896569","231798.715254645"
"2002/6/14 17:50","26.85","61.1666666666667","1","2","0.17","0","1","0","1","2","0.29654147373971","6.9112","6.9112","168.912956510431","513413.600062212","513413.600062211","193274.442087612"
"2002/6/14 18:00","26.7","62","0","1","0","0","2","0","1","2","0.598531065412183","6.9112","6.9112","168.912956510431","518896.892658866","518896.892658866","165891.582262401"
"2002/6/14 18:10","26.5333333333333","62.8333333333333","1","1","0.170097314215107","0","2","0","1","2","0.302005454053538","6.9112","6.9112","168.912956510431","523374.59860068","523374.598600681","194531.79912051"
"2002/6/14 18:20","26.3666666666667","63.6666666666667","1","2","0.17","1","1","0.17","1","2","0.203138010017279","6.9112","6.9112","170.557304142678","526714.150336005","526714.150336004","234336.868570276"
"2002/6/14 18:30","26.2","64.5","0","1","0","0","1","0","1","2","0.612598880950168","6.9112","6.9112","168.912956510431","530344.875095068","530344.875095068","168062.555285591"
"2002/6/14 18:40","26.0333333333333","65.3333333333333","1","1","0.344935506909127","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","532432.428213841","532432.42821384","169230.58947005"
"2002/6/14 18:50","25.8666666666667","66.1666666666667","0","1","0","0","2","0","1","1","0.613690362038542","6.9112","6.9112","168.912956510431","532736.554984803","532736.554984803","168214.226671679"
"2002/6/14 19:00","25.7","67","1","1","0.174029031700137","1","1","0.174029031700137","0","1","0","6.9112","6.9112","170.557304142678","533665.980777428","533665.980777428","238566.530946342"
"2002/6/14 19:10","25.55","68","1","2","0.173556877854855","0","1","0","1","1","0.308311891915487","6.9112","6.9112","168.912956510431","534474.493923176","534474.493923175","195242.942412974"
"2002/6/14 19:20","25.4","69","1","2","0.17","1","1","0.17","1","2","0.207728223854787","6.9112","6.9112","170.557304142678","538939.721518275","538939.721518276","236017.126902429"
"2002/6/14 19:30","25.25","70","1","2","0.175092342280893","0","1","0","1","2","0.310874618456357","6.9112","6.9112","168.912956510431","538749.305212547","538749.305212548","195500.275474481"
"2002/6/14 19:40","25.1","71","1","2","0.176133855315124","1","1","0.176133855315124","0","1","0","6.9112","6.9112","170.557304142678","540298.517716343","540298.517716343","238868.870481272"
"2002/6/14 19:50","24.95","72","1","2","0.17","1","2","0.17","1","1","0.208640710230472","6.9112","6.9112","170.557304142678","540980.005630553","540980.005630553","236327.554014464"
"2002/6/14 20:00","24.8","73","1","2","0.352223077635413","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","542138.529629994","542138.529629994","169979.360412536"
"2002/6/14 20:10","24.7","73.8333333333333","0","1","0","0","2","0","1","1","0.625825566894443","6.9112","6.9112","168.912956510431","543006.165887506","543006.165887506","170129.506365082"
"2002/6/14 20:20","24.6","74.6666666666667","1","1","0.35134477813015","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","541945.537323682","541945.537323682","169997.492918959"
"2002/6/14 20:30","24.5","75.5","0","1","0","0","2","0","1","1","0.625011024503446","6.9112","6.9112","168.912956510431","542032.896358829","542032.89635883","170003.613323669"
"2002/6/14 20:40","24.4","76.3333333333333","1","1","0.17","1","1","0.17","1","2","0.210339052233158","6.9112","6.9112","170.557304142678","544419.861849283","544419.861849283","236879.041023641"
"2002/6/14 20:50","24.3","77.1666666666667","1","2","0.177463569143537","0","1","0","1","2","0.314049758530861","6.9112","6.9112","168.912956510431","543213.443116824","543213.443116825","195691.472925526"
"2002/6/14 21:00","24.2","78","0","1","0","0","2","0","1","2","0.636237791272484","6.9112","6.9112","168.912956510431","551036.963866994","551036.963866994","171814.345102294"
"2002/6/14 21:10","24.0833333333333","78.6666666666667","1","1","0.17","1","1","0.17","1","2","0.213274817447455","6.9112","6.9112","170.557304142678","551755.092474712","551755.092474712","237925.962372289"
"2002/6/14 21:20","23.9666666666667","79.3333333333333","0","1","0","0","1","0","1","2","0.634332210645956","6.9112","6.9112","168.912956510431","548033.320794781","548033.320794782","171519.722946534"
"2002/6/14 21:30","23.85","80","0","2","0","0","2","0","1","2","0.632590960539986","6.9112","6.9112","168.912956510431","547949.341477973","547949.341477973","171224.451744636"
"2002/6/14 21:40","23.7333333333333","80.6666666666667","1","1","0.17","1","1","0.17","1","2","0.212323637694371","6.9112","6.9112","170.557304142678","549435.56543395","549435.56543395","237590.664740868"
"2002/6/14 21:50","23.6166666666667","81.3333333333333","1","2","0.356901573250621","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","547570.029442557","547570.029442557","170378.544656404"
"2002/6/14 22:00","23.5","82","1","2","0.354448167276497","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","546761.177953649","546761.177953649","170396.955193544"
"2002/6/14 22:10","23.4","82.8333333333333","0","1","0","0","2","0","1","1","0.629592376669","6.9112","6.9112","168.912956510431","546202.146897883","546202.146897883","170731.969167471"
"2002/6/14 22:20","23.3","83.6666666666667","0","2","0","0","2","0","1","2","0.629579220347395","6.9112","6.9112","168.912956510431","546192.685384054","546192.685384054","170729.848918366"
"2002/6/14 22:30","23.2","84.5","1","1","0.179358074772435","1","1","0.179358074772435","0","1","0","6.9112","6.9112","170.557304142678","547708.142094461","547708.142094461","238927.290382515"
"2002/6/14 22:40","23.1","85.3333333333333","1","2","0.17","1","2","0.17","1","1","0.211625607407211","6.9112","6.9112","170.557304142678","548063.318033351","548063.318033352","237367.544843495"
"2002/6/14 22:50","23","86.1666666666667","1","2","0.356973719174204","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","547979.863499132","547979.863499131","170421.862433396"
"2002/6/14 23:00","22.9","87","1","2","0.178714958536764","0","2","0","1","1","0.317033141470527","6.9112","6.9112","168.912956510431","549146.71996868","549146.71996868","196150.358116203"
"2002/6/14 23:10","22.85","87.1666666666667","1","2","0.178340448822804","0","2","0","1","2","0.316396663929755","6.9112","6.9112","168.912956510431","548072.24605193","548072.24605193","196082.142771531"
"2002/6/14 23:20","22.8","87.3333333333333","1","2","0.17","1","1","0.17","1","2","0.211114817921517","6.9112","6.9112","170.557304142678","547191.360358279","547191.360358279","237212.202592141"
"2002/6/14 23:30","22.75","87.5","1","2","0.177319208867709","1","2","0.177319208867709","0","1","0","6.9112","6.9112","170.557304142678","542539.876945593","542539.876945593","238816.394465573"
"2002/6/14 23:40","22.7","87.6666666666667","1","2","0.178357192195286","1","2","0.178357192195286","0","2","0","6.9112","6.9112","170.557304142678","546443.941488233","546443.941488233","239063.082441177"
"2002/6/14 23:50","22.65","87.8333333333333","1","2","0.17","1","2","0.17","1","1","0.210275528219019","6.9112","6.9112","170.557304142678","545338.087983625","545338.087983625","236928.025172753"
"2002/6/15 0:00","22.6","88","0","1","0","0","1","0","1","2","0.624930615549547","6.9112","6.9112","168.912956510431","541343.380631378","541343.380631378","169998.434778701"
"2002/6/15 0:10","22.5666666666667","88.1666666666667","1","1","0.174919066137339","0","2","0","1","2","0.311027157793832","6.9112","6.9112","168.912956510431","539487.791018938","539487.791018938","195590.095542951"
"2002/6/15 0:20","22.5333333333333","88.3333333333333","1","2","0.17","1","1","0.17","1","2","0.207558513829814","6.9112","6.9112","170.557304142678","538741.51768112","538741.51768112","235970.10254803"
"2002/6/15 0:30","22.5","88.5","0","1","0","0","1","0","1","2","0.618658598582779","6.9112","6.9112","168.912956510431","536150.283924736","536150.283924736","169003.929136872"
"2002/6/15 0:40","22.4666666666667","88.6666666666667","1","1","0.174888012622379","1","1","0.174888012622379","0","1","0","6.9112","6.9112","170.557304142678","536767.444623372","536767.444623372","238748.794274005"
"2002/6/15 0:50","22.4333333333333","88.8333333333333","1","2","0.17","1","2","0.17","1","1","0.20642695065258","6.9112","6.9112","170.557304142678","535790.21563033","535790.21563033","235559.329910538"
"2002/6/15 1:00","22.4","89","0","1","0","0","1","0","1","2","0.616802975655599","6.9112","6.9112","168.912956510431","534754.848913924","534754.848913924","168709.912643986"
