1,"3.1mp.cws.shanghai.random.sys"
"2002/6/15 1:10","22.35","89.1666666666667","0","2","0","0","2","0","1","2","0.615122731811039","6.9112","6.9112","168.912956510431","534366.907973943","534366.907973943","168431.892971306"
"2002/6/15 1:20","22.3","89.3333333333333","1","1","0.172178995695515","0","2","0","1","2","0.306819346750513","6.9112","6.9112","168.912956510431","532884.68810061","532884.688100609","195229.627678606"
"2002/6/15 1:30","22.25","89.5","1","2","0.342425953007187","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","531317.88259952","531317.88259952","169220.450330828"
"2002/6/15 1:40","22.2","89.6666666666667","1","2","0.17","1","1","0.17","1","1","0.20410786741138","6.9112","6.9112","170.557304142678","530724.959876541","530724.95987654","234772.823641849"
"2002/6/15 1:50","22.15","89.8333333333333","1","2","0.340446605315733","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","527861.692944343","527861.692944344","168931.770285626"
"2002/6/15 2:00","22.1","90","1","2","0.338564485030347","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","527088.254240125","527088.254240126","168929.619574675"
"2002/6/15 2:10","22.0666666666667","90.3333333333333","1","2","0.226624334836988","0","2","0","1","1","0.404753239965063","6.9112","6.9112","168.912956510431","704014.590672055","704014.590672055","207826.246383229"
"2002/6/15 2:20","22.0333333333333","90.6666666666667","1","2","0.190891888886355","0","2","0","1","2","0.340782651321381","6.9112","6.9112","168.912956510431","592550.324329528","592550.324329527","199241.900264117"
"2002/6/15 2:30","22","91","0","1","0","0","2","0","1","2","0.615337336077923","6.9112","6.9112","168.912956510431","535283.53845858","535283.53845858","168453.425194918"
"2002/6/15 2:40","21.9666666666667","91.3333333333333","1","1","0.348794166410709","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","542666.772098689","542666.772098689","170180.12501897"
"2002/6/15 2:50","21.9333333333333","91.6666666666667","1","2","0.174238009032462","1","1","0.174238009032462","0","2","0","6.9112","6.9112","170.557304142678","538355.588495818","538355.588495817","239190.231495695"
"2002/6/15 3:00","21.9","92","0","1","0","0","1","0","1","1","0.611741921087549","6.9112","6.9112","168.912956510431","531403.206192015","531403.206192015","167905.514988114"
"2002/6/15 3:10","21.8833333333333","92.1666666666667","1","1","0.19707395748193","0","2","0","1","2","0.351528417237079","6.9112","6.9112","168.912956510431","610927.689608305","610927.689608305","200537.619305612"
"2002/6/15 3:20","21.8666666666667","92.3333333333333","1","2","0.17","1","1","0.17","1","2","0.219611282784781","6.9112","6.9112","170.557304142678","570868.191223842","570868.191223841","240403.391815936"
"2002/6/15 3:30","21.85","92.5","0","1","0","0","1","0","1","2","0.662541191142262","6.9112","6.9112","168.912956510431","575037.36471045","575037.36471045","176152.666668257"
"2002/6/15 3:40","21.8333333333333","92.6666666666667","1","1","0.17","1","1","0.17","1","2","0.212884707927361","6.9112","6.9112","170.557304142678","552780.847686383","552780.847686382","237916.377602021"
"2002/6/15 3:50","21.8166666666667","92.8333333333333","1","2","0.175334959282129","0","1","0","1","2","0.312266015402086","6.9112","6.9112","168.912956510431","542159.621566893","542159.621566894","195802.318030168"
"2002/6/15 4:00","21.8","93","1","2","0.175311076815189","1","1","0.175311076815189","0","1","0","6.9112","6.9112","170.557304142678","541094.088236711","541094.08823671","239248.615865016"
"2002/6/15 4:10","21.7666666666667","93.3333333333333","1","2","0.17","1","2","0.17","1","1","0.227271858994583","6.9112","6.9112","170.557304142678","590578.596552798","590578.596552799","243201.9424173"
"2002/6/15 4:20","21.7333333333333","93.6666666666667","1","2","0.173483416300247","1","2","0.173483416300247","0","1","0","6.9112","6.9112","170.557304142678","534467.169434672","534467.169434672","238864.119797439"
"2002/6/15 4:30","21.7","94","1","2","0.177727542677661","1","2","0.177727542677661","0","2","0","6.9112","6.9112","170.557304142678","547807.769545372","547807.769545372","239462.484043636"
"2002/6/15 4:40","21.6666666666667","94.3333333333333","1","2","0.356082111709602","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","551763.899414981","551763.899414981","170878.485431853"
"2002/6/15 4:50","21.6333333333333","94.6666666666667","1","2","0.177869752166283","0","2","0","1","1","0.317202961278013","6.9112","6.9112","168.912956510431","551182.26827024","551182.268270239","196421.245134"
"2002/6/15 5:00","21.6","95","1","2","0.351790303466154","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","545748.166712643","545748.166712642","170394.878973571"
"2002/6/15 5:10","21.75","94.3333333333333","1","2","0.186805604153441","0","2","0","1","1","0.332793126599499","6.9112","6.9112","168.912956510431","577912.448543152","577912.448543152","198184.464684642"
"2002/6/15 5:20","21.9","93.6666666666667","1","2","0.177002156938678","1","1","0.177002156938678","0","1","0","6.9112","6.9112","170.557304142678","543750.688407465","543750.688407465","239100.432262444"
"2002/6/15 5:30","22.05","93","1","2","0.178359008641847","1","2","0.178359008641847","0","2","0","6.9112","6.9112","170.557304142678","546426.620153107","546426.620153106","239060.017533625"
"2002/6/15 5:40","22.2","92.3333333333333","1","2","0.177942381910049","1","2","0.177942381910049","0","2","0","6.9112","6.9112","170.557304142678","544075.90299519","544075.90299519","238843.343224409"
"2002/6/15 5:50","22.35","91.6666666666667","1","2","0.17","1","2","0.17","1","1","0.210633470642102","6.9112","6.9112","170.557304142678","545319.445685839","545319.44568584","236995.416911294"
"2002/6/15 6:00","22.5","91","0","1","0","0","1","0","1","2","0.641401500879026","6.9112","6.9112","168.912956510431","554281.885389907","554281.885389907","172667.189317261"
"2002/6/15 6:10","22.65","90.5","0","2","0","0","2","0","1","2","0.701401180039124","6.9112","6.9112","168.912956510431","606811.276879961","606811.276879961","182953.035624135"
"2002/6/15 6:20","22.8","90","1","1","0.17","1","1","0.17","1","2","0.234226510509282","6.9112","6.9112","170.557304142678","604044.777808922","604044.777808921","245445.744853449"
"2002/6/15 6:30","22.95","89.5","1","2","0.203563972339162","1","2","0.203563972339162","0","1","0","6.9112","6.9112","170.557304142678","613575.174836499","613575.174836499","241197.195174847"
"2002/6/15 6:40","23.1","89","1","2","0.194767935250067","1","2","0.194767935250067","0","2","0","6.9112","6.9112","170.557304142678","586537.432451493","586537.432451493","239848.103076227"
"2002/6/15 6:50","23.25","88.5","1","2","0.17","1","2","0.17","1","1","0.2266784666469","6.9112","6.9112","170.557304142678","583573.22142092","583573.22142092","242585.483429779"
"2002/6/15 7:00","23.4","88","0","1","0","0","1","0","1","2","0.679421768329529","6.9112","6.9112","168.912956510431","583829.037908007","583829.037908008","179095.858744064"
"2002/6/15 7:10","23.55","87.3333333333333","0","2","0","0","2","0","1","2","0.727887131688488","6.9112","6.9112","168.912956510431","626248.802632084","626248.802632084","187832.135374328"
"2002/6/15 7:20","23.7","86.6666666666667","0","2","0","0","2","0","1","2","0.738040524763994","6.9112","6.9112","168.912956510431","634897.811451629","634897.811451629","189743.73071652"
"2002/6/15 7:30","23.85","86","1","1","0.216497931709046","0","2","0","1","2","0.377740084629615","6.9112","6.9112","168.912956510431","648402.525404034","648402.525404035","202878.178744202"
"2002/6/15 7:40","24","85.3333333333333","1","2","0.217930135133575","0","2","0","1","2","0.379700724096857","6.9112","6.9112","168.912956510431","651293.472270149","651293.472270148","203070.081605621"
"2002/6/15 7:50","24.15","84.6666666666667","1","2","0.442502897476177","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","661778.385193238","661778.385193238","180506.881251502"
"2002/6/15 8:00","24.3","84","1","2","0.433589424908912","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","647834.159689186","647834.159689186","179108.497176653"
"2002/6/15 8:10","24.5166666666667","83.3333333333333","1","2","0.457846889722813","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","681742.789517588","681742.789517588","182498.114448328"
"2002/6/15 8:20","24.7333333333333","82.6666666666667","0","1","0","0","2","0","1","1","1.03","7.85007690271862","6.9112","168.908003286374","1547951.4829205","881899.426446932","256635.154753056"
"2002/6/15 8:30","24.95","82","1","1","0.484751304944357","1","1","0.484751304944357","0","1","0","6.9112","6.9112","170.557304142678","1403551.41282174","1403551.41282174","301300.564515748"
"2002/6/15 8:40","25.1666666666667","81.3333333333333","1","2","0.399834660816005","0","1","0","1","1","0.684283259108795","6.9112","6.9112","168.91295633435","1163816.407552","1163816.407552","261349.641664536"
"2002/6/15 8:50","25.3833333333333","80.6666666666667","1","2","0.402088349818683","1","1","0.402088349818683","0","1","0","6.9112","6.9112","170.557304142678","1157978.35868022","1157978.35868022","276790.446914866"
"2002/6/15 9:00","25.6","80","1","2","0.457665181891836","0","1","0","1","1","0.779151787190864","6.9112","6.9112","168.912956510431","1322065.43989785","1322065.43989785","286668.825384396"
"2002/6/15 9:10","25.8","79.1666666666667","1","2","0.305005881023364","1","1","0.305005881023364","1","2","0.511762162387171","6.9112","6.9112","170.557304142678","1294187.81938352","1294187.81938352","306109.1252644"
"2002/6/15 9:20","26","78.3333333333333","1","2","0.942155555835472","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1352261.61011336","1352261.61011336","287128.870362873"
"2002/6/15 9:30","26.2","77.5","1","2","0.936151934715554","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1351334.607497","1351334.607497","286493.021369225"
"2002/6/15 9:40","26.4","76.6666666666667","1","2","0.962782909175746","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1386511.57726798","1386511.57726798","293998.013252608"
"2002/6/15 9:50","26.6","75.8333333333333","1","2","0.49488254418258","0","2","0","1","1","0.83607017877909","6.9112","6.9112","168.912956510431","1413843.3796489","1413843.3796489","303288.249669219"
"2002/6/15 10:00","26.8","75","1","2","0.327286402856941","1","1","0.327286402856941","1","2","0.54522864148726","6.9112","6.9112","170.557304142678","1372422.24022509","1372422.24022509","313641.922181514"
"2002/6/15 10:10","27.0166666666667","74.3333333333333","0","1","0","0","1","0","1","2","1.03","11.3802871441188","6.9112","168.875709527446","4037192.90703042","867367.804937577","256427.486770569"
"2002/6/15 10:20","27.2333333333333","73.6666666666667","1","1","0.54146645659963","1","1","0.54146645659963","1","2","0.91056699579877","6.9112","6.9112","170.557304142678","2271494.49631988","2271494.49631988","438986.878505862"
"2002/6/15 10:30","27.45","73","0","1","0","0","1","0","1","2","1.03","12.5276598512662","6.9112","168.855306078182","4845888.4554704","862738.456972619","257464.191361906"
"2002/6/15 10:40","27.6666666666667","72.3333333333333","0","2","0","0","2","0","1","2","1.03","17.6053714786223","6.9112","168.73085526965","8446723.42438313","868089.284432482","227219.576206965"
"2002/6/15 10:50","27.8833333333333","71.6666666666667","1","1","1.04","0","2","0","1","2","1.03","13.9374414885978","6.9112","168.802686780189","7304284.820101","2322881.3668857","434716.350614107"
"2002/6/15 11:00","28.1","71","1","2","1.04","0","2","0","1","2","1.03","11.1476136252267","6.9112","168.861323161774","5324512.46141834","2319973.53850967","463352.562410562"
"2002/6/15 11:10","28.1166666666667","71.1666666666667","1","2","1.04","0","2","0","1","2","1.03","7.39049815594005","6.9112","168.906134044777","2656871.38029756","2316854.50628414","476380.8552704"
"2002/6/15 11:20","28.1333333333333","71.3333333333333","1","2","0.432347160007038","1","1","0.432347160007038","1","2","0.728979479661814","6.9112","6.9112","170.557304142678","1813350.12788688","1813350.12788688","368093.015698334"
"2002/6/15 11:30","28.15","71.5","1","2","0.571069301541324","1","2","0.571069301541324","0","1","0","6.9112","6.9112","170.557304142678","1596624.28550628","1596624.28550628","323801.251634946"
"2002/6/15 11:40","28.1666666666667","71.6666666666667","1","2","1.04","0","1","0","0","2","0","8.08972258248451","6.9112","168.906339907517","2290369.72905408","1454317.99824966","311303.212096528"
"2002/6/15 11:50","28.1833333333333","71.8333333333333","1","2","1.04","0","2","0","0","2","0","9.39200511637898","6.9112","168.897705833701","3214670.50024871","1454860.87058565","308199.256348742"
"2002/6/15 12:00","28.2","72","1","2","0.757411621716254","1","1","0.757411621716254","0","2","0","6.9112","6.9112","170.557304142678","2118124.47790482","2118124.47790482","399658.272138545"
"2002/6/15 12:10","28.2333333333333","72.1666666666667","1","2","0.754449928363687","0","1","0","1","1","1.03","6.96529826957178","6.9112","168.912634522404","1951326.25116203","1912947.14996884","398215.171516386"
"2002/6/15 12:20","28.2666666666667","72.3333333333333","1","2","0.467224001053979","1","1","0.467224001053979","0","1","0","6.9112","6.9112","170.557304142678","1306111.47625697","1306111.47625697","290378.843468511"
"2002/6/15 12:30","28.3","72.5","0","1","0","0","1","0","1","1","1.03","8.4023743241756","6.9112","168.90446768556","1915019.66326094","857182.440365674","256150.389599492"
"2002/6/15 12:40","28.3333333333333","72.6666666666667","1","1","0.529735292396056","0","2","0","1","2","0.889511330916278","6.9112","6.9112","168.911742325277","1480990.70795108","1480990.70795108","318684.984769045"
"2002/6/15 12:50","28.3666666666667","72.8333333333333","1","2","0.942451025282256","0","2","0","0","1","0","6.9112","6.9112","168.912956207232","1317312.34082002","1317312.34082002","281879.033718902"
"2002/6/15 13:00","28.4","73","0","1","0","0","2","0","1","1","1.03","10.3418312356311","6.9112","168.892943044437","3292244.75678672","858725.252065923","256187.355032819"
"2002/6/15 13:10","28.4166666666667","73","1","1","0.699165950803527","1","1","0.699165950803527","0","1","0","6.9112","6.9112","170.557304142678","1955090.06604373","1955090.06604373","373759.214635255"
"2002/6/15 13:20","28.4333333333333","73","0","1","0","0","1","0","1","1","1.03","12.6891262627637","6.9112","168.852329076376","4952032.65896454","854444.170827865","257418.282000998"
"2002/6/15 13:30","28.45","73","1","1","1.04","0","2","0","0","1","0","14.857950737715","6.9112","168.799623943648","7090793.3426402","1456877.49101937","281532.769797778"
"2002/6/15 13:40","28.4666666666667","73","1","2","1.04","0","2","0","1","1","1.03","12.2589487164268","6.9112","168.839303342104","6105472.3842027","2313249.67973611","454156.458957005"
"2002/6/15 13:50","28.4833333333333","73","1","2","1.04","0","2","0","1","2","1.03","10.0248478610386","6.9112","168.885393758749","4519750.32154349","2311181.81238564","468092.289283694"
"2002/6/15 14:00","28.5","73","1","2","0.580779622503401","1","1","0.580779622503401","1","2","0.991268888776066","6.9112","6.9112","170.557304142678","2436577.10966478","2436577.10966478","471764.969075571"
"2002/6/15 14:10","28.4666666666667","73.1666666666667","1","2","1.04","0","1","0","0","1","0","9.69019605225983","6.9112","168.896845211599","3426312.6240692","1454985.22652407","307302.986304738"
"2002/6/15 14:20","28.4333333333333","73.3333333333333","1","2","1.04","0","2","0","0","2","0","12.3332288555015","6.9112","168.851964733023","5301273.52778331","1456088.58240292","296302.322054895"
"2002/6/15 14:30","28.4","73.5","0","1","0","0","2","0","1","1","1.03","18.8292713742873","6.9112","168.698780145072","9303377.22837149","859007.997769979","228293.282673321"
"2002/6/15 14:40","28.3666666666667","73.6666666666667","1","1","1.04","1","1","1.04","0","1","0","14.4510546860853","6.9112","170.557304142678","8315755.25582229","2914650.64250006","497477.767667203"
"2002/6/15 14:50","28.3333333333333","73.8333333333333","1","2","1.04","0","1","0","0","2","0","17.8864842774587","6.9112","168.716290426963","9234901.18450862","1457722.335877","281534.141715988"
"2002/6/15 15:00","28.3","74","1","2","1.04","1","1","1.04","1","1","1.03","10.4094888898378","6.9112","170.557304142678","6263188.39927268","3757221.76618801","680549.677997014"
"2002/6/15 15:10","28.25","74.1666666666667","1","2","0.725307503264797","1","2","0.683243791146661","1","2","1.03","6.99008301555897","6.9112","170.557304142678","2866943.96560146","2810436.85280065","530037.605582922"
"2002/6/15 15:20","28.2","74.3333333333333","1","2","0.92313808796444","0","1","0","1","2","1.03","6.9733504454465","6.9112","168.912521403816","2187423.9146408","2143332.3631645","441661.781492884"
"2002/6/15 15:30","28.15","74.5","1","2","0.891101022043251","0","2","0","1","2","1.03","6.96893609729965","6.9112","168.91256196414","2142580.46901238","2101620.59013906","432826.371021384"
"2002/6/15 15:40","28.1","74.6666666666667","1","2","0.498863336348039","1","1","0.498863336348039","1","2","0.84738358127764","6.9112","6.9112","170.557304142678","2092604.68044824","2092604.68044824","410892.607619082"
"2002/6/15 15:50","28.05","74.8333333333333","0","1","0","0","1","0","1","2","1.03","14.3531630050493","6.9112","168.82265104512","6129907.42139522","853145.342728244","254196.658881028"
"2002/6/15 16:00","28","75","0","2","0","0","2","0","1","2","1.03","20.7196175774333","6.9112","168.640864736436","10639414.5698622","859027.950081612","228308.787833052"
"2002/6/15 16:10","27.9666666666667","75.1666666666667","0","2","0","0","2","0","1","2","1.03","26.3773868992445","6.9112","168.403870946335","14629054.7447966","860693.593926636","228145.529951731"
"2002/6/15 16:20","27.9333333333333","75.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","18.6311496278386","6.9112","170.557304142678","12158399.2326951","3762922.57720417","627733.459864435"
"2002/6/15 16:30","27.9","75.5","0","1","0","0","1","0","1","2","1.03","26.3725104886192","6.9112","168.415896926375","14617455.646849","851560.589374422","229067.202380061"
"2002/6/15 16:40","27.8666666666667","75.6666666666667","1","1","1.04","1","1","1.04","0","1","0","21.0674220268685","6.9112","170.557304142678","13057529.6373409","2916851.96119974","497518.568196851"
"2002/6/15 16:50","27.8333333333333","75.8333333333333","1","2","1.04","1","2","1.04","1","1","1.03","13.6851732116474","6.9112","170.557304142678","8612323.00390096","3759850.4447851","637148.290306516"
"2002/6/15 17:00","27.8","76","0","1","0","0","1","0","1","2","1.03","21.0505355377749","6.9112","168.632791002465","10866130.430943","851836.84939067","229028.963333075"
"2002/6/15 17:10","27.65","76.6666666666667","1","1","1.04","1","1","1.04","0","1","0","13.1280089374608","6.9112","170.557304142678","7367265.73416438","2913912.60864199","497471.049621564"
"2002/6/15 17:20","27.5","77.3333333333333","1","2","1.04","0","1","0","0","2","0","9.4494250139754","6.9112","168.892478159406","3255370.71414242","1454884.84064912","308031.260520512"
"2002/6/15 17:30","27.35","78","1","2","0.258906295625449","1","1","0.258906295625449","1","1","0.437134987908336","6.9112","6.9112","170.557304142678","1085536.22533883","1085536.22533883","287520.266290402"
"2002/6/15 17:40","27.2","78.6666666666667","0","1","0","0","1","0","1","2","0.805237825869798","6.9112","6.9112","168.91295603411","669115.234756956","669115.234756956","202763.702651087"
"2002/6/15 17:50","27.05","79.3333333333333","0","2","0","0","2","0","1","2","0.782848468190261","6.9112","6.9112","168.912956510312","653296.899560998","653296.899560997","198271.260971964"
"2002/6/15 18:00","26.9","80","1","1","0.236135164057728","0","2","0","1","2","0.39502766480145","6.9112","6.9112","168.912956510431","659912.372384184","659912.372384183","202534.164091838"
"2002/6/15 18:10","26.75","80.6666666666667","1","2","0.238717864488422","0","2","0","1","2","0.399013971436694","6.9112","6.9112","168.912956510431","667132.35229529","667132.352295291","203127.360814929"
"2002/6/15 18:20","26.6","81.3333333333333","0","1","0","0","2","0","1","2","0.801404372295976","6.9112","6.9112","168.912956510431","670656.284825294","670656.284825294","202098.447472334"
"2002/6/15 18:30","26.45","82","0","2","0","0","2","0","1","2","0.798539630505477","6.9112","6.9112","168.912956510431","668955.397983488","668955.397983488","201524.828310896"
"2002/6/15 18:40","26.3","82.6666666666667","1","1","0.17","1","1","0.17","1","2","0.266792750942976","6.9112","6.9112","170.557304142678","667035.849260442","667035.849260442","254996.892140308"
"2002/6/15 18:50","26.15","83.3333333333333","1","2","0.17","1","2","0.17","1","2","0.264985069597053","6.9112","6.9112","170.557304142678","663440.775460896","663440.775460896","254452.830229109"
"2002/6/15 19:00","26","84","1","2","0.236228086194229","0","1","0","1","2","0.393857298342764","6.9112","6.9112","168.912956510431","660172.13683577","660172.136835769","202444.207241293"
"2002/6/15 19:10","25.85","84.8333333333333","1","2","0.236522363965524","1","1","0.236522363965524","0","1","0","6.9112","6.9112","170.557304142678","660992.810115401","660992.810115402","238785.359936018"
"2002/6/15 19:20","25.7","85.6666666666667","1","2","0.471239877511897","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","658472.057773429","658472.057773429","179212.351302075"
"2002/6/15 19:30","25.55","86.5","1","2","0.235276074167042","0","2","0","1","1","0.391786837505319","6.9112","6.9112","168.912956510431","658222.042235218","658222.042235217","202238.923950224"
"2002/6/15 19:40","25.4","87.3333333333333","1","2","0.235476929830972","1","1","0.235476929830972","0","1","0","6.9112","6.9112","170.557304142678","658070.310926082","658070.310926082","238622.118528976"
"2002/6/15 19:50","25.25","88.1666666666667","1","2","0.17","1","2","0.17","1","1","0.262700344348259","6.9112","6.9112","170.557304142678","660047.853447666","660047.853447666","253914.834767652"
"2002/6/15 20:00","25.1","89","0","1","0","0","1","0","1","2","0.787416540494833","6.9112","6.9112","168.912956510431","661013.243128844","661013.243128844","199284.766959142"
"2002/6/15 20:10","25.0666666666667","89.3333333333333","1","1","0.237379744760054","1","1","0.237379744760054","0","1","0","6.9112","6.9112","170.557304142678","663389.614282233","663389.614282233","238918.799778376"
"2002/6/15 20:20","25.0333333333333","89.6666666666667","1","2","0.236698827485545","0","1","0","1","1","0.394373201081017","6.9112","6.9112","168.912956510431","662720.742946455","662720.742946455","202638.497910183"
"2002/6/15 20:30","25","90","1","2","0.235949623644396","0","2","0","1","2","0.393719450945692","6.9112","6.9112","168.912956510431","662040.223846882","662040.223846883","202631.296550945"
"2002/6/15 20:40","24.9666666666667","90.3333333333333","1","2","0.469308809189875","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","659663.193340622","659663.193340621","179429.400214142"
"2002/6/15 20:50","24.9333333333333","90.6666666666667","1","2","0.468922704738359","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","659438.211856246","659438.211856245","179413.070271694"
"2002/6/15 21:00","24.9","91","1","2","0.236877359057874","1","1","0.236877359057874","0","2","0","6.9112","6.9112","170.557304142678","661985.196654696","661985.196654696","238840.219249097"
"2002/6/15 21:10","24.85","91.3333333333333","1","2","0.236555895766459","0","1","0","1","1","0.393796351613371","6.9112","6.9112","168.912956510431","661514.134164333","661514.134164333","202507.465124548"
"2002/6/15 21:20","24.8","91.6666666666667","1","2","0.237602126891434","1","1","0.237602126891434","0","1","0","6.9112","6.9112","170.557304142678","664011.283408097","664011.283408096","238953.340195784"
"2002/6/15 21:30","24.75","92","1","2","0.237057942046908","1","2","0.237057942046908","0","2","0","6.9112","6.9112","170.557304142678","662490.015612684","662490.015612684","238868.174247646"
"2002/6/15 21:40","24.7","92.3333333333333","0","1","0","0","1","0","1","1","0.785721912791965","6.9112","6.9112","168.912956510431","659932.861518878","659932.861518878","198948.942332258"
"2002/6/15 21:50","24.65","92.6666666666667","1","1","0.17","1","1","0.17","1","2","0.263487351454813","6.9112","6.9112","170.557304142678","661312.350067238","661312.350067238","254112.643729804"
"2002/6/15 22:00","24.6","93","1","2","0.472214548757041","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","660029.29677422","660029.296774221","179381.850684718"
"2002/6/15 22:10","24.5666666666667","93.1666666666667","1","2","0.236821470131523","1","1","0.236821470131523","0","2","0","6.9112","6.9112","170.557304142678","661828.959453057","661828.959453057","238831.223679235"
"2002/6/15 22:20","24.5333333333333","93.3333333333333","1","2","0.235310490998669","0","1","0","1","1","0.392352831334116","6.9112","6.9112","168.912956510431","659530.236398594","659530.236398594","202392.006419302"
"2002/6/15 22:30","24.5","93.5","1","2","0.236184141333775","1","1","0.236184141333775","0","1","0","6.9112","6.9112","170.557304142678","660047.311737902","660047.311737902","238731.628217341"
"2002/6/15 22:40","24.4666666666667","93.6666666666667","0","1","0","0","1","0","1","1","0.781451765838063","6.9112","6.9112","168.912956510431","656798.118489787","656798.118489787","198097.093797396"
"2002/6/15 22:50","24.4333333333333","93.8333333333333","1","1","0.235295334333865","1","1","0.235295334333865","0","1","0","6.9112","6.9112","170.557304142678","657562.663598547","657562.663598546","238593.881381173"
"2002/6/15 23:00","24.4","94","1","2","0.234820383687413","1","2","0.234820383687413","0","2","0","6.9112","6.9112","170.557304142678","656234.947746822","656234.947746822","238519.620462473"
"2002/6/15 23:10","24.3833333333333","94","1","2","0.234484081508593","1","2","0.234484081508593","0","2","0","6.9112","6.9112","170.557304142678","655294.822146173","655294.822146173","238467.446060062"
"2002/6/15 23:20","24.3666666666667","94","1","2","0.463476589473176","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","653016.400133208","653016.400133208","178768.201667999"
"2002/6/15 23:30","24.35","94","1","2","0.461298257243221","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","652529.761265319","652529.76126532","178780.338688532"
"2002/6/15 23:40","24.3333333333333","94","1","2","0.17","1","1","0.17","1","1","0.259153177831491","6.9112","6.9112","170.557304142678","652505.189390783","652505.189390783","252787.291959361"
"2002/6/15 23:50","24.3166666666667","94","1","2","0.461187404922037","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","649898.901916361","649898.90191636","178445.973803937"
"2002/6/16 0:00","24.3","94","1","2","0.231848466651757","1","1","0.231848466651757","0","2","0","6.9112","6.9112","170.557304142678","650874.497804832","650874.497804832","238527.949674302"
"2002/6/16 0:10","24.3","94","0","1","0","0","1","0","1","1","0.771513148234239","6.9112","6.9112","168.912956510431","649490.811322794","649490.811322794","196132.022498666"
"2002/6/16 0:20","24.3","94","1","1","0.232897927643712","1","1","0.232897927643712","0","1","0","6.9112","6.9112","170.557304142678","652065.445138049","652065.445138049","238413.317391086"
"2002/6/16 0:30","24.3","94","1","2","0.23083862834771","0","1","0","1","1","0.386527605585049","6.9112","6.9112","168.912956510431","650894.74156002","650894.74156002","201807.009363357"
"2002/6/16 0:40","24.3","94","1","2","0.230596685232248","0","2","0","1","2","0.38682092141145","6.9112","6.9112","168.912956510431","651891.023216903","651891.023216903","201951.491236912"
"2002/6/16 0:50","24.3","94","1","2","0.460166249732003","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","651966.851050615","651966.851050615","178746.993722344"
"2002/6/16 1:00","24.3","94","1","2","0.232520041115025","1","1","0.232520041115025","0","2","0","6.9112","6.9112","170.557304142678","653020.258057014","653020.258057014","238672.33340712"
"2002/6/16 1:10","24.2833333333333","94","0","1","0","0","1","0","1","1","0.77276685053185","6.9112","6.9112","168.912956510431","650624.885390286","650624.885390286","196382.426548727"
"2002/6/16 1:20","24.2666666666667","94","1","1","0.232382708483547","1","1","0.232382708483547","0","1","0","6.9112","6.9112","170.557304142678","651469.927185001","651469.927185001","238467.720464376"
"2002/6/16 1:30","24.25","94","1","2","0.17","1","2","0.17","1","1","0.257899605350358","6.9112","6.9112","170.557304142678","649797.677566211","649797.677566211","252386.015288605"
"2002/6/16 1:40","24.2333333333333","94","0","1","0","0","1","0","1","2","0.769564825740828","6.9112","6.9112","168.912956510431","647847.298765466","647847.298765466","195745.817850543"
"2002/6/16 1:50","24.2166666666667","94","1","1","0.17","1","1","0.17","1","2","0.257466106765996","6.9112","6.9112","170.557304142678","648388.173253746","648388.173253746","252183.993065649"
"2002/6/16 2:00","24.2","94","1","2","0.228264016172797","0","1","0","1","2","0.382917298496948","6.9112","6.9112","168.912956510431","645317.197699577","645317.197699577","201405.858743428"
"2002/6/16 2:10","24.2166666666667","93.8333333333333","1","2","0.383638893494564","1","1","0.383638893494564","0","1","0","6.9112","6.9112","170.557304142678","1078504.54252679","1078504.54252679","268844.444885065"
"2002/6/16 2:20","24.2333333333333","93.6666666666667","1","2","0.217722295297455","1","2","0.217722295297455","1","1","0.362532118345315","6.9112","6.9112","170.557304142678","912787.424432017","912787.424432016","273940.67690522"
"2002/6/16 2:30","24.25","93.5","1","2","0.558990132456788","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","791267.883682607","791267.883682607","194654.264798266"
"2002/6/16 2:40","24.2666666666667","93.3333333333333","1","2","0.275315823622978","0","2","0","1","1","0.463423407216768","6.9112","6.9112","168.912956510431","782188.227278088","782188.227278088","214002.198426783"
"2002/6/16 2:50","24.2833333333333","93.1666666666667","1","2","0.535844240425308","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","763002.503102756","763002.503102756","191220.764235202"
"2002/6/16 3:00","24.3","93","1","2","0.52853297136428","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","753666.289607271","753666.28960727","190116.741657777"
"2002/6/16 3:10","24.3333333333333","92.8333333333333","1","2","0.272223508101255","0","2","0","1","1","0.458360414462011","6.9112","6.9112","168.912956510431","773743.686182343","773743.686182343","213167.879181841"
"2002/6/16 3:20","24.3666666666667","92.6666666666667","0","1","0","0","2","0","1","2","0.853837915601113","6.9112","6.9112","168.912956510431","720844.650781308","720844.650781308","213420.063821217"
"2002/6/16 3:30","24.4","92.5","1","1","0.253959176454489","1","1","0.253959176454489","0","1","0","6.9112","6.9112","170.557304142678","713629.877561331","713629.87756133","242173.405084273"
"2002/6/16 3:40","24.4333333333333","92.3333333333333","1","2","0.17","1","2","0.17","1","1","0.275247309180323","6.9112","6.9112","170.557304142678","693653.601646022","693653.601646022","258825.909090977"
"2002/6/16 3:50","24.4666666666667","92.1666666666667","1","2","0.17","1","2","0.17","1","2","0.272954158378609","6.9112","6.9112","170.557304142678","687797.434427769","687797.434427769","257961.137006321"
"2002/6/16 4:00","24.5","92","0","1","0","0","1","0","1","2","0.819889084405847","6.9112","6.9112","168.912956510431","690254.461192629","690254.461192628","206047.656783535"
"2002/6/16 4:10","24.5166666666667","91.8333333333333","1","1","0.281198838060984","0","2","0","1","2","0.472105617207087","6.9112","6.9112","168.912956510431","795960.765359397","795960.765359397","215342.169411423"
"2002/6/16 4:20","24.5333333333333","91.6666666666667","0","1","0","0","2","0","1","2","0.866292338616648","6.9112","6.9112","168.912956510431","730800.327405326","730800.327405325","216180.406076577"
"2002/6/16 4:30","24.55","91.5","1","1","0.515558464651133","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733246.098100677","733246.098100677","187709.045717013"
"2002/6/16 4:40","24.5666666666667","91.3333333333333","1","2","0.500452580688067","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","712177.334061487","712177.334061486","185312.942669475"
"2002/6/16 4:50","24.5833333333333","91.1666666666667","1","2","0.247358424712748","0","2","0","1","1","0.41614543212163","6.9112","6.9112","168.912956510431","702203.81625295","702203.81625295","206394.776015594"
"2002/6/16 5:00","24.6","91","1","2","0.490490992446245","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","697606.70933969","697606.709339689","183684.593614988"
"2002/6/16 5:10","24.5166666666667","91.3333333333333","0","1","0","0","2","0","1","1","0.814936641921372","6.9112","6.9112","168.912956510431","688431.938582476","688431.938582476","205044.504501272"
"2002/6/16 5:20","24.4333333333333","91.6666666666667","1","1","0.223059473690517","0","2","0","1","2","0.375926160603201","6.9112","6.9112","168.912956510431","634802.031761832","634802.031761832","200708.462980265"
"2002/6/16 5:30","24.35","92","1","2","0.17","1","1","0.17","1","2","0.251189705187175","6.9112","6.9112","170.557304142678","634485.644969912","634485.644969912","250164.107108698"
"2002/6/16 5:40","24.2666666666667","92.3333333333333","1","2","0.17","1","2","0.17","1","2","0.249205286366066","6.9112","6.9112","170.557304142678","629530.419367072","629530.419367073","249445.143693288"
"2002/6/16 5:50","24.1833333333333","92.6666666666667","1","2","0.17","1","2","0.17","1","2","0.247903870950299","6.9112","6.9112","170.557304142678","626578.517267087","626578.517267087","249017.729359189"
"2002/6/16 6:00","24.1","93","1","2","0.220550165508625","1","2","0.220550165508625","0","1","0","6.9112","6.9112","170.557304142678","626992.860566309","626992.860566309","238093.293183512"
"2002/6/16 6:10","24.0166666666667","93.1666666666667","0","1","0","0","1","0","1","1","0.866031146323205","6.9112","6.9112","168.912956510431","732618.102804159","732618.10280416","216155.301248318"
"2002/6/16 6:20","23.9333333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.92079286713857","6.9112","6.9112","168.912956510431","780564.431283165","780564.431283165","228855.458656027"
"2002/6/16 6:30","23.85","93.5","0","2","0","0","2","0","1","2","0.945666975723152","6.9112","6.9112","168.912956510431","802578.005528422","802578.005528421","234894.465898343"
"2002/6/16 6:40","23.7666666666667","93.6666666666667","1","1","0.272953522460973","1","1","0.272953522460973","0","1","0","6.9112","6.9112","170.557304142678","780233.392036047","780233.392036047","247323.622935289"
"2002/6/16 6:50","23.6833333333333","93.8333333333333","0","1","0","0","1","0","1","1","0.897177867956664","6.9112","6.9112","168.912956510431","760204.959786431","760204.959786432","223283.737263548"
"2002/6/16 7:00","23.6","94","1","1","0.233980307141016","0","2","0","1","2","0.399730110591584","6.9112","6.9112","168.912956510431","679141.177680759","679141.177680758","204820.543516135"
"2002/6/16 7:10","23.5166666666667","94.1666666666667","0","1","0","0","2","0","1","2","0.9079689015927","6.9112","6.9112","168.912956510431","772385.055442458","772385.055442458","225844.545835448"
"2002/6/16 7:20","23.4333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.749941730499338","6.9112","6.9112","168.912956510431","638819.809918605","638819.809918605","192009.198229554"
"2002/6/16 7:30","23.35","94.5","1","1","0.17","1","1","0.17","1","2","0.252190913816063","6.9112","6.9112","170.557304142678","641349.65639152","641349.656391519","251130.689841614"
"2002/6/16 7:40","23.2666666666667","94.6666666666667","1","2","0.235142305528226","1","2","0.235142305528226","0","1","0","6.9112","6.9112","170.557304142678","683716.738303087","683716.738303087","242629.46731124"
"2002/6/16 7:50","23.1833333333333","94.8333333333333","1","2","0.17","1","2","0.17","1","1","0.26971314986115","6.9112","6.9112","170.557304142678","687689.136610116","687689.136610116","257863.984222846"
"2002/6/16 8:00","23.1","95","1","2","0.441782628349925","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","650320.447232663","650320.447232663","179155.99668784"
"2002/6/16 8:10","23.0833333333333","95","1","2","0.17","1","1","0.17","1","1","0.261099432605532","6.9112","6.9112","170.557304142678","666670.28990161","666670.28990161","254759.232908957"
"2002/6/16 8:20","23.0666666666667","95","1","2","0.32976084407942","1","2","0.32976084407942","0","1","0","6.9112","6.9112","170.557304142678","963876.545935222","963876.545935222","261267.580731041"
"2002/6/16 8:30","23.05","95","1","2","0.734251853332078","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1084108.04101798","1084108.04101798","236117.815494886"
"2002/6/16 8:40","23.0333333333333","95","1","2","0.734242352108322","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1088893.13316534","1088893.13316534","236725.204671372"
"2002/6/16 8:50","23.0166666666667","95","0","1","0","0","2","0","1","1","1.03","8.051047483902","6.9112","168.90660903334","1690444.03237019","881827.384421683","256634.725244674"
"2002/6/16 9:00","23","95","0","2","0","0","2","0","1","2","1.03","9.49913607676723","6.9112","168.897036286969","2718322.88433428","882525.003776617","256635.509140356"
"2002/6/16 9:10","23","95","0","2","0","0","2","0","1","2","1.03","11.367075435723","6.9112","168.869575342218","4043474.14938408","883134.620428939","256636.463719835"
"2002/6/16 9:20","23","95","0","2","0","0","2","0","1","2","1.03","12.5481647050172","6.9112","168.843738627995","4880891.23735218","883473.217053731","257480.833435708"
"2002/6/16 9:30","23","95","1","1","0.470627257447543","1","1","0.470627257447543","1","2","0.789504804565791","6.9112","6.9112","170.557304142678","1997059.54472793","1997059.54472793","392527.107118496"
"2002/6/16 9:40","23","95","1","2","0.430837931027924","1","2","0.430837931027924","0","1","0","6.9112","6.9112","170.557304142678","1249388.82494906","1249388.82494906","285548.81838061"
"2002/6/16 9:50","23","95","1","2","0.412419628023995","0","1","0","1","1","0.711452185086916","6.9112","6.9112","168.912956510187","1214630.90534774","1214630.90534774","268697.830214138"
"2002/6/16 10:00","23","95","1","2","0.821847742283572","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1218597.69751246","1218597.69751246","259020.265407291"
"2002/6/16 10:10","22.9833333333333","95","0","1","0","0","2","0","1","1","1.03","8.69196204145059","6.9112","168.902752034196","2145583.1650796","882325.605099642","256635.556363849"
"2002/6/16 10:20","22.9666666666667","95","1","1","0.339403824722647","1","1","0.339403824722647","1","2","0.576878382512849","6.9112","6.9112","170.557304142678","1467279.91295034","1467279.91295034","324339.926688812"
"2002/6/16 10:30","22.95","95","1","2","0.834099086196847","0","1","0","0","1","0","6.9112","6.9112","168.91295617646","1227693.5474655","1227693.5474655","261120.132858945"
"2002/6/16 10:40","22.9333333333333","95","1","2","0.373334804495772","0","2","0","1","1","0.646684663037488","6.9112","6.9112","168.912956510348","1106229.73714791","1106229.73714791","252740.625670344"
"2002/6/16 10:50","22.9166666666667","95","1","2","0.364526934167648","0","2","0","1","2","0.63152436506612","6.9112","6.9112","168.912956510431","1080365.04947545","1080365.04947545","249194.800868816"
"2002/6/16 11:00","22.9","95","0","1","0","0","2","0","1","2","1.03","8.5796792535595","6.9112","168.903448461754","2065991.11698982","882381.138614828","256635.657745451"
"2002/6/16 11:10","22.8166666666667","94.6666666666667","1","1","0.344241901085194","1","1","0.344241901085194","1","2","0.587634177219519","6.9112","6.9112","170.557304142678","1497604.25780851","1497604.25780851","327742.515486588"
"2002/6/16 11:20","22.7333333333333","94.3333333333333","0","1","0","0","1","0","1","2","1.03","8.98704382266307","6.9112","168.901012872971","2352108.27964719","879537.357948846","256622.425803247"
"2002/6/16 11:30","22.65","94","1","1","0.525458334471092","1","1","0.525458334471092","0","1","0","6.9112","6.9112","170.557304142678","1549903.95880705","1549903.95880705","317744.306029022"
"2002/6/16 11:40","22.5666666666667","93.6666666666667","1","2","0.260602552267265","1","2","0.260602552267265","1","1","0.45032660521926","6.9112","6.9112","170.557304142678","1154155.86774077","1154155.86774077","295046.455353945"
"2002/6/16 11:50","22.4833333333333","93.3333333333333","1","2","0.365422183127242","1","2","0.365422183127242","0","1","0","6.9112","6.9112","170.557304142678","1092505.34733762","1092505.34733762","272329.099894154"
"2002/6/16 12:00","22.4","93","1","2","0.38730646725036","0","1","0","1","1","0.680813892536281","6.9112","6.9112","168.912956510431","1173552.28252878","1173552.28252878","261687.616177132"
"2002/6/16 12:10","22.3333333333333","92.6666666666667","1","2","0.291899332857603","1","1","0.291899332857603","1","2","0.509267525962378","6.9112","6.9112","170.557304142678","1311620.36583631","1311620.36583631","309401.666192999"
"2002/6/16 12:20","22.2666666666667","92.3333333333333","0","1","0","0","1","0","1","2","1.03","7.65663056524034","6.9112","168.908452243797","1416448.36906757","887628.37234172","256621.511467389"
"2002/6/16 12:30","22.2","92","1","1","0.335525924847484","0","2","0","1","2","0.593886715763117","6.9112","6.9112","168.912349547512","1027602.77584902","1027602.77584902","241716.310499253"
"2002/6/16 12:40","22.1333333333333","91.6666666666667","1","2","0.191139048324753","1","1","0.191139048324753","1","2","0.336787317478563","6.9112","6.9112","170.557304142678","871814.845458187","871814.845458187","275862.546533021"
"2002/6/16 12:50","22.0666666666667","91.3333333333333","1","2","0.273644745553735","0","1","0","1","2","0.486066676854398","6.9112","6.9112","168.912956510396","842698.121739385","842698.121739385","220683.084923434"
"2002/6/16 13:00","22","91","0","1","0","0","2","0","1","2","1.02758644642412","6.9112","6.9112","168.912759740074","893210.537986378","893210.537986377","255861.119196591"
"2002/6/16 13:10","21.9166666666667","90.5","1","1","0.187394606132777","1","1","0.187394606132777","1","2","0.331637469683742","6.9112","6.9112","170.557304142678","860597.236887049","860597.236887049","275485.17453708"
"2002/6/16 13:20","21.8333333333333","90","0","1","0","0","1","0","1","2","1.03","7.17997202939724","6.9112","168.911534478874","1084976.48284047","894301.960016419","256530.594646098"
"2002/6/16 13:30","21.75","89.5","1","1","0.224062158180344","1","1","0.224062158180344","1","2","0.397699131451704","6.9112","6.9112","170.557304142678","1033876.82277745","1033876.82277745","287106.942127297"
"2002/6/16 13:40","21.6666666666667","89","1","2","0.679744230927481","0","1","0","0","1","0","6.9112","6.9112","168.912956460024","1064550.62112667","1064550.62112667","230433.545309835"
"2002/6/16 13:50","21.5833333333333","88.5","1","2","0.341803638925474","0","2","0","1","1","0.615929862452779","6.9112","6.9112","168.912956510418","1077827.98182389","1077827.98182389","247137.209506575"
"2002/6/16 14:00","21.5","88","1","2","0.339645971430008","1","1","0.339645971430008","0","1","0","6.9112","6.9112","170.557304142678","1066625.38178917","1066625.38178917","271328.891972437"
"2002/6/16 14:10","21.4666666666667","88.1666666666667","0","1","0","0","1","0","1","1","1.0234979600499","7.10354250483673","6.9112","168.911581885577","1032543.60193422","896090.31955983","254584.041848461"
"2002/6/16 14:20","21.4333333333333","88.3333333333333","1","1","0.194676827156306","1","1","0.194676827156306","1","2","0.348710283851627","6.9112","6.9112","170.557304142678","911574.586466637","911574.586466637","279317.203808898"
"2002/6/16 14:30","21.4","88.5","1","2","0.563127571113233","0","1","0","0","1","0","6.9112","6.9112","168.912956474358","890159.313358317","890159.313358317","205958.091407183"
"2002/6/16 14:40","21.3666666666667","88.6666666666667","1","2","0.173780852867247","1","1","0.173780852867247","1","1","0.3123672282368","6.9112","6.9112","170.557304142678","818411.714634091","818411.714634092","273980.443618732"
"2002/6/16 14:50","21.3333333333333","88.8333333333333","1","2","0.252370571756308","1","2","0.252370571756308","0","1","0","6.9112","6.9112","170.557304142678","794767.575919129","794767.575919129","252972.891157612"
"2002/6/16 15:00","21.3","89","1","2","0.514226722518354","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","816315.320185682","816315.320185682","196948.922424174"
"2002/6/16 15:10","21.25","89.3333333333333","1","2","0.705185002671903","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1122758.28201114","1122758.28201114","238219.929313615"
"2002/6/16 15:20","21.2","89.6666666666667","1","2","0.574300238493543","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","914520.330690432","914520.330690432","208753.377184209"
"2002/6/16 15:30","21.15","90","1","2","0.322358350516726","1","1","0.322358350516726","0","2","0","6.9112","6.9112","170.557304142678","1016634.75214387","1016634.75214387","267612.9667124"
"2002/6/16 15:40","21.1","90.3333333333333","0","1","0","0","1","0","1","1","1.02245229378143","8.11762358860153","6.9112","168.906174013296","1752237.99911862","896393.950240302","254271.793377076"
"2002/6/16 15:50","21.05","90.6666666666667","1","1","0.415376345512174","0","2","0","1","2","0.750737894588378","6.9112","6.9112","168.911974184215","1316674.95931969","1316674.95931969","280678.597187626"
"2002/6/16 16:00","21","91","1","2","0.363520906935994","1","1","0.363520906935994","0","1","0","6.9112","6.9112","170.557304142678","1144153.26642038","1144153.26642038","277482.248010073"
"2002/6/16 16:10","20.9666666666667","91.1666666666667","1","2","0.640725829385499","0","1","0","0","2","0","6.9112","6.9112","168.912956510374","1017166.00578798","1017166.00578798","222736.382812813"
"2002/6/16 16:20","20.9333333333333","91.3333333333333","0","1","0","0","2","0","1","1","1.01921707675025","7.30589301187142","6.9112","168.910645675856","1176155.86571142","896150.889499828","253293.725013383"
"2002/6/16 16:30","20.9","91.5","0","2","0","0","2","0","1","2","1.0187708939467","7.55254731305263","6.9112","168.908829111578","1351207.47311261","896224.733565993","253157.431749626"
"2002/6/16 16:40","20.8666666666667","91.6666666666667","0","2","0","0","2","0","1","2","1.01855376045384","7.91674223241086","6.9112","168.906581723728","1609673.13383917","896333.788566637","253091.024332636"
"2002/6/16 16:50","20.8333333333333","91.8333333333333","1","1","0.243082435700213","1","1","0.243082435700213","1","2","0.435613745366427","6.9112","6.9112","170.557304142678","1139207.75541375","1139207.75541375","295320.434018181"
"2002/6/16 17:00","20.8","92","1","2","0.62524619669289","0","1","0","0","1","0","6.9112","6.9112","168.912956321817","990837.954577593","990837.954577592","219143.529500156"
"2002/6/16 17:10","20.8166666666667","92.1666666666667","0","1","0","0","2","0","1","1","0.661662669211406","6.9112","6.9112","168.912956510384","581778.134032032","581778.134032032","175820.786241666"
"2002/6/16 17:20","20.8333333333333","92.3333333333333","1","1","0.17","1","1","0.17","1","2","0.182791532484584","6.9112","6.9112","170.557304142678","480932.215272067","480932.215272067","227238.80567726"
"2002/6/16 17:30","20.85","92.5","0","1","0","0","1","0","1","2","0.542836222224122","6.9112","6.9112","168.912956510431","475619.394907669","475619.39490767","157759.587227789"
