1,"3.1mp.cws.shanghai.random.sys"
"2002/6/16 17:40","20.8666666666667","92.6666666666667","1","1","0.302961088831537","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","481811.669681296","481811.669681295","165741.58424557"
"2002/6/16 17:50","20.8833333333333","92.8333333333333","1","2","0.306157029763381","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","487057.876722456","487057.876722456","166123.411966219"
"2002/6/16 18:00","20.9","93","1","2","0.17","0","2","0","1","1","0.280833561423144","6.9112","6.9112","168.912956510431","492672.642436499","492672.642436499","189806.365371727"
"2002/6/16 18:10","20.9333333333333","93.1666666666667","1","2","0.17","0","2","0","1","2","0.285460237191182","6.9112","6.9112","168.912956510431","500459.353764086","500459.353764086","190856.463843935"
"2002/6/16 18:20","20.9666666666667","93.3333333333333","1","2","0.17","1","1","0.17","1","2","0.192676134328636","6.9112","6.9112","170.557304142678","505181.905808441","505181.905808441","230781.910619432"
"2002/6/16 18:30","21","93.5","1","2","0.17","1","2","0.17","1","2","0.193537778709223","6.9112","6.9112","170.557304142678","506936.274672647","506936.274672647","231085.990196128"
"2002/6/16 18:40","21.0333333333333","93.6666666666667","1","2","0.319389536372123","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","503936.952366473","503936.952366472","167298.50642435"
"2002/6/16 18:50","21.0666666666667","93.8333333333333","0","1","0","0","2","0","1","1","0.578519088071193","6.9112","6.9112","168.912956510431","506670.028960471","506670.028960471","162808.544865384"
"2002/6/16 19:00","21.1","94","0","2","0","0","2","0","1","2","0.579616392719295","6.9112","6.9112","168.912956510431","507499.215763168","507499.215763168","162972.613503094"
"2002/6/16 19:10","21.1166666666667","94","1","1","0.17","0","2","0","1","2","0.290086985269752","6.9112","6.9112","168.912956510431","507093.792878156","507093.792878156","191914.842988681"
"2002/6/16 19:20","21.1333333333333","94","1","2","0.322073657328414","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","507216.504170682","507216.504170682","167526.939390666"
"2002/6/16 19:30","21.15","94","1","2","0.17","1","1","0.17","1","1","0.194618435437039","6.9112","6.9112","170.557304142678","508868.139295052","508868.139295052","231457.894130756"
"2002/6/16 19:40","21.1666666666667","94","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","509325.675076696","509325.675076696","235449.194784485"
"2002/6/16 19:50","21.1833333333333","94","1","2","0.17","0","1","0","1","1","0.291499986663576","6.9112","6.9112","168.912956510431","509035.001678245","509035.001678245","192232.995919547"
"2002/6/16 20:00","21.2","94","1","2","0.324150722791262","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","509831.474888145","509831.474888146","167712.071288998"
"2002/6/16 20:10","21.1666666666667","94.1666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","510490.505487029","510490.505487028","235643.444925633"
"2002/6/16 20:20","21.1333333333333","94.3333333333333","1","2","0.323876953633562","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","508830.159148815","508830.159148816","167622.085237997"
"2002/6/16 20:30","21.1","94.5","1","2","0.324270038417422","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","510714.636160493","510714.636160493","167794.961664001"
"2002/6/16 20:40","21.0666666666667","94.6666666666667","0","1","0","0","2","0","1","1","0.586036858948913","6.9112","6.9112","168.912956510431","512586.835162328","512586.835162329","163932.158693313"
"2002/6/16 20:50","21.0333333333333","94.8333333333333","1","1","0.17","1","1","0.17","1","2","0.196166089200646","6.9112","6.9112","170.557304142678","512517.345863628","512517.345863628","232004.876657584"
"2002/6/16 21:00","21","95","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","509229.805461753","509229.805461753","235421.903341603"
"2002/6/16 21:10","20.9833333333333","95","1","2","0.32213225096914","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","506997.265162393","506997.265162393","167503.20062276"
"2002/6/16 21:20","20.9666666666667","95","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","508301.555910122","508301.555910122","235177.182675867"
"2002/6/16 21:30","20.95","95","1","2","0.321034299495897","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","505630.459154888","505630.459154888","167407.374425735"
"2002/6/16 21:40","20.9333333333333","95","1","2","0.17","0","2","0","1","1","0.2881370512578","6.9112","6.9112","168.912956510431","504050.725336421","504050.72533642","191470.721065724"
"2002/6/16 21:50","20.9166666666667","95","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","504071.610748428","504071.610748427","234367.731792791"
"2002/6/16 22:00","20.9","95","0","1","0","0","1","0","1","1","0.575091183729795","6.9112","6.9112","168.912956510431","502835.241062177","502835.241062178","162330.118595964"
"2002/6/16 22:10","20.8666666666667","95.1666666666667","1","1","0.318233984748046","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","502811.644662134","502811.644662134","167228.071390867"
"2002/6/16 22:20","20.8333333333333","95.3333333333333","0","1","0","0","2","0","1","1","0.572541031890016","6.9112","6.9112","168.912956510431","501519.273631504","501519.273631504","161937.344061299"
"2002/6/16 22:30","20.8","95.5","1","1","0.316035074893151","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","499949.07618859","499949.076188591","167025.299098752"
"2002/6/16 22:40","20.7666666666667","95.6666666666667","1","2","0.315061674012117","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","498548.601581494","498548.601581494","166923.353800066"
"2002/6/16 22:50","20.7333333333333","95.8333333333333","1","2","0.314912551724624","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","498500.640917104","498500.640917104","166923.342173844"
"2002/6/16 23:00","20.7","96","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","500091.943662399","500091.943662399","233562.271736283"
"2002/6/16 23:10","20.6666666666667","96.1666666666667","1","2","0.17","0","1","0","1","1","0.285646759948798","6.9112","6.9112","168.912956510431","500048.12875618","500048.12875618","190903.194163076"
"2002/6/16 23:20","20.6333333333333","96.3333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","502521.114072147","502521.114072147","233992.2519013"
"2002/6/16 23:30","20.6","96.5","1","2","0.17","1","2","0.17","1","1","0.191002429864046","6.9112","6.9112","170.557304142678","500521.42992651","500521.42992651","230177.981308962"
"2002/6/16 23:40","20.5666666666667","96.6666666666667","0","1","0","0","1","0","1","2","0.567817068702102","6.9112","6.9112","168.912956510431","496878.944107361","496878.944107361","161270.470759575"
"2002/6/16 23:50","20.5333333333333","96.8333333333333","1","1","0.312415549312897","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","495116.397747407","495116.397747408","166682.476675096"
"2002/6/17 0:00","20.5","97","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","494546.11588864","494546.11588864","232490.42202183"
"2002/6/17 0:10","20.4833333333333","97","0","1","0","0","1","0","1","1","0.562823474622758","6.9112","6.9112","168.912956510431","492952.728137471","492952.728137472","160546.857077239"
"2002/6/17 0:20","20.4666666666667","97","1","1","0.17","1","1","0.17","1","2","0.187429302288108","6.9112","6.9112","170.557304142678","491202.545015802","491202.545015802","228897.559495594"
"2002/6/17 0:30","20.45","97","1","2","0.312089477495277","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","493919.397004183","493919.397004183","166580.700560962"
"2002/6/17 0:40","20.4333333333333","97","1","2","0.17","0","2","0","1","1","0.282869389812958","6.9112","6.9112","168.912956510431","496114.670056251","496114.670056251","190267.528954968"
"2002/6/17 0:50","20.4166666666667","97","1","2","0.17","0","2","0","1","2","0.281900389594049","6.9112","6.9112","168.912956510431","494435.770598531","494435.770598531","190047.972470775"
"2002/6/17 1:00","20.4","97","1","2","0.17","1","1","0.17","1","2","0.187487520054099","6.9112","6.9112","170.557304142678","492159.592174596","492159.592174595","228923.376373869"
"2002/6/17 1:10","20.3666666666667","97.1666666666667","1","2","0.30821356824323","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","488947.768324579","488947.768324578","166237.635922874"
"2002/6/17 1:20","20.3333333333333","97.3333333333333","1","2","0.307415979488668","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","489091.701731975","489091.701731975","166271.797249327"
"2002/6/17 1:30","20.3","97.5","1","2","0.17","1","1","0.17","1","1","0.186262445111262","6.9112","6.9112","170.557304142678","489168.570501398","489168.570501399","228484.912982778"
"2002/6/17 1:40","20.2666666666667","97.6666666666667","1","2","0.17","0","1","0","1","2","0.27731516719461","6.9112","6.9112","168.912956510431","486428.792407657","486428.792407657","189013.795357486"
"2002/6/17 1:50","20.2333333333333","97.8333333333333","1","2","0.17","0","2","0","1","2","0.276686220648695","6.9112","6.9112","168.912956510431","485712.128344518","485712.128344518","188867.655647049"
"2002/6/17 2:00","20.2","98","1","2","0.17","1","1","0.17","1","2","0.18483686358116","6.9112","6.9112","170.557304142678","485628.696139074","485628.696139075","227974.578811148"
"2002/6/17 2:10","20.2166666666667","98","1","2","0.17","1","2","0.17","1","2","0.184731423753943","6.9112","6.9112","170.557304142678","485095.597390578","485095.597390578","227937.434847112"
"2002/6/17 2:20","20.2333333333333","98","0","1","0","0","1","0","1","2","0.552612482960211","6.9112","6.9112","168.912956510431","484545.663814669","484545.663814668","159097.168858545"
"2002/6/17 2:30","20.25","98","1","1","0.17","0","2","0","1","2","0.276559089332232","6.9112","6.9112","168.912956510431","485239.390091854","485239.390091854","188843.615612945"
"2002/6/17 2:40","20.2666666666667","98","0","1","0","0","2","0","1","2","0.552981547009402","6.9112","6.9112","168.912956510431","485352.85255599","485352.85255599","159134.647180552"
"2002/6/17 2:50","20.2833333333333","98","1","1","0.17","0","2","0","1","2","0.276778453159046","6.9112","6.9112","168.912956510431","485545.460406408","485545.460406408","188894.27141268"
"2002/6/17 3:00","20.3","98","1","2","0.305847633349223","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","485848.896974797","485848.896974798","166023.865053153"
"2002/6/17 3:10","20.3333333333333","98","1","2","0.306542620345074","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","487080.432449476","487080.432449476","166115.585693996"
"2002/6/17 3:20","20.3666666666667","98","0","1","0","0","2","0","1","1","0.556796905203226","6.9112","6.9112","168.912956510431","488643.413405224","488643.413405224","159669.489423902"
"2002/6/17 3:30","20.4","98","1","1","0.309891029434352","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","491720.476398051","491720.476398051","166443.091923269"
"2002/6/17 3:40","20.4333333333333","98","1","2","0.17","0","2","0","1","1","0.282705418319883","6.9112","6.9112","168.912956510431","495360.790944253","495360.790944252","190235.717830501"
"2002/6/17 3:50","20.4666666666667","98","1","2","0.313601052456628","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","496429.32500859","496429.32500859","166769.285828103"
"2002/6/17 4:00","20.5","98","1","2","0.17","1","1","0.17","1","1","0.189610048958701","6.9112","6.9112","170.557304142678","496736.652340492","496736.652340492","229676.816191625"
"2002/6/17 4:10","20.5166666666667","98","1","2","0.17","1","2","0.17","1","2","0.189553707946699","6.9112","6.9112","170.557304142678","496245.874381132","496245.874381131","229651.42553861"
"2002/6/17 4:20","20.5333333333333","98","0","1","0","0","1","0","1","2","0.567878040384011","6.9112","6.9112","168.912956510431","496444.072029013","496444.072029013","161291.222353931"
"2002/6/17 4:30","20.55","98","1","1","0.17","1","1","0.17","1","2","0.190484586683318","6.9112","6.9112","170.557304142678","498235.360477645","498235.360477645","229976.756110342"
"2002/6/17 4:40","20.5666666666667","98","0","1","0","0","1","0","1","2","0.568678846703138","6.9112","6.9112","168.912956510431","496616.559604757","496616.559604757","161418.18276015"
"2002/6/17 4:50","20.5833333333333","98","0","2","0","0","2","0","1","2","0.567936385362199","6.9112","6.9112","168.912956510431","496975.098682997","496975.098682997","161287.947829855"
"2002/6/17 5:00","20.6","98","1","1","0.17","0","2","0","1","2","0.284279893572443","6.9112","6.9112","168.912956510431","497111.942274857","497111.942274857","190595.544932513"
"2002/6/17 5:10","20.6833333333333","97.5","1","2","0.315958419414055","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","498074.500402554","498074.500402555","166848.200833129"
"2002/6/17 5:20","20.7666666666667","97","1","2","0.316619928272577","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","499321.955749456","499321.955749455","166946.279958089"
"2002/6/17 5:30","20.85","96.5","1","2","0.17","1","1","0.17","1","1","0.192104404369287","6.9112","6.9112","170.557304142678","502363.855084979","502363.855084978","230555.786899296"
"2002/6/17 5:40","20.9333333333333","96","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","504484.498303175","504484.498303174","234561.843220619"
"2002/6/17 5:50","21.0166666666667","95.5","0","1","0","0","1","0","1","1","0.579168432622705","6.9112","6.9112","168.912956510431","505649.235967316","505649.235967316","162942.099931971"
"2002/6/17 6:00","21.1","95","1","1","0.17","1","1","0.17","1","2","0.194725230667909","6.9112","6.9112","170.557304142678","508314.163970539","508314.163970539","231473.115393151"
"2002/6/17 6:10","21.1833333333333","94.6666666666667","1","2","0.17","0","1","0","1","2","0.291746465577213","6.9112","6.9112","168.912956510431","508814.885265274","508814.885265275","192281.720000008"
"2002/6/17 6:20","21.2666666666667","94.3333333333333","1","2","0.17","0","2","0","1","2","0.293189026221717","6.9112","6.9112","168.912956510431","511585.821284423","511585.821284424","192616.102996709"
"2002/6/17 6:30","21.35","94","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","513371.611576461","513371.611576462","236271.987331165"
"2002/6/17 6:40","21.4333333333333","93.6666666666667","0","1","0","0","1","0","1","1","0.587820986301878","6.9112","6.9112","168.912956510431","512214.692410728","512214.692410729","164239.661598911"
"2002/6/17 6:50","21.5166666666667","93.3333333333333","1","1","0.328544760939633","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","513909.111607366","513909.111607365","167957.985680795"
"2002/6/17 7:00","21.6","93","1","2","0.17","0","2","0","1","1","0.296146902180636","6.9112","6.9112","168.912956510431","515928.093247134","515928.093247134","193282.433202869"
"2002/6/17 7:10","21.6833333333333","92.5","0","1","0","0","2","0","1","2","0.593169523771616","6.9112","6.9112","168.912956510431","516777.19661693","516777.19661693","165041.394817573"
"2002/6/17 7:20","21.7666666666667","92","1","1","0.17","1","1","0.17","1","2","0.198926376573439","6.9112","6.9112","170.557304142678","517690.636899861","517690.63689986","232923.538906511"
"2002/6/17 7:30","21.85","91.5","1","2","0.17","0","1","0","1","2","0.29795736249241","6.9112","6.9112","168.912956510431","518123.97823055","518123.978230551","193675.601935047"
"2002/6/17 7:40","21.9333333333333","91","1","2","0.17","1","1","0.17","1","2","0.200775471278288","6.9112","6.9112","170.557304142678","522679.456850234","522679.456850234","233598.684201716"
"2002/6/17 7:50","22.0166666666667","90.5","1","2","0.17","0","1","0","1","2","0.300551806628076","6.9112","6.9112","168.912956510431","522558.661722786","522558.661722786","194271.458984505"
"2002/6/17 8:00","22.1","90","0","1","0","0","2","0","1","2","0.600829069757621","6.9112","6.9112","168.912956510431","522892.240984976","522892.240984976","166210.552170609"
"2002/6/17 8:10","22.25","89.3333333333333","0","2","0","0","2","0","1","2","0.601880958628203","6.9112","6.9112","168.912956510431","523885.491731815","523885.491731815","166369.636285093"
"2002/6/17 8:20","22.4","88.6666666666667","1","1","0.341155474928383","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","529893.099511365","529893.099511365","169121.139052757"
"2002/6/17 8:30","22.55","88","0","1","0","0","2","0","1","1","0.612317850764128","6.9112","6.9112","168.912956510431","532251.370793407","532251.370793406","167989.697516923"
"2002/6/17 8:40","22.7","87.3333333333333","1","1","0.17","1","1","0.17","1","2","0.205935693157034","6.9112","6.9112","170.557304142678","534051.119029232","534051.119029232","235353.35106031"
"2002/6/17 8:50","22.85","86.6666666666667","1","2","0.346982948849296","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","533667.527331239","533667.527331239","169271.658196717"
"2002/6/17 9:00","23","86","1","2","0.347472288284169","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","535800.348777725","535800.348777724","169488.282100916"
"2002/6/17 9:10","23.1666666666667","86.5","1","2","0.178643836191395","1","1","0.178643836191395","0","2","0","6.9112","6.9112","170.557304142678","543928.025951167","543928.025951167","238588.105736957"
"2002/6/17 9:20","23.3333333333333","87","0","1","0","0","1","0","1","1","0.639785872552414","6.9112","6.9112","168.912956510431","551918.066942365","551918.066942364","172411.409896707"
"2002/6/17 9:30","23.5","87.5","1","1","0.18785507379963","1","1","0.18785507379963","0","1","0","6.9112","6.9112","170.557304142678","562562.681169812","562562.681169812","238389.502553389"
"2002/6/17 9:40","23.6666666666667","88","1","2","0.192084628561147","1","2","0.192084628561147","0","2","0","6.9112","6.9112","170.557304142678","570874.932114093","570874.932114093","238282.536116325"
"2002/6/17 9:50","23.8333333333333","88.5","1","2","0.195361124955414","0","1","0","1","1","0.338592342091382","6.9112","6.9112","168.912956510431","579220.328886188","579220.328886188","197461.159612547"
"2002/6/17 10:00","24","89","1","2","0.200089208121455","0","2","0","1","2","0.345170716983861","6.9112","6.9112","168.912956510431","589123.848373947","589123.848373948","198013.334787357"
"2002/6/17 10:10","23.8666666666667","88.8333333333333","1","2","0.199739062619659","0","2","0","1","2","0.345065663809282","6.9112","6.9112","168.912956510431","589359.537191711","589359.53719171","198079.154909541"
"2002/6/17 10:20","23.7333333333333","88.6666666666667","0","1","0","0","2","0","1","2","0.68561414239154","6.9112","6.9112","168.912956510431","586510.423792269","586510.423792269","180177.40667117"
"2002/6/17 10:30","23.6","88.5","0","2","0","0","2","0","1","2","0.679397002795696","6.9112","6.9112","168.912956510431","582382.977822715","582382.977822715","179093.392047758"
"2002/6/17 10:40","23.4666666666667","88.3333333333333","1","1","0.38408517683779","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","576914.332835386","576914.332835386","172550.488727589"
"2002/6/17 10:50","23.3333333333333","88.1666666666667","0","1","0","0","2","0","1","1","0.663154181868596","6.9112","6.9112","168.912956510431","570617.302829425","570617.302829424","176302.606788639"
"2002/6/17 11:00","23.2","88","1","1","0.17","1","1","0.17","1","2","0.217928248568386","6.9112","6.9112","170.557304142678","560971.309690242","560971.309690242","239387.253280376"
"2002/6/17 11:10","23.3333333333333","88.1666666666667","1","2","0.17","1","2","0.17","1","2","0.219558202031902","6.9112","6.9112","170.557304142678","564839.563929014","564839.563929014","239949.755779557"
"2002/6/17 11:20","23.4666666666667","88.3333333333333","1","2","0.384268352595605","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","577200.42977847","577200.429778469","172576.375919014"
"2002/6/17 11:30","23.6","88.5","1","2","0.194620457287177","1","1","0.194620457287177","0","2","0","6.9112","6.9112","170.557304142678","578833.121687942","578833.121687942","238701.793074156"
"2002/6/17 11:40","23.7333333333333","88.6666666666667","1","2","0.197765650322337","1","2","0.197765650322337","0","2","0","6.9112","6.9112","170.557304142678","584408.290376932","584408.290376931","238546.941933745"
"2002/6/17 11:50","23.8666666666667","88.8333333333333","1","2","0.17","1","2","0.17","1","1","0.2308520047141","6.9112","6.9112","170.557304142678","589958.869429353","589958.869429353","243663.522526056"
"2002/6/17 12:00","24","89","1","2","0.202433425526998","0","1","0","1","2","0.348482933024943","6.9112","6.9112","168.912956510431","594177.147772289","594177.147772289","198309.309308977"
"2002/6/17 12:10","24.3333333333333","87.3333333333333","1","2","0.17","1","1","0.17","1","2","0.235793345003206","6.9112","6.9112","170.557304142678","600733.40382236","600733.403822359","245248.521513553"
"2002/6/17 12:20","24.6666666666667","85.6666666666667","1","2","0.207557689505666","0","1","0","1","2","0.355230606810291","6.9112","6.9112","168.912956510431","604020.979756009","604020.979756009","198839.974484774"
"2002/6/17 12:30","25","84","1","2","0.209602567248738","0","2","0","1","2","0.358411748934434","6.9112","6.9112","168.912956510431","609179.77720256","609179.77720256","199201.170670005"
"2002/6/17 12:40","25.3333333333333","82.3333333333333","1","2","0.213400929563511","1","1","0.213400929563511","0","1","0","6.9112","6.9112","170.557304142678","614187.15278426","614187.15278426","238261.57810411"
"2002/6/17 12:50","25.6666666666667","80.6666666666667","0","1","0","0","1","0","1","1","0.721916035850624","6.9112","6.9112","168.912956510431","611911.171699167","611911.171699168","186684.175195215"
"2002/6/17 13:00","26","79","1","1","0.213920072932281","0","2","0","1","2","0.363060543124198","6.9112","6.9112","168.912956510431","614974.543505908","614974.543505908","199384.340418117"
"2002/6/17 13:10","26.2","77.6666666666667","0","1","0","0","2","0","1","2","0.728759685183342","6.9112","6.9112","168.912956510431","617379.746148429","617379.746148429","187953.751656037"
"2002/6/17 13:20","26.4","76.3333333333333","0","2","0","0","2","0","1","2","0.730691453786256","6.9112","6.9112","168.912956510431","619447.36351231","619447.36351231","188320.627758251"
"2002/6/17 13:30","26.6","75","1","1","0.217873963892688","1","1","0.217873963892688","0","1","0","6.9112","6.9112","170.557304142678","620805.953533202","620805.953533202","237926.028062852"
"2002/6/17 13:40","26.8","73.6666666666667","0","1","0","0","1","0","1","1","0.730910345200358","6.9112","6.9112","168.912956510431","618231.785646498","618231.785646498","188343.935258677"
"2002/6/17 13:50","27","72.3333333333333","1","1","0.217006518463709","1","1","0.217006518463709","0","1","0","6.9112","6.9112","170.557304142678","619058.044872221","619058.044872221","237914.470012452"
"2002/6/17 14:00","27.2","71","1","2","0.17","1","2","0.17","1","1","0.24382274934071","6.9112","6.9112","170.557304142678","617635.813258507","617635.813258507","247721.700966302"
"2002/6/17 14:10","27.2666666666667","70.6666666666667","1","2","0.214552031765034","0","1","0","1","2","0.364050581355509","6.9112","6.9112","168.912956510431","616589.340519305","616589.340519305","199500.055783972"
"2002/6/17 14:20","27.3333333333333","70.3333333333333","1","2","0.216036653262225","1","1","0.216036653262225","0","1","0","6.9112","6.9112","170.557304142678","618405.232970494","618405.232970494","238111.945156091"
"2002/6/17 14:30","27.4","70","1","2","0.21605517899458","1","2","0.21605517899458","0","2","0","6.9112","6.9112","170.557304142678","617595.866973657","617595.866973657","237975.892582274"
"2002/6/17 14:40","27.4666666666667","69.6666666666667","0","1","0","0","1","0","1","1","0.728033104025996","6.9112","6.9112","168.912956510431","616418.427439385","616418.427439385","187813.605413734"
"2002/6/17 14:50","27.5333333333333","69.3333333333333","0","2","0","0","2","0","1","2","0.727832169385116","6.9112","6.9112","168.912956510431","617053.571305452","617053.571305452","187785.856968012"
"2002/6/17 15:00","27.6","69","1","1","0.21465785282278","0","2","0","1","2","0.364334424877167","6.9112","6.9112","168.912956510431","617149.477143545","617149.477143545","199555.25657545"
"2002/6/17 15:10","27.6666666666667","69.1666666666667","1","2","0.21772774539215","1","1","0.21772774539215","0","1","0","6.9112","6.9112","170.557304142678","620338.711528268","620338.711528269","237896.133025913"
"2002/6/17 15:20","27.7333333333333","69.3333333333333","1","2","0.217862643033947","0","1","0","1","1","0.367832484190834","6.9112","6.9112","168.912956510431","621622.35899392","621622.35899392","199719.739764654"
"2002/6/17 15:30","27.8","69.5","1","2","0.17","1","1","0.17","1","2","0.248295653042968","6.9112","6.9112","170.557304142678","626913.099698369","626913.099698369","249065.041764464"
"2002/6/17 15:40","27.8666666666667","69.6666666666667","1","2","0.44425089430641","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","629232.371602973","629232.371602972","176420.841701673"
"2002/6/17 15:50","27.9333333333333","69.8333333333333","1","2","0.17","1","1","0.17","1","1","0.252432053595904","6.9112","6.9112","170.557304142678","635784.60820828","635784.608208281","250347.358221128"
"2002/6/17 16:00","28","70","1","2","0.22910719346826","1","2","0.22910719346826","0","1","0","6.9112","6.9112","170.557304142678","640263.957687973","640263.957687973","237644.45202528"
"2002/6/17 16:10","27.9333333333333","69.8333333333333","1","2","0.17","1","2","0.17","1","1","0.254123163078753","6.9112","6.9112","170.557304142678","639608.09180941","639608.09180941","250910.786511263"
"2002/6/17 16:20","27.8666666666667","69.6666666666667","1","2","0.44979587920611","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","635489.012094463","635489.012094463","177008.596784331"
"2002/6/17 16:30","27.8","69.5","1","2","0.17","1","1","0.17","1","1","0.251075071371123","6.9112","6.9112","170.557304142678","633462.512180958","633462.512180958","250013.262125849"
"2002/6/17 16:40","27.7333333333333","69.3333333333333","1","2","0.441215304188898","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","627874.84877931","627874.848779309","176368.007998599"
"2002/6/17 16:50","27.6666666666667","69.1666666666667","1","2","0.17","1","1","0.17","1","1","0.247422366132792","6.9112","6.9112","170.557304142678","625687.744335313","625687.744335313","248888.772357969"
"2002/6/17 17:00","27.6","69","1","2","0.432542459976298","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","620130.091259571","620130.091259571","175735.194278696"
"2002/6/17 17:10","27.35","70.1666666666667","0","1","0","0","2","0","1","1","0.728794594773908","6.9112","6.9112","168.912956510431","618079.069207926","618079.069207926","187968.070731977"
"2002/6/17 17:20","27.1","71.3333333333333","1","1","0.215536128244333","1","1","0.215536128244333","0","1","0","6.9112","6.9112","170.557304142678","616643.588818075","616643.588818075","237985.47103219"
"2002/6/17 17:30","26.85","72.5","1","2","0.214216466431202","1","2","0.214216466431202","0","2","0","6.9112","6.9112","170.557304142678","614608.968715681","614608.968715681","238072.110168227"
"2002/6/17 17:40","26.6","73.6666666666667","1","2","0.17","1","2","0.17","1","1","0.241820258382312","6.9112","6.9112","170.557304142678","613794.463079048","613794.463079048","247158.894168415"
"2002/6/17 17:50","26.35","74.8333333333333","1","2","0.211010212009244","0","1","0","1","2","0.360047312600691","6.9112","6.9112","168.912956510431","611355.811144577","611355.811144577","199291.286274437"
"2002/6/17 18:00","26.1","76","1","2","0.211027116149769","1","1","0.211027116149769","0","1","0","6.9112","6.9112","170.557304142678","610776.697174525","610776.697174524","238465.04164807"
"2002/6/17 18:10","25.8333333333333","77.3333333333333","1","2","0.209576185080236","1","2","0.209576185080236","0","2","0","6.9112","6.9112","170.557304142678","607362.54045914","607362.540459139","238379.594069823"
"2002/6/17 18:20","25.5666666666667","78.6666666666667","1","2","0.20955900930782","1","2","0.20955900930782","0","2","0","6.9112","6.9112","170.557304142678","608734.306401707","608734.306401707","238604.381165714"
"2002/6/17 18:30","25.3","80","1","2","0.20832786113351","1","2","0.20832786113351","0","2","0","6.9112","6.9112","170.557304142678","606634.772741634","606634.772741634","238661.394086293"
"2002/6/17 18:40","25.0333333333333","81.3333333333333","1","2","0.20522297490322","0","1","0","1","1","0.353266917103622","6.9112","6.9112","168.912956510431","602321.507414901","602321.507414901","198911.518670145"
"2002/6/17 18:50","24.7666666666667","82.6666666666667","0","1","0","0","2","0","1","2","0.702369377487864","6.9112","6.9112","168.912956510431","599727.884644186","599727.884644186","183151.09523918"
"2002/6/17 19:00","24.5","84","1","1","0.402784790073026","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","596571.482887395","596571.482887395","174091.198916255"
"2002/6/17 19:10","24.25","85.3333333333333","0","1","0","0","2","0","1","1","0.693674860753941","6.9112","6.9112","168.912956510431","593629.365134015","593629.365134014","181600.828761952"
"2002/6/17 19:20","24","86.6666666666667","1","1","0.396813308241841","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","590645.77178419","590645.771784189","173632.820913323"
"2002/6/17 19:30","23.75","88","1","2","0.198865992485276","1","1","0.198865992485276","0","2","0","6.9112","6.9112","170.557304142678","588578.690514009","588578.69051401","238848.010932912"
"2002/6/17 19:40","23.5","89.3333333333333","1","2","0.17","1","2","0.17","1","1","0.228227653778654","6.9112","6.9112","170.557304142678","584887.452276534","584887.452276535","242887.965577935"
"2002/6/17 19:50","23.25","90.6666666666667","1","2","0.195869054423155","1","2","0.195869054423155","0","1","0","6.9112","6.9112","170.557304142678","581801.451133657","581801.451133657","238758.405150877"
"2002/6/17 20:00","23","92","1","2","0.192819338540208","0","1","0","1","1","0.336435192774318","6.9112","6.9112","168.912956510431","577490.053008955","577490.053008955","197563.60171812"
"2002/6/17 20:10","22.95","92.3333333333333","1","2","0.17","1","1","0.17","1","2","0.225022195359903","6.9112","6.9112","170.557304142678","578063.739662437","578063.739662438","241861.698525121"
"2002/6/17 20:20","22.9","92.6666666666667","1","2","0.193596916202054","1","2","0.193596916202054","0","1","0","6.9112","6.9112","170.557304142678","577274.53870943","577274.53870943","238793.602659062"
"2002/6/17 20:30","22.85","93","1","2","0.383227925612212","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","575573.021545289","575573.021545289","172429.008567621"
"2002/6/17 20:40","22.8","93.3333333333333","1","2","0.17","1","1","0.17","1","1","0.224159767884973","6.9112","6.9112","170.557304142678","575987.842686761","575987.842686761","241560.796869398"
"2002/6/17 20:50","22.75","93.6666666666667","1","2","0.192636859414722","1","2","0.192636859414722","0","1","0","6.9112","6.9112","170.557304142678","574828.217450248","574828.217450248","238725.792810077"
"2002/6/17 21:00","22.7","94","1","2","0.17","1","2","0.17","1","1","0.223736127256371","6.9112","6.9112","170.557304142678","574883.563534103","574883.563534103","241404.703096936"
"2002/6/17 21:10","22.6333333333333","94.1666666666667","1","2","0.191877744513795","1","2","0.191877744513795","0","1","0","6.9112","6.9112","170.557304142678","573555.658086776","573555.658086776","238777.156041484"
"2002/6/17 21:20","22.5666666666667","94.3333333333333","1","2","0.17","1","2","0.17","1","1","0.22218042672912","6.9112","6.9112","170.557304142678","571436.903452336","571436.903452337","240890.753948603"
"2002/6/17 21:30","22.5","94.5","1","2","0.17","1","2","0.17","1","2","0.221191782307984","6.9112","6.9112","170.557304142678","569094.121955431","569094.121955431","240549.329382665"
"2002/6/17 21:40","22.4333333333333","94.6666666666667","1","2","0.187569658156254","0","1","0","1","2","0.32882491765383","6.9112","6.9112","168.912956510431","565826.576459567","565826.576459567","196906.570722923"
"2002/6/17 21:50","22.3666666666667","94.8333333333333","1","2","0.187602296521578","1","1","0.187602296521578","0","1","0","6.9112","6.9112","170.557304142678","565093.411289454","565093.411289454","238871.688672306"
"2002/6/17 22:00","22.3","95","1","2","0.185368642578899","0","1","0","1","1","0.325766261680361","6.9112","6.9112","168.912956510431","561304.580273167","561304.580273167","196677.310999018"
"2002/6/17 22:10","22.25","95.1666666666667","1","2","0.185767454380005","1","1","0.185767454380005","0","1","0","6.9112","6.9112","170.557304142678","561050.917742945","561050.917742945","238852.821199748"
"2002/6/17 22:20","22.2","95.3333333333333","1","2","0.36720397517766","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","557868.317588084","557868.317588084","171084.318160809"
"2002/6/17 22:30","22.15","95.5","1","2","0.183052279437133","0","2","0","1","1","0.322669999630015","6.9112","6.9112","168.912956510431","556892.584681916","556892.584681916","196475.630741724"
"2002/6/17 22:40","22.1","95.6666666666667","1","2","0.18364539181263","1","1","0.18364539181263","0","1","0","6.9112","6.9112","170.557304142678","556265.220735669","556265.220735669","238817.592073813"
"2002/6/17 22:50","22.05","95.8333333333333","1","2","0.183536229770533","1","2","0.183536229770533","0","2","0","6.9112","6.9112","170.557304142678","555962.177180217","555962.177180217","238806.895709181"
"2002/6/17 23:00","22","96","1","2","0.17","1","2","0.17","1","1","0.215649811350242","6.9112","6.9112","170.557304142678","556998.846377421","556998.846377421","238721.296228741"
"2002/6/17 23:10","21.9666666666667","96","1","2","0.17","1","2","0.17","1","2","0.214983138704399","6.9112","6.9112","170.557304142678","555374.838861393","555374.838861393","238486.59561342"
"2002/6/17 23:20","21.9333333333333","96","1","2","0.181800689676507","1","2","0.181800689676507","0","1","0","6.9112","6.9112","170.557304142678","552044.306562042","552044.306562042","238780.463638152"
"2002/6/17 23:30","21.9","96","1","2","0.180847834295874","1","2","0.180847834295874","0","2","0","6.9112","6.9112","170.557304142678","550039.093996466","550039.093996466","238789.577951674"
"2002/6/17 23:40","21.8666666666667","96","1","2","0.17","1","2","0.17","1","1","0.212423264091198","6.9112","6.9112","170.557304142678","549489.041426639","549489.041426639","237611.988154307"
"2002/6/17 23:50","21.8333333333333","96","1","2","0.180333050464461","1","2","0.180333050464461","0","1","0","6.9112","6.9112","170.557304142678","549306.17186593","549306.17186593","238848.050785316"
"2002/6/18 0:00","21.8","96","0","1","0","0","1","0","1","1","0.633444532081167","6.9112","6.9112","168.912956510431","547911.841323543","547911.841323543","171370.483630388"
"2002/6/18 0:10","21.7666666666667","96","1","1","0.17","1","1","0.17","1","2","0.21170295814025","6.9112","6.9112","170.557304142678","547781.136193101","547781.136193101","237361.838501637"
"2002/6/18 0:20","21.7333333333333","96","0","1","0","0","1","0","1","2","0.629364403786829","6.9112","6.9112","168.912956510431","543964.041105395","543964.041105395","170718.653069027"
"2002/6/18 0:30","21.7","96","1","1","0.17770648656486","1","1","0.17770648656486","0","1","0","6.9112","6.9112","170.557304142678","542845.908666384","542845.908666384","238735.168333319"
"2002/6/18 0:40","21.6666666666667","96","1","2","0.17","1","2","0.17","1","1","0.208226146262451","6.9112","6.9112","170.557304142678","539711.314882272","539711.314882272","236164.844263385"
"2002/6/18 0:50","21.6333333333333","96","0","1","0","0","1","0","1","2","0.619598776447156","6.9112","6.9112","168.912956510431","536526.35383374","536526.353833741","169157.115535729"
"2002/6/18 1:00","21.6","96","1","1","0.17","1","1","0.17","1","2","0.206755647927606","6.9112","6.9112","170.557304142678","535947.628862989","535947.628862988","235635.453945075"
"2002/6/18 1:10","21.5666666666667","96","1","2","0.345489729778157","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","532544.422420952","532544.422420952","169216.785998063"
"2002/6/18 1:20","21.5333333333333","96","1","2","0.172914218978759","1","1","0.172914218978759","0","2","0","6.9112","6.9112","170.557304142678","532173.230914477","532173.230914476","238710.416068217"
"2002/6/18 1:30","21.5","96","1","2","0.17","1","2","0.17","1","1","0.204359865309848","6.9112","6.9112","170.557304142678","530777.615181699","530777.615181699","234831.705950926"
"2002/6/18 1:40","21.4666666666667","96","0","1","0","0","1","0","1","2","0.61030364775184","6.9112","6.9112","168.912956510431","529460.644424366","529460.644424366","167692.410121357"
"2002/6/18 1:50","21.4333333333333","96","1","1","0.171786816934641","1","1","0.171786816934641","0","1","0","6.9112","6.9112","170.557304142678","529110.848137599","529110.848137599","238624.763799091"
"2002/6/18 2:00","21.4","96","1","2","0.338554870510185","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","524975.133503654","524975.133503655","168702.503146631"
"2002/6/18 2:10","21.3333333333333","96.1666666666667","0","1","0","0","2","0","1","1","0.601065483623641","6.9112","6.9112","168.912956510431","523185.282188949","523185.282188949","166245.0155796"
"2002/6/18 2:20","21.2666666666667","96.3333333333333","1","1","0.17","0","2","0","1","2","0.299668756424329","6.9112","6.9112","168.912956510431","521447.604188424","521447.604188425","194079.694550797"
"2002/6/18 2:30","21.2","96.5","1","2","0.17","0","2","0","1","2","0.298922180536064","6.9112","6.9112","168.912956510431","520395.304849968","520395.304849968","193912.46400782"
"2002/6/18 2:40","21.1333333333333","96.6666666666667","1","2","0.17","1","1","0.17","1","2","0.199618931270789","6.9112","6.9112","170.557304142678","520216.949651907","520216.949651907","233204.861851479"
"2002/6/18 2:50","21.0666666666667","96.8333333333333","1","2","0.17","0","1","0","1","2","0.296453037174602","6.9112","6.9112","168.912956510431","516298.967177609","516298.967177608","193347.845034676"
"2002/6/18 3:00","21","97","1","2","0.17","1","1","0.17","1","2","0.197227357853413","6.9112","6.9112","170.557304142678","514479.26915469","514479.269154689","232361.498481936"
"2002/6/18 3:10","20.9333333333333","97.1666666666667","0","1","0","0","1","0","1","2","0.585527013972818","6.9112","6.9112","168.912956510431","510035.241138482","510035.241138482","163902.357981165"
"2002/6/18 3:20","20.8666666666667","97.3333333333333","1","1","0.17","0","2","0","1","2","0.291210053067088","6.9112","6.9112","168.912956510431","508083.527148839","508083.52714884","192163.108773895"
"2002/6/18 3:30","20.8","97.5","0","1","0","0","2","0","1","2","0.579707912577067","6.9112","6.9112","168.912956510431","506212.789704242","506212.789704242","163019.11156642"
"2002/6/18 3:40","20.7333333333333","97.6666666666667","1","1","0.17","1","1","0.17","1","2","0.193551891663942","6.9112","6.9112","170.557304142678","505447.024116267","505447.024116268","231057.320181039"
"2002/6/18 3:50","20.6666666666667","97.8333333333333","1","2","0.17","1","2","0.17","1","2","0.192374817986969","6.9112","6.9112","170.557304142678","502720.952061876","502720.952061875","230644.172483369"
"2002/6/18 4:00","20.6","98","1","2","0.317305983135436","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","499275.094384672","499275.094384673","166916.284476547"
"2002/6/18 4:10","20.5333333333333","98.1666666666667","1","2","0.314874359067123","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","497406.713237614","497406.713237614","166821.217729772"
"2002/6/18 4:20","20.4666666666667","98.3333333333333","1","2","0.313105543210211","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","495233.715115233","495233.715115233","166672.493075087"
"2002/6/18 4:30","20.4","98.5","1","2","0.311730562186299","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","493617.141278708","493617.141278708","166563.915564987"
"2002/6/18 4:40","20.3333333333333","98.6666666666667","1","2","0.17","1","1","0.17","1","1","0.18804182296236","6.9112","6.9112","170.557304142678","492974.820474991","492974.820474992","229118.571505511"
"2002/6/18 4:50","20.2666666666667","98.8333333333333","1","2","0.17","0","1","0","1","2","0.279612199002963","6.9112","6.9112","168.912956510431","489772.7952704","489772.795270401","189537.248802703"
"2002/6/18 5:00","20.2","99","1","2","0.307486647400319","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","488180.136769888","488180.136769887","166188.680069871"
"2002/6/18 5:10","20.4166666666667","98.3333333333333","0","1","0","0","2","0","1","1","0.55934937670219","6.9112","6.9112","168.912956510431","490732.970290119","490732.970290119","160032.775040535"
"2002/6/18 5:20","20.6333333333333","97.6666666666667","1","1","0.313167136435287","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","495157.773352517","495157.773352516","166663.523154856"
"2002/6/18 5:30","20.85","97","0","1","0","0","2","0","1","1","0.571054565252087","6.9112","6.9112","168.912956510431","499638.475290641","499638.475290641","161737.948840886"
"2002/6/18 5:40","21.0666666666667","96.3333333333333","1","1","0.321017717034434","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","504130.242019398","504130.242019397","167259.254098366"
"2002/6/18 5:50","21.2833333333333","95.6666666666667","1","2","0.17","1","1","0.17","1","1","0.195696144237741","6.9112","6.9112","170.557304142678","510127.329655654","510127.329655653","231796.798467879"
"2002/6/18 6:00","21.5","95","0","1","0","0","1","0","1","2","0.59180132457702","6.9112","6.9112","168.912956510431","514409.226737245","514409.226737245","164856.703662583"
"2002/6/18 6:10","21.7","94.1666666666667","1","1","0.17","0","2","0","1","2","0.29916622483783","6.9112","6.9112","168.912956510431","519781.995681956","519781.995681955","193943.825146462"
"2002/6/18 6:20","21.9","93.3333333333333","1","2","0.170664795077964","1","1","0.170664795077964","0","1","0","6.9112","6.9112","170.557304142678","525078.378293757","525078.378293757","238393.651614924"
"2002/6/18 6:30","22.1","92.5","1","2","0.342358799563798","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","527876.480401572","527876.480401573","168844.629528232"
"2002/6/18 6:40","22.3","91.6666666666667","1","2","0.174353098755083","1","1","0.174353098755083","0","2","0","6.9112","6.9112","170.557304142678","533509.02103075","533509.02103075","238434.245815209"
"2002/6/18 6:50","22.5","90.8333333333333","1","2","0.175210855064884","0","1","0","1","1","0.310092356495544","6.9112","6.9112","168.912956510431","536395.467762786","536395.467762785","195255.934192927"
"2002/6/18 7:00","22.7","90","1","2","0.176858219867153","1","1","0.176858219867153","0","1","0","6.9112","6.9112","170.557304142678","538044.240588403","538044.240588403","238282.699603591"
"2002/6/18 7:10","22.9166666666667","89.1666666666667","1","2","0.178309288843043","1","2","0.178309288843043","0","2","0","6.9112","6.9112","170.557304142678","540236.502944623","540236.502944623","238126.6473185"
"2002/6/18 7:20","23.1333333333333","88.3333333333333","1","2","0.17","1","2","0.17","1","1","0.211199653769745","6.9112","6.9112","170.557304142678","544733.325511322","544733.325511322","237042.444584752"
"2002/6/18 7:30","23.35","87.5","1","2","0.183167307142489","1","2","0.183167307142489","0","1","0","6.9112","6.9112","170.557304142678","550847.278465246","550847.278465246","238129.386035255"
"2002/6/18 7:40","23.5666666666667","86.6666666666667","1","2","0.187301277609718","1","2","0.187301277609718","0","2","0","6.9112","6.9112","170.557304142678","561612.235010816","561612.235010816","238425.967084688"
"2002/6/18 7:50","23.7833333333333","85.8333333333333","0","1","0","0","1","0","1","1","0.658436746481155","6.9112","6.9112","168.912956510431","565728.179112087","565728.179112087","175509.447227922"
"2002/6/18 8:00","24","85","1","1","0.379053472748136","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","569425.915826231","569425.915826231","171887.779054472"
"2002/6/18 8:10","24.2666666666667","82.8333333333333","1","2","0.19126953557896","1","1","0.19126953557896","0","2","0","6.9112","6.9112","170.557304142678","570123.29052242","570123.29052242","238437.560561801"
"2002/6/18 8:20","24.5333333333333","80.6666666666667","1","2","0.190671393350755","1","2","0.190671393350755","0","2","0","6.9112","6.9112","170.557304142678","568467.833393366","568467.833393367","238375.134836735"
"2002/6/18 8:30","24.8","78.5","1","2","0.18988673928105","1","2","0.18988673928105","0","2","0","6.9112","6.9112","170.557304142678","567081.617160404","567081.617160404","238419.401741979"
"2002/6/18 8:40","25.0666666666667","76.3333333333333","1","2","0.187371215389688","1","2","0.187371215389688","0","2","0","6.9112","6.9112","170.557304142678","560607.276677683","560607.276677682","238242.160074469"
"2002/6/18 8:50","25.3333333333333","74.1666666666667","1","2","0.184890645338817","0","1","0","1","1","0.323828937591894","6.9112","6.9112","168.912956510431","556953.420859559","556953.420859559","196272.956434805"
"2002/6/18 9:00","25.6","72","1","2","0.186509381890075","1","1","0.186509381890075","0","1","0","6.9112","6.9112","170.557304142678","560964.298232491","560964.298232491","238591.18714395"
"2002/6/18 9:10","25.8666666666667","70.1666666666667","1","2","0.185861773900177","1","2","0.185861773900177","0","2","0","6.9112","6.9112","170.557304142678","559189.263150924","559189.263150924","238530.215107543"
"2002/6/18 9:20","26.1333333333333","68.3333333333333","1","2","0.183493161004177","0","1","0","1","1","0.322338660672364","6.9112","6.9112","168.912956510431","555274.205567513","555274.205567512","196257.804045748"
"2002/6/18 9:30","26.4","66.5","1","2","0.183406474084246","1","1","0.183406474084246","0","1","0","6.9112","6.9112","170.557304142678","553653.384199496","553653.384199496","238491.338517023"
"2002/6/18 9:40","26.6666666666667","64.6666666666667","1","2","0.361475570078774","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","549181.017247196","549181.017247196","170344.776624897"
"2002/6/18 9:50","26.9333333333333","62.8333333333333","1","2","0.359348849164716","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","548245.197240513","548245.197240512","170340.749046933"
"2002/6/18 10:00","27.2","61","0","1","0","0","2","0","1","1","0.632941114293267","6.9112","6.9112","168.912956510431","547127.106861457","547127.106861457","171292.881095815"
"2002/6/18 10:10","27.4666666666667","59.3333333333333","1","1","0.17","1","1","0.17","1","2","0.211234776164479","6.9112","6.9112","170.557304142678","545471.098598945","545471.098598944","237108.446747513"
"2002/6/18 10:20","27.7333333333333","57.6666666666667","1","2","0.177128710005555","0","1","0","1","2","0.312663901840153","6.9112","6.9112","168.912956510431","540038.969351008","540038.969351008","195407.458696256"
"2002/6/18 10:30","28","56","0","1","0","0","2","0","1","2","0.621032307496015","6.9112","6.9112","168.912956510431","537403.655492148","537403.655492148","169387.352536174"
