1,"3.1mp.cws.shanghai.random.sys"
"2002/6/18 10:40","28.2666666666667","54.3333333333333","0","2","0","0","2","0","1","2","0.617288585912553","6.9112","6.9112","168.912956510431","534753.698091502","534753.698091501","168791.489527482"
"2002/6/18 10:50","28.5333333333333","52.6666666666667","1","1","0.172759940812076","0","2","0","1","2","0.306501779886368","6.9112","6.9112","168.912956510431","530933.400535977","530933.400535978","194982.689012522"
"2002/6/18 11:00","28.8","51","1","2","0.17","1","1","0.17","1","2","0.203230900665631","6.9112","6.9112","170.557304142678","527079.590271011","527079.590271011","234378.237485738"
"2002/6/18 11:10","28.85","51","1","2","0.341235326062868","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","525171.953687047","525171.953687047","168595.833082442"
"2002/6/18 11:20","28.9","51","0","1","0","0","2","0","1","1","0.60769256881105","6.9112","6.9112","168.912956510431","527180.322864346","527180.322864346","167289.156722936"
"2002/6/18 11:30","28.95","51","1","1","0.173080146971677","1","1","0.173080146971677","0","1","0","6.9112","6.9112","170.557304142678","528557.829060895","528557.829060895","238105.861948006"
"2002/6/18 11:40","29","51","1","2","0.172050712918662","0","1","0","1","1","0.304634342776171","6.9112","6.9112","168.912956510431","527086.00915228","527086.00915228","194678.524407867"
"2002/6/18 11:50","29.05","51","1","2","0.345200420145327","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","530137.225585673","530137.225585673","168959.541217093"
"2002/6/18 12:00","29.1","51","1","2","0.175608691433137","1","1","0.175608691433137","0","2","0","6.9112","6.9112","170.557304142678","535152.655931134","535152.655931133","238260.932160805"
"2002/6/18 12:10","29.1666666666667","51","0","1","0","0","1","0","1","1","0.620472110536194","6.9112","6.9112","168.912956510431","536088.241076559","536088.241076559","169306.91649192"
"2002/6/18 12:20","29.2333333333333","51","1","1","0.351513866214675","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","537565.748973579","537565.748973579","169493.101793777"
"2002/6/18 12:30","29.3","51","1","2","0.17676308204938","0","2","0","1","1","0.311939883330265","6.9112","6.9112","168.912956510431","538711.960586981","538711.960586981","195316.069664994"
"2002/6/18 12:40","29.3666666666667","51","1","2","0.17","1","1","0.17","1","2","0.209829848545256","6.9112","6.9112","170.557304142678","541599.241899833","541599.241899833","236579.719007841"
"2002/6/18 12:50","29.4333333333333","51","0","1","0","0","1","0","1","2","0.630048931566784","6.9112","6.9112","168.912956510431","542687.221275599","542687.221275599","170841.884066927"
"2002/6/18 13:00","29.5","51","1","1","0.1803172009835","0","2","0","1","2","0.316891889877727","6.9112","6.9112","168.912956510431","546012.677056787","546012.677056787","195657.278014612"
"2002/6/18 13:10","29.55","51.1666666666667","1","2","0.17","1","1","0.17","1","2","0.210607502371011","6.9112","6.9112","170.557304142678","542437.875072297","542437.875072297","236761.054062643"
"2002/6/18 13:20","29.6","51.3333333333333","1","2","0.184173206411965","1","2","0.184173206411965","0","1","0","6.9112","6.9112","170.557304142678","551848.443458903","551848.443458903","237941.068542083"
"2002/6/18 13:30","29.65","51.5","1","2","0.17","1","2","0.17","1","1","0.216520212483105","6.9112","6.9112","170.557304142678","556575.964190413","556575.964190413","238802.959509969"
"2002/6/18 13:40","29.7","51.6666666666667","1","2","0.187694774258207","1","2","0.187694774258207","0","1","0","6.9112","6.9112","170.557304142678","559558.986989782","559558.986989782","237962.834322107"
"2002/6/18 13:50","29.75","51.8333333333333","0","1","0","0","1","0","1","1","0.656096507363477","6.9112","6.9112","168.912956510431","562866.809598403","562866.809598403","175118.207811443"
"2002/6/18 14:00","29.8","52","1","1","0.192042638986443","1","1","0.192042638986443","0","1","0","6.9112","6.9112","170.557304142678","569197.225985801","569197.225985801","238027.218584082"
"2002/6/18 14:10","29.65","52.3333333333333","1","2","0.376625255910536","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","562521.707278548","562521.707278548","171170.218822094"
"2002/6/18 14:20","29.5","52.6666666666667","1","2","0.372460902394444","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","559498.519225938","559498.519225939","171017.665782918"
"2002/6/18 14:30","29.35","53","0","1","0","0","2","0","1","1","0.653487069836829","6.9112","6.9112","168.912956510431","561859.057980153","561859.057980153","174679.797226117"
"2002/6/18 14:40","29.2","53.3333333333333","1","1","0.188070291503777","1","1","0.188070291503777","0","1","0","6.9112","6.9112","170.557304142678","561949.192402835","561949.192402835","238218.174450445"
"2002/6/18 14:50","29.05","53.6666666666667","1","2","0.17","1","2","0.17","1","1","0.217534400319265","6.9112","6.9112","170.557304142678","559524.888257571","559524.888257571","239203.746432666"
"2002/6/18 15:00","28.9","54","0","1","0","0","1","0","1","2","0.647640321189814","6.9112","6.9112","168.912956510431","556705.909196685","556705.909196685","173709.721471597"
"2002/6/18 15:10","28.75","54.5","1","1","0.17","1","1","0.17","1","2","0.214743401292444","6.9112","6.9112","170.557304142678","552648.739560647","552648.739560648","238219.257778896"
"2002/6/18 15:20","28.6","55","1","2","0.184215107097452","1","2","0.184215107097452","0","1","0","6.9112","6.9112","170.557304142678","554265.875321487","554265.875321488","238312.191511248"
"2002/6/18 15:30","28.45","55.5","1","2","0.183807501573817","1","2","0.183807501573817","0","2","0","6.9112","6.9112","170.557304142678","554546.620440362","554546.620440362","238495.398558164"
"2002/6/18 15:40","28.3","56","1","2","0.182221732307297","0","1","0","1","1","0.320730199343921","6.9112","6.9112","168.912956510431","553090.802304173","553090.802304173","196174.370826593"
"2002/6/18 15:50","28.15","56.5","1","2","0.18260627897752","1","1","0.18260627897752","0","1","0","6.9112","6.9112","170.557304142678","552947.912254487","552947.912254487","238651.14486877"
"2002/6/18 16:00","28","57","1","2","0.181500156794729","1","2","0.181500156794729","0","2","0","6.9112","6.9112","170.557304142678","549866.414112946","549866.414112946","238544.342444845"
"2002/6/18 16:10","27.85","57.3333333333333","0","1","0","0","1","0","1","1","0.632782314061724","6.9112","6.9112","168.912956510431","546305.728197447","546305.728197447","171273.034934572"
"2002/6/18 16:20","27.7","57.6666666666667","1","1","0.17","1","1","0.17","1","2","0.211110527086541","6.9112","6.9112","170.557304142678","545495.476513668","545495.476513669","237090.575604814"
"2002/6/18 16:30","27.55","58","1","2","0.353572841063645","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","541007.916712267","541007.916712268","169786.757492942"
"2002/6/18 16:40","27.4","58.3333333333333","1","2","0.176165175344113","1","1","0.176165175344113","0","2","0","6.9112","6.9112","170.557304142678","538878.041382605","538878.041382605","238644.711515407"
"2002/6/18 16:50","27.25","58.6666666666667","1","2","0.17","1","2","0.17","1","1","0.206374137718922","6.9112","6.9112","170.557304142678","535030.437233938","535030.437233938","235501.928792343"
"2002/6/18 17:00","27.1","59","0","1","0","0","1","0","1","2","0.613347130464599","6.9112","6.9112","168.912956510431","531312.28787867","531312.287878669","168175.365958711"
"2002/6/18 17:10","26.9","60.1666666666667","1","1","0.344038780444757","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","531968.597811789","531968.597811789","169220.408049443"
"2002/6/18 17:20","26.7","61.3333333333333","1","2","0.344334132805726","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","532754.331710275","532754.331710276","169293.618026783"
"2002/6/18 17:30","26.5","62.5","1","2","0.17","1","1","0.17","1","1","0.205818683428675","6.9112","6.9112","170.557304142678","534108.411113638","534108.411113638","235333.085015189"
"2002/6/18 17:40","26.3","63.6666666666667","1","2","0.345901893058621","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","533007.947644354","533007.947644354","169249.266297603"
"2002/6/18 17:50","26.1","64.8333333333333","1","2","0.173556940713729","1","1","0.173556940713729","0","2","0","6.9112","6.9112","170.557304142678","532816.549831301","532816.549831301","238595.152240583"
"2002/6/18 18:00","25.9","66","1","2","0.172999198440333","0","1","0","1","1","0.307349177026602","6.9112","6.9112","168.912956510431","532833.899951266","532833.899951265","195141.838232027"
"2002/6/18 18:10","25.7166666666667","67.3333333333333","1","2","0.17","1","1","0.17","1","2","0.209454265929789","6.9112","6.9112","170.557304142678","543242.601948246","543242.601948247","236632.207036439"
"2002/6/18 18:20","25.5333333333333","68.6666666666667","1","2","0.17","1","2","0.17","1","2","0.209301710374103","6.9112","6.9112","170.557304142678","542382.076318309","542382.076318309","236547.079860921"
"2002/6/18 18:30","25.35","70","1","2","0.176306029011909","1","2","0.176306029011909","0","1","0","6.9112","6.9112","170.557304142678","538867.56883845","538867.56883845","238595.853922577"
"2002/6/18 18:40","25.1666666666667","71.3333333333333","1","2","0.35132287695229","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","539882.867397855","539882.867397856","169767.056512918"
"2002/6/18 18:50","24.9833333333333","72.6666666666667","1","2","0.17","1","1","0.17","1","1","0.209546203081542","6.9112","6.9112","170.557304142678","542718.983149154","542718.983149154","236615.945715739"
"2002/6/18 19:00","24.8","74","0","1","0","0","1","0","1","2","0.627855196217741","6.9112","6.9112","168.912956510431","542732.373402407","542732.373402407","170476.644711678"
"2002/6/18 19:10","24.6","75.5","1","1","0.177799437901239","0","2","0","1","2","0.314768634034989","6.9112","6.9112","168.912956510431","544580.867996494","544580.867996494","195793.858632908"
"2002/6/18 19:20","24.4","77","1","2","0.178023612308843","0","2","0","1","2","0.315135531980294","6.9112","6.9112","168.912956510431","545185.998829795","545185.998829796","195830.120299268"
"2002/6/18 19:30","24.2","78.5","1","2","0.17","1","1","0.17","1","2","0.211604012178949","6.9112","6.9112","170.557304142678","547501.754458948","547501.754458947","237324.229239711"
"2002/6/18 19:40","24","80","1","2","0.179484825812682","0","1","0","1","2","0.31714224912558","6.9112","6.9112","168.912956510431","548087.265360185","548087.265360186","195963.966709102"
"2002/6/18 19:50","23.8","81.5","1","2","0.17","1","1","0.17","1","2","0.212905918627281","6.9112","6.9112","170.557304142678","550652.465205589","550652.465205589","237781.061920729"
"2002/6/18 20:00","23.6","83","1","2","0.181058183231071","1","2","0.181058183231071","0","1","0","6.9112","6.9112","170.557304142678","550126.146842398","550126.146842397","238732.832759169"
"2002/6/18 20:10","23.5166666666667","83.5","1","2","0.18081041981288","1","2","0.18081041981288","0","2","0","6.9112","6.9112","170.557304142678","549827.923806866","549827.923806866","238769.665069756"
"2002/6/18 20:20","23.4333333333333","84","0","1","0","0","1","0","1","1","0.635111314409728","6.9112","6.9112","168.912956510431","548836.463406341","548836.463406341","171644.630673831"
"2002/6/18 20:30","23.35","84.5","0","2","0","0","2","0","1","2","0.63516960954857","6.9112","6.9112","168.912956510431","549699.103742762","549699.103742762","171646.113880694"
"2002/6/18 20:40","23.2666666666667","85","0","2","0","0","2","0","1","2","0.635052339903738","6.9112","6.9112","168.912956510431","549893.545775088","549893.545775088","171623.876571551"
"2002/6/18 20:50","23.1833333333333","85.5","1","1","0.17","1","1","0.17","1","2","0.212741701594284","6.9112","6.9112","170.557304142678","549861.83365999","549861.83365999","237694.001685902"
"2002/6/18 21:00","23.1","86","1","2","0.178941608203709","0","1","0","1","2","0.316285059189733","6.9112","6.9112","168.912956510431","546706.049944629","546706.049944629","195882.541150982"
"2002/6/18 21:10","23.0166666666667","86.3333333333333","0","1","0","0","2","0","1","2","0.629914966995487","6.9112","6.9112","168.912956510431","545452.521177651","545452.521177651","170796.63949441"
"2002/6/18 21:20","22.9333333333333","86.6666666666667","1","1","0.177131468482756","0","2","0","1","2","0.314070924494813","6.9112","6.9112","168.912956510431","543859.560585351","543859.560585351","195792.216352903"
"2002/6/18 21:30","22.85","87","1","2","0.176609874939508","0","2","0","1","2","0.313385721425025","6.9112","6.9112","168.912956510431","542915.477941176","542915.477941175","195752.457957675"
"2002/6/18 21:40","22.7666666666667","87.3333333333333","1","2","0.351635735987639","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","542205.622351169","542205.622351169","170013.399673218"
"2002/6/18 21:50","22.6833333333333","87.6666666666667","1","2","0.176465359672172","1","1","0.176465359672172","0","2","0","6.9112","6.9112","170.557304142678","541406.462550419","541406.462550419","238926.237440199"
"2002/6/18 22:00","22.6","88","1","2","0.174433921547648","0","1","0","1","1","0.30997812656744","6.9112","6.9112","168.912956510431","537475.112758209","537475.112758209","195443.821747847"
"2002/6/18 22:10","22.5166666666667","88.5","1","2","0.174728349870183","1","1","0.174728349870183","0","1","0","6.9112","6.9112","170.557304142678","536988.987461496","536988.987461496","238833.901264917"
"2002/6/18 22:20","22.4333333333333","89","0","1","0","0","1","0","1","1","0.615708104610001","6.9112","6.9112","168.912956510431","533945.993422267","533945.993422266","168536.687842257"
"2002/6/18 22:30","22.35","89.5","1","1","0.17","1","1","0.17","1","2","0.206221013102222","6.9112","6.9112","170.557304142678","534929.310434359","534929.310434359","235465.161251576"
"2002/6/18 22:40","22.2666666666667","90","0","1","0","0","1","0","1","2","0.615679599679851","6.9112","6.9112","168.912956510431","533388.706830147","533388.706830148","168538.829280691"
"2002/6/18 22:50","22.1833333333333","90.5","1","1","0.343975159925564","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","532828.325170756","532828.325170757","169317.475552124"
"2002/6/18 23:00","22.1","91","1","2","0.342209644860304","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","531002.473093261","531002.47309326","169195.712923526"
"2002/6/18 23:10","22.0666666666667","91","1","2","0.170932137256392","0","2","0","1","1","0.304892328279802","6.9112","6.9112","168.912956510431","529851.423920221","529851.423920221","195064.577086858"
"2002/6/18 23:20","22.0333333333333","91","0","1","0","0","2","0","1","2","0.608796447668202","6.9112","6.9112","168.912956510431","529303.159296838","529303.159296839","167441.916068114"
"2002/6/18 23:30","22","91","1","1","0.17","1","1","0.17","1","2","0.203522513957593","6.9112","6.9112","170.557304142678","528885.215315985","528885.215315985","234544.532696139"
"2002/6/18 23:40","21.9666666666667","91","1","2","0.17","0","1","0","1","2","0.302408058294584","6.9112","6.9112","168.912956510431","525454.946899487","525454.946899487","194690.279101959"
"2002/6/18 23:50","21.9333333333333","91","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","525239.104755849","525239.104755849","238595.660626941"
"2002/6/19 0:00","21.9","91","1","2","0.17","0","1","0","1","1","0.300325466240295","6.9112","6.9112","168.912956510431","522491.589042699","522491.589042698","194227.566540943"
"2002/6/19 0:10","21.8666666666667","91","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","522150.157230943","522150.157230942","237988.198956262"
"2002/6/19 0:20","21.8333333333333","91","1","2","0.332588954210788","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","518553.591761925","518553.591761925","168275.484315024"
"2002/6/19 0:30","21.8","91","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","518359.932850513","518359.932850512","237251.665488827"
"2002/6/19 0:40","21.7666666666667","91","1","2","0.17","0","1","0","1","1","0.296056348564389","6.9112","6.9112","168.912956510431","515753.136222659","515753.136222659","193259.903457919"
"2002/6/19 0:50","21.7333333333333","91","1","2","0.328832972211972","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","514802.87852324","514802.878523241","168038.515154505"
"2002/6/19 1:00","21.7","91","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","513799.692159458","513799.692159457","236351.277684675"
"2002/6/19 1:10","21.7","91","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","512280.354772338","512280.354772338","236090.57781416"
"2002/6/19 1:20","21.7","91","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","511769.130836462","511769.130836461","235994.975070402"
"2002/6/19 1:30","21.7","91","1","2","0.17","0","1","0","1","1","0.293006264600863","6.9112","6.9112","168.912956510431","510857.305745398","510857.305745398","192568.179164074"
"2002/6/19 1:40","21.7","91","1","2","0.326398467943206","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","511568.378573921","511568.378573922","167802.913128909"
"2002/6/19 1:50","21.7","91","1","2","0.17","1","1","0.17","1","1","0.196278652332618","6.9112","6.9112","170.557304142678","512215.31042504","512215.31042504","232027.133985719"
"2002/6/19 2:00","21.7","91","1","2","0.326394201357312","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","510303.728652752","510303.728652753","167672.59775707"
"2002/6/19 2:10","21.7","90.8333333333333","1","2","0.228367804383423","0","2","0","1","1","0.409741102377217","6.9112","6.9112","168.912956510431","714791.609308352","714791.609308352","208741.768723675"
"2002/6/19 2:20","21.7","90.6666666666667","1","2","0.380207701057874","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","596226.759082955","596226.759082955","174828.055896808"
"2002/6/19 2:30","21.7","90.5","1","2","0.335158342905443","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","526354.351937288","526354.351937288","168980.332398858"
"2002/6/19 2:40","21.7","90.3333333333333","1","2","0.335612392682473","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","527377.617468358","527377.617468357","169067.514396106"
"2002/6/19 2:50","21.7","90.1666666666667","1","2","0.17","0","2","0","1","1","0.296946871526702","6.9112","6.9112","168.912956510431","518533.875069652","518533.875069652","193481.652432247"
"2002/6/19 3:00","21.7","90","1","2","0.32675592475279","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","513596.414894018","513596.414894018","167993.965691893"
"2002/6/19 3:10","21.6833333333333","90","1","2","0.188730608582673","1","1","0.188730608582673","0","2","0","6.9112","6.9112","170.557304142678","590002.357983","590002.357983","242048.879233789"
"2002/6/19 3:20","21.6666666666667","90","0","1","0","0","1","0","1","1","0.589408899665554","6.9112","6.9112","168.912956510431","514394.183507809","514394.183507809","164459.893120717"
"2002/6/19 3:30","21.65","90","1","1","0.17","1","1","0.17","1","2","0.199739102252281","6.9112","6.9112","170.557304142678","521554.613226241","521554.613226241","233284.639184242"
"2002/6/19 3:40","21.6333333333333","90","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","514828.393373162","514828.393373162","236469.288438953"
"2002/6/19 3:50","21.6166666666667","90","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","508799.376999146","508799.376999145","235323.771055148"
"2002/6/19 4:00","21.6","90","1","2","0.17","1","2","0.17","1","1","0.192956923729768","6.9112","6.9112","170.557304142678","504513.713060247","504513.713060248","230860.153256465"
"2002/6/19 4:10","21.6","89.8333333333333","1","2","0.17","0","1","0","1","2","0.280389982745118","6.9112","6.9112","168.912956510431","489916.887108981","489916.887108982","189713.80967089"
"2002/6/19 4:20","21.6","89.6666666666667","1","2","0.17","1","1","0.17","1","2","0.185107732524211","6.9112","6.9112","170.557304142678","484367.589909422","484367.589909422","228055.583515535"
"2002/6/19 4:30","21.6","89.5","0","1","0","0","1","0","1","2","0.553296146133071","6.9112","6.9112","168.912956510431","483343.6362655","483343.636265501","159237.971996507"
"2002/6/19 4:40","21.6","89.3333333333333","1","1","0.17","1","1","0.17","1","2","0.185888705201246","6.9112","6.9112","170.557304142678","486132.518090134","486132.518090134","228328.922551251"
"2002/6/19 4:50","21.6","89.1666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","485096.796450206","485096.796450206","230924.752390223"
"2002/6/19 5:00","21.6","89","1","2","0.17","0","1","0","1","1","0.27621700484187","6.9112","6.9112","168.912956510431","483237.646664438","483237.646664438","188777.18636917"
"2002/6/19 5:10","21.7","88.8333333333333","1","2","0.17","0","2","0","1","2","0.301323935705326","6.9112","6.9112","168.912956510431","527088.654631211","527088.654631211","194493.924924099"
"2002/6/19 5:20","21.8","88.6666666666667","1","2","0.17","1","1","0.17","1","2","0.18892435794012","6.9112","6.9112","170.557304142678","494092.5314252","494092.531425199","229415.972134919"
"2002/6/19 5:30","21.9","88.5","0","1","0","0","1","0","1","2","0.565723111596109","6.9112","6.9112","168.912956510431","493635.464566749","493635.464566748","161003.746498585"
"2002/6/19 5:40","22","88.3333333333333","1","1","0.17","0","2","0","1","2","0.284857651236609","6.9112","6.9112","168.912956510431","497033.881461452","497033.881461452","190719.617064583"
"2002/6/19 5:50","22.1","88.1666666666667","1","2","0.319288986859551","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","500083.724654655","500083.724654656","166917.681474133"
"2002/6/19 6:00","22.2","88","1","2","0.17","0","2","0","1","1","0.288429475605922","6.9112","6.9112","168.912956510431","502674.99432075","502674.99432075","191522.533105745"
"2002/6/19 6:10","22.3","87.6666666666667","0","1","0","0","2","0","1","2","0.632467536442749","6.9112","6.9112","168.912956510431","551096.573161713","551096.573161713","171153.096796762"
"2002/6/19 6:20","22.4","87.3333333333333","0","2","0","0","2","0","1","2","0.588643671045538","6.9112","6.9112","168.912956510431","512919.067514561","512919.06751456","164362.582852056"
"2002/6/19 6:30","22.5","87","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","512768.736121809","512768.736121809","236356.40487698"
"2002/6/19 6:40","22.6","86.6666666666667","0","1","0","0","1","0","1","1","0.589579792289767","6.9112","6.9112","168.912956510431","511939.454911608","511939.454911608","164532.53252404"
"2002/6/19 6:50","22.7","86.3333333333333","1","1","0.17","0","2","0","1","2","0.296361572603353","6.9112","6.9112","168.912956510431","514757.380168226","514757.380168226","193294.563857165"
"2002/6/19 7:00","22.8","86","1","2","0.17","1","1","0.17","1","2","0.199234032851308","6.9112","6.9112","170.557304142678","517507.150423877","517507.150423876","232983.827981147"
"2002/6/19 7:10","22.9","85.8333333333333","1","2","0.379347931317308","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","585155.780309249","585155.780309249","173692.789499008"
"2002/6/19 7:20","23","85.6666666666667","1","2","0.204476178115624","1","1","0.204476178115624","0","2","0","6.9112","6.9112","170.557304142678","626356.678951264","626356.678951264","242744.278153216"
"2002/6/19 7:30","23.1","85.5","0","1","0","0","1","0","1","1","0.739675391098772","6.9112","6.9112","168.912956510431","640277.251534714","640277.251534715","190022.557038778"
"2002/6/19 7:40","23.2","85.3333333333333","1","1","0.198296641051736","1","1","0.198296641051736","0","1","0","6.9112","6.9112","170.557304142678","603227.091965972","603227.091965972","241239.787974299"
"2002/6/19 7:50","23.3","85.1666666666667","1","2","0.17","1","2","0.17","1","1","0.228490316942177","6.9112","6.9112","170.557304142678","590560.876160673","590560.876160673","243443.108117778"
"2002/6/19 8:00","23.4","85","1","2","0.17","1","2","0.17","1","2","0.236646135247719","6.9112","6.9112","170.557304142678","611119.233102418","611119.233102418","246405.64569289"
"2002/6/19 8:10","23.4166666666667","85","1","2","0.392490473354551","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","597806.033270417","597806.033270418","174658.866872836"
"2002/6/19 8:20","23.4333333333333","85","1","2","0.241168941887645","0","2","0","1","1","0.425560672961365","6.9112","6.9112","168.912956510431","734962.756723497","734962.756723497","210394.112832449"
"2002/6/19 8:30","23.45","85","1","2","0.189262689751498","1","1","0.189262689751498","1","2","0.331214920255329","6.9112","6.9112","170.557304142678","854230.768808906","854230.768808906","274283.515626487"
"2002/6/19 8:40","23.4666666666667","85","1","2","0.213347184772865","1","2","0.213347184772865","1","2","0.372316621542717","6.9112","6.9112","170.557304142678","958873.885307901","958873.885307901","280836.289320869"
"2002/6/19 8:50","23.4833333333333","85","1","2","0.327754007786221","0","1","0","1","2","0.57591155806722","6.9112","6.9112","168.912956510431","992436.445464911","992436.445464911","237568.319138415"
"2002/6/19 9:00","23.5","85","0","1","0","0","2","0","1","2","1.03","7.53500445015825","6.9112","168.909500885328","1331804.70761856","889265.414648191","256607.652396978"
"2002/6/19 9:10","23.5166666666667","85","0","2","0","0","2","0","1","2","1.03","8.9863040757906","6.9112","168.90052306377","2362344.07450255","890302.186488823","256601.342129521"
"2002/6/19 9:20","23.5333333333333","85","1","1","0.937542511263794","0","2","0","0","1","0","6.9112","6.9112","168.911266730292","1428323.2227014","1428323.2227014","297380.29531992"
"2002/6/19 9:30","23.55","85","1","2","0.785188581245378","0","2","0","0","2","0","6.9112","6.9112","168.91295608846","1195232.66079285","1195232.66079285","253264.648359888"
"2002/6/19 9:40","23.5666666666667","85","1","2","0.38046059853841","1","1","0.38046059853841","0","2","0","6.9112","6.9112","170.557304142678","1148457.40964272","1148457.40964272","277317.82151947"
"2002/6/19 9:50","23.5833333333333","85","0","1","0","0","1","0","1","1","1.03","8.47618776397755","6.9112","168.903594026386","1996645.49803532","886450.854674199","256630.183285364"
"2002/6/19 10:00","23.6","85","1","1","0.319656456536062","1","1","0.319656456536062","1","2","0.548340091996837","6.9112","6.9112","170.557304142678","1400584.0253038","1400584.0253038","317586.983463742"
"2002/6/19 10:10","23.6166666666667","85","1","2","0.809198781507515","0","1","0","0","1","0","6.9112","6.9112","168.912956216927","1217380.43346239","1217380.43346239","257906.863638919"
"2002/6/19 10:20","23.6333333333333","85","1","2","0.377997272188557","0","2","0","1","1","0.66297109394569","6.9112","6.9112","168.912956510358","1141405.06663996","1141405.06663996","257207.397411496"
"2002/6/19 10:30","23.65","85","1","2","0.255193708039026","1","1","0.255193708039026","1","2","0.443032797626814","6.9112","6.9112","170.557304142678","1138070.07034335","1138070.07034335","293971.138836974"
"2002/6/19 10:40","23.6666666666667","85","1","2","0.276045518983246","1","2","0.276045518983246","1","2","0.477964659716949","6.9112","6.9112","170.557304142678","1226233.82357425","1226233.82357425","301339.557792034"
"2002/6/19 10:50","23.6833333333333","85","0","1","0","0","1","0","1","2","1.03","8.93987331278235","6.9112","168.901358312271","2323656.8897545","884545.04173117","256636.237569436"
"2002/6/19 11:00","23.7","85","1","1","0.3553905941424","1","1","0.3553905941424","1","2","0.611500533890236","6.9112","6.9112","170.557304142678","1564292.33633612","1564292.33633612","335296.499279861"
"2002/6/19 11:10","23.7333333333333","85","1","2","0.824728259733001","0","1","0","0","1","0","6.9112","6.9112","168.912956129965","1235673.96841968","1235673.96841968","261466.306539269"
"2002/6/19 11:20","23.7666666666667","85","1","2","0.400548508713263","1","1","0.400548508713263","0","2","0","6.9112","6.9112","170.557304142678","1200720.62593909","1200720.62593909","281767.874723436"
"2002/6/19 11:30","23.8","85","1","2","0.280192662027264","1","2","0.280192662027264","1","1","0.485653088448812","6.9112","6.9112","170.557304142678","1246617.29192945","1246617.29192945","303201.70811416"
"2002/6/19 11:40","23.8333333333333","85","1","2","0.40304505057046","0","1","0","1","2","0.701973809986516","6.9112","6.9112","168.912956510431","1204172.92358156","1204172.92358156","266665.054627513"
"2002/6/19 11:50","23.8666666666667","85","1","2","0.401768338438978","1","1","0.401768338438978","0","1","0","6.9112","6.9112","170.557304142678","1200252.01883775","1200252.01883775","281651.263281548"
"2002/6/19 12:00","23.9","85","1","2","0.772296918677057","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1157035.68497606","1157035.68497606","247612.779568327"
"2002/6/19 12:10","23.9166666666667","85","1","2","0.748829889010331","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1126843.31622496","1126843.31622496","242313.99094342"
"2002/6/19 12:20","23.9333333333333","85","1","2","0.320694350809672","0","2","0","1","1","0.559384877164974","6.9112","6.9112","168.912956510431","960205.246917502","960205.246917503","233803.247911002"
"2002/6/19 12:30","23.95","85","1","2","0.208146222314166","1","1","0.208146222314166","1","2","0.359775222465887","6.9112","6.9112","170.557304142678","922097.489491041","922097.48949104","277649.325865827"
"2002/6/19 12:40","23.9666666666667","85","0","1","0","0","1","0","1","2","0.97417591007038","6.9112","6.9112","168.912956510431","834140.30157231","834140.30157231","242062.964425149"
"2002/6/19 12:50","23.9833333333333","85","1","1","0.275849641003833","1","1","0.275849641003833","0","1","0","6.9112","6.9112","170.557304142678","823317.542901568","823317.542901568","252484.617457782"
"2002/6/19 13:00","24","85","1","2","0.641184042290539","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","957436.694240318","957436.694240318","216455.883678171"
"2002/6/19 13:10","24.0166666666667","85","1","2","0.650649395057248","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","975997.466276292","975997.466276292","219016.725294164"
"2002/6/19 13:20","24.0333333333333","85","1","2","0.254954102040345","1","1","0.254954102040345","1","1","0.442694629975438","6.9112","6.9112","170.557304142678","1137301.38393137","1137301.38393137","293918.219522452"
"2002/6/19 13:30","24.05","85","1","2","0.269955940173247","1","2","0.269955940173247","1","2","0.46340158485488","6.9112","6.9112","170.557304142678","1183895.8999256","1183895.89992559","297206.465394985"
"2002/6/19 13:40","24.0666666666667","85","1","2","0.275321377885735","1","2","0.275321377885735","1","2","0.472343215130191","6.9112","6.9112","170.557304142678","1206428.78150243","1206428.78150243","299139.385900888"
"2002/6/19 13:50","24.0833333333333","85","1","2","0.416547304231323","1","2","0.416547304231323","0","1","0","6.9112","6.9112","170.557304142678","1223343.11243946","1223343.11243946","283377.938168064"
"2002/6/19 14:00","24.1","85","1","2","0.262558247322248","1","2","0.262558247322248","1","1","0.452221654089819","6.9112","6.9112","170.557304142678","1157173.67028818","1157173.67028818","295117.622352944"
"2002/6/19 14:10","24.0333333333333","85.6666666666667","0","1","0","0","1","0","1","2","1.03","7.5188138559832","6.9112","168.909921210492","1310925.06089619","879870.625025985","256627.011320245"
"2002/6/19 14:20","23.9666666666667","86.3333333333333","1","1","0.397894650401242","1","1","0.397894650401242","0","1","0","6.9112","6.9112","170.557304142678","1166711.28773313","1166711.28773313","278142.086989975"
"2002/6/19 14:30","23.9","87","1","2","0.384579644630488","0","1","0","1","1","0.665547881323998","6.9112","6.9112","168.912956396477","1137994.72552597","1137994.72552597","257236.052983447"
"2002/6/19 14:40","23.8333333333333","87.6666666666667","1","2","0.389138072477366","0","2","0","1","2","0.674612421292127","6.9112","6.9112","168.912956510403","1154500.48315204","1154500.48315204","259547.829356142"
"2002/6/19 14:50","23.7666666666667","88.3333333333333","1","2","0.392569432632217","0","2","0","1","2","0.680206834137791","6.9112","6.9112","168.912956510431","1163778.24363415","1163778.24363415","260914.975056089"
"2002/6/19 15:00","23.7","89","1","2","0.223665272397973","1","1","0.223665272397973","1","2","0.383502958749794","6.9112","6.9112","170.557304142678","979152.098194551","979152.098194551","280980.347459304"
"2002/6/19 15:10","23.65","89.5","0","1","0","0","1","0","1","2","1.03","7.38464327868167","6.9112","168.910303921057","1214776.62454995","878904.942565637","256621.284717072"
"2002/6/19 15:20","23.6","90","1","1","0.757052749598629","0","2","0","0","1","0","6.9112","6.9112","168.912571012226","1123950.88959202","1123950.88959202","242461.266665668"
"2002/6/19 15:30","23.55","90.5","1","2","0.376360399246252","1","1","0.376360399246252","0","2","0","6.9112","6.9112","170.557304142678","1102580.29987354","1102580.29987354","272502.350260636"
"2002/6/19 15:40","23.5","91","1","2","0.386555727199912","1","2","0.386555727199912","0","2","0","6.9112","6.9112","170.557304142678","1129848.38423244","1129848.38423244","274776.786172845"
"2002/6/19 15:50","23.45","91.5","0","1","0","0","1","0","1","1","1.03","8.30009464762928","6.9112","168.90509538868","1864813.45236292","879529.644003785","256623.884457201"
"2002/6/19 16:00","23.4","92","1","1","0.440145770227738","0","2","0","1","2","0.760121069179981","6.9112","6.9112","168.911825606811","1298469.72805302","1298469.72805302","281921.464389461"
"2002/6/19 16:10","23.3333333333333","92.6666666666667","1","2","0.297385969350838","1","1","0.297385969350838","1","2","0.506950571014807","6.9112","6.9112","170.557304142678","1291038.8118655","1291038.8118655","306560.987432465"
"2002/6/19 16:20","23.2666666666667","93.3333333333333","1","2","0.394837875334532","1","2","0.394837875334532","0","1","0","6.9112","6.9112","170.557304142678","1148589.43129334","1148589.43129334","276274.711465671"
"2002/6/19 16:30","23.2","94","1","2","0.383762804694395","1","2","0.383762804694395","0","2","0","6.9112","6.9112","170.557304142678","1118348.42072041","1118348.42072041","273674.563450553"
"2002/6/19 16:40","23.1333333333333","94.6666666666667","1","2","0.365231582001382","1","2","0.365231582001382","0","2","0","6.9112","6.9112","170.557304142678","1064352.75082361","1064352.75082361","269093.948600823"
"2002/6/19 16:50","23.0666666666667","95.3333333333333","1","2","0.242553307843395","1","2","0.242553307843395","1","1","0.413593230505612","6.9112","6.9112","170.557304142678","1053305.6351147","1053305.6351147","286101.615112984"
"2002/6/19 17:00","23","96","1","2","0.779627105023075","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1145073.39737072","1145073.39737072","246536.170921506"
"2002/6/19 17:10","23.0166666666667","96","1","2","0.240983356138718","1","1","0.240983356138718","0","2","0","6.9112","6.9112","170.557304142678","703694.552800359","703694.552800359","244017.23494948"
"2002/6/19 17:20","23.0333333333333","96","0","1","0","0","1","0","1","1","0.685050436181945","6.9112","6.9112","168.912956510431","583862.787455831","583862.787455831","180069.49161204"
"2002/6/19 17:30","23.05","96","1","1","0.17","1","1","0.17","1","2","0.228291645663379","6.9112","6.9112","170.557304142678","581886.459250963","581886.459250963","242546.761082816"
"2002/6/19 17:40","23.0666666666667","96","1","2","0.40214850619445","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","590021.706026489","590021.706026489","173305.569722854"
"2002/6/19 17:50","23.0833333333333","96","1","2","0.404711228191876","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","596656.580295276","596656.580295276","174014.676845175"
"2002/6/19 18:00","23.1","96","1","2","0.204887162556377","0","2","0","1","1","0.353085913750832","6.9112","6.9112","168.912956510431","602338.689829284","602338.689829283","198952.421088946"
"2002/6/19 18:10","23.1","95.8333333333333","1","2","0.208046473444494","1","1","0.208046473444494","0","1","0","6.9112","6.9112","170.557304142678","608019.763539674","608019.763539674","238970.969107339"
"2002/6/19 18:20","23.1","95.6666666666667","0","1","0","0","1","0","1","1","0.711854815119389","6.9112","6.9112","168.912956510431","606824.478858597","606824.478858597","184864.96520362"
"2002/6/19 18:30","23.1","95.5","1","1","0.20661477338399","0","2","0","1","2","0.356195618622914","6.9112","6.9112","168.912956510431","607754.288303356","607754.288303356","199370.727615183"
"2002/6/19 18:40","23.1","95.3333333333333","1","2","0.206605414724414","0","2","0","1","2","0.356484066383781","6.9112","6.9112","168.912956510431","608498.481175969","608498.481175969","199454.880509582"
"2002/6/19 18:50","23.1","95.1666666666667","1","2","0.207727946928765","1","1","0.207727946928765","0","1","0","6.9112","6.9112","170.557304142678","608936.94135809","608936.94135809","239216.295633482"
"2002/6/19 19:00","23.1","95","1","2","0.20709019445552","1","2","0.20709019445552","0","2","0","6.9112","6.9112","170.557304142678","606925.326490413","606925.326490413","239100.772892429"
"2002/6/19 19:10","23.1166666666667","95","1","2","0.410916124601794","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","606166.953273388","606166.953273388","174909.697744957"
"2002/6/19 19:20","23.1333333333333","95","1","2","0.206020998849426","0","2","0","1","1","0.35581323880072","6.9112","6.9112","168.912956510431","607633.708831196","607633.708831197","199421.757382056"
"2002/6/19 19:30","23.15","95","1","2","0.207877041837323","1","1","0.207877041837323","0","1","0","6.9112","6.9112","170.557304142678","608905.955611231","608905.955611231","239164.449919722"
"2002/6/19 19:40","23.1666666666667","95","0","1","0","0","1","0","1","1","0.712071023676503","6.9112","6.9112","168.912956510431","607287.57341913","607287.57341913","184906.050708413"
"2002/6/19 19:50","23.1833333333333","95","1","1","0.208327915176083","1","1","0.208327915176083","0","1","0","6.9112","6.9112","170.557304142678","607895.417645195","607895.417645195","238862.217373844"
"2002/6/19 20:00","23.2","95","1","2","0.411791477641298","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","604946.24791926","604946.24791926","174721.343110978"
"2002/6/19 20:10","23.2","95.1666666666667","1","2","0.17","1","1","0.17","1","1","0.237894801464929","6.9112","6.9112","170.557304142678","606666.204883656","606666.204883655","246088.500627036"
"2002/6/19 20:20","23.2","95.3333333333333","1","2","0.208314157698888","1","2","0.208314157698888","0","1","0","6.9112","6.9112","170.557304142678","606947.204392994","606947.204392994","238715.445453459"
"2002/6/19 20:30","23.2","95.5","1","2","0.209096892003582","1","2","0.209096892003582","0","2","0","6.9112","6.9112","170.557304142678","609285.648587676","609285.648587676","238838.750369161"
"2002/6/19 20:40","23.2","95.6666666666667","1","2","0.210171891531077","1","2","0.210171891531077","0","2","0","6.9112","6.9112","170.557304142678","611927.53252258","611927.53252258","238918.24384436"
"2002/6/19 20:50","23.2","95.8333333333333","0","1","0","0","1","0","1","1","0.717852116485373","6.9112","6.9112","168.912956510431","611233.339203223","611233.339203223","185959.7673709"
"2002/6/19 21:00","23.2","96","1","1","0.208865170118497","0","2","0","1","2","0.358716701856813","6.9112","6.9112","168.912956510431","610950.704420712","610950.704420713","199485.816489311"
"2002/6/19 21:10","23.1833333333333","96.1666666666667","1","2","0.416563543819066","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","610601.155442038","610601.155442038","175215.229640062"
"2002/6/19 21:20","23.1666666666667","96.3333333333333","1","2","0.210445512069031","1","1","0.210445512069031","0","2","0","6.9112","6.9112","170.557304142678","612122.588992671","612122.588992671","238863.292687488"
"2002/6/19 21:30","23.15","96.5","0","1","0","0","1","0","1","1","0.717472625246525","6.9112","6.9112","168.912956510431","610504.292769547","610504.292769547","185886.860547944"
"2002/6/19 21:40","23.1333333333333","96.6666666666667","1","1","0.17","1","1","0.17","1","2","0.240489053477597","6.9112","6.9112","170.557304142678","611649.104344241","611649.104344241","246834.934136374"
"2002/6/19 21:50","23.1166666666667","96.8333333333333","1","2","0.418305671104861","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","609947.472896768","609947.472896768","175058.75083086"
"2002/6/19 22:00","23.1","97","1","2","0.210568443872517","1","1","0.210568443872517","0","2","0","6.9112","6.9112","170.557304142678","611958.957052916","611958.957052916","238798.563295154"
"2002/6/19 22:10","23.1","97.1666666666667","0","1","0","0","1","0","1","1","0.717542375482951","6.9112","6.9112","168.912956510431","610381.075574258","610381.075574259","185898.252239293"
"2002/6/19 22:20","23.1","97.3333333333333","0","2","0","0","2","0","1","2","0.717144023704723","6.9112","6.9112","168.912956510431","610836.032808952","610836.032808952","185831.010514333"
"2002/6/19 22:30","23.1","97.5","1","1","0.211728143377275","1","1","0.211728143377275","0","1","0","6.9112","6.9112","170.557304142678","612245.31739481","612245.31739481","238478.39522865"
"2002/6/19 22:40","23.1","97.6666666666667","1","2","0.420081217512878","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","611589.890792984","611589.890792984","175187.433829651"
"2002/6/19 22:50","23.1","97.8333333333333","1","2","0.419572118414076","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","612962.332354355","612962.332354356","175380.698679152"
"2002/6/19 23:00","23.1","98","1","2","0.212319427467694","1","1","0.212319427467694","0","2","0","6.9112","6.9112","170.557304142678","614350.374284912","614350.374284911","238627.925503691"
"2002/6/19 23:10","23.1","98","0","1","0","0","1","0","1","1","0.721753364926163","6.9112","6.9112","168.912956510431","613112.791003877","613112.791003876","186668.074532042"
"2002/6/19 23:20","23.1","98","1","1","0.17","1","1","0.17","1","2","0.24233648669846","6.9112","6.9112","170.557304142678","615331.374684399","615331.374684399","247378.326614286"
"2002/6/19 23:30","23.1","98","1","2","0.423254246600931","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","614074.581283361","614074.581283361","175362.689024501"
"2002/6/19 23:40","23.1","98","1","2","0.212945495151989","1","1","0.212945495151989","0","2","0","6.9112","6.9112","170.557304142678","615850.329130364","615850.329130364","238670.318194284"
"2002/6/19 23:50","23.1","98","1","2","0.422067987998771","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","614015.495652363","614015.495652364","175406.008562904"
"2002/6/20 0:00","23.1","98","1","2","0.211035927878632","0","2","0","1","1","0.361290505823358","6.9112","6.9112","168.912956510431","614412.849458257","614412.849458257","199641.964520563"
"2002/6/20 0:10","23.1166666666667","98.1666666666667","1","2","0.17","1","1","0.17","1","2","0.242430403817652","6.9112","6.9112","170.557304142678","616127.090758363","616127.090758363","247486.553353003"
"2002/6/20 0:20","23.1333333333333","98.3333333333333","1","2","0.424688213156747","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","615563.987911214","615563.987911214","175488.949141899"
"2002/6/20 0:30","23.15","98.5","1","2","0.212917454036918","0","2","0","1","1","0.363501887313027","6.9112","6.9112","168.912956510431","617379.869540142","617379.869540143","199775.930874294"
"2002/6/20 0:40","23.1666666666667","98.6666666666667","0","1","0","0","2","0","1","2","0.728491402323231","6.9112","6.9112","168.912956510431","618681.873361894","618681.873361894","187920.360152831"
"2002/6/20 0:50","23.1833333333333","98.8333333333333","1","1","0.216690243954058","1","1","0.216690243954058","0","1","0","6.9112","6.9112","170.557304142678","620923.255305049","620923.255305049","238312.205551474"
"2002/6/20 1:00","23.2","99","1","2","0.17","1","2","0.17","1","1","0.245246199555252","6.9112","6.9112","170.557304142678","621507.475590025","621507.475590025","248279.761455676"
"2002/6/20 1:10","23.2","99","0","1","0","0","1","0","1","2","0.734080242994904","6.9112","6.9112","168.912956510431","621387.277567029","621387.277567029","188946.1058471"
"2002/6/20 1:20","23.2","99","1","1","0.216213492465082","0","2","0","1","2","0.367512341769028","6.9112","6.9112","168.912956510431","622944.641636575","622944.641636575","200058.407295041"
"2002/6/20 1:30","23.2","99","1","2","0.21611162015668","0","2","0","1","2","0.367540296930504","6.9112","6.9112","168.912956510431","623146.28859593","623146.288595929","200092.837331452"
"2002/6/20 1:40","23.2","99","0","1","0","0","2","0","1","2","0.734258485292713","6.9112","6.9112","168.912956510431","622839.234777251","622839.234777251","188995.381563558"
"2002/6/20 1:50","23.2","99","1","1","0.43032646894275","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","622443.850405593","622443.850405593","176120.102960387"
"2002/6/20 2:00","23.2","99","1","2","0.430043698022181","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","622147.46251901","622147.462519009","176094.346227688"
"2002/6/20 2:10","23.2166666666667","99","1","2","0.213276831219487","1","1","0.213276831219487","1","1","0.359100717949129","6.9112","6.9112","170.557304142678","909325.997424015","909325.997424015","274673.572912843"
"2002/6/20 2:20","23.2333333333333","99","1","2","0.26232344635335","1","2","0.26232344635335","0","1","0","6.9112","6.9112","170.557304142678","747515.227755731","747515.227755731","245094.745866356"
"2002/6/20 2:30","23.25","99","1","2","0.17","1","2","0.17","1","1","0.26710682052141","6.9112","6.9112","170.557304142678","676223.487955312","676223.487955312","256255.607288318"
"2002/6/20 2:40","23.2666666666667","99","1","2","0.239338196868037","1","2","0.239338196868037","0","1","0","6.9112","6.9112","170.557304142678","682406.783693656","682406.783693656","241302.624258502"
"2002/6/20 2:50","23.2833333333333","99","1","2","0.237087415430646","1","2","0.237087415430646","0","2","0","6.9112","6.9112","170.557304142678","676155.291623842","676155.291623842","240967.690080754"
"2002/6/20 3:00","23.3","99","1","2","0.235671175522791","1","2","0.235671175522791","0","2","0","6.9112","6.9112","170.557304142678","671705.086215415","671705.086215415","240679.657298645"
"2002/6/20 3:10","23.3","99","1","2","0.234290957476051","1","2","0.234290957476051","0","2","0","6.9112","6.9112","170.557304142678","667714.192978933","667714.192978933","240452.691650971"
"2002/6/20 3:20","23.3","99","1","2","0.17","1","2","0.17","1","1","0.249899141645722","6.9112","6.9112","170.557304142678","632457.735747051","632457.735747051","249869.02516199"
"2002/6/20 3:30","23.3","99","1","2","0.217655805523843","1","2","0.217655805523843","0","1","0","6.9112","6.9112","170.557304142678","620153.993243845","620153.993243845","237888.371274178"
"2002/6/20 3:40","23.3","99","1","2","0.214841679426705","0","1","0","1","1","0.364038662069106","6.9112","6.9112","168.912956510431","616188.417776035","616188.417776035","199420.677532894"
"2002/6/20 3:50","23.3","99","0","1","0","0","2","0","1","2","0.728487771689021","6.9112","6.9112","168.912956510431","617158.222939191","617158.22293919","187903.038300127"
