1,"3.1mp.cws.shanghai.random.sys"
"2002/6/20 4:00","23.3","99","1","1","0.42892741807066","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","617880.623281926","617880.623281926","175602.051162173"
"2002/6/20 4:10","23.3166666666667","99","1","2","0.225823952703034","1","1","0.225823952703034","0","2","0","6.9112","6.9112","170.557304142678","644158.057499054","644158.057499054","239229.654227356"
"2002/6/20 4:20","23.3333333333333","99","1","2","0.215939070921769","0","1","0","1","1","0.365514474350546","6.9112","6.9112","168.912956510431","618398.600624017","618398.600624017","199556.036615818"
"2002/6/20 4:30","23.35","99","1","2","0.218379742974174","0","2","0","1","2","0.369935586627895","6.9112","6.9112","168.912956510431","626098.77430779","626098.77430779","200189.819122614"
"2002/6/20 4:40","23.3666666666667","99","1","2","0.225024139537119","1","1","0.225024139537119","0","1","0","6.9112","6.9112","170.557304142678","640594.831201402","640594.831201402","238905.837982102"
"2002/6/20 4:50","23.3833333333333","99","1","2","0.449957881722457","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","644095.057337372","644095.057337372","178102.541398101"
"2002/6/20 5:00","23.4","99","1","2","0.17","1","1","0.17","1","1","0.249738285270379","6.9112","6.9112","170.557304142678","631407.473006507","631407.473006507","249717.799705273"
"2002/6/20 5:10","23.4166666666667","99","0","1","0","0","1","0","1","2","0.838066318767022","6.9112","6.9112","168.912956510431","707363.959378904","707363.959378905","209969.346263411"
"2002/6/20 5:20","23.4333333333333","99","1","1","0.240436655031937","1","1","0.240436655031937","0","1","0","6.9112","6.9112","170.557304142678","679687.809390921","679687.809390922","240591.765659932"
"2002/6/20 5:30","23.45","99","1","2","0.17","1","2","0.17","1","1","0.272970156791106","6.9112","6.9112","170.557304142678","689213.970952878","689213.970952878","258173.024240818"
"2002/6/20 5:40","23.4666666666667","99","1","2","0.240548588832462","1","2","0.240548588832462","0","1","0","6.9112","6.9112","170.557304142678","680005.103189775","680005.103189775","240609.365696531"
"2002/6/20 5:50","23.4833333333333","99","1","2","0.237263800710226","1","2","0.237263800710226","0","2","0","6.9112","6.9112","170.557304142678","670950.357978163","670950.357978163","240122.567797618"
"2002/6/20 6:00","23.5","99","1","2","0.235177316858111","0","1","0","1","1","0.396110872093734","6.9112","6.9112","168.912956510431","668722.701845404","668722.701845405","203501.045120475"
"2002/6/20 6:10","23.5166666666667","98.8333333333333","1","2","0.267663938157038","1","1","0.267663938157038","0","1","0","6.9112","6.9112","170.557304142678","756721.035264446","756721.035264446","245176.923914887"
"2002/6/20 6:20","23.5333333333333","98.6666666666667","1","2","0.483780698958282","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","688774.659324046","688774.659324046","182729.260175782"
"2002/6/20 6:30","23.55","98.5","1","2","0.17","1","1","0.17","1","1","0.271082696482461","6.9112","6.9112","170.557304142678","684334.237820177","684334.237820177","257453.875284587"
"2002/6/20 6:40","23.5666666666667","98.3333333333333","1","2","0.480290743338368","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","682792.286123764","682792.286123764","182061.365549226"
"2002/6/20 6:50","23.5833333333333","98.1666666666667","1","2","0.241550953901004","1","1","0.241550953901004","0","2","0","6.9112","6.9112","170.557304142678","683567.720819452","683567.720819452","240881.469557137"
"2002/6/20 7:00","23.6","98","1","2","0.233402593517759","0","1","0","1","1","0.393254817861248","6.9112","6.9112","168.912956510431","663997.353755994","663997.353755994","203110.594842021"
"2002/6/20 7:10","23.6166666666667","98","1","2","0.17","1","1","0.17","1","2","0.254229676157101","6.9112","6.9112","170.557304142678","641984.289197627","641984.289197627","251253.835698186"
"2002/6/20 7:20","23.6333333333333","98","1","2","0.17","1","2","0.17","1","2","0.246097628298678","6.9112","6.9112","170.557304142678","621082.547945945","621082.547945945","248219.675545154"
"2002/6/20 7:30","23.65","98","1","2","0.21815538862423","0","1","0","1","2","0.366944097635712","6.9112","6.9112","168.912956510431","619105.194721078","619105.194721079","199387.317623281"
"2002/6/20 7:40","23.6666666666667","98","1","2","0.17","1","1","0.17","1","2","0.254373594594123","6.9112","6.9112","170.557304142678","641982.66793779","641982.667937791","251252.632460725"
"2002/6/20 7:50","23.6833333333333","98","1","2","0.234746570886874","1","2","0.234746570886874","0","1","0","6.9112","6.9112","170.557304142678","661232.265764296","661232.265764295","239322.381428561"
"2002/6/20 8:00","23.7","98","1","2","0.468472809975858","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","665040.710962702","665040.710962702","180145.304263581"
"2002/6/20 8:10","23.8166666666667","97.3333333333333","1","2","0.270298842672849","1","1","0.270298842672849","0","2","0","6.9112","6.9112","170.557304142678","760548.561773992","760548.561773993","245124.414752956"
"2002/6/20 8:20","23.9333333333333","96.6666666666667","1","2","0.263078276138988","1","2","0.263078276138988","1","1","0.438511265838268","6.9112","6.9112","170.557304142678","1103037.40455094","1103037.40455094","288471.891163962"
"2002/6/20 8:30","24.05","96","1","2","0.438011174794805","1","2","0.438011174794805","0","1","0","6.9112","6.9112","170.557304142678","1224401.21241138","1224401.21241138","282112.68961624"
"2002/6/20 8:40","24.1666666666667","95.3333333333333","1","2","0.451321472113386","1","2","0.451321472113386","0","2","0","6.9112","6.9112","170.557304142678","1261630.24782249","1261630.24782249","285814.836688257"
"2002/6/20 8:50","24.2833333333333","94.6666666666667","1","2","0.306757036599877","1","2","0.306757036599877","1","1","0.512844661439692","6.9112","6.9112","170.557304142678","1286284.03752689","1286284.03752689","305195.505960273"
"2002/6/20 9:00","24.4","94","0","1","0","0","1","0","1","2","1.03","9.27384958970798","6.9112","168.899314830513","2540407.70998417","864398.143061827","256364.21863865"
"2002/6/20 9:10","24.5333333333333","93.5","1","1","0.359647617463128","1","1","0.359647617463128","1","2","0.603523682510147","6.9112","6.9112","170.557304142678","1508219.19629104","1508219.19629104","329002.301916131"
"2002/6/20 9:20","24.6666666666667","93","0","1","0","0","1","0","1","2","1.03","8.56240543230193","6.9112","168.903509678","2032851.98825099","861495.538847258","256287.34507369"
"2002/6/20 9:30","24.8","92.5","1","1","1.04","0","2","0","0","1","0","6.96251277518544","6.9112","168.910924530629","1490182.47762836","1453779.86678178","311345.971631847"
"2002/6/20 9:40","24.9333333333333","92","1","2","0.445231752132039","1","1","0.445231752132039","0","2","0","6.9112","6.9112","170.557304142678","1244597.07937668","1244597.07937668","284110.71777072"
"2002/6/20 9:50","25.0666666666667","91.5","1","2","0.441838464366886","0","1","0","1","1","0.738167333131152","6.9112","6.9112","168.91295650073","1235112.97346804","1235112.97346804","273783.544934172"
"2002/6/20 10:00","25.2","91","1","2","0.430901889381208","0","2","0","1","2","0.719773892952165","6.9112","6.9112","168.912956510429","1204523.58635468","1204523.58635468","268859.273139497"
"2002/6/20 10:10","25.3166666666667","90.5","1","2","0.478702222664467","1","1","0.478702222664467","0","1","0","6.9112","6.9112","170.557304142678","1338218.54790616","1338218.54790616","293760.433487095"
"2002/6/20 10:20","25.4333333333333","90","1","2","0.454419442349924","1","2","0.454419442349924","0","2","0","6.9112","6.9112","170.557304142678","1270295.48719352","1270295.48719352","286694.890322878"
"2002/6/20 10:30","25.55","89.5","1","2","0.479256238286156","1","2","0.479256238286156","0","2","0","6.9112","6.9112","170.557304142678","1339768.27390953","1339768.27390953","293926.220364436"
"2002/6/20 10:40","25.6666666666667","89","1","2","0.308447426242382","1","2","0.308447426242382","1","1","0.520075895770709","6.9112","6.9112","170.557304142678","1293376.40246724","1293376.40246724","306376.048995114"
"2002/6/20 10:50","25.7833333333333","88.5","1","2","0.460145657683955","0","1","0","1","2","0.772407243686777","6.9112","6.9112","168.912956510431","1286319.80889115","1286319.80889115","282924.592016902"
"2002/6/20 11:00","25.9","88","1","2","0.912336756192722","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1275194.79686956","1275194.79686956","273350.747572534"
"2002/6/20 11:10","26","87.6666666666667","1","2","0.862161629017307","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1205024.02935838","1205024.02935838","259738.386991811"
"2002/6/20 11:20","26.1","87.3333333333333","1","2","0.444468484627219","0","2","0","1","1","0.74622826325212","6.9112","6.9112","168.912956510431","1242469.22033675","1242469.22033675","275611.927084432"
"2002/6/20 11:30","26.2","87","1","2","0.915241299952374","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1279256.99265583","1279256.99265583","274161.938002347"
"2002/6/20 11:40","26.3","86.6666666666667","0","1","0","0","2","0","1","1","1.03","9.88100418973397","6.9112","168.895720951138","2964954.89564267","858288.57286559","256175.63090668"
"2002/6/20 11:50","26.4","86.3333333333333","0","2","0","0","2","0","1","2","1.03","12.9789640548087","6.9112","168.839909676519","5161467.34858138","858648.261781584","257486.619809527"
"2002/6/20 12:00","26.5","86","1","1","1.04","1","1","1.04","0","1","0","7.06216256201684","6.9112","170.557304142678","3017596.33633691","2909455.71239984","552843.296855226"
"2002/6/20 12:10","26.6166666666667","85.6666666666667","0","1","0","0","1","0","1","1","1.03","12.3802411364379","6.9112","168.857503540671","4730289.37522823","851637.116375654","257101.258793779"
"2002/6/20 12:20","26.7333333333333","85.3333333333333","1","1","0.488258312193266","1","1","0.488258312193266","1","2","0.83583750658059","6.9112","6.9112","170.557304142678","2048076.77920499","2048076.77920499","404976.747061578"
"2002/6/20 12:30","26.85","85","1","2","0.284307074226792","1","2","0.284307074226792","1","2","0.484190384412776","6.9112","6.9112","170.557304142678","1192095.21799896","1192095.21799896","297216.07755902"
"2002/6/20 12:40","26.9666666666667","84.6666666666667","0","1","0","0","1","0","1","2","1.03","9.15558703501465","6.9112","168.900037768159","2441606.09090961","849482.459992179","255845.946998558"
"2002/6/20 12:50","27.0833333333333","84.3333333333333","1","1","0.581001436400717","0","2","0","1","2","0.983727109569678","6.9112","6.9112","168.911129017097","1624426.09109462","1624426.09109462","350088.609886022"
"2002/6/20 13:00","27.2","84","1","2","0.460493324110605","1","1","0.460493324110605","0","1","0","6.9112","6.9112","170.557304142678","1287284.76246204","1287284.76246204","288435.990592875"
"2002/6/20 13:10","27.3","83.6666666666667","1","2","0.319809420742209","1","2","0.319809420742209","1","1","0.545789065316915","6.9112","6.9112","170.557304142678","1341049.12110966","1341049.12110966","311909.936164107"
"2002/6/20 13:20","27.4","83.3333333333333","1","2","0.598739060203983","1","2","0.598739060203983","0","1","0","6.9112","6.9112","170.557304142678","1674045.21043437","1674045.21043437","333782.864207466"
"2002/6/20 13:30","27.5","83","1","2","1.04","0","1","0","0","2","0","8.65696266323353","6.9112","168.902991973946","2692985.46305936","1454554.40725386","310117.111781667"
"2002/6/20 13:40","27.6","82.6666666666667","0","1","0","0","2","0","1","1","1.03","13.8250145841668","6.9112","168.827925931447","5752939.90764388","850511.006262099","255993.99122798"
"2002/6/20 13:50","27.7","82.3333333333333","1","1","1.04","0","2","0","0","1","0","15.0233839503722","6.9112","168.793732377633","7207924.00799517","1456923.6197827","281534.124744559"
"2002/6/20 14:00","27.8","82","1","2","1.04","1","1","1.04","0","2","0","10.5338400969005","6.9112","170.557304142678","5507399.4726996","2912355.01171225","525336.858316987"
"2002/6/20 14:10","27.8666666666667","81.5","1","2","1.04","0","1","0","0","2","0","12.743444111642","6.9112","168.842226849084","5592122.14441771","1456259.99440192","294105.655847529"
"2002/6/20 14:20","27.9333333333333","81","0","1","0","0","2","0","1","1","1.03","16.6609345335282","6.9112","168.7551936232","7759826.60578441","849489.582066909","237108.291675815"
"2002/6/20 14:30","28","80.5","1","1","1.04","1","1","1.04","1","2","1.03","7.38756240658162","6.9112","170.557304142678","4086627.0321356","3745389.26311739","704825.785118012"
"2002/6/20 14:40","28.0666666666667","80","1","2","0.470860849635579","1","2","0.470860849635579","1","2","0.81166760012145","6.9112","6.9112","170.557304142678","1975033.09966007","1975033.09966007","394555.984635677"
"2002/6/20 14:50","28.1333333333333","79.5","1","2","0.643425572808138","0","1","0","1","2","1.03","6.9844760601646","6.9112","168.912519805608","1795964.09974195","1743979.67509386","373650.087800629"
"2002/6/20 15:00","28.2","79","1","2","0.579017208572882","0","2","0","1","2","0.984675534356161","6.9112","6.9112","168.912896845952","1618874.13030748","1618874.13030748","349833.328424252"
"2002/6/20 15:10","28.25","78.6666666666667","0","1","0","0","2","0","1","2","1.03","12.384563225667","6.9112","168.857740566415","4730416.0553677","848693.115508901","257029.897896658"
"2002/6/20 15:20","28.3","78.3333333333333","1","1","1.04","0","2","0","0","1","0","13.3898036818268","6.9112","168.826277102397","6050254.2032752","1456468.33349145","290373.317823478"
"2002/6/20 15:30","28.35","78","1","2","1.04","0","2","0","0","2","0","15.2156186976322","6.9112","168.791438661486","7344179.28273345","1456977.21000658","281534.681581865"
"2002/6/20 15:40","28.4","77.6666666666667","1","2","1.04","0","2","0","1","1","1.03","12.851733850056","6.9112","168.827800191392","6517598.95038784","2305304.45054453","447485.403504259"
"2002/6/20 15:50","28.45","77.3333333333333","1","2","0.881510928130212","1","1","0.761345503579368","1","2","1.03","6.9977891569593","6.9112","170.557304142678","3195083.99001339","3133056.65466173","585092.746021456"
"2002/6/20 16:00","28.5","77","1","2","0.479091863955521","1","2","0.479091863955521","1","2","0.824505984357096","6.9112","6.9112","170.557304142678","2009590.59740702","2009590.59740702","399691.007878564"
"2002/6/20 16:10","28.5666666666667","76.5","1","2","0.690066181937629","1","2","0.690066181937629","0","1","0","6.9112","6.9112","170.557304142678","1929621.30711868","1929621.30711868","369897.05681405"
"2002/6/20 16:20","28.6333333333333","76","1","2","1.04","0","1","0","0","2","0","9.43370779347233","6.9112","168.898391198636","3244277.79072049","1454878.25668579","308080.695712782"
"2002/6/20 16:30","28.7","75.5","0","1","0","0","2","0","1","1","1.03","16.0071231489876","6.9112","168.784891947113","7298922.37786172","850853.873245073","243425.856503475"
"2002/6/20 16:40","28.7666666666667","75","1","1","1.04","1","1","1.04","1","2","1.03","7.90577398493021","6.9112","170.557304142678","4459777.88733542","3747324.08524684","701440.075067193"
"2002/6/20 16:50","28.8333333333333","74.5","1","2","0.900617256316681","0","1","0","1","2","1.03","6.98471283476292","6.9112","168.911708075809","2155900.50101415","2103748.3513759","434995.525911852"
"2002/6/20 17:00","28.9","74","1","2","0.460084865907141","1","1","0.460084865907141","1","2","0.788391172892985","6.9112","6.9112","170.557304142678","1929792.36133183","1929792.36133183","386883.960401589"
"2002/6/20 17:10","28.7833333333333","74.6666666666667","0","1","0","0","1","0","1","2","1.03","7.71576045296969","6.9112","168.907738039648","1414590.86503516","843825.622880644","255608.564347241"
"2002/6/20 17:20","28.6666666666667","75.3333333333333","1","1","0.191589255423612","1","1","0.191589255423612","1","2","0.32713289525068","6.9112","6.9112","170.557304142678","803185.224660993","803185.224660993","267290.396662887"
"2002/6/20 17:30","28.55","76","1","2","0.242667634226299","1","2","0.242667634226299","0","1","0","6.9112","6.9112","170.557304142678","678172.003950119","678172.00395012","239762.893383885"
"2002/6/20 17:40","28.4333333333333","76.6666666666667","1","2","0.487800707413789","0","1","0","0","2","0","6.9112","6.9112","168.912956510396","681620.230917836","681620.230917836","181708.76362057"
"2002/6/20 17:50","28.3166666666667","77.3333333333333","1","2","0.497679313716195","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","695428.455999753","695428.455999753","183234.698019209"
"2002/6/20 18:00","28.2","78","1","2","0.252673891030246","1","1","0.252673891030246","0","2","0","6.9112","6.9112","170.557304142678","706145.231486605","706145.231486604","241388.056888477"
"2002/6/20 18:10","28.0666666666667","78.6666666666667","0","1","0","0","1","0","1","1","0.858058218086635","6.9112","6.9112","168.912956510431","706865.072330291","706865.07233029","213868.715316597"
"2002/6/20 18:20","27.9333333333333","79.3333333333333","0","2","0","0","2","0","1","2","0.857011707584297","6.9112","6.9112","168.912956510431","707318.314312332","707318.314312332","213686.038228765"
"2002/6/20 18:30","27.8","80","1","1","0.254460810511265","0","2","0","1","2","0.430876150956183","6.9112","6.9112","168.912956510431","711143.068179564","711143.068179564","207555.430838208"
"2002/6/20 18:40","27.6666666666667","80.6666666666667","1","2","0.255541407256149","1","1","0.255541407256149","0","1","0","6.9112","6.9112","170.557304142678","714161.718685673","714161.718685673","241863.780602037"
"2002/6/20 18:50","27.5333333333333","81.3333333333333","1","2","0.17","1","2","0.17","1","1","0.288293244625247","6.9112","6.9112","170.557304142678","711612.574909451","711612.574909451","261757.700633722"
"2002/6/20 19:00","27.4","82","1","2","0.17","1","2","0.17","1","2","0.286726116864442","6.9112","6.9112","170.557304142678","707889.864601948","707889.864601948","261198.701361471"
"2002/6/20 19:10","27.2833333333333","82.6666666666667","1","2","0.505661874368283","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","706586.537022732","706586.537022732","184488.394427181"
"2002/6/20 19:20","27.1666666666667","83.3333333333333","1","2","0.507253545850787","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","708811.400949618","708811.400949618","184740.692903212"
"2002/6/20 19:30","27.05","84","0","1","0","0","2","0","1","1","0.857986639413304","6.9112","6.9112","168.912956510431","710269.141236169","710269.141236169","213976.369206764"
"2002/6/20 19:40","26.9333333333333","84.6666666666667","1","1","0.254935854989471","1","1","0.254935854989471","0","1","0","6.9112","6.9112","170.557304142678","712468.819353474","712468.819353474","241762.422704118"
"2002/6/20 19:50","26.8166666666667","85.3333333333333","1","2","0.507735410357827","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","709484.959805049","709484.959805049","184817.108611036"
"2002/6/20 20:00","26.7","86","1","2","0.17","1","1","0.17","1","1","0.286709836009165","6.9112","6.9112","170.557304142678","709152.863083185","709152.863083185","261364.979211425"
"2002/6/20 20:10","26.65","86.5","1","2","0.507732618900542","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","709481.05785473","709481.057854731","184816.671103377"
"2002/6/20 20:20","26.6","87","0","1","0","0","2","0","1","1","0.860094840151738","6.9112","6.9112","168.912956510431","712269.727450283","712269.727450283","214451.800600775"
"2002/6/20 20:30","26.55","87.5","1","1","0.170012526491274","1","1","0.170012526491274","1","2","0.288715668310788","6.9112","6.9112","170.557304142678","712700.673960682","712700.673960681","261914.787823857"
"2002/6/20 20:40","26.5","88","1","2","0.507949099942579","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","709783.659078161","709783.659078161","184851.227472446"
"2002/6/20 20:50","26.45","88.5","1","2","0.50884996179199","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","711042.901437741","711042.90143774","184994.611943803"
"2002/6/20 21:00","26.4","89","1","2","0.509983609383926","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","712627.538394495","712627.538394495","185175.372389271"
"2002/6/20 21:10","26.3333333333333","89.3333333333333","1","2","0.17068447526616","1","1","0.17068447526616","1","1","0.289711438985165","6.9112","6.9112","170.557304142678","715518.455027468","715518.455027467","262063.471274324"
"2002/6/20 21:20","26.2666666666667","89.6666666666667","1","2","0.255866912367487","0","1","0","1","2","0.43296266016981","6.9112","6.9112","168.912956510431","715074.031651971","715074.031651972","207898.429999146"
"2002/6/20 21:30","26.2","90","0","1","0","0","2","0","1","2","0.864837131109792","6.9112","6.9112","168.912956510431","715397.396885715","715397.396885715","215478.970249116"
"2002/6/20 21:40","26.1333333333333","90.3333333333333","1","1","0.510934614017491","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","713956.87492386","713956.874923859","185327.0863465"
"2002/6/20 21:50","26.0666666666667","90.6666666666667","1","2","0.510223531416049","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","712962.90686803","712962.90686803","185213.433872321"
"2002/6/20 22:00","26","91","1","2","0.170168649058539","1","1","0.170168649058539","1","1","0.288414105429939","6.9112","6.9112","170.557304142678","713355.364893965","713355.364893966","261926.275124543"
"2002/6/20 22:10","25.95","91.5","1","2","0.254578695077804","0","1","0","1","2","0.430329766814978","6.9112","6.9112","168.912956510431","711472.631174902","711472.631174903","207520.290032207"
"2002/6/20 22:20","25.9","92","1","2","0.254884199404941","0","2","0","1","2","0.430512865829892","6.9112","6.9112","168.912956510431","712326.712249209","712326.712249209","207572.670427565"
"2002/6/20 22:30","25.85","92.5","1","2","0.170268925739076","1","1","0.170268925739076","1","2","0.28873643662553","6.9112","6.9112","170.557304142678","713775.869550163","713775.869550163","261955.952449795"
"2002/6/20 22:40","25.8","93","0","1","0","0","1","0","1","2","0.863308941447526","6.9112","6.9112","168.912956510431","712522.725229539","712522.725229539","215081.479846875"
"2002/6/20 22:50","25.75","93.5","1","1","0.255693090935664","1","1","0.255693090935664","0","1","0","6.9112","6.9112","170.557304142678","714585.770360964","714585.770360963","241889.179976201"
"2002/6/20 23:00","25.7","94","1","2","0.510057414952858","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","712730.705486181","712730.705486181","185187.110641336"
"2002/6/20 23:10","25.6333333333333","94","1","2","0.17","1","1","0.17","1","1","0.288138829384402","6.9112","6.9112","170.557304142678","712149.833733428","712149.833733428","261822.167171537"
"2002/6/20 23:20","25.5666666666667","94","1","2","0.506004136524718","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","707064.956161221","707064.956161221","184542.334321779"
"2002/6/20 23:30","25.5","94","1","2","0.17","1","1","0.17","1","1","0.285280013530707","6.9112","6.9112","170.557304142678","706433.373454009","706433.373454009","260944.790174768"
"2002/6/20 23:40","25.4333333333333","94","1","2","0.17","1","2","0.17","1","2","0.283944816547848","6.9112","6.9112","170.557304142678","703539.634849598","703539.634849597","260506.071704134"
"2002/6/20 23:50","25.3666666666667","94","1","2","0.250793164254124","1","2","0.250793164254124","0","1","0","6.9112","6.9112","170.557304142678","700887.465655372","700887.465655372","241074.492571689"
"2002/6/21 0:00","25.3","94","1","2","0.249276891497892","0","1","0","1","1","0.419380197519032","6.9112","6.9112","168.912956510431","696650.789767958","696650.789767958","205975.988595852"
"2002/6/21 0:10","25.25","94","1","2","0.248499381941866","0","2","0","1","2","0.417534361382603","6.9112","6.9112","168.912956510431","694477.183943078","694477.183943079","205732.455701951"
"2002/6/21 0:20","25.2","94","1","2","0.247486024972797","0","2","0","1","2","0.415535999770813","6.9112","6.9112","168.912956510431","691644.249732793","691644.249732792","205450.413388588"
"2002/6/21 0:30","25.15","94","0","1","0","0","2","0","1","2","0.826965725085671","6.9112","6.9112","168.912956510431","688897.216802274","688897.216802274","207377.646447727"
"2002/6/21 0:40","25.1","94","1","1","0.491116424808296","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","686254.890200783","686254.890200782","182215.887410153"
"2002/6/21 0:50","25.05","94","1","2","0.244617504816863","0","2","0","1","1","0.409799983244675","6.9112","6.9112","168.912956510431","683625.074237969","683625.074237969","204652.316335718"
"2002/6/21 1:00","25","94","1","2","0.243683772285619","0","2","0","1","2","0.408014838736337","6.9112","6.9112","168.912956510431","681014.763985987","681014.763985988","204401.355610447"
"2002/6/21 1:10","24.9333333333333","94","1","2","0.485589612519236","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","678529.607382381","678529.607382382","181368.940286058"
"2002/6/21 1:20","24.8666666666667","94","0","1","0","0","2","0","1","1","0.808205185064551","6.9112","6.9112","168.912956510431","676195.210597469","676195.210597469","203504.186102466"
"2002/6/21 1:30","24.8","94","1","1","0.481791930340959","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","673221.305350844","673221.305350844","180792.18949881"
"2002/6/21 1:40","24.7333333333333","94","0","1","0","0","2","0","1","1","0.799075724670331","6.9112","6.9112","168.912956510431","669771.408672697","669771.408672696","201643.422913874"
"2002/6/21 1:50","24.6666666666667","94","1","1","0.238407863614682","0","2","0","1","2","0.397425398233632","6.9112","6.9112","168.912956510431","666265.737357182","666265.737357183","202962.123718467"
"2002/6/21 2:00","24.6","94","0","1","0","0","2","0","1","2","0.790020344920648","6.9112","6.9112","168.912956510431","662885.159622557","662885.159622557","199806.777206587"
"2002/6/21 2:10","24.5833333333333","94","1","1","0.244818475101439","1","1","0.244818475101439","1","2","0.410026693525827","6.9112","6.9112","170.557304142678","1026440.87130808","1026440.87130808","282468.669918479"
"2002/6/21 2:20","24.5666666666667","94","1","2","0.61282834583544","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","856395.956525982","856395.956525982","203150.469536197"
"2002/6/21 2:30","24.55","94","0","1","0","0","2","0","1","1","0.940413753283666","6.9112","6.9112","168.912956510431","790397.742195527","790397.742195528","233471.180571324"
"2002/6/21 2:40","24.5333333333333","94","0","2","0","0","2","0","1","2","0.880694997711044","6.9112","6.9112","168.912956510431","740526.756469704","740526.756469704","219388.364259462"
"2002/6/21 2:50","24.5166666666667","94","1","1","0.26009385353883","1","1","0.26009385353883","0","1","0","6.9112","6.9112","170.557304142678","726888.753990749","726888.753990749","242623.072780495"
"2002/6/21 3:00","24.5","94","1","2","0.258418579672568","1","2","0.258418579672568","0","2","0","6.9112","6.9112","170.557304142678","722205.261146766","722205.261146765","242338.642423049"
"2002/6/21 3:10","24.4666666666667","94","1","2","0.254687535217386","0","1","0","1","1","0.424239719416709","6.9112","6.9112","168.912956510431","712852.802576055","712852.802576054","207074.110347332"
"2002/6/21 3:20","24.4333333333333","94","0","1","0","0","2","0","1","2","0.790401851593872","6.9112","6.9112","168.912956510431","664981.890521127","664981.890521127","199920.488273491"
"2002/6/21 3:30","24.4","94","1","1","0.232704909211506","1","1","0.232704909211506","0","1","0","6.9112","6.9112","170.557304142678","650321.19747461","650321.19747461","238193.897299974"
"2002/6/21 3:40","24.3666666666667","94","1","2","0.229260665567377","1","2","0.229260665567377","0","2","0","6.9112","6.9112","170.557304142678","640692.97956862","640692.97956862","237667.426568711"
"2002/6/21 3:50","24.3333333333333","94","1","2","0.45091730023467","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","636086.794174544","636086.794174544","177042.776506878"
"2002/6/21 4:00","24.3","94","1","2","0.17","1","1","0.17","1","1","0.260959354963307","6.9112","6.9112","170.557304142678","657271.970691658","657271.970691658","253480.11469082"
"2002/6/21 4:10","24.2833333333333","94","1","2","0.272422562429622","0","1","0","1","2","0.456005594833572","6.9112","6.9112","168.912956510431","767825.935470242","767825.935470241","212446.475583905"
"2002/6/21 4:20","24.2666666666667","94","1","2","0.17","1","1","0.17","1","2","0.266906190257437","6.9112","6.9112","170.557304142678","672417.60946594","672417.60946594","255696.906157419"
"2002/6/21 4:30","24.25","94","1","2","0.17","1","2","0.17","1","2","0.276649545671814","6.9112","6.9112","170.557304142678","696834.384968987","696834.384968987","259297.737205744"
"2002/6/21 4:40","24.2333333333333","94","1","2","0.17","1","2","0.17","1","2","0.275555243947648","6.9112","6.9112","170.557304142678","694205.55004113","694205.55004113","258906.589910461"
"2002/6/21 4:50","24.2166666666667","94","1","2","0.241903728253896","0","1","0","1","2","0.405838651027942","6.9112","6.9112","168.912956510431","683987.388931868","683987.388931868","204695.971576951"
"2002/6/21 5:00","24.2","94","1","2","0.478056535681402","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","679988.075170839","679988.075170839","181766.318477379"
"2002/6/21 5:10","24.25","93.8333333333333","1","2","0.279398589032704","0","2","0","1","1","0.469817615301508","6.9112","6.9112","168.912956510431","792635.674549646","792635.674549646","215035.502204005"
"2002/6/21 5:20","24.3","93.6666666666667","0","1","0","0","2","0","1","2","0.831192921066825","6.9112","6.9112","168.912956510431","701216.726228339","701216.726228338","208482.133524623"
"2002/6/21 5:30","24.35","93.5","1","1","0.487454974636973","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","691831.465451352","691831.465451353","183024.678697829"
"2002/6/21 5:40","24.4","93.3333333333333","1","2","0.512494725042402","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","726592.295516293","726592.295516293","186914.977000289"
"2002/6/21 5:50","24.45","93.1666666666667","1","2","0.5232345446348","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","740943.721913344","740943.721913344","188570.240342041"
"2002/6/21 6:00","24.5","93","1","2","0.17","1","1","0.17","1","1","0.274241413184466","6.9112","6.9112","170.557304142678","690020.611427171","690020.611427171","258305.538785568"
"2002/6/21 6:10","24.5666666666667","92.6666666666667","1","2","0.277698133493892","1","2","0.277698133493892","0","1","0","6.9112","6.9112","170.557304142678","776105.537318082","776105.537318082","245700.222161999"
"2002/6/21 6:20","24.6333333333333","92.3333333333333","0","1","0","0","1","0","1","1","0.86906415575337","6.9112","6.9112","168.912956510431","730581.84743429","730581.84743429","216752.551689036"
"2002/6/21 6:30","24.7","92","1","1","0.290737357277272","1","1","0.290737357277272","0","1","0","6.9112","6.9112","170.557304142678","812561.119972538","812561.119972538","248098.928037439"
"2002/6/21 6:40","24.7666666666667","91.6666666666667","1","2","0.308359131823861","1","2","0.308359131823861","0","2","0","6.9112","6.9112","170.557304142678","861830.75011266","861830.75011266","251497.585121731"
"2002/6/21 6:50","24.8333333333333","91.3333333333333","0","1","0","0","1","0","1","1","1.03","7.03312630683604","6.9112","168.912150637132","951474.870480996","864976.56471194","256395.246992939"
"2002/6/21 7:00","24.9","91","1","1","0.550221921164231","0","2","0","0","1","0","6.9112","6.9112","168.91285723287","772560.976342571","772560.976342571","192309.7073403"
"2002/6/21 7:10","24.95","90.6666666666667","1","2","0.243523797940889","1","1","0.243523797940889","0","2","0","6.9112","6.9112","170.557304142678","680565.444104103","680565.444104103","239890.756269052"
"2002/6/21 7:20","25","90.3333333333333","1","2","0.236308210918444","1","2","0.236308210918444","0","2","0","6.9112","6.9112","170.557304142678","660394.147068404","660394.147068403","238751.431768495"
"2002/6/21 7:30","25.05","90","1","2","0.232401386188806","1","2","0.232401386188806","0","2","0","6.9112","6.9112","170.557304142678","649472.709950552","649472.709950552","238147.444316816"
"2002/6/21 7:40","25.1","89.6666666666667","1","2","0.232378975504812","0","1","0","1","1","0.386687317562105","6.9112","6.9112","168.912956510431","649411.9754424","649411.975442401","201472.513195412"
"2002/6/21 7:50","25.15","89.3333333333333","1","2","0.234032027897547","0","2","0","1","2","0.389774251643779","6.9112","6.9112","168.912956510431","654881.058441735","654881.058441735","201961.549697144"
"2002/6/21 8:00","25.2","89","1","2","0.558500264277258","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","783100.424036961","783100.424036961","193606.74190713"
"2002/6/21 8:10","25.1166666666667","89","0","1","0","0","2","0","1","1","1.03","7.28399210196659","6.9112","168.911124817772","1131198.89698552","866730.217266815","256436.179912218"
"2002/6/21 8:20","25.0333333333333","89","0","2","0","0","2","0","1","2","1.03","9.26135841487975","6.9112","168.899121848798","2535322.0449036","868175.336492847","256456.609422693"
"2002/6/21 8:30","24.95","89","0","2","0","0","2","0","1","2","1.03","11.6738485322591","6.9112","168.864685916022","4247527.72340115","869706.49958216","256477.410363358"
"2002/6/21 8:40","24.8666666666667","89","1","1","0.496038654726676","1","1","0.496038654726676","1","2","0.833307021449851","6.9112","6.9112","170.557304142678","2080744.35271501","2080744.35271501","407248.357127452"
"2002/6/21 8:50","24.7833333333333","89","1","2","0.50044838075288","1","2","0.50044838075288","0","1","0","6.9112","6.9112","170.557304142678","1399049.89852516","1399049.89852516","300377.848333743"
"2002/6/21 9:00","24.7","89","1","2","0.473900076262209","0","1","0","1","1","0.796740197616808","6.9112","6.9112","168.912956510225","1344439.90317966","1344439.90317966","291192.406638498"
"2002/6/21 9:10","24.6333333333333","88.8333333333333","1","2","0.462038499163779","0","2","0","1","2","0.780697689460039","6.9112","6.9112","168.912956510431","1320232.92256348","1320232.92256348","286759.480778145"
"2002/6/21 9:20","24.5666666666667","88.6666666666667","1","2","0.402392211531082","1","1","0.402392211531082","0","1","0","6.9112","6.9112","170.557304142678","1142265.38252346","1142265.38252346","274870.537570469"
"2002/6/21 9:30","24.5","88.5","1","2","0.386594870504554","0","1","0","1","1","0.655648165880933","6.9112","6.9112","168.912956510431","1110478.37719582","1110478.37719582","253841.817246571"
"2002/6/21 9:40","24.4333333333333","88.3333333333333","0","1","0","0","2","0","1","2","1.03","9.05579835278528","6.9112","168.900619436705","2396277.30976413","874936.550804971","256577.160931208"
"2002/6/21 9:50","24.3666666666667","88.1666666666667","1","1","0.378982884105679","1","1","0.378982884105679","1","2","0.633812756041777","6.9112","6.9112","170.557304142678","1600842.34343615","1600842.34343615","339249.104123027"
"2002/6/21 10:00","24.3","88","1","2","0.296969807673696","1","2","0.296969807673696","1","2","0.499297398902171","6.9112","6.9112","170.557304142678","1263757.09081784","1263757.09081784","303304.534218344"
"2002/6/21 10:10","24.2166666666667","87","1","2","0.421001161323727","0","1","0","1","2","0.721199743602793","6.9112","6.9112","168.912956510338","1227189.74705921","1227189.74705921","270938.840963502"
"2002/6/21 10:20","24.1333333333333","86","1","2","0.282049574328819","1","1","0.282049574328819","1","2","0.481430722530575","6.9112","6.9112","170.557304142678","1226741.03642014","1226741.03642014","300681.403653039"
"2002/6/21 10:30","24.05","85","1","2","0.278891119211404","1","2","0.278891119211404","1","2","0.477864356120716","6.9112","6.9112","170.557304142678","1219814.76801248","1219814.76801248","300259.010211858"
"2002/6/21 10:40","23.9666666666667","84","1","2","0.400004383142034","0","1","0","1","2","0.696128132549835","6.9112","6.9112","168.912956510431","1193658.03052678","1193658.03052678","265130.177169379"
"2002/6/21 10:50","23.8833333333333","83","1","2","0.263412878096596","1","1","0.263412878096596","1","2","0.456874092433494","6.9112","6.9112","170.557304142678","1173095.19160611","1173095.19160611","296831.874409759"
"2002/6/21 11:00","23.8","82","1","2","0.255377801178302","1","2","0.255377801178302","1","2","0.444517891908644","6.9112","6.9112","170.557304142678","1143405.66537399","1143405.66537399","294547.032230517"
"2002/6/21 11:10","23.7166666666667","82.6666666666667","1","2","0.392525896080974","0","1","0","1","2","0.690151340919182","6.9112","6.9112","168.912956510431","1189809.46527389","1189809.46527389","264040.968976846"
"2002/6/21 11:20","23.6333333333333","83.3333333333333","1","2","0.762360861540452","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1163798.92958678","1163798.92958678","247716.604575332"
"2002/6/21 11:30","23.55","84","1","2","0.393185800564892","0","2","0","1","1","0.693182465588136","6.9112","6.9112","168.912956510431","1196817.77529017","1196817.77529017","264916.11412137"
"2002/6/21 11:40","23.4666666666667","84.6666666666667","1","2","0.260048391648183","1","1","0.260048391648183","1","2","0.453504353308232","6.9112","6.9112","170.557304142678","1167665.96273585","1167665.96273585","296646.540065389"
"2002/6/21 11:50","23.3833333333333","85.3333333333333","0","1","0","0","1","0","1","2","1.03","8.33925695785999","6.9112","168.904867107754","1899851.17041587","886786.933519359","256628.259847833"
"2002/6/21 12:00","23.3","86","1","1","0.933801754966029","0","2","0","0","1","0","6.9112","6.9112","168.911793718793","1423886.57214978","1423886.57214978","296373.138222608"
"2002/6/21 12:10","23.2333333333333","85.8333333333333","0","1","0","0","2","0","1","1","1.03","8.43474001161656","6.9112","168.904349934134","1971937.25644898","891140.608353879","256589.293148066"
"2002/6/21 12:20","23.1666666666667","85.6666666666667","1","1","0.421802744821329","0","2","0","1","2","0.744986383912207","6.9112","6.9112","168.911715971332","1287624.45071322","1287624.45071322","278627.097556167"
"2002/6/21 12:30","23.1","85.5","1","2","0.353557270941057","1","1","0.353557270941057","0","1","0","6.9112","6.9112","170.557304142678","1072715.8738456","1072715.8738456","271151.623558713"
"2002/6/21 12:40","23.0333333333333","85.3333333333333","1","2","0.290834867236057","0","1","0","1","1","0.514979468741434","6.9112","6.9112","168.91295651036","891207.9940596","891207.9940596","225801.844736933"
"2002/6/21 12:50","22.9666666666667","85.1666666666667","0","1","0","0","2","0","1","2","0.976398707584273","6.9112","6.9112","168.912956510431","846861.39343433","846861.39343433","242546.815267254"
"2002/6/21 13:00","22.9","85","1","1","0.563013590455703","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","872093.8118641","872093.8118641","204236.587442755"
"2002/6/21 13:10","22.8166666666667","84.8333333333333","1","2","0.299475683686598","1","1","0.299475683686598","0","2","0","6.9112","6.9112","170.557304142678","920818.14749785","920818.14749785","260248.047722478"
"2002/6/21 13:20","22.7333333333333","84.6666666666667","1","2","0.231488573813122","1","2","0.231488573813122","1","1","0.409600676802944","6.9112","6.9112","170.557304142678","1062905.81672203","1062905.81672203","289083.967843087"
"2002/6/21 13:30","22.65","84.5","1","2","0.354198439637021","1","2","0.354198439637021","0","1","0","6.9112","6.9112","170.557304142678","1090859.44303527","1090859.44303527","272962.634697214"
"2002/6/21 13:40","22.5666666666667","84.3333333333333","1","2","0.666142858477179","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1039220.75573979","1039220.75573979","226859.961877387"
"2002/6/21 13:50","22.4833333333333","84.1666666666667","1","2","0.325524731125051","0","2","0","1","1","0.583963268349838","6.9112","6.9112","168.912956510431","1018754.31249781","1018754.31249781","240060.598959012"
"2002/6/21 14:00","22.4","84","1","2","0.226522625079606","1","1","0.226522625079606","1","2","0.403839842408193","6.9112","6.9112","170.557304142678","1052626.63733744","1052626.63733744","288650.65534714"
"2002/6/21 14:10","22.1666666666667","85.3333333333333","0","1","0","0","1","0","1","2","1.0282432326585","7.63084267912813","6.9112","168.9089657891","1406775.39761465","896248.174803886","255981.877282231"
"2002/6/21 14:20","21.9333333333333","86.6666666666667","1","1","0.699104811584793","0","2","0","0","1","0","6.9112","6.9112","168.912370545231","1102340.99045275","1102340.99045275","235776.825647934"
"2002/6/21 14:30","21.7","88","0","1","0","0","2","0","1","1","1.02291584075528","7.54882864234886","6.9112","168.909368242101","1348569.71386277","896223.619023473","254410.680806045"
"2002/6/21 14:40","21.4666666666667","89.3333333333333","1","1","0.342020765617323","1","1","0.342020765617323","0","1","0","6.9112","6.9112","170.557304142678","1068418.33369815","1068418.33369815","271417.354434709"
"2002/6/21 14:50","21.2333333333333","90.6666666666667","1","2","0.307873795365947","1","2","0.307873795365947","0","2","0","6.9112","6.9112","170.557304142678","964360.132882841","964360.132882841","263772.761579172"
"2002/6/21 15:00","21","92","0","1","0","0","1","0","1","1","1.02366604744422","7.23872743236594","6.9112","168.911054724398","1128487.40059704","896130.783578206","254634.184739149"
"2002/6/21 15:10","21","92.3333333333333","1","1","0.21855408743235","1","1","0.21855408743235","1","2","0.390912074739019","6.9112","6.9112","170.557304142678","1020998.70765335","1020998.70765335","286512.994725191"
"2002/6/21 15:20","21","92.6666666666667","1","2","0.192786319433029","1","2","0.192786319433029","1","2","0.345127353517566","6.9112","6.9112","170.557304142678","901873.759873673","901873.759873673","278686.81695156"
"2002/6/21 15:30","21","93","0","1","0","0","1","0","1","2","1.02517144698631","7.01129833997052","6.9112","168.912277807714","967075.632223051","896062.710064446","255080.704992517"
"2002/6/21 15:40","21","93.3333333333333","1","1","0.277712346309758","1","1","0.277712346309758","0","1","0","6.9112","6.9112","170.557304142678","868412.605356455","868412.605356455","257292.860768844"
"2002/6/21 15:50","21","93.6666666666667","1","2","0.267145384106783","0","1","0","1","1","0.48077258948757","6.9112","6.9112","168.912956491658","840466.076752608","840466.076752609","220248.866037222"
"2002/6/21 16:00","21","94","0","1","0","0","2","0","1","2","1.02344228507088","7.05712676786434","6.9112","168.912115322838","999601.382273016","896076.42629582","254567.738606158"
"2002/6/21 16:10","21.2333333333333","92.3333333333333","1","1","0.344596378503462","1","1","0.344596378503462","0","1","0","6.9112","6.9112","170.557304142678","1074099.53526869","1074099.53526869","271832.155460437"
"2002/6/21 16:20","21.4666666666667","90.6666666666667","1","2","0.323123112094397","0","1","0","1","1","0.580314051977297","6.9112","6.9112","168.912956483063","1013147.23900503","1013147.23900503","239318.968816153"
"2002/6/21 16:30","21.7","89","0","1","0","0","2","0","1","2","1.02457622280975","7.84107129147067","6.9112","168.907808765039","1555973.71923222","896311.125673748","254904.993695622"
"2002/6/21 16:40","21.9333333333333","87.3333333333333","0","2","0","0","2","0","1","2","1.02379941215355","8.70500139204304","6.9112","168.901905120951","2169071.10105178","896569.916448104","254674.355368684"
"2002/6/21 16:50","22.1666666666667","85.6666666666667","1","1","0.43240294379191","0","2","0","1","2","0.77669551227636","6.9112","6.9112","168.911495720664","1356360.72612808","1356360.72612808","287866.661081706"
"2002/6/21 17:00","22.4","84","0","1","0","0","2","0","1","2","1.02575935775214","7.99825973533819","6.9112","168.906885349412","1667528.07125939","896358.200103531","255254.633616515"
"2002/6/21 17:10","22.3333333333333","84.5","1","1","0.247731574025828","0","2","0","1","2","0.445153562219771","6.9112","6.9112","168.912071376227","777369.200126389","777369.200126389","214249.34601329"
"2002/6/21 17:20","22.2666666666667","85","1","2","0.17","0","2","0","1","2","0.291232170259807","6.9112","6.9112","168.912956289403","508769.373190199","508769.3731902","192173.410876301"
"2002/6/21 17:30","22.2","85.5","1","2","0.17","1","1","0.17","1","2","0.188105653765377","6.9112","6.9112","170.557304142678","491889.029928022","491889.029928022","229121.261002932"
"2002/6/21 17:40","22.1333333333333","86","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","494518.810865218","494518.810865218","232713.305270106"
"2002/6/21 17:50","22.0666666666667","86.5","1","2","0.17","0","1","0","1","1","0.285337829628859","6.9112","6.9112","168.912956510431","498512.991177765","498512.991177766","190832.4645482"
"2002/6/21 18:00","22","87","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","505695.31851036","505695.31851036","234729.15261778"
"2002/6/21 18:10","21.95","87.3333333333333","0","1","0","0","1","0","1","1","0.584250795340741","6.9112","6.9112","168.912956510431","510339.168299608","510339.168299608","163684.039754974"
"2002/6/21 18:20","21.9","87.6666666666667","0","2","0","0","2","0","1","2","0.580656571729928","6.9112","6.9112","168.912956510431","507877.488455993","507877.488455993","163138.638741653"
"2002/6/21 18:30","21.85","88","1","1","0.17","0","2","0","1","2","0.288372178016439","6.9112","6.9112","168.912956510431","504038.244452677","504038.244452678","191523.836571717"
"2002/6/21 18:40","21.8","88.3333333333333","1","2","0.318147532875813","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","501301.812656987","501301.812656987","167085.244862007"
"2002/6/21 18:50","21.75","88.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","504801.334496234","504801.334496233","234538.416192516"
"2002/6/21 19:00","21.7","89","0","1","0","0","1","0","1","1","0.576900558036561","6.9112","6.9112","168.912956510431","504059.695577021","504059.695577021","162601.885376954"
"2002/6/21 19:10","21.6333333333333","89.3333333333333","1","1","0.17","1","1","0.17","1","2","0.193515775070077","6.9112","6.9112","170.557304142678","505873.465993127","505873.465993127","231058.624146762"
"2002/6/21 19:20","21.5666666666667","89.6666666666667","1","2","0.17","0","1","0","1","2","0.288868432493803","6.9112","6.9112","168.912956510431","504834.349358083","504834.349358083","191634.281370705"
"2002/6/21 19:30","21.5","90","0","1","0","0","2","0","1","2","0.576696037634419","6.9112","6.9112","168.912956510431","504755.121641513","504755.121641513","162550.805932214"
"2002/6/21 19:40","21.4333333333333","90.3333333333333","0","2","0","0","2","0","1","2","0.574907134997628","6.9112","6.9112","168.912956510431","503569.412672317","503569.412672317","162280.679306453"
"2002/6/21 19:50","21.3666666666667","90.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","503123.689664758","503123.689664757","234199.182543429"
"2002/6/21 20:00","21.3","91","1","2","0.17","1","2","0.17","1","1","0.191479903687093","6.9112","6.9112","170.557304142678","501406.34827636","501406.34827636","230344.444998656"
"2002/6/21 20:10","21.3166666666667","91.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","502412.925207348","502412.925207348","234059.636644994"
"2002/6/21 20:20","21.3333333333333","91.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","504087.526470553","504087.526470553","234391.408887096"
