1,"3.1mp.cws.shanghai.random.sys"
"2002/6/21 20:30","21.35","92","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","504817.450135909","504817.450135909","234563.768917893"
"2002/6/21 20:40","21.3666666666667","92.3333333333333","0","1","0","0","1","0","1","1","0.585422528286593","6.9112","6.9112","168.912956510431","511355.746975133","511355.746975133","163857.58108028"
"2002/6/21 20:50","21.3833333333333","92.6666666666667","0","2","0","0","2","0","1","2","0.587774330107334","6.9112","6.9112","168.912956510431","513805.641033147","513805.641033147","164197.47735242"
"2002/6/21 21:00","21.4","93","0","2","0","0","2","0","1","2","0.588293963871858","6.9112","6.9112","168.912956510431","514163.286441671","514163.286441671","164277.133250266"
"2002/6/21 21:10","21.4","93.1666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","515877.440757126","515877.440757125","236750.538774348"
"2002/6/21 21:20","21.4","93.3333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","517091.371781512","517091.371781512","236975.162579355"
"2002/6/21 21:30","21.4","93.5","1","2","0.33144022656317","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","518702.318442048","518702.318442047","168337.582154788"
"2002/6/21 21:40","21.4","93.6666666666667","1","2","0.17","0","2","0","1","1","0.299041195583035","6.9112","6.9112","168.912956510431","521559.031942646","521559.031942645","193956.965815728"
"2002/6/21 21:50","21.4","93.8333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","522411.53787822","522411.53787822","237955.160533361"
"2002/6/21 22:00","21.4","94","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","520595.416409055","520595.416409055","237652.582842986"
"2002/6/21 22:10","21.4166666666667","94.3333333333333","1","2","0.17","0","1","0","1","1","0.299306836716259","6.9112","6.9112","168.912956510431","521260.394382728","521260.394382728","194004.812605928"
"2002/6/21 22:20","21.4333333333333","94.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","526020.765279043","526020.765279042","238694.021276834"
"2002/6/21 22:30","21.45","95","1","2","0.17","0","1","0","1","1","0.303343523447493","6.9112","6.9112","168.912956510431","527669.095580381","527669.095580381","194923.329645461"
"2002/6/21 22:40","21.4666666666667","95.3333333333333","1","2","0.17","1","1","0.17","1","2","0.204297408616904","6.9112","6.9112","170.557304142678","531546.820774296","531546.820774295","234857.665441455"
"2002/6/21 22:50","21.4833333333333","95.6666666666667","0","1","0","0","1","0","1","2","0.612628306900368","6.9112","6.9112","168.912956510431","531902.435621356","531902.435621356","168047.379799624"
"2002/6/21 23:00","21.5","96","1","1","0.172696582367706","0","2","0","1","2","0.307714228728174","6.9112","6.9112","168.912956510431","534410.225001225","534410.225001225","195323.539615853"
"2002/6/21 23:10","21.5333333333333","95.8333333333333","1","2","0.174002094220262","1","1","0.174002094220262","0","1","0","6.9112","6.9112","170.557304142678","535935.983776672","535935.983776672","238913.32540656"
"2002/6/21 23:20","21.5666666666667","95.6666666666667","1","2","0.34551847547185","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","534526.718780311","534526.718780311","169435.397733102"
"2002/6/21 23:30","21.6","95.5","1","2","0.17","1","1","0.17","1","1","0.206335895292316","6.9112","6.9112","170.557304142678","535877.364901857","535877.364901856","235545.064788445"
"2002/6/21 23:40","21.6333333333333","95.3333333333333","0","1","0","0","1","0","1","2","0.61640270045973","6.9112","6.9112","168.912956510431","534327.541546631","534327.541546631","168648.233581328"
"2002/6/21 23:50","21.6666666666667","95.1666666666667","0","2","0","0","2","0","1","2","0.616109477876143","6.9112","6.9112","168.912956510431","535022.093448714","535022.093448715","168589.315765226"
"2002/6/22 0:00","21.7","95","1","1","0.17337910840091","0","2","0","1","2","0.308485428776379","6.9112","6.9112","168.912956510431","535282.438791625","535282.438791625","195340.142572988"
"2002/6/22 0:10","21.7166666666667","94.8333333333333","0","1","0","0","2","0","1","2","0.61661262970179","6.9112","6.9112","168.912956510431","535202.022288872","535202.022288872","168671.85602154"
"2002/6/22 0:20","21.7333333333333","94.6666666666667","1","1","0.345573963734075","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","534966.485432703","534966.485432703","169481.335968843"
"2002/6/22 0:30","21.75","94.5","1","2","0.174142648775487","1","1","0.174142648775487","0","2","0","6.9112","6.9112","170.557304142678","535568.279905286","535568.279905286","238813.729412506"
"2002/6/22 0:40","21.7666666666667","94.3333333333333","1","2","0.345519995910119","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","533782.734560813","533782.734560813","169353.3191319"
"2002/6/22 0:50","21.7833333333333","94.1666666666667","1","2","0.172988657807818","0","2","0","1","1","0.308022614048854","6.9112","6.9112","168.912956510431","534722.200986159","534722.200986158","195324.820195659"
"2002/6/22 1:00","21.8","94","1","2","0.17","1","1","0.17","1","2","0.206556334355822","6.9112","6.9112","170.557304142678","536354.60531514","536354.60531514","235619.485791832"
"2002/6/22 1:10","21.8333333333333","93.8333333333333","1","2","0.346763044377153","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","535271.472156774","535271.472156774","169461.65476526"
"2002/6/22 1:20","21.8666666666667","93.6666666666667","1","2","0.173420041653241","0","2","0","1","1","0.308687561268134","6.9112","6.9112","168.912956510431","535768.525899752","535768.525899751","195382.155172135"
"2002/6/22 1:30","21.9","93.5","0","1","0","0","2","0","1","2","0.618531772437394","6.9112","6.9112","168.912956510431","536932.893607902","536932.893607902","168972.102644815"
"2002/6/22 1:40","21.9333333333333","93.3333333333333","1","1","0.1746284159954","0","2","0","1","2","0.310583735746487","6.9112","6.9112","168.912956510431","538794.663464629","538794.663464629","195552.689579817"
"2002/6/22 1:50","21.9666666666667","93.1666666666667","1","2","0.174599558571237","1","1","0.174599558571237","0","1","0","6.9112","6.9112","170.557304142678","536083.929378619","536083.929378619","238741.113976822"
"2002/6/22 2:00","22","93","0","1","0","0","1","0","1","1","0.615329708692602","6.9112","6.9112","168.912956510431","533343.129258607","533343.129258607","168481.087781479"
"2002/6/22 2:10","21.9833333333333","93.3333333333333","1","1","0.486749586060737","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","751618.87405723","751618.874057231","190080.46261255"
"2002/6/22 2:20","21.9666666666667","93.6666666666667","1","2","0.205420907351327","0","2","0","1","1","0.364896402843664","6.9112","6.9112","168.912956510431","632575.566764624","632575.566764624","202064.899261878"
"2002/6/22 2:30","21.95","94","1","2","0.18836658311932","1","1","0.18836658311932","0","1","0","6.9112","6.9112","170.557304142678","576669.556880454","576669.556880454","240364.548769726"
"2002/6/22 2:40","21.9333333333333","94.3333333333333","1","2","0.186247991490537","1","2","0.186247991490537","0","2","0","6.9112","6.9112","170.557304142678","569437.840603416","569437.840603417","239961.903050788"
"2002/6/22 2:50","21.9166666666667","94.6666666666667","1","2","0.17","1","2","0.17","1","1","0.216553113561024","6.9112","6.9112","170.557304142678","560895.041029386","560895.041029386","239164.666614735"
"2002/6/22 3:00","21.9","95","1","2","0.17","1","2","0.17","1","2","0.217024248208744","6.9112","6.9112","170.557304142678","561876.892974682","561876.892974682","239319.99844514"
"2002/6/22 3:10","21.9","95.1666666666667","0","1","0","0","1","0","1","2","0.645010374467249","6.9112","6.9112","168.912956510431","557716.223762326","557716.223762326","173255.734605882"
"2002/6/22 3:20","21.9","95.3333333333333","1","1","0.17","1","1","0.17","1","2","0.205838596273753","6.9112","6.9112","170.557304142678","532364.856209821","532364.856209821","235220.101638409"
"2002/6/22 3:30","21.9","95.5","0","1","0","0","1","0","1","2","0.615007567761184","6.9112","6.9112","168.912956510431","531140.114906601","531140.114906602","168450.574074741"
"2002/6/22 3:40","21.9","95.6666666666667","1","1","0.174466042645771","0","2","0","1","2","0.308727264831024","6.9112","6.9112","168.912956510431","533987.048120891","533987.048120891","195097.879588669"
"2002/6/22 3:50","21.9","95.8333333333333","1","2","0.174813911947648","0","2","0","1","2","0.309381619536319","6.9112","6.9112","168.912956510431","535157.578761742","535157.578761742","195176.273562192"
"2002/6/22 4:00","21.9","96","0","1","0","0","2","0","1","2","0.619420602464567","6.9112","6.9112","168.912956510431","535988.957784935","535988.957784935","169133.467113163"
"2002/6/22 4:10","21.8833333333333","96.3333333333333","1","1","0.183193887568405","1","1","0.183193887568405","0","1","0","6.9112","6.9112","170.557304142678","556585.750704719","556585.750704719","239016.252440959"
"2002/6/22 4:20","21.8666666666667","96.6666666666667","1","2","0.17","1","2","0.17","1","1","0.207916530434234","6.9112","6.9112","170.557304142678","537363.464989251","537363.464989251","235943.191702321"
"2002/6/22 4:30","21.85","97","1","2","0.353911490908223","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","539965.731757437","539965.731757437","169649.391521351"
"2002/6/22 4:40","21.8333333333333","97.3333333333333","0","1","0","0","2","0","1","1","0.624462527935882","6.9112","6.9112","168.912956510431","540059.997733453","540059.997733453","169933.892557729"
"2002/6/22 4:50","21.8166666666667","97.6666666666667","0","2","0","0","2","0","1","2","0.625018264287696","6.9112","6.9112","168.912956510431","540522.78126455","540522.781264549","170022.404398989"
"2002/6/22 5:00","21.8","98","1","1","0.17","1","1","0.17","1","2","0.210579069765724","6.9112","6.9112","170.557304142678","543322.876687484","543322.876687483","236833.721005728"
"2002/6/22 5:10","21.9166666666667","97.5","0","1","0","0","1","0","1","2","0.678262234606456","6.9112","6.9112","168.912956510431","584153.547637673","584153.547637673","178889.329720566"
"2002/6/22 5:20","22.0333333333333","97","1","1","0.181049169444316","0","2","0","1","2","0.318555847665958","6.9112","6.9112","168.912956510431","549235.700892637","549235.700892637","195908.52195467"
"2002/6/22 5:30","22.15","96.5","1","2","0.362634247946952","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","550631.580405522","550631.580405521","170457.59904402"
"2002/6/22 5:40","22.2666666666667","96","1","2","0.182562299289833","0","2","0","1","1","0.320814461186596","6.9112","6.9112","168.912956510431","552751.608945463","552751.608945462","196101.716180536"
"2002/6/22 5:50","22.3833333333333","95.5","0","1","0","0","2","0","1","2","0.643750479206299","6.9112","6.9112","168.912956510431","554535.956745073","554535.956745074","173064.747987185"
"2002/6/22 6:00","22.5","95","1","1","0.17","1","1","0.17","1","2","0.217060199823255","6.9112","6.9112","170.557304142678","558033.75615329","558033.756153291","239005.729065483"
"2002/6/22 6:10","22.6166666666667","94.5","1","2","0.19118060273335","1","2","0.19118060273335","0","1","0","6.9112","6.9112","170.557304142678","571058.394886919","571058.394886919","238615.311262081"
"2002/6/22 6:20","22.7333333333333","94","1","2","0.18703030269112","0","1","0","1","1","0.326711180354941","6.9112","6.9112","168.912956510431","561130.742709151","561130.742709151","196468.110761941"
"2002/6/22 6:30","22.85","93.5","0","1","0","0","2","0","1","2","0.661888390885606","6.9112","6.9112","168.912956510431","568738.383935508","568738.383935508","176091.162236876"
"2002/6/22 6:40","22.9666666666667","93","1","1","0.191383595487421","1","1","0.191383595487421","0","1","0","6.9112","6.9112","170.557304142678","568774.362159811","568774.362159812","238183.447538664"
"2002/6/22 6:50","23.0833333333333","92.5","1","2","0.380486340556149","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","568054.763619769","568054.76361977","171649.730575917"
"2002/6/22 7:00","23.2","92","1","2","0.199047750132305","1","1","0.199047750132305","0","2","0","6.9112","6.9112","170.557304142678","590356.544708452","590356.544708452","239069.286984042"
"2002/6/22 7:10","23.3166666666667","91.6666666666667","1","2","0.243030257933526","0","1","0","1","1","0.421636127788912","6.9112","6.9112","168.912956510431","721692.64695825","721692.646958251","208924.779595455"
"2002/6/22 7:20","23.4333333333333","91.3333333333333","1","2","0.215020040536381","0","2","0","1","2","0.372781374096882","6.9112","6.9112","168.912956510431","637823.737726553","637823.737726554","201863.374272848"
"2002/6/22 7:30","23.55","91","1","2","0.214084039029555","0","2","0","1","2","0.370549840055721","6.9112","6.9112","168.912956510431","633488.414668835","633488.414668835","201474.259165641"
"2002/6/22 7:40","23.6666666666667","90.6666666666667","1","2","0.434862391033044","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","643284.102301561","643284.102301561","178525.451470455"
"2002/6/22 7:50","23.7833333333333","90.3333333333333","0","1","0","0","2","0","1","1","0.761535277566259","6.9112","6.9112","168.912956510431","650784.569751754","650784.569751754","194273.808589637"
"2002/6/22 8:00","23.9","90","1","1","0.466845726479522","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","687786.504512024","687786.504512024","183021.424099166"
"2002/6/22 8:10","23.9","90.3333333333333","1","2","0.192749713531307","1","1","0.192749713531307","1","1","0.328401875423837","6.9112","6.9112","170.557304142678","835950.596270757","835950.596270757","270940.629642912"
"2002/6/22 8:20","23.9","90.6666666666667","1","2","0.388604286877332","1","2","0.388604286877332","0","1","0","6.9112","6.9112","170.557304142678","1121849.4799474","1121849.4799474","273649.791121408"
"2002/6/22 8:30","23.9","91","1","2","0.42666455157287","1","2","0.42666455157287","0","2","0","6.9112","6.9112","170.557304142678","1228343.12001828","1228343.12001828","283338.289308672"
"2002/6/22 8:40","23.9","91.3333333333333","1","2","0.298517614689863","1","2","0.298517614689863","1","1","0.503401818003394","6.9112","6.9112","170.557304142678","1275807.04602354","1275807.04602354","304597.275028785"
"2002/6/22 8:50","23.9","91.6666666666667","0","1","0","0","1","0","1","2","1.03","9.35119967309909","6.9112","168.898881136358","2604278.65387836","873403.151888402","256554.033479621"
"2002/6/22 9:00","23.9","92","1","1","0.576712085315285","0","2","0","1","2","0.982621813939035","6.9112","6.9112","168.910969737561","1668203.19803881","1668203.19803881","352938.837274025"
"2002/6/22 9:10","24.0166666666667","91.6666666666667","0","1","0","0","2","0","1","2","1.03","8.81194574106044","6.9112","168.902033733921","2223488.10828818","875120.858928146","256580.358864035"
"2002/6/22 9:20","24.1333333333333","91.3333333333333","1","1","1.04","0","2","0","0","1","0","6.95563333476624","6.9112","168.910692770522","1538903.46242761","1507381.34792624","319842.46901349"
"2002/6/22 9:30","24.25","91","1","2","0.886045707213137","0","2","0","0","2","0","6.9112","6.9112","168.912919944445","1280707.47581918","1280707.47581918","272286.328567434"
"2002/6/22 9:40","24.3666666666667","90.6666666666667","0","1","0","0","2","0","1","1","1.03","9.13252245962824","6.9112","168.900131171267","2449867.63347629","874104.683295753","256565.621066486"
"2002/6/22 9:50","24.4833333333333","90.3333333333333","1","1","0.383216009401658","1","1","0.383216009401658","1","2","0.639195460729023","6.9112","6.9112","170.557304142678","1607129.77085355","1607129.77085355","340160.312529771"
"2002/6/22 10:00","24.6","90","1","2","0.450774139379526","1","2","0.450774139379526","0","1","0","6.9112","6.9112","170.557304142678","1261456.65628524","1261456.65628524","285824.667779523"
"2002/6/22 10:10","24.7166666666667","89.6666666666667","1","2","0.451212060251315","0","1","0","1","1","0.757562135999516","6.9112","6.9112","168.912956510335","1277539.37364709","1277539.37364709","279881.290048158"
"2002/6/22 10:20","24.8333333333333","89.3333333333333","1","2","0.465642520756903","1","1","0.465642520756903","0","1","0","6.9112","6.9112","170.557304142678","1302708.27507422","1302708.27507422","290037.503231458"
"2002/6/22 10:30","24.95","89","0","1","0","0","1","0","1","1","1.03","9.62069404724476","6.9112","168.897217375685","2789306.59205912","867277.370741498","256434.141993976"
"2002/6/22 10:40","25.0666666666667","88.6666666666667","1","1","0.395431317611111","1","1","0.395431317611111","1","2","0.662906115027233","6.9112","6.9112","170.557304142678","1658397.91901445","1658397.91901445","346985.735125487"
"2002/6/22 10:50","25.1833333333333","88.3333333333333","1","2","0.907781109595864","0","1","0","0","1","0","6.9112","6.9112","168.912956002282","1268823.45630696","1268823.45630696","272082.502228888"
"2002/6/22 11:00","25.3","88","0","1","0","0","2","0","1","1","1.03","8.96498670958202","6.9112","168.901202858019","2324321.69732719","867396.105545879","256440.805095103"
"2002/6/22 11:10","25.4","87.6666666666667","1","1","0.614086194448654","0","2","0","1","2","1.02252252440087","6.9112","6.9112","168.911284215022","1717002.82984533","1717002.82984533","366716.80544742"
"2002/6/22 11:20","25.5","87.3333333333333","0","1","0","0","2","0","1","2","1.03","11.3462260226936","6.9112","168.876238914557","4011392.5456044","865716.385961522","256387.172493518"
"2002/6/22 11:30","25.6","87","0","2","0","0","2","0","1","2","1.03","15.7546533495675","6.9112","168.784577858347","7136195.12607942","867113.256329133","245370.77317939"
"2002/6/22 11:40","25.7","86.6666666666667","1","1","1.04","0","2","0","1","2","1.03","11.1912904604119","6.9112","168.856158584076","5355535.12439547","2320112.66353795","463072.691804015"
"2002/6/22 11:50","25.8","86.3333333333333","1","2","1.04","0","2","0","1","2","1.03","7.38862544201619","6.9112","168.906113977927","2655087.52101685","2316399.20129123","476373.871339945"
"2002/6/22 12:00","25.9","86","1","2","0.414501554655922","1","1","0.414501554655922","1","2","0.699128354604869","6.9112","6.9112","170.557304142678","1738441.38766773","1738441.38766773","357970.944795381"
"2002/6/22 12:10","26","85.8333333333333","0","1","0","0","1","0","1","2","1.03","11.062592208233","6.9112","168.881397363234","3802296.33235367","857706.080410867","256146.801330967"
"2002/6/22 12:20","26.1","85.6666666666667","1","1","0.440063112956476","1","1","0.440063112956476","1","2","0.745390308637034","6.9112","6.9112","170.557304142678","1845740.24544369","1845740.24544369","373175.742759918"
"2002/6/22 12:30","26.2","85.5","1","2","0.429449009022203","0","1","0","1","2","0.721467348392536","6.9112","6.9112","168.912955731862","1200459.97461953","1200459.97461953","268893.784143568"
"2002/6/22 12:40","26.3","85.3333333333333","1","2","0.868224773846276","0","2","0","0","1","0","6.9112","6.9112","168.912956510237","1213503.19403518","1213503.19403518","261343.633359631"
"2002/6/22 12:50","26.4","85.1666666666667","1","2","0.295856073212602","1","1","0.295856073212602","1","1","0.499799835827402","6.9112","6.9112","170.557304142678","1240548.01094725","1240548.01094725","301356.278872897"
"2002/6/22 13:00","26.5","85","1","2","0.74599924569407","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1042586.75717596","1042586.75717596","231084.867915096"
"2002/6/22 13:10","26.6","84.6666666666667","1","2","0.20700419751334","1","1","0.20700419751334","1","1","0.349793253928106","6.9112","6.9112","170.557304142678","867834.272856357","867834.272856357","271250.887771859"
"2002/6/22 13:20","26.7","84.3333333333333","1","2","0.277217077671675","1","2","0.277217077671675","1","2","0.469306130350384","6.9112","6.9112","170.557304142678","1162350.85593798","1162350.85593798","294251.055968784"
"2002/6/22 13:30","26.8","84","1","2","0.469619197101643","0","1","0","1","2","0.792086419784913","6.9112","6.9112","168.912956510431","1312819.10447675","1312819.10447675","288163.768280458"
"2002/6/22 13:40","26.9","83.6666666666667","1","2","0.344909493333582","1","1","0.344909493333582","1","2","0.585364447501992","6.9112","6.9112","170.557304142678","1446371.658724","1446371.658724","322869.488024377"
"2002/6/22 13:50","27","83.3333333333333","0","1","0","0","1","0","1","2","1.03","10.7778160438179","6.9112","168.886470129709","3594053.98254084","851373.615594174","255909.786803697"
"2002/6/22 14:00","27.1","83","1","1","0.876452061160276","0","2","0","1","2","1.03","6.97342275741534","6.9112","168.909438288512","2122076.45706073","2077934.41084483","428719.073185059"
"2002/6/22 14:10","27.0833333333333","83.3333333333333","1","2","0.619269484207078","1","1","0.619269484207078","0","1","0","6.9112","6.9112","170.557304142678","1731493.64930061","1731493.64930061","341472.587651469"
"2002/6/22 14:20","27.0666666666667","83.6666666666667","1","2","0.579967399626101","0","1","0","1","1","0.981860115628315","6.9112","6.9112","168.91295649858","1621532.79831562","1621532.79831562","349430.252366417"
"2002/6/22 14:30","27.05","84","1","2","1.04","0","2","0","0","1","0","7.58089996310614","6.9112","168.909208748859","1929178.01695437","1454080.3553113","311348.825078745"
"2002/6/22 14:40","27.0333333333333","84.3333333333333","1","2","1.04","0","2","0","0","2","0","8.48239993193604","6.9112","168.903495067652","2569082.52091704","1454481.64911001","310508.986924125"
"2002/6/22 14:50","27.0166666666667","84.6666666666667","1","2","0.453869377953345","1","1","0.453869377953345","1","1","0.777933242556476","6.9112","6.9112","170.557304142678","1903698.78972111","1903698.78972111","383036.474893375"
"2002/6/22 15:00","27","85","1","2","0.409220681991975","1","2","0.409220681991975","1","2","0.699453775626483","6.9112","6.9112","170.557304142678","1716275.39257569","1716275.39257569","356425.50505186"
"2002/6/22 15:10","27","85.1666666666667","1","2","1.04","0","1","0","0","1","0","8.94794383689928","6.9112","168.901556670172","2899514.36736175","1454675.70808095","309409.149643856"
"2002/6/22 15:20","27","85.3333333333333","1","2","0.669837555612201","1","1","0.669837555612201","0","2","0","6.9112","6.9112","170.557304142678","1873006.87221717","1873006.87221717","361474.563379907"
"2002/6/22 15:30","27","85.5","1","2","0.573827574240158","1","2","0.573827574240158","0","2","0","6.9112","6.9112","170.557304142678","1604341.77526307","1604341.77526307","324782.137957853"
"2002/6/22 15:40","27","85.6666666666667","1","2","0.425596586147037","1","2","0.425596586147037","1","1","0.727847183511587","6.9112","6.9112","170.557304142678","1785013.29296727","1785013.29296727","365802.089942205"
"2002/6/22 15:50","27","85.8333333333333","1","2","0.655902769511823","1","2","0.655902769511823","0","1","0","6.9112","6.9112","170.557304142678","1834008.92799365","1834008.92799365","355813.466382171"
"2002/6/22 16:00","27","86","1","2","0.419602518426092","1","2","0.419602518426092","1","1","0.718300577689194","6.9112","6.9112","170.557304142678","1759852.66647558","1759852.66647558","362455.035509424"
"2002/6/22 16:10","26.9833333333333","86.3333333333333","1","2","0.570398691768446","1","2","0.570398691768446","0","1","0","6.9112","6.9112","170.557304142678","1594747.9659928","1594747.9659928","323572.508220222"
"2002/6/22 16:20","26.9666666666667","86.6666666666667","0","1","0","0","1","0","1","1","1.03","11.7443130530247","6.9112","168.869227676496","4275237.19689066","847348.109033238","255726.843734469"
"2002/6/22 16:30","26.95","87","1","1","0.573790269821135","1","1","0.573790269821135","1","2","0.98837066259199","6.9112","6.9112","170.557304142678","2407226.04510075","2407226.04510075","468212.540118524"
"2002/6/22 16:40","26.9333333333333","87.3333333333333","1","2","0.408943419818372","1","2","0.408943419818372","1","2","0.702317420342711","6.9112","6.9112","170.557304142678","1715111.62183733","1715111.62183733","356759.247053946"
"2002/6/22 16:50","26.9166666666667","87.6666666666667","1","2","1.04","0","1","0","0","1","0","7.99318316238392","6.9112","168.906925995241","2221846.46076468","1454277.7710298","311349.938653018"
"2002/6/22 17:00","26.9","88","1","2","0.433818822520405","1","1","0.433818822520405","1","1","0.744554583747351","6.9112","6.9112","170.557304142678","1819527.81443749","1819527.81443749","371033.466687252"
"2002/6/22 17:10","26.8166666666667","87.8333333333333","1","2","0.320905868400626","1","2","0.320905868400626","0","1","0","6.9112","6.9112","170.557304142678","896912.198906954","896912.198906954","254039.20725585"
"2002/6/22 17:20","26.7333333333333","87.6666666666667","1","2","0.17","1","2","0.17","1","1","0.278707941530238","6.9112","6.9112","170.557304142678","686155.443743735","686155.443743736","257992.440733633"
"2002/6/22 17:30","26.65","87.5","1","2","0.243237953558664","1","2","0.243237953558664","0","1","0","6.9112","6.9112","170.557304142678","679766.354024711","679766.354024711","239852.939433216"
"2002/6/22 17:40","26.5666666666667","87.3333333333333","1","2","0.17","1","2","0.17","1","1","0.278562768438479","6.9112","6.9112","170.557304142678","688280.843703278","688280.843703278","258268.685366574"
"2002/6/22 17:50","26.4833333333333","87.1666666666667","0","1","0","0","1","0","1","2","0.836312102900145","6.9112","6.9112","168.912956510431","690856.094600045","690856.094600045","209196.294941325"
"2002/6/22 18:00","26.4","87","1","1","0.249265930214313","1","1","0.249265930214313","0","1","0","6.9112","6.9112","170.557304142678","696617.944217659","696617.944217659","240825.337287873"
"2002/6/22 18:10","26.3166666666667","87","0","1","0","0","1","0","1","1","0.839862783468417","6.9112","6.9112","168.912956510431","695978.694826076","695978.694826076","210035.939327496"
"2002/6/22 18:20","26.2333333333333","87","1","1","0.24897831997583","0","2","0","1","2","0.418702702716995","6.9112","6.9112","168.912956510431","695816.102652586","695816.102652586","205885.37020379"
"2002/6/22 18:30","26.15","87","1","2","0.17","1","1","0.17","1","2","0.278947898899595","6.9112","6.9112","170.557304142678","693860.433718604","693860.433718604","259019.243204491"
"2002/6/22 18:40","26.0666666666667","87","1","2","0.246546665800826","1","2","0.246546665800826","0","1","0","6.9112","6.9112","170.557304142678","689016.035696803","689016.035696803","240380.653597588"
"2002/6/22 18:50","25.9833333333333","87","1","2","0.244339925335088","0","1","0","1","1","0.409533775508416","6.9112","6.9112","168.912956510431","682849.082004268","682849.082004269","204599.307778725"
"2002/6/22 19:00","25.9","87","1","2","0.17","1","1","0.17","1","2","0.272249295690894","6.9112","6.9112","170.557304142678","679610.600307274","679610.600307274","256867.542221205"
"2002/6/22 19:10","25.8166666666667","87","1","2","0.17","1","2","0.17","1","2","0.270120168238623","6.9112","6.9112","170.557304142678","674722.133045096","674722.133045095","256139.012078899"
"2002/6/22 19:20","25.7333333333333","87","1","2","0.240143774973288","1","2","0.240143774973288","0","1","0","6.9112","6.9112","170.557304142678","671116.484813148","671116.484813148","239354.867160893"
"2002/6/22 19:30","25.65","87","1","2","0.238641362267375","0","1","0","1","1","0.398188228322897","6.9112","6.9112","168.912956510431","666918.488420887","666918.488420887","203049.110138735"
"2002/6/22 19:40","25.5666666666667","87","1","2","0.237791610958022","0","2","0","1","2","0.396130812802243","6.9112","6.9112","168.912956510431","664542.990254605","664542.990254605","202790.821846473"
"2002/6/22 19:50","25.4833333333333","87","0","1","0","0","2","0","1","2","0.786573688599845","6.9112","6.9112","168.912956510431","660599.020487977","660599.020487977","199120.306372548"
"2002/6/22 20:00","25.4","87","1","1","0.234124897219543","0","2","0","1","2","0.390375921122238","6.9112","6.9112","168.912956510431","656206.049184259","656206.04918426","202111.603409358"
"2002/6/22 20:10","25.35","87.1666666666667","1","2","0.232996095663879","0","2","0","1","2","0.38905685900653","6.9112","6.9112","168.912956510431","654385.502071555","654385.502071555","202006.612317497"
"2002/6/22 20:20","25.3","87.3333333333333","0","1","0","0","2","0","1","2","0.781713159936523","6.9112","6.9112","168.912956510431","657973.738451543","657973.738451543","198168.14802697"
"2002/6/22 20:30","25.25","87.5","0","2","0","0","2","0","1","2","0.782851869437372","6.9112","6.9112","168.912956510431","659459.12564553","659459.12564553","198407.064039138"
"2002/6/22 20:40","25.2","87.6666666666667","1","1","0.234178500282443","0","2","0","1","2","0.391935494399585","6.9112","6.9112","168.912956510431","659872.291482551","659872.291482551","202546.22167514"
"2002/6/22 20:50","25.15","87.8333333333333","1","2","0.466409073507596","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","659394.866376254","659394.866376254","179489.396445218"
"2002/6/22 21:00","25.1","88","1","2","0.464435410493271","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","658324.643212862","658324.643212861","179417.054463229"
"2002/6/22 21:10","25.0333333333333","88.3333333333333","1","2","0.231588340067574","0","2","0","1","1","0.388793845663772","6.9112","6.9112","168.912956510431","655440.552949789","655440.55294979","202274.576712776"
"2002/6/22 21:20","24.9666666666667","88.6666666666667","1","2","0.459504911569644","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","651900.703132692","651900.703132692","178761.215854503"
"2002/6/22 21:30","24.9","89","1","2","0.231421363959618","1","1","0.231421363959618","0","2","0","6.9112","6.9112","170.557304142678","651475.0119775","651475.0119775","238745.854915118"
"2002/6/22 21:40","24.8333333333333","89.3333333333333","1","2","0.458160118124234","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","649511.533018223","649511.533018223","178502.001145989"
"2002/6/22 21:50","24.7666666666667","89.6666666666667","1","2","0.17","1","1","0.17","1","1","0.257626585126461","6.9112","6.9112","170.557304142678","649772.095657484","649772.095657484","252386.054895303"
"2002/6/22 22:00","24.7","90","1","2","0.227987218791487","0","1","0","1","2","0.382977362877321","6.9112","6.9112","168.912956510431","645798.036775169","645798.036775169","201492.159390464"
"2002/6/22 22:10","24.65","90.3333333333333","1","2","0.228998627383058","1","1","0.228998627383058","0","1","0","6.9112","6.9112","170.557304142678","646674.470409791","646674.470409791","238693.653777068"
"2002/6/22 22:20","24.6","90.6666666666667","1","2","0.453691401758346","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","644937.313537841","644937.313537842","178075.474728979"
"2002/6/22 22:30","24.55","91","0","1","0","0","2","0","1","1","0.763823957080684","6.9112","6.9112","168.912956510431","645432.362217226","645432.362217225","194654.389106487"
"2002/6/22 22:40","24.5","91.3333333333333","1","1","0.229140541462041","1","1","0.229140541462041","0","1","0","6.9112","6.9112","170.557304142678","645943.801608834","645943.801608833","238537.047457113"
"2002/6/22 22:50","24.45","91.6666666666667","0","1","0","0","1","0","1","1","0.763766692114164","6.9112","6.9112","168.912956510431","643880.469112031","643880.46911203","194619.031812759"
"2002/6/22 23:00","24.4","92","1","1","0.226700648894696","0","2","0","1","2","0.381789024074454","6.9112","6.9112","168.912956510431","644504.243008694","644504.243008694","201473.146699194"
"2002/6/22 23:10","24.3833333333333","92.1666666666667","0","1","0","0","2","0","1","2","0.763705246904941","6.9112","6.9112","168.912956510431","645023.130896174","645023.130896174","194626.367876634"
"2002/6/22 23:20","24.3666666666667","92.3333333333333","1","1","0.229385642195359","1","1","0.229385642195359","0","1","0","6.9112","6.9112","170.557304142678","646690.509698618","646690.509698618","238583.303324932"
"2002/6/22 23:30","24.35","92.5","1","2","0.227716917857206","0","1","0","1","1","0.38296648245942","6.9112","6.9112","168.912956510431","646102.20262974","646102.202629739","201556.551530617"
"2002/6/22 23:40","24.3333333333333","92.6666666666667","1","2","0.17","1","1","0.17","1","2","0.257087875379983","6.9112","6.9112","170.557304142678","648831.382034354","648831.382034353","252250.382546453"
"2002/6/22 23:50","24.3166666666667","92.8333333333333","1","2","0.17","1","2","0.17","1","2","0.256460997536292","6.9112","6.9112","170.557304142678","646894.66903927","646894.66903927","251966.66994709"
"2002/6/23 0:00","24.3","93","1","2","0.227085046928447","0","1","0","1","2","0.381671105051245","6.9112","6.9112","168.912956510431","643746.699471881","643746.69947188","201342.237575261"
"2002/6/23 0:10","24.3","93.3333333333333","1","2","0.17","1","1","0.17","1","2","0.255706114276736","6.9112","6.9112","170.557304142678","644978.890288894","644978.890288893","251687.495440487"
"2002/6/23 0:20","24.3","93.6666666666667","0","1","0","0","1","0","1","2","0.764828306822655","6.9112","6.9112","168.912956510431","643928.300226768","643928.300226768","194812.790002066"
"2002/6/23 0:30","24.3","94","1","1","0.23130886424102","1","1","0.23130886424102","0","1","0","6.9112","6.9112","170.557304142678","647769.03480309","647769.03480309","238193.67615443"
"2002/6/23 0:40","24.3","94.3333333333333","1","2","0.460186969331719","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","648796.796206283","648796.796206283","178339.280536874"
"2002/6/23 0:50","24.3","94.6666666666667","1","2","0.460890225909664","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","651412.889500394","651412.889500394","178651.154209911"
"2002/6/23 1:00","24.3","95","0","1","0","0","2","0","1","1","0.774759663785303","6.9112","6.9112","168.912956510431","652647.576368913","652647.576368913","196785.46333555"
"2002/6/23 1:10","24.2833333333333","95.1666666666667","1","1","0.17","1","1","0.17","1","2","0.260395508125925","6.9112","6.9112","170.557304142678","654075.674284155","654075.674284155","253043.947477551"
"2002/6/23 1:20","24.2666666666667","95.3333333333333","1","2","0.233918623404867","1","2","0.233918623404867","0","1","0","6.9112","6.9112","170.557304142678","653714.097880229","653714.097880229","238380.446020196"
"2002/6/23 1:30","24.25","95.5","1","2","0.465736337141414","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","654114.270982528","654114.270982528","178832.787643299"
"2002/6/23 1:40","24.2333333333333","95.6666666666667","0","1","0","0","2","0","1","1","0.779842346892912","6.9112","6.9112","168.912956510431","656518.894567008","656518.894567008","197794.535369447"
"2002/6/23 1:50","24.2166666666667","95.8333333333333","1","1","0.234127944501686","0","2","0","1","2","0.390839679507271","6.9112","6.9112","168.912956510431","657309.359335846","657309.359335847","202244.360170678"
"2002/6/23 2:00","24.2","96","1","2","0.234233873659662","0","2","0","1","2","0.39092140753074","6.9112","6.9112","168.912956510431","657379.692765412","657379.692765412","202241.649100442"
"2002/6/23 2:10","24.15","95.8333333333333","1","2","0.372806862007135","0","2","0","1","2","0.622870713048667","6.9112","6.9112","168.912956510431","1048103.11633443","1048103.11633443","245358.700116326"
"2002/6/23 2:20","24.1","95.6666666666667","1","2","0.307693985825697","0","2","0","1","2","0.515144446539271","6.9112","6.9112","168.912956510431","867515.407018361","867515.407018361","222959.714913641"
"2002/6/23 2:30","24.05","95.5","1","2","0.284627946615517","1","1","0.284627946615517","0","1","0","6.9112","6.9112","170.557304142678","798978.436785455","798978.436785455","247454.205645114"
"2002/6/23 2:40","24","95.3333333333333","1","2","0.265567706579032","1","2","0.265567706579032","0","2","0","6.9112","6.9112","170.557304142678","747347.285584209","747347.285584208","244309.980941013"
"2002/6/23 2:50","23.95","95.1666666666667","1","2","0.511479153981386","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","728123.730195064","728123.730195065","187126.873023656"
"2002/6/23 3:00","23.9","95","1","2","0.251374459672113","1","1","0.251374459672113","0","2","0","6.9112","6.9112","170.557304142678","713020.123936873","713020.123936873","242735.021618412"
"2002/6/23 3:10","23.8666666666667","95","1","2","0.237097594235354","1","2","0.237097594235354","0","2","0","6.9112","6.9112","170.557304142678","673153.486016206","673153.486016206","240506.668001883"
"2002/6/23 3:20","23.8333333333333","95","1","2","0.444557877822253","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","637080.649273602","637080.649273603","177411.369526314"
"2002/6/23 3:30","23.8","95","1","2","0.441022566205352","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","634962.433870924","634962.433870924","177277.053564708"
"2002/6/23 3:40","23.7666666666667","95","0","1","0","0","2","0","1","1","0.734411557650893","6.9112","6.9112","168.912956510431","622597.538954961","622597.538954961","189020.090504842"
"2002/6/23 3:50","23.7333333333333","95","1","1","0.42850520961867","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","618673.899183841","618673.899183841","175720.1200264"
"2002/6/23 4:00","23.7","95","1","2","0.215632646352519","1","1","0.215632646352519","0","2","0","6.9112","6.9112","170.557304142678","617781.466169743","617781.466169743","238138.057647188"
"2002/6/23 4:10","23.65","94.8333333333333","1","2","0.228523516976878","0","1","0","1","1","0.388754324440134","6.9112","6.9112","168.912956510431","659205.579019065","659205.579019066","203013.192573715"
"2002/6/23 4:20","23.6","94.6666666666667","1","2","0.219217222768169","1","1","0.219217222768169","0","1","0","6.9112","6.9112","170.557304142678","631319.032148645","631319.032148645","239186.216621238"
"2002/6/23 4:30","23.55","94.5","1","2","0.2170666599512","0","1","0","1","1","0.370736178865103","6.9112","6.9112","168.912956510431","629788.389873727","629788.389873726","200757.992541218"
"2002/6/23 4:40","23.5","94.3333333333333","0","1","0","0","2","0","1","2","0.731698625129477","6.9112","6.9112","168.912956510431","622513.218099397","622513.218099398","188531.209588557"
"2002/6/23 4:50","23.45","94.1666666666667","1","1","0.212930843954071","1","1","0.212930843954071","0","1","0","6.9112","6.9112","170.557304142678","616988.419884927","616988.419884927","238855.714517941"
"2002/6/23 5:00","23.4","94","0","1","0","0","1","0","1","1","0.719616953026144","6.9112","6.9112","168.912956510431","612131.067061502","612131.067061502","186280.387358652"
"2002/6/23 5:10","23.5166666666667","93.3333333333333","1","1","0.17","1","1","0.17","1","2","0.266666788539298","6.9112","6.9112","170.557304142678","678295.7823869","678295.782386899","256520.942447169"
"2002/6/23 5:20","23.6333333333333","92.6666666666667","1","2","0.17","1","2","0.17","1","2","0.248355088126096","6.9112","6.9112","170.557304142678","631836.532073758","631836.532073758","249747.148028804"
"2002/6/23 5:30","23.75","92","1","2","0.17","1","2","0.17","1","2","0.24871244389847","6.9112","6.9112","170.557304142678","632758.334945186","632758.334945186","249880.457317891"
"2002/6/23 5:40","23.8666666666667","91.3333333333333","1","2","0.17","1","2","0.17","1","2","0.250671989092472","6.9112","6.9112","170.557304142678","637519.492358491","637519.492358491","250574.215158969"
"2002/6/23 5:50","23.9833333333333","90.6666666666667","0","1","0","0","1","0","1","2","0.751690553878148","6.9112","6.9112","168.912956510431","638547.032313258","638547.032313259","192331.946395251"
"2002/6/23 6:00","24.1","90","1","1","0.433035430273223","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","631948.943989182","631948.943989182","177201.594872661"
"2002/6/23 6:10","24.2166666666667","89.5","1","2","0.416875778628055","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","608019.427656145","608019.427656145","174880.656768163"
"2002/6/23 6:20","24.3333333333333","89","1","2","0.17","1","1","0.17","1","1","0.24230120521718","6.9112","6.9112","170.557304142678","615453.054405588","615453.054405587","247393.571460883"
"2002/6/23 6:30","24.45","88.5","1","2","0.17","1","2","0.17","1","2","0.240745874580523","6.9112","6.9112","170.557304142678","610823.955410854","610823.955410853","246732.918391495"
"2002/6/23 6:40","24.5666666666667","88","1","2","0.423080764045228","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","610849.385505419","610849.385505419","174963.660613997"
"2002/6/23 6:50","24.6833333333333","87.5","1","2","0.17","1","1","0.17","1","1","0.242611282964159","6.9112","6.9112","170.557304142678","615065.400925734","615065.400925733","247348.050006578"
"2002/6/23 7:00","24.8","87","0","1","0","0","1","0","1","2","0.729105057511964","6.9112","6.9112","168.912956510431","616895.055593484","616895.055593484","188008.358351692"
"2002/6/23 7:10","24.9166666666667","86.3333333333333","1","1","0.242495075896345","0","2","0","1","2","0.411372503369152","6.9112","6.9112","168.912956510431","696694.792892646","696694.792892646","206142.919035448"
"2002/6/23 7:20","25.0333333333333","85.6666666666667","1","2","0.222361435753397","1","1","0.222361435753397","0","1","0","6.9112","6.9112","170.557304142678","634577.969860464","634577.969860464","238751.231378887"
"2002/6/23 7:30","25.15","85","1","2","0.23182584938165","0","1","0","1","1","0.392596854698058","6.9112","6.9112","168.912956510431","664376.238026545","664376.238026544","203304.596683712"
"2002/6/23 7:40","25.2666666666667","84.3333333333333","1","2","0.473370056697085","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","680478.014453514","680478.014453513","181956.704366811"
"2002/6/23 7:50","25.3833333333333","83.6666666666667","1","2","0.241920066131255","1","1","0.241920066131255","0","2","0","6.9112","6.9112","170.557304142678","688489.743621735","688489.743621735","241527.745113787"
"2002/6/23 8:00","25.5","83","1","2","0.244347759919534","0","1","0","1","1","0.41294326062191","6.9112","6.9112","168.912956510431","698176.065587957","698176.065587957","206164.58320435"
"2002/6/23 8:10","25.55","82.8333333333333","1","2","0.274305653811601","0","2","0","1","2","0.463778375748754","6.9112","6.9112","168.912956510431","784310.648337656","784310.648337656","214307.7414791"
"2002/6/23 8:20","25.6","82.6666666666667","1","2","0.41135024388542","1","1","0.41135024388542","0","1","0","6.9112","6.9112","170.557304142678","1162288.96374151","1162288.96374151","276541.629095189"
"2002/6/23 8:30","25.65","82.5","1","2","0.472152269948439","1","2","0.472152269948439","0","2","0","6.9112","6.9112","170.557304142678","1326697.01343506","1326697.01343506","292639.555433637"
"2002/6/23 8:40","25.7","82.3333333333333","1","2","0.949107528530811","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1349632.38677607","1349632.38677606","287301.783754074"
"2002/6/23 8:50","25.75","82.1666666666667","1","2","0.959394530838799","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1370467.23864095","1370467.23864095","291293.777208543"
"2002/6/23 9:00","25.8","82","1","2","0.497172494058953","1","1","0.497172494058953","0","2","0","6.9112","6.9112","170.557304142678","1392602.03646964","1392602.03646964","299691.71583558"
"2002/6/23 9:10","25.85","81.6666666666667","1","2","0.358382169943075","1","2","0.358382169943075","1","1","0.598230423753337","6.9112","6.9112","170.557304142678","1502908.69160612","1502908.69160612","327971.200898986"
"2002/6/23 9:20","25.9","81.3333333333333","1","2","0.510352126277723","0","1","0","1","2","0.854133013757895","6.9112","6.9112","168.912956510431","1438549.69135813","1438549.69135813","308495.784103313"
"2002/6/23 9:30","25.95","81","0","1","0","0","2","0","1","2","1.03","10.6775767410668","6.9112","168.888245183317","3542134.9688919","870528.583200123","256499.631551136"
"2002/6/23 9:40","26","80.6666666666667","1","1","0.493694005757252","1","1","0.493694005757252","1","2","0.830359611987355","6.9112","6.9112","170.557304142678","2070899.69508477","2070899.69508477","405882.195077874"
"2002/6/23 9:50","26.05","80.3333333333333","1","2","0.368476844165441","1","2","0.368476844165441","1","2","0.616390466878032","6.9112","6.9112","170.557304142678","1545272.15634183","1545272.15634183","333037.203569023"
"2002/6/23 10:00","26.1","80","1","2","0.477640355351565","0","1","0","1","2","0.798820548656944","6.9112","6.9112","168.912956510268","1344928.78162861","1344928.78162861","291552.79557539"
"2002/6/23 10:10","26.15","79.8333333333333","0","1","0","0","2","0","1","2","1.03","9.09849594308983","6.9112","168.900710976416","2421671.56019185","870041.032596291","256496.480133097"
"2002/6/23 10:20","26.2","79.6666666666667","1","1","1.04","0","2","0","0","1","0","8.91307203670388","6.9112","168.898806725323","2901910.34647831","1481832.39397079","313653.22272858"
"2002/6/23 10:30","26.25","79.5","1","2","0.679143007671479","0","2","0","1","1","1.03","6.95081102104116","6.9112","168.911088522368","1856719.03066875","1828617.91980626","383152.365463122"
"2002/6/23 10:40","26.3","79.3333333333333","1","2","0.543843093498912","1","1","0.543843093498912","0","1","0","6.9112","6.9112","170.557304142678","1520449.88902115","1520449.88902115","314422.311968122"
"2002/6/23 10:50","26.35","79.1666666666667","1","2","0.356594925738109","1","2","0.356594925738109","1","1","0.59626622382347","6.9112","6.9112","170.557304142678","1495408.48962038","1495408.48962038","327256.440610239"
"2002/6/23 11:00","26.4","79","1","2","1.04","0","1","0","0","1","0","7.40973381385959","6.9112","168.910224743259","1814284.63844098","1460613.31256821","312411.958578278"
"2002/6/23 11:10","26.4666666666667","78.6666666666667","1","2","0.424699241117494","1","1","0.424699241117494","1","1","0.713305788957765","6.9112","6.9112","170.557304142678","1781246.57067378","1781246.57067378","363244.02663668"
"2002/6/23 11:20","26.5333333333333","78.3333333333333","1","2","0.419115976732339","1","2","0.419115976732339","1","2","0.70271305844885","6.9112","6.9112","170.557304142678","1757810.39084356","1757810.39084356","359897.124986875"
"2002/6/23 11:30","26.6","78","1","2","0.420883882866802","1","2","0.420883882866802","1","2","0.705742568415077","6.9112","6.9112","170.557304142678","1765231.25677536","1765231.25677536","360900.228119136"
"2002/6/23 11:40","26.6666666666667","77.6666666666667","1","2","0.625662277298328","1","2","0.625662277298328","0","1","0","6.9112","6.9112","170.557304142678","1749382.65602877","1749382.65602877","343910.049575954"
"2002/6/23 11:50","26.7333333333333","77.3333333333333","1","2","1.04","0","1","0","0","2","0","8.32300445800855","6.9112","168.905225253812","2461282.46647871","1459745.63650278","311701.559480007"
"2002/6/23 12:00","26.8","77","1","2","0.780479113875354","0","2","0","1","1","1.03","6.95347671156968","6.9112","168.911554556492","1992079.57138406","1962087.26607842","405207.687401896"
"2002/6/23 12:10","26.8666666666667","76.6666666666667","1","2","1.04","0","2","0","0","1","0","7.79870252721051","6.9112","168.90767609314","2094880.3999887","1465275.24451745","313130.402894141"
"2002/6/23 12:20","26.9333333333333","76.3333333333333","1","2","0.506574567446077","1","1","0.506574567446077","0","2","0","6.9112","6.9112","170.557304142678","1416187.53555997","1416187.53555997","302295.248593432"
"2002/6/23 12:30","27","76","1","2","0.436350440270147","0","1","0","1","1","0.726192215363791","6.9112","6.9112","168.912956343983","1219762.96685532","1219762.96685532","270828.783978956"
