1,"3.1mp.cws.shanghai.random.sys"
"2002/6/23 12:40","27.0666666666667","75.6666666666667","0","1","0","0","2","0","1","2","1.03","8.83608364941882","6.9112","168.901942053673","2232614.52550409","867124.861724444","256435.171931054"
"2002/6/23 12:50","27.1333333333333","75.3333333333333","1","1","0.361261955271297","1","1","0.361261955271297","1","2","0.605880090819939","6.9112","6.9112","170.557304142678","1514993.87219809","1514993.87219809","329734.12832717"
"2002/6/23 13:00","27.2","75","1","2","0.294205827040712","1","2","0.294205827040712","1","2","0.492993645435261","6.9112","6.9112","170.557304142678","1233624.41654139","1233624.41654139","300284.001574499"
"2002/6/23 13:10","27.2666666666667","74.8333333333333","1","2","0.317700474090282","1","2","0.317700474090282","1","2","0.532364486074483","6.9112","6.9112","170.557304142678","1332200.23097994","1332200.23097994","309895.053363835"
"2002/6/23 13:20","27.3333333333333","74.6666666666667","1","2","0.594690887310519","0","1","0","1","2","0.991793038515512","6.9112","6.9112","168.912956510431","1662730.49296811","1662730.49296811","355029.370748998"
"2002/6/23 13:30","27.4","74.5","1","2","1.04","0","2","0","0","1","0","8.75587297977875","6.9112","168.902435302631","2764015.44479667","1455422.45858598","310009.942910416"
"2002/6/23 13:40","27.4666666666667","74.3333333333333","1","2","0.491288684163797","1","1","0.491288684163797","1","1","0.82691397758346","6.9112","6.9112","170.557304142678","2060800.38066292","2060800.38066292","404407.188439656"
"2002/6/23 13:50","27.5333333333333","74.1666666666667","0","1","0","0","1","0","1","2","1.03","12.6300973323514","6.9112","168.853509987261","4915924.31253189","860169.583669729","257496.006049521"
"2002/6/23 14:00","27.6","74","1","1","1.04","0","2","0","0","1","0","14.1801251307931","6.9112","168.811828730393","6610426.84551194","1456688.55973123","285362.861599856"
"2002/6/23 14:10","27.4333333333333","74.6666666666667","0","1","0","0","2","0","1","1","1.03","18.9147502095265","6.9112","168.689808205419","9371762.83209631","867281.185053921","227345.112589049"
"2002/6/23 14:20","27.2666666666667","75.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","10.1973956487991","6.9112","170.557304142678","6119312.77547899","3765277.15835177","683098.116880683"
"2002/6/23 14:30","27.1","76","1","2","1.04","0","1","0","1","2","1.03","7.64732422862501","6.9112","168.905314924111","2837779.38397757","2315571.14640903","475728.344232428"
"2002/6/23 14:40","26.9333333333333","76.6666666666667","1","2","1.04","0","2","0","0","1","0","8.89624901621991","6.9112","168.900893148334","2867299.55307513","1459138.03558752","310228.856272591"
"2002/6/23 14:50","26.7666666666667","77.3333333333333","1","2","0.698504057938163","1","1","0.698504057938163","0","2","0","6.9112","6.9112","170.557304142678","1953237.51617481","1953237.51617481","373470.657181737"
"2002/6/23 15:00","26.6","78","1","2","0.38919539914352","1","2","0.38919539914352","1","1","0.652281128996421","6.9112","6.9112","170.557304142678","1632225.20771559","1632225.20771559","343689.85769763"
"2002/6/23 15:10","26.4333333333333","78.8333333333333","0","1","0","0","1","0","1","2","1.03","11.6689097771658","6.9112","168.870552242656","4238888.49169097","864452.766273807","256351.361807572"
"2002/6/23 15:20","26.2666666666667","79.6666666666667","1","1","0.872083464160791","1","1","0.872083464160791","0","1","0","6.9112","6.9112","170.557304142678","2439136.05984856","2439136.05984856","456471.437045402"
"2002/6/23 15:30","26.1","80.5","1","2","0.410446021514365","1","2","0.410446021514365","1","1","0.687679554561412","6.9112","6.9112","170.557304142678","1721418.60579754","1721418.60579754","355012.165260814"
"2002/6/23 15:40","25.9333333333333","81.3333333333333","1","2","0.587660994624528","0","1","0","1","2","0.980618188886272","6.9112","6.9112","168.912956510225","1649687.28142967","1649687.28142967","351354.862059599"
"2002/6/23 15:50","25.7666666666667","82.1666666666667","1","2","1.04","0","2","0","0","1","0","7.72475343709583","6.9112","168.908413514903","2057728.29900972","1480581.01345801","315577.58395942"
"2002/6/23 16:00","25.6","83","1","2","1.04","0","2","0","0","2","0","7.75213734584498","6.9112","168.907034608813","2083121.71465347","1486552.73446385","316520.518087829"
"2002/6/23 16:10","25.4333333333333","83.8333333333333","1","2","0.539789448250833","0","2","0","1","1","0.909929656449175","6.9112","6.9112","168.912271615856","1537348.46651769","1537348.46651769","327038.140395283"
"2002/6/23 16:20","25.2666666666667","84.6666666666667","1","2","0.366936095065831","1","1","0.366936095065831","1","2","0.611373524689841","6.9112","6.9112","170.557304142678","1538806.11674558","1538806.11674558","331944.247114874"
"2002/6/23 16:30","25.1","85.5","1","2","1.04","0","1","0","0","1","0","7.34066025246182","6.9112","168.910465221489","1784236.15947771","1479566.76912036","315446.230796124"
"2002/6/23 16:40","24.9333333333333","86.3333333333333","1","2","0.386004887869395","1","1","0.386004887869395","1","1","0.642855951053468","6.9112","6.9112","170.557304142678","1618834.59179404","1618834.59179404","341441.29798705"
"2002/6/23 16:50","24.7666666666667","87.1666666666667","1","2","1.04","0","1","0","0","1","0","7.30298131477791","6.9112","168.910587144022","1762082.45769483","1484143.20766781","316174.384328422"
"2002/6/23 17:00","24.6","88","1","2","1.04","0","2","0","0","2","0","7.40798386707142","6.9112","168.909516463279","1855816.34809136","1503387.95244143","319187.113368867"
"2002/6/23 17:10","24.5","88.3333333333333","1","2","0.202718785939954","1","1","0.202718785939954","1","1","0.340325257826061","6.9112","6.9112","170.557304142678","860673.710184913","860673.710184913","271208.163501058"
"2002/6/23 17:20","24.4","88.6666666666667","1","2","0.17","1","2","0.17","1","2","0.235523860806326","6.9112","6.9112","170.557304142678","597085.28000407","597085.280004071","244760.503453231"
"2002/6/23 17:30","24.3","89","1","2","0.404249430145316","0","1","0","0","1","0","6.9112","6.9112","168.91295651041","585679.266558037","585679.266558038","172651.254082442"
"2002/6/23 17:40","24.2","89.3333333333333","1","2","0.206115738428782","1","1","0.206115738428782","0","2","0","6.9112","6.9112","170.557304142678","596107.035661615","596107.035661615","237681.320358671"
"2002/6/23 17:50","24.1","89.6666666666667","1","2","0.207242459941548","0","1","0","1","1","0.35473099053617","6.9112","6.9112","168.912956510431","603202.839760176","603202.839760177","198782.014922578"
"2002/6/23 18:00","24","90","1","2","0.17","1","1","0.17","1","2","0.241955399125622","6.9112","6.9112","170.557304142678","615904.665065535","615904.665065535","247439.57896022"
"2002/6/23 18:10","23.8833333333333","90.5","1","2","0.421826206317453","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","616431.189452129","616431.189452129","175717.321990793"
"2002/6/23 18:20","23.7666666666667","91","1","2","0.210794899377143","1","1","0.210794899377143","0","2","0","6.9112","6.9112","170.557304142678","614498.865238014","614498.865238014","239129.371125835"
"2002/6/23 18:30","23.65","91.5","1","2","0.412835747928542","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","606350.396927586","606350.396927587","174849.381245142"
"2002/6/23 18:40","23.5333333333333","92","1","2","0.205780851311917","1","1","0.205780851311917","0","2","0","6.9112","6.9112","170.557304142678","602333.40867916","602333.40867916","238791.441264919"
"2002/6/23 18:50","23.4166666666667","92.5","1","2","0.17","1","2","0.17","1","1","0.23595999266912","6.9112","6.9112","170.557304142678","602374.395975728","602374.395975728","245457.273592861"
"2002/6/23 19:00","23.3","93","1","2","0.205093366257512","1","2","0.205093366257512","0","1","0","6.9112","6.9112","170.557304142678","601669.933134035","601669.933134035","238906.026143721"
"2002/6/23 19:10","23.2","93.3333333333333","0","1","0","0","1","0","1","1","0.701591306732343","6.9112","6.9112","168.912956510431","599327.388607933","599327.388607933","183012.128567096"
"2002/6/23 19:20","23.1","93.6666666666667","0","2","0","0","2","0","1","2","0.698971965558398","6.9112","6.9112","168.912956510431","598273.634865293","598273.634865292","182545.604521894"
"2002/6/23 19:30","23","94","1","1","0.40053098129255","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","596992.66207719","596992.662077191","174241.697666228"
"2002/6/23 19:40","22.9","94.3333333333333","1","2","0.201411252412934","1","1","0.201411252412934","0","2","0","6.9112","6.9112","170.557304142678","596774.919433133","596774.919433133","239314.565909776"
"2002/6/23 19:50","22.8","94.6666666666667","1","2","0.398512705830883","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","594765.907784035","594765.907784035","174059.946537497"
"2002/6/23 20:00","22.7","95","0","1","0","0","2","0","1","1","0.692917453930859","6.9112","6.9112","168.912956510431","594971.361566433","594971.361566433","181466.541872009"
"2002/6/23 20:10","22.75","95.1666666666667","1","1","0.199176235798423","0","2","0","1","2","0.346904644209544","6.9112","6.9112","168.912956510431","594916.821490488","594916.821490489","198755.365686498"
"2002/6/23 20:20","22.8","95.3333333333333","1","2","0.199555120251975","0","2","0","1","2","0.347012033258697","6.9112","6.9112","168.912956510431","594618.846894401","594618.846894401","198681.934970382"
"2002/6/23 20:30","22.85","95.5","1","2","0.399611924337436","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","595434.723378481","595434.723378482","174093.618300347"
"2002/6/23 20:40","22.9","95.6666666666667","1","2","0.202942443653849","1","1","0.202942443653849","0","2","0","6.9112","6.9112","170.557304142678","598551.200608855","598551.200608855","239103.304932682"
"2002/6/23 20:50","22.95","95.8333333333333","1","2","0.204547428051218","1","2","0.204547428051218","0","2","0","6.9112","6.9112","170.557304142678","600997.650055775","600997.650055775","238974.730386023"
"2002/6/23 21:00","23","96","0","1","0","0","1","0","1","1","0.706846394788662","6.9112","6.9112","168.912956510431","603410.552533561","603410.55253356","183958.82082464"
"2002/6/23 21:10","23.0333333333333","96.1666666666667","1","1","0.410678387402399","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","606184.968925347","606184.968925347","174922.275562252"
"2002/6/23 21:20","23.0666666666667","96.3333333333333","1","2","0.206685411836121","0","2","0","1","1","0.35617622494229","6.9112","6.9112","168.912956510431","607604.927901119","607604.927901119","199346.656971535"
"2002/6/23 21:30","23.1","96.5","1","2","0.415235393975773","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","610197.108989409","610197.108989409","175221.730452318"
"2002/6/23 21:40","23.1333333333333","96.6666666666667","1","2","0.211185061751552","1","1","0.211185061751552","0","2","0","6.9112","6.9112","170.557304142678","614386.016561737","614386.016561737","238989.563777589"
"2002/6/23 21:50","23.1666666666667","96.8333333333333","1","2","0.17","1","2","0.17","1","1","0.242004744469512","6.9112","6.9112","170.557304142678","615761.108735242","615761.108735242","247423.366334227"
"2002/6/23 22:00","23.2","97","1","2","0.213438360877088","1","2","0.213438360877088","0","1","0","6.9112","6.9112","170.557304142678","617158.794018032","617158.794018032","238723.947022632"
"2002/6/23 22:10","23.25","97.1666666666667","1","2","0.213123588654376","0","1","0","1","1","0.364080494314097","6.9112","6.9112","168.912956510431","618540.610410104","618540.610410104","199886.254491396"
"2002/6/23 22:20","23.3","97.3333333333333","1","2","0.17","1","1","0.17","1","2","0.245491879127739","6.9112","6.9112","170.557304142678","623304.823184857","623304.823184857","248529.983609757"
"2002/6/23 22:30","23.35","97.5","1","2","0.17","1","2","0.17","1","2","0.247192554814044","6.9112","6.9112","170.557304142678","626744.653795794","626744.653795794","249035.365922035"
"2002/6/23 22:40","23.4","97.6666666666667","1","2","0.437693015546283","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","629982.089543224","629982.089543224","176776.135942927"
"2002/6/23 22:50","23.45","97.8333333333333","0","1","0","0","2","0","1","1","0.747578516304248","6.9112","6.9112","168.912956510431","633902.990915511","633902.990915512","191527.703855038"
"2002/6/23 23:00","23.5","98","1","1","0.224464392191982","1","1","0.224464392191982","0","1","0","6.9112","6.9112","170.557304142678","637544.491111972","637544.491111972","238590.750039851"
"2002/6/23 23:10","23.5666666666667","97.8333333333333","1","2","0.224000459834962","0","1","0","1","1","0.378044687051153","6.9112","6.9112","168.912956510431","638774.075639458","638774.075639459","201076.743449246"
"2002/6/23 23:20","23.6333333333333","97.6666666666667","1","2","0.22523210925985","0","2","0","1","2","0.380259845305371","6.9112","6.9112","168.912956510431","642619.319989073","642619.319989073","201402.584534621"
"2002/6/23 23:30","23.7","97.5","1","2","0.226000158410318","0","2","0","1","2","0.381042484307579","6.9112","6.9112","168.912956510431","643562.391093956","643562.391093956","201434.357371315"
"2002/6/23 23:40","23.7666666666667","97.3333333333333","0","1","0","0","2","0","1","2","0.761908350134326","6.9112","6.9112","168.912956510431","643499.026631287","643499.026631286","194273.859223166"
"2002/6/23 23:50","23.8333333333333","97.1666666666667","1","1","0.229970996750165","1","1","0.229970996750165","0","1","0","6.9112","6.9112","170.557304142678","646398.644175035","646398.644175035","238366.357656194"
"2002/6/24 0:00","23.9","97","1","2","0.22945573931362","0","1","0","1","1","0.384562332846876","6.9112","6.9112","168.912956510431","647835.591968018","647835.591968018","201583.717444671"
"2002/6/24 0:10","23.9666666666667","96.6666666666667","0","1","0","0","2","0","1","2","0.772069403485955","6.9112","6.9112","168.912956510431","650966.921151881","650966.921151881","196260.340102046"
"2002/6/24 0:20","24.0333333333333","96.3333333333333","1","1","0.17","1","1","0.17","1","2","0.25982179978634","6.9112","6.9112","170.557304142678","653548.228734772","653548.228734773","252950.94836773"
"2002/6/24 0:30","24.1","96","1","2","0.464114322042654","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","652354.246005065","652354.246005066","178660.96152314"
"2002/6/24 0:40","24.1666666666667","95.6666666666667","1","2","0.231806665861768","0","2","0","1","1","0.388035815553438","6.9112","6.9112","168.912956510431","653354.673424858","653354.673424858","202004.002737281"
"2002/6/24 0:50","24.2333333333333","95.3333333333333","1","2","0.17","1","1","0.17","1","2","0.260008256434995","6.9112","6.9112","170.557304142678","654155.525124736","654155.525124736","253037.261136831"
"2002/6/24 1:00","24.3","95","1","2","0.232676469962195","0","1","0","1","2","0.38799694772026","6.9112","6.9112","168.912956510431","652231.262637334","652231.262637334","201779.461523336"
"2002/6/24 1:10","24.3666666666667","94.8333333333333","1","2","0.465415364905115","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","654700.415136595","654700.415136594","178919.338885734"
"2002/6/24 1:20","24.4333333333333","94.6666666666667","1","2","0.467744645768789","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","657310.276171311","657310.276171312","179177.739212332"
"2002/6/24 1:30","24.5","94.5","1","2","0.235593545591609","0","2","0","1","1","0.392220128432147","6.9112","6.9112","168.912956510431","658883.547131999","658883.547132","202287.25350659"
"2002/6/24 1:40","24.5666666666667","94.3333333333333","1","2","0.471981315873134","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","659843.026219951","659843.026219951","179365.666947613"
"2002/6/24 1:50","24.6333333333333","94.1666666666667","1","2","0.236949706513039","1","1","0.236949706513039","0","2","0","6.9112","6.9112","170.557304142678","662187.443621444","662187.443621444","238852.461071514"
"2002/6/24 2:00","24.7","94","1","2","0.236955577985326","0","1","0","1","1","0.39520853788757","6.9112","6.9112","168.912956510431","662205.847179273","662205.847179273","202630.404928509"
"2002/6/24 2:10","24.65","94.1666666666667","0","1","0","0","2","0","1","2","0.790403870116106","6.9112","6.9112","168.912956510431","662925.562727079","662925.562727079","199878.729522764"
"2002/6/24 2:20","24.6","94.3333333333333","0","2","0","0","2","0","1","2","0.788892858859407","6.9112","6.9112","168.912956510431","662190.044435917","662190.044435917","199583.106808556"
"2002/6/24 2:30","24.55","94.5","1","1","0.236833843090352","0","2","0","1","2","0.394490463940485","6.9112","6.9112","168.912956510431","661865.535830842","661865.535830843","202558.486500873"
"2002/6/24 2:40","24.5","94.6666666666667","1","2","0.473530789292911","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","661700.280272631","661700.280272631","179555.846956531"
"2002/6/24 2:50","24.45","94.8333333333333","0","1","0","0","2","0","1","1","0.786026758705947","6.9112","6.9112","168.912956510431","660603.352591918","660603.352591918","199019.117553374"
"2002/6/24 3:00","24.4","95","1","1","0.236136753520395","1","1","0.236136753520395","0","1","0","6.9112","6.9112","170.557304142678","659914.839591023","659914.839591023","238725.42617638"
"2002/6/24 3:10","24.3666666666667","95.1666666666667","1","2","0.470038235229064","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","656922.897831011","656922.897831011","179051.37869203"
"2002/6/24 3:20","24.3333333333333","95.3333333333333","1","2","0.23441770331371","0","2","0","1","1","0.390775906495268","6.9112","6.9112","168.912956510431","656816.604606175","656816.604606175","202155.835112703"
"2002/6/24 3:30","24.3","95.5","1","2","0.467177632235962","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","656049.276837592","656049.276837592","179033.951557331"
"2002/6/24 3:40","24.2666666666667","95.6666666666667","1","2","0.233578305589375","0","2","0","1","1","0.3897190119301","6.9112","6.9112","168.912956510431","655280.711926856","655280.711926856","202055.745890839"
"2002/6/24 3:50","24.2333333333333","95.8333333333333","1","2","0.234583917518564","1","1","0.234583917518564","0","1","0","6.9112","6.9112","170.557304142678","655573.91150637","655573.91150637","238483.476393963"
"2002/6/24 4:00","24.2","96","1","2","0.233087524700445","0","1","0","1","1","0.388571277408753","6.9112","6.9112","168.912956510431","653118.907207947","653118.907207947","201844.615778372"
"2002/6/24 4:10","24.15","96.3333333333333","1","2","0.17","1","1","0.17","1","2","0.260896840923874","6.9112","6.9112","170.557304142678","655932.165835153","655932.165835153","253305.083146111"
"2002/6/24 4:20","24.1","96.6666666666667","1","2","0.234238880009804","0","1","0","1","2","0.390349549995113","6.9112","6.9112","168.912956510431","656009.729636207","656009.729636208","202075.353176758"
"2002/6/24 4:30","24.05","97","1","2","0.466610470474234","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","657108.577604972","657108.577604972","179189.274324751"
"2002/6/24 4:40","24","97.3333333333333","1","2","0.235231526666169","1","1","0.235231526666169","0","2","0","6.9112","6.9112","170.557304142678","657384.29033412","657384.29033412","238583.623717762"
"2002/6/24 4:50","23.95","97.6666666666667","0","1","0","0","1","0","1","1","0.778549211961722","6.9112","6.9112","168.912956510431","654366.212447531","654366.212447531","197514.778180668"
"2002/6/24 5:00","23.9","98","1","1","0.232675568097715","0","2","0","1","2","0.388721011895321","6.9112","6.9112","168.912956510431","653961.658423477","653961.658423477","201988.533976583"
"2002/6/24 5:10","24","97.6666666666667","1","2","0.234648530595023","1","1","0.234648530595023","0","1","0","6.9112","6.9112","170.557304142678","655754.53597282","655754.53597282","238493.450813645"
"2002/6/24 5:20","24.1","97.3333333333333","1","2","0.468113609430103","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","655513.359651896","655513.359651896","178933.358366814"
"2002/6/24 5:30","24.2","97","1","2","0.235491139964519","0","2","0","1","1","0.391853358026796","6.9112","6.9112","168.912956510431","658112.000487222","658112.000487222","202205.134896782"
"2002/6/24 5:40","24.3","96.6666666666667","1","2","0.472498061252733","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","660230.687144101","660230.687144101","179399.103784461"
"2002/6/24 5:50","24.4","96.3333333333333","1","2","0.237552543953767","1","1","0.237552543953767","0","2","0","6.9112","6.9112","170.557304142678","663872.674301929","663872.674301929","238946.966077989"
"2002/6/24 6:00","24.5","96","1","2","0.238309290545498","1","2","0.238309290545498","0","2","0","6.9112","6.9112","170.557304142678","665988.161408322","665988.161408322","239065.785967693"
"2002/6/24 6:10","24.5833333333333","95.8333333333333","1","2","0.239246843529778","1","2","0.239246843529778","0","2","0","6.9112","6.9112","170.557304142678","668609.09905168","668609.09905168","239213.56649266"
"2002/6/24 6:20","24.6666666666667","95.6666666666667","0","1","0","0","1","0","1","1","0.80157728256993","6.9112","6.9112","168.912956510431","669969.619579862","669969.619579862","202113.808199123"
"2002/6/24 6:30","24.75","95.5","1","1","0.17","1","1","0.17","1","2","0.270284720296789","6.9112","6.9112","170.557304142678","674201.393229062","674201.393229062","256078.256294017"
"2002/6/24 6:40","24.8333333333333","95.3333333333333","1","2","0.483031894435621","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","674954.492210039","674954.492210039","180980.403811627"
"2002/6/24 6:50","24.9166666666667","95.1666666666667","0","1","0","0","2","0","1","1","0.812319769762888","6.9112","6.9112","168.912956510431","678354.358606616","678354.358606615","204330.801613583"
"2002/6/24 7:00","25","95","1","1","0.244084060311685","1","1","0.244084060311685","0","1","0","6.9112","6.9112","170.557304142678","682131.683022291","682131.683022291","239984.73487049"
"2002/6/24 7:10","25.1","94.8333333333333","1","2","0.24491088272235","0","1","0","1","1","0.411411651573093","6.9112","6.9112","168.912956510431","684445.232650893","684445.232650894","204820.296100527"
"2002/6/24 7:20","25.2","94.6666666666667","1","2","0.493796555807183","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","690001.151276647","690001.151276647","182630.090158154"
"2002/6/24 7:30","25.3","94.5","1","2","0.248968352194439","1","1","0.248968352194439","0","2","0","6.9112","6.9112","170.557304142678","695786.039820032","695786.039820032","240775.823174843"
"2002/6/24 7:40","25.4","94.3333333333333","1","2","0.249815478236917","0","1","0","1","1","0.420960500470077","6.9112","6.9112","168.912956510431","698156.465539339","698156.465539338","206172.026886762"
"2002/6/24 7:50","25.5","94.1666666666667","1","2","0.251479852835713","1","1","0.251479852835713","0","1","0","6.9112","6.9112","170.557304142678","702807.171478039","702807.171478039","241188.421485941"
"2002/6/24 8:00","25.6","94","1","2","0.251994207129881","1","2","0.251994207129881","0","2","0","6.9112","6.9112","170.557304142678","704245.10201215","704245.10201215","241273.708943844"
"2002/6/24 8:10","25.6","94","0","1","0","0","1","0","1","1","0.851396526486974","6.9112","6.9112","168.912956510431","704057.965736635","704057.965736636","212499.050927428"
"2002/6/24 8:20","25.6","94","1","1","0.17","1","1","0.17","1","2","0.286123099219423","6.9112","6.9112","170.557304142678","706786.351369222","706786.351369222","261027.376757488"
"2002/6/24 8:30","25.6","94","1","2","0.17","1","2","0.17","1","2","0.285866425140702","6.9112","6.9112","170.557304142678","706551.450721985","706551.450721985","260985.372545568"
"2002/6/24 8:40","25.6","94","1","2","0.504972003830799","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","705622.226368234","705622.226368233","184379.082608117"
"2002/6/24 8:50","25.6","94","1","2","0.25273928564573","0","2","0","1","1","0.426672698440922","6.9112","6.9112","168.912956510431","706330.313341197","706330.313341198","206994.024044152"
"2002/6/24 9:00","25.6","94","0","1","0","0","2","0","1","2","0.85292920754368","6.9112","6.9112","168.912956510431","706231.446025305","706231.446025305","212866.383026014"
"2002/6/24 9:10","25.5833333333333","94","1","1","0.252779030929186","0","2","0","1","2","0.42675206345055","6.9112","6.9112","168.912956510431","706441.426393216","706441.426393216","207005.445889958"
"2002/6/24 9:20","25.5666666666667","94","1","2","0.252945994586189","0","2","0","1","2","0.426925562833204","6.9112","6.9112","168.912956510431","706908.194898532","706908.194898532","207039.067189014"
"2002/6/24 9:30","25.55","94","1","2","0.253485914048094","1","1","0.253485914048094","0","1","0","6.9112","6.9112","170.557304142678","708415.333616086","708415.333616086","241520.150830007"
"2002/6/24 9:40","25.5333333333333","94","0","1","0","0","1","0","1","1","0.85370191958633","6.9112","6.9112","168.912956510431","706483.544848166","706483.544848165","213023.116642103"
"2002/6/24 9:50","25.5166666666667","94","0","2","0","0","2","0","1","2","0.852144145963654","6.9112","6.9112","168.912956510431","706381.605811462","706381.605811462","212720.357335212"
"2002/6/24 10:00","25.5","94","1","1","0.504715374746434","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","705263.506879936","705263.506879936","184338.301027153"
"2002/6/24 10:10","25.5","94","1","2","0.504268836301747","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","704639.329894417","704639.329894416","184267.760311483"
"2002/6/24 10:20","25.5","94","0","1","0","0","2","0","1","1","0.848926549257985","6.9112","6.9112","168.912956510431","704347.081389187","704347.081389187","212035.480829718"
"2002/6/24 10:30","25.5","94","0","2","0","0","2","0","1","2","0.848361162244968","6.9112","6.9112","168.912956510431","703935.36430462","703935.36430462","211913.64530582"
"2002/6/24 10:40","25.5","94","1","1","0.17","1","1","0.17","1","2","0.284837706637851","6.9112","6.9112","170.557304142678","704456.927766331","704456.927766331","260665.247933807"
"2002/6/24 10:50","25.5","94","1","2","0.251220239829542","0","1","0","1","2","0.424162941959608","6.9112","6.9112","168.912956510431","702083.634090077","702083.634090076","206603.378323299"
"2002/6/24 11:00","25.5","94","1","2","0.502768646713929","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","702542.348936951","702542.348936951","184031.234574227"
"2002/6/24 11:10","25.6166666666667","93.3333333333333","1","2","0.25200169134577","0","2","0","1","1","0.424921228218651","6.9112","6.9112","168.912956510431","704268.275714044","704268.275714045","206759.170015243"
"2002/6/24 11:20","25.7333333333333","92.6666666666667","1","2","0.505864267206233","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","706869.444719178","706869.444719177","184520.15712115"
"2002/6/24 11:30","25.85","92","1","2","0.253423521811399","0","2","0","1","1","0.427651639882811","6.9112","6.9112","168.912956510431","708243.185172412","708243.185172411","207156.909158642"
"2002/6/24 11:40","25.9666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.855791347545589","6.9112","6.9112","168.912956510431","708683.334024991","708683.334024991","213499.317473352"
"2002/6/24 11:50","26.0833333333333","90.6666666666667","1","1","0.17","1","1","0.17","1","2","0.287669359561536","6.9112","6.9112","170.557304142678","710397.668542687","710397.668542687","261570.5058923"
"2002/6/24 12:00","26.2","90","0","1","0","0","1","0","1","2","0.860292013460987","6.9112","6.9112","168.912956510431","709487.94784246","709487.947842459","214391.774901392"
"2002/6/24 12:10","26.3166666666667","89.3333333333333","1","1","0.17021800205462","1","1","0.17021800205462","1","2","0.289256245525475","6.9112","6.9112","170.557304142678","713562.323904497","713562.323904497","261970.260999515"
"2002/6/24 12:20","26.4333333333333","88.6666666666667","0","1","0","0","1","0","1","2","0.866606911099982","6.9112","6.9112","168.912956510431","714176.078199754","714176.078199753","215777.0618544"
"2002/6/24 12:30","26.55","88","1","1","0.256520873418678","1","1","0.256520873418678","0","1","0","6.9112","6.9112","170.557304142678","716899.948114835","716899.948114834","242028.062186761"
"2002/6/24 12:40","26.6666666666667","87.3333333333333","0","1","0","0","1","0","1","1","0.866844901856951","6.9112","6.9112","168.912956510431","714878.950569835","714878.950569834","215849.108098105"
"2002/6/24 12:50","26.7833333333333","86.6666666666667","1","1","0.25710223617585","1","1","0.25710223617585","0","1","0","6.9112","6.9112","170.557304142678","718525.229221703","718525.229221703","242125.906210278"
"2002/6/24 13:00","26.9","86","1","2","0.514775217913396","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","719325.377840934","719325.377840933","185943.571441875"
"2002/6/24 13:10","27.0166666666667","85.3333333333333","1","2","0.258581867519094","1","1","0.258581867519094","0","2","0","6.9112","6.9112","170.557304142678","722661.757227311","722661.757227311","242374.882644282"
"2002/6/24 13:20","27.1333333333333","84.6666666666667","0","1","0","0","1","0","1","1","0.875200421291769","6.9112","6.9112","168.912956510431","721325.447843921","721325.447843921","217708.05034258"
"2002/6/24 13:30","27.25","84","1","1","0.172536249364279","1","1","0.172536249364279","1","2","0.293852756173591","6.9112","6.9112","170.557304142678","723283.808475152","723283.808475151","262536.972913919"
"2002/6/24 13:40","27.3666666666667","83.3333333333333","1","2","0.258540030715374","1","2","0.258540030715374","0","1","0","6.9112","6.9112","170.557304142678","722544.796042814","722544.796042814","242368.054266778"
"2002/6/24 13:50","27.4833333333333","82.6666666666667","1","2","0.258113039787761","0","1","0","1","1","0.43774550390396","6.9112","6.9112","168.912956510431","721353.43967555","721353.439675549","208580.958449674"
"2002/6/24 14:00","27.6","82","0","1","0","0","2","0","1","2","0.875559105690607","6.9112","6.9112","168.912956510431","722048.706272891","722048.70627289","217805.066570619"
"2002/6/24 14:10","27.5333333333333","82.1666666666667","1","1","0.515748974547451","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","720686.526251805","720686.526251805","186100.656697892"
"2002/6/24 14:20","27.4666666666667","82.3333333333333","0","1","0","0","2","0","1","1","0.870786000349023","6.9112","6.9112","168.912956510431","718991.483881186","718991.483881186","216763.062410232"
"2002/6/24 14:30","27.4","82.5","1","1","0.171618785857036","1","1","0.171618785857036","1","2","0.292010811192682","6.9112","6.9112","170.557304142678","719436.448568528","719436.448568527","262310.727585702"
"2002/6/24 14:40","27.3333333333333","82.6666666666667","1","2","0.513383759387577","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","717380.355288548","717380.355288549","185719.69008544"
"2002/6/24 14:50","27.2666666666667","82.8333333333333","0","1","0","0","2","0","1","1","0.862903616101741","6.9112","6.9112","168.912956510431","713632.521470094","713632.521470093","215042.686308239"
"2002/6/24 15:00","27.2","83","1","1","0.170106062882584","1","1","0.170106062882584","1","2","0.288918168314552","6.9112","6.9112","170.557304142678","713092.91334608","713092.913346079","261938.173971909"
"2002/6/24 15:10","27.15","83.3333333333333","0","1","0","0","1","0","1","2","0.861507117932744","6.9112","6.9112","168.912956510431","710376.805027349","710376.80502735","214657.024103496"
"2002/6/24 15:20","27.1","83.6666666666667","1","1","0.254452867192401","1","1","0.254452867192401","0","1","0","6.9112","6.9112","170.557304142678","711118.56669287","711118.56669287","241682.100605258"
"2002/6/24 15:30","27.05","84","1","2","0.254051778531452","1","2","0.254051778531452","0","2","0","6.9112","6.9112","170.557304142678","709997.274579664","709997.274579665","241614.760528938"
"2002/6/24 15:40","27","84.3333333333333","1","2","0.507594926457201","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","709288.588843539","709288.588843538","184794.868972602"
"2002/6/24 15:50","26.95","84.6666666666667","1","2","0.254249370948775","0","2","0","1","1","0.429485603321739","6.9112","6.9112","168.912956510431","710551.959204103","710551.959204103","207410.478554613"
"2002/6/24 16:00","26.9","85","0","1","0","0","2","0","1","2","0.859068397511829","6.9112","6.9112","168.912956510431","710871.066355709","710871.066355709","214205.740807163"
"2002/6/24 16:10","26.8333333333333","85.1666666666667","1","1","0.17","1","1","0.17","1","2","0.287711597060886","6.9112","6.9112","170.557304142678","710646.859604468","710646.859604469","261605.246451446"
"2002/6/24 16:20","26.7666666666667","85.3333333333333","1","2","0.50579369744647","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","706770.801258732","706770.801258731","184508.993400321"
"2002/6/24 16:30","26.7","85.5","1","2","0.50478035893149","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","705354.342611705","705354.342611705","184348.603709541"
"2002/6/24 16:40","26.6333333333333","85.6666666666667","0","1","0","0","2","0","1","1","0.847531269227247","6.9112","6.9112","168.912956510431","703164.141827721","703164.141827721","211729.6217844"
"2002/6/24 16:50","26.5666666666667","85.8333333333333","1","1","0.17","1","1","0.17","1","2","0.283773578633844","6.9112","6.9112","170.557304142678","702589.967336326","702589.967336326","260373.730696952"
"2002/6/24 17:00","26.5","86","1","2","0.500482414302606","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","699346.636924011","699346.636924011","183671.815729775"
"2002/6/24 17:10","26.4333333333333","86.1666666666667","1","2","0.499810135858945","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","698406.923137297","698406.923137298","183566.399905724"
"2002/6/24 17:20","26.3666666666667","86.3333333333333","0","1","0","0","2","0","1","1","0.8373382425705","6.9112","6.9112","168.912956510431","696369.229073292","696369.229073292","209568.130389137"
"2002/6/24 17:30","26.3","86.5","0","2","0","0","2","0","1","2","0.834778018956628","6.9112","6.9112","168.912956510431","694654.693836038","694654.693836037","209028.764426035"
"2002/6/24 17:40","26.2333333333333","86.6666666666667","0","2","0","0","2","0","1","2","0.832366379457471","6.9112","6.9112","168.912956510431","693060.415149939","693060.41514994","208522.685580392"
"2002/6/24 17:50","26.1666666666667","86.8333333333333","1","1","0.17","1","1","0.17","1","2","0.278933165423233","6.9112","6.9112","170.557304142678","692802.177428523","692802.177428523","258879.907648048"
"2002/6/24 18:00","26.1","87","1","2","0.24711912707831","1","2","0.24711912707831","0","1","0","6.9112","6.9112","170.557304142678","690616.389846619","690616.389846619","240473.581752826"
"2002/6/24 18:10","26.05","87.1666666666667","0","1","0","0","1","0","1","1","0.825818217095135","6.9112","6.9112","168.912956510431","687430.759820075","687430.759820076","207118.758032463"
"2002/6/24 18:20","26","87.3333333333333","1","1","0.24540280791404","0","2","0","1","2","0.411494144103166","6.9112","6.9112","168.912956510431","685820.445282287","685820.445282288","204880.457445095"
"2002/6/24 18:30","25.95","87.5","0","1","0","0","2","0","1","2","0.819745875903602","6.9112","6.9112","168.912956510431","683678.805204305","683678.805204305","205868.37191117"
"2002/6/24 18:40","25.9","87.6666666666667","1","1","0.48801660596962","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","681922.010016061","681922.010016062","181739.828938906"
"2002/6/24 18:50","25.85","87.8333333333333","1","2","0.17","1","1","0.17","1","1","0.273251371149318","6.9112","6.9112","170.557304142678","681512.388285202","681512.388285202","257158.802650785"
"2002/6/24 19:00","25.8","88","1","2","0.17","1","2","0.17","1","2","0.272422408907715","6.9112","6.9112","170.557304142678","679409.988870383","679409.988870383","256848.797786982"
"2002/6/24 19:10","25.7333333333333","88.1666666666667","1","2","0.484206277198738","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","676596.013940025","676596.013940025","181158.492613796"
"2002/6/24 19:20","25.6666666666667","88.3333333333333","1","2","0.242069074440245","1","1","0.242069074440245","0","2","0","6.9112","6.9112","170.557304142678","676498.709127741","676498.709127741","239661.036802295"
"2002/6/24 19:30","25.6","88.5","1","2","0.241099920715906","1","2","0.241099920715906","0","2","0","6.9112","6.9112","170.557304142678","673789.411520587","673789.411520587","239506.668775979"
"2002/6/24 19:40","25.5333333333333","88.6666666666667","1","2","0.240388440977253","1","2","0.240388440977253","0","2","0","6.9112","6.9112","170.557304142678","671800.453439407","671800.453439407","239393.729186772"
"2002/6/24 19:50","25.4666666666667","88.8333333333333","0","1","0","0","1","0","1","1","0.799601111152727","6.9112","6.9112","168.912956510431","668745.058932018","668745.058932018","201717.051364325"
"2002/6/24 20:00","25.4","89","1","1","0.47768138380562","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","667475.71949763","667475.71949763","180172.896640784"
"2002/6/24 20:10","25.35","89.3333333333333","1","2","0.17","1","1","0.17","1","1","0.266590334336975","6.9112","6.9112","170.557304142678","667611.321243316","667611.321243316","255062.897042353"
"2002/6/24 20:20","25.3","89.6666666666667","1","2","0.238068280354787","0","1","0","1","2","0.397414620390947","6.9112","6.9112","168.912956510431","665316.424954691","665316.424954691","202926.260848589"
"2002/6/24 20:30","25.25","90","1","2","0.476483339306094","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","665801.138410101","665801.138410101","179993.347809894"
"2002/6/24 20:40","25.2","90.3333333333333","1","2","0.476399590997846","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","665684.078305159","665684.078305159","179980.806476602"
"2002/6/24 20:50","25.15","90.6666666666667","1","2","0.17","1","1","0.17","1","1","0.266017402071264","6.9112","6.9112","170.557304142678","666415.169089911","666415.169089911","254883.010182627"
"2002/6/24 21:00","25.1","91","1","2","0.238036406812484","1","2","0.238036406812484","0","1","0","6.9112","6.9112","170.557304142678","665225.313727173","665225.313727173","239022.646908136"
"2002/6/24 21:10","25.0666666666667","91.1666666666667","1","2","0.237452514913438","0","1","0","1","1","0.396040976449619","6.9112","6.9112","168.912956510431","663595.041409823","663595.041409822","202749.594091177"
"2002/6/24 21:20","25.0333333333333","91.3333333333333","1","2","0.237882640808237","1","1","0.237882640808237","0","1","0","6.9112","6.9112","170.557304142678","664795.460421995","664795.460421995","238998.459367116"
"2002/6/24 21:30","25","91.5","0","1","0","0","1","0","1","1","0.792531907995564","6.9112","6.9112","168.912956510431","663910.941519108","663910.941519107","200294.257661835"
"2002/6/24 21:40","24.9666666666667","91.6666666666667","1","1","0.238673181967795","1","1","0.238673181967795","0","1","0","6.9112","6.9112","170.557304142678","667005.422330996","667005.422330996","239122.892710327"
"2002/6/24 21:50","24.9333333333333","91.8333333333333","1","2","0.238321141723111","1","2","0.238321141723111","0","2","0","6.9112","6.9112","170.557304142678","666021.291439985","666021.291439985","239066.987678841"
"2002/6/24 22:00","24.9","92","1","2","0.474998243523298","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","663725.331608199","663725.331608199","179771.233506247"
"2002/6/24 22:10","24.85","92.3333333333333","1","2","0.237170590443819","0","2","0","1","1","0.394988851818323","6.9112","6.9112","168.912956510431","662806.917333524","662806.917333524","202633.528641695"
"2002/6/24 22:20","24.8","92.6666666666667","1","2","0.17","1","1","0.17","1","2","0.264117829956323","6.9112","6.9112","170.557304142678","662458.240629761","662458.240629761","254288.229816059"
"2002/6/24 22:30","24.75","93","0","1","0","0","1","0","1","2","0.788597401082847","6.9112","6.9112","168.912956510431","660473.713549359","660473.71354936","199490.574320025"
"2002/6/24 22:40","24.7","93.3333333333333","1","1","0.17","1","1","0.17","1","2","0.264513622677043","6.9112","6.9112","170.557304142678","662593.769514056","662593.769514056","254322.899442254"
"2002/6/24 22:50","24.65","93.6666666666667","1","2","0.236338102145304","0","1","0","1","2","0.394031329573927","6.9112","6.9112","168.912956510431","660479.687241986","660479.687241987","202469.373497377"
"2002/6/24 23:00","24.6","94","1","2","0.236685192067143","1","1","0.236685192067143","0","1","0","6.9112","6.9112","170.557304142678","661447.994931428","661447.994931428","238810.761909065"
"2002/6/24 23:10","24.5833333333333","94","0","1","0","0","1","0","1","1","0.78526652481807","6.9112","6.9112","168.912956510431","658562.503255313","658562.503255313","198835.974509477"
"2002/6/24 23:20","24.5666666666667","94","1","1","0.17","1","1","0.17","1","2","0.263023635119363","6.9112","6.9112","170.557304142678","659322.945098841","659322.945098841","253835.305136638"
"2002/6/24 23:30","24.55","94","1","2","0.235146288185008","0","1","0","1","2","0.39175631670732","6.9112","6.9112","168.912956510431","657147.967229501","657147.967229502","202161.624481422"
"2002/6/24 23:40","24.5333333333333","94","1","2","0.235164730229934","0","2","0","1","2","0.391530029224613","6.9112","6.9112","168.912956510431","657740.537673942","657740.537673941","202191.83460853"
"2002/6/24 23:50","24.5166666666667","94","0","1","0","0","2","0","1","2","0.782346120823888","6.9112","6.9112","168.912956510431","657590.738612909","657590.73861291","198277.934736527"
"2002/6/25 0:00","24.5","94","1","1","0.234723546519685","0","2","0","1","2","0.391122293662865","6.9112","6.9112","168.912956510431","657284.276699903","657284.276699904","202181.486484189"
"2002/6/25 0:10","24.4833333333333","94.1666666666667","0","1","0","0","2","0","1","2","0.781381044077237","6.9112","6.9112","168.912956510431","656852.309046034","656852.309046035","198085.218510122"
"2002/6/25 0:20","24.4666666666667","94.3333333333333","1","1","0.234409449275578","0","2","0","1","2","0.390537815330109","6.9112","6.9112","168.912956510431","656258.919511399","656258.919511399","202089.698760955"
"2002/6/25 0:30","24.45","94.5","1","2","0.17","1","1","0.17","1","2","0.26150492290045","6.9112","6.9112","170.557304142678","656869.592596194","656869.592596193","253452.551427293"
"2002/6/25 0:40","24.4333333333333","94.6666666666667","1","2","0.468710724349966","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","654936.936624749","654936.936624748","178838.61226191"
"2002/6/25 0:50","24.4166666666667","94.8333333333333","1","2","0.17","1","1","0.17","1","1","0.261473035050102","6.9112","6.9112","170.557304142678","656648.573393385","656648.573393385","253422.661606801"
"2002/6/25 1:00","24.4","95","1","2","0.234338185537804","0","1","0","1","2","0.390148493594455","6.9112","6.9112","168.912956510431","654888.919452944","654888.919452943","201948.889901279"
"2002/6/25 1:10","24.3833333333333","95.1666666666667","0","1","0","0","2","0","1","2","0.780096136445239","6.9112","6.9112","168.912956510431","655654.150176901","655654.150176901","197824.792447058"
"2002/6/25 1:20","24.3666666666667","95.3333333333333","1","1","0.17","1","1","0.17","1","2","0.261840463228416","6.9112","6.9112","170.557304142678","656751.959980716","656751.959980716","253451.905191866"
"2002/6/25 1:30","24.35","95.5","1","2","0.234772040495768","1","2","0.234772040495768","0","1","0","6.9112","6.9112","170.557304142678","656099.805330273","656099.805330273","238513.043097674"
"2002/6/25 1:40","24.3333333333333","95.6666666666667","0","1","0","0","1","0","1","1","0.780659091999743","6.9112","6.9112","168.912956510431","655143.531280033","655143.531280033","197917.548207216"
"2002/6/25 1:50","24.3166666666667","95.8333333333333","1","1","0.468180501350211","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","655960.577514178","655960.577514178","178989.015739337"
"2002/6/25 2:00","24.3","96","1","2","0.234630954883779","0","2","0","1","1","0.390562518862076","6.9112","6.9112","168.912956510431","656059.626072237","656059.626072237","202043.297867177"
"2002/6/25 2:10","24.2666666666667","96","1","2","0.467313211287266","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","655153.392829044","655153.392829044","178913.777362575"
"2002/6/25 2:20","24.2333333333333","96","0","1","0","0","2","0","1","1","0.777349738166726","6.9112","6.9112","168.912956510431","653890.311517693","653890.311517693","197285.224533677"
"2002/6/25 2:30","24.2","96","1","1","0.232601790392289","0","2","0","1","2","0.38810657259332","6.9112","6.9112","168.912956510431","652580.575689542","652580.575689543","201830.413210223"
"2002/6/25 2:40","24.1666666666667","96","1","2","0.462574997745065","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","651221.067521123","651221.067521123","178568.193040582"
"2002/6/25 2:50","24.1333333333333","96","1","2","0.230765587598135","0","2","0","1","1","0.386073999844855","6.9112","6.9112","168.912956510431","649894.093247201","649894.0932472","201695.973670759"
"2002/6/25 3:00","24.1","96","1","2","0.459152613106033","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","648556.020297401","648556.020297402","178344.827386706"
"2002/6/25 3:10","24.0833333333333","96.1666666666667","1","2","0.458099435101916","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","647942.006430503","647942.006430503","178303.217765663"
"2002/6/25 3:20","24.0666666666667","96.3333333333333","1","2","0.457863561499776","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","647524.335127648","647524.335127648","178257.973305971"
"2002/6/25 3:30","24.05","96.5","1","2","0.231736779265118","1","1","0.231736779265118","0","2","0","6.9112","6.9112","170.557304142678","648851.380339353","648851.380339353","238240.83769172"
"2002/6/25 3:40","24.0333333333333","96.6666666666667","1","2","0.459935508674013","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","647848.519075833","647848.519075834","178226.113006314"
"2002/6/25 3:50","24.0166666666667","96.8333333333333","1","2","0.17","1","1","0.17","1","1","0.258683994391407","6.9112","6.9112","170.557304142678","650952.437088064","650952.437088065","252567.034241956"
"2002/6/25 4:00","24","97","1","2","0.17","1","2","0.17","1","2","0.259026565621048","6.9112","6.9112","170.557304142678","651488.504409086","651488.504409086","252650.937146767"
"2002/6/25 4:10","23.9666666666667","97.1666666666667","1","2","0.232778626958762","1","2","0.232778626958762","0","1","0","6.9112","6.9112","170.557304142678","650527.272845887","650527.272845887","238204.408160212"
"2002/6/25 4:20","23.9333333333333","97.3333333333333","1","2","0.230065865268123","0","1","0","1","1","0.384762978530963","6.9112","6.9112","168.912956510431","647586.522818643","647586.522818642","201490.97179139"
"2002/6/25 4:30","23.9","97.5","1","2","0.457445604415123","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","646710.919959948","646710.919959948","178168.350756883"
"2002/6/25 4:40","23.8666666666667","97.6666666666667","1","2","0.230626267607138","1","1","0.230626267607138","0","2","0","6.9112","6.9112","170.557304142678","646713.736524687","646713.736524687","238225.036692673"
"2002/6/25 4:50","23.8333333333333","97.8333333333333","0","1","0","0","1","0","1","1","0.765562777330072","6.9112","6.9112","168.912956510431","644270.982646457","644270.982646458","194952.250298041"
