1,"3.1mp.cws.shanghai.random.sys"
"2002/6/25 5:00","23.8","98","1","1","0.17","1","1","0.17","1","2","0.256539539531411","6.9112","6.9112","170.557304142678","645367.291487112","645367.291487112","251755.321344551"
"2002/6/25 5:10","23.9333333333333","97.5","1","2","0.231226949107755","1","2","0.231226949107755","0","1","0","6.9112","6.9112","170.557304142678","646189.620308436","646189.620308436","237966.711470389"
"2002/6/25 5:20","24.0666666666667","97","1","2","0.232570493728031","0","1","0","1","1","0.388072685954325","6.9112","6.9112","168.912956510431","652536.509920125","652536.509920125","201827.640065367"
"2002/6/25 5:30","24.2","96.5","1","2","0.236064885093348","0","2","0","1","2","0.393485278271962","6.9112","6.9112","168.912956510431","661346.305940507","661346.305940506","202536.784483012"
"2002/6/25 5:40","24.3333333333333","96","0","1","0","0","2","0","1","2","0.794602717925473","6.9112","6.9112","168.912956510431","667692.299408672","667692.299408672","200761.570134333"
"2002/6/25 5:50","24.4666666666667","95.5","1","1","0.239620445149644","1","1","0.239620445149644","0","1","0","6.9112","6.9112","170.557304142678","669653.507462232","669653.507462232","239271.989109575"
"2002/6/25 6:00","24.6","95","1","2","0.238784508223706","0","1","0","1","1","0.398475261388382","6.9112","6.9112","168.912956510431","667318.656560998","667318.656560998","203088.003678678"
"2002/6/25 6:10","24.75","94.5","0","1","0","0","2","0","1","2","0.797629747238856","6.9112","6.9112","168.912956510431","668267.394607481","668267.394607482","201339.634075352"
"2002/6/25 6:20","24.9","94","1","1","0.479741225015669","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","670354.893458397","670354.893458397","180482.91898929"
"2002/6/25 6:30","25.05","93.5","1","2","0.482001031619391","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","673513.581025429","673513.581025429","180824.237491048"
"2002/6/25 6:40","25.2","93","1","2","0.484596243459574","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","677141.099213801","677141.099213801","181218.059485595"
"2002/6/25 6:50","25.35","92.5","1","2","0.24398573576273","1","1","0.24398573576273","0","2","0","6.9112","6.9112","170.557304142678","681856.812111955","681856.812111954","239968.656315728"
"2002/6/25 7:00","25.5","92","1","2","0.244994881296884","1","2","0.244994881296884","0","2","0","6.9112","6.9112","170.557304142678","684677.929359028","684677.929359028","240131.072432521"
"2002/6/25 7:10","25.6333333333333","91.5","1","2","0.491667978652341","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","687025.845726606","687025.845726606","182301.319164915"
"2002/6/25 7:20","25.7666666666667","91","1","2","0.17","1","1","0.17","1","1","0.278876990728199","6.9112","6.9112","170.557304142678","692308.686890833","692308.686890833","258812.707884895"
"2002/6/25 7:30","25.9","90.5","1","2","0.249035336883579","1","2","0.249035336883579","0","1","0","6.9112","6.9112","170.557304142678","695973.301099436","695973.301099436","240787.021892286"
"2002/6/25 7:40","26.0333333333333","90","1","2","0.250276042139723","0","1","0","1","1","0.422022636327651","6.9112","6.9112","168.912956510431","699444.021973813","699444.021973813","206314.667687953"
"2002/6/25 7:50","26.1666666666667","89.5","1","2","0.251886537847852","1","1","0.251886537847852","0","1","0","6.9112","6.9112","170.557304142678","703944.101258343","703944.101258343","241255.679234888"
"2002/6/25 8:00","26.3","89","1","2","0.17","1","2","0.17","1","1","0.285011004225123","6.9112","6.9112","170.557304142678","704816.755156656","704816.755156656","260720.038070371"
"2002/6/25 8:10","26.5","88.1666666666667","1","2","0.253072482939843","1","2","0.253072482939843","0","1","0","6.9112","6.9112","170.557304142678","707259.539622422","707259.539622422","241452.656736522"
"2002/6/25 8:20","26.7","87.3333333333333","1","2","0.17","1","2","0.17","1","1","0.287952890699272","6.9112","6.9112","170.557304142678","710436.356271334","710436.356271334","261587.585875213"
"2002/6/25 8:30","26.9","86.5","1","2","0.17031174617447","1","2","0.17031174617447","1","2","0.289789472709197","6.9112","6.9112","170.557304142678","713955.434703334","713955.434703334","262007.666015787"
"2002/6/25 8:40","27.1","85.6666666666667","1","2","0.256346475916327","0","1","0","1","2","0.435218123814513","6.9112","6.9112","168.912956510431","716414.725046674","716414.725046674","208151.178361804"
"2002/6/25 8:50","27.3","84.8333333333333","1","2","0.172345108590839","1","1","0.172345108590839","1","2","0.293785809740948","6.9112","6.9112","170.557304142678","722482.26336019","722482.26336019","262503.239947975"
"2002/6/25 9:00","27.5","84","1","2","0.259406435365545","0","1","0","1","2","0.441422118700759","6.9112","6.9112","168.912956510431","724969.350475871","724969.35047587","209056.707847851"
"2002/6/25 9:10","27.7166666666667","83.1666666666667","0","1","0","0","2","0","1","2","0.888111231404727","6.9112","6.9112","168.912956510431","729738.793484012","729738.793484012","220555.690449952"
"2002/6/25 9:20","27.9333333333333","82.3333333333333","1","1","0.524723299722755","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733231.209368604","733231.209368604","187561.117810237"
"2002/6/25 9:30","28.15","81.5","0","1","0","0","2","0","1","1","0.899993550187558","6.9112","6.9112","168.912956510431","737962.153780375","737962.153780375","223230.48406571"
"2002/6/25 9:40","28.3666666666667","80.6666666666667","1","1","0.266351213206143","1","1","0.266351213206143","0","1","0","6.9112","6.9112","170.557304142678","744382.372669555","744382.372669555","243709.361002031"
"2002/6/25 9:50","28.5833333333333","79.8333333333333","1","2","0.267633292940584","1","2","0.267633292940584","0","2","0","6.9112","6.9112","170.557304142678","747966.70145365","747966.70145365","243932.134194186"
"2002/6/25 10:00","28.8","79","1","2","0.179330203530298","1","2","0.179330203530298","1","1","0.308508980176093","6.9112","6.9112","170.557304142678","751774.512137927","751774.512137927","264297.667709504"
"2002/6/25 10:10","29","78.1666666666667","1","2","0.269900705225475","1","2","0.269900705225475","0","1","0","6.9112","6.9112","170.557304142678","754305.767968904","754305.767968904","244329.535442183"
"2002/6/25 10:20","29.2","77.3333333333333","1","2","0.27065447902526","1","2","0.27065447902526","0","2","0","6.9112","6.9112","170.557304142678","756413.122286606","756413.122286606","244462.430602993"
"2002/6/25 10:30","29.4","76.5","1","2","0.27103254543179","0","1","0","1","1","0.465924774762293","6.9112","6.9112","168.912956510431","757472.702435604","757472.702435604","212690.30815538"
"2002/6/25 10:40","29.6","75.6666666666667","1","2","0.272181256742996","0","2","0","1","2","0.468070824226646","6.9112","6.9112","168.912956510431","760684.23196101","760684.23196101","213035.17073182"
"2002/6/25 10:50","29.8","74.8333333333333","1","2","0.182304971487869","1","1","0.182304971487869","1","2","0.315031476983567","6.9112","6.9112","170.557304142678","764249.552273057","764249.552273057","265096.820794992"
"2002/6/25 11:00","30","74","0","1","0","0","1","0","1","2","0.944316633629884","6.9112","6.9112","168.912956510431","764587.436631401","764587.436631402","233308.034295395"
"2002/6/25 11:10","30","74.1666666666667","1","1","0.275204658552542","0","2","0","1","2","0.474502427307173","6.9112","6.9112","168.912956510431","769137.006297223","769137.006297222","214018.995993166"
"2002/6/25 11:20","30","74.3333333333333","0","1","0","0","2","0","1","2","0.950821727839416","6.9112","6.9112","168.912956510431","770843.147467896","770843.147467895","234945.961846036"
"2002/6/25 11:30","30","74.5","1","1","0.552299941351351","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","771779.907337773","771779.907337773","192196.738942572"
"2002/6/25 11:40","30","74.6666666666667","0","1","0","0","2","0","1","1","0.953774191201919","6.9112","6.9112","168.912956510431","773096.686819012","773096.686819012","235662.739939576"
"2002/6/25 11:50","30","74.8333333333333","1","1","0.277832036298654","1","1","0.277832036298654","0","1","0","6.9112","6.9112","170.557304142678","776479.901830765","776479.901830765","245743.517048769"
"2002/6/25 12:00","30","75","0","1","0","0","1","0","1","1","0.96181311682646","6.9112","6.9112","168.912956510431","776853.943244143","776853.943244144","237498.291701001"
"2002/6/25 12:10","30","75.1666666666667","1","1","0.279688797178162","1","1","0.279688797178162","0","1","0","6.9112","6.9112","170.557304142678","781671.034208815","781671.034208815","246079.367918945"
"2002/6/25 12:20","30","75.3333333333333","1","2","0.279519541146813","1","2","0.279519541146813","0","2","0","6.9112","6.9112","170.557304142678","781197.827127226","781197.827127226","246048.327412568"
"2002/6/25 12:30","30","75.5","1","2","0.279575810136269","0","1","0","1","1","0.483833662793869","6.9112","6.9112","168.912956510431","781357.9150025","781357.915002501","215465.582858658"
"2002/6/25 12:40","30","75.6666666666667","1","2","0.281058995569016","1","1","0.281058995569016","0","1","0","6.9112","6.9112","170.557304142678","785501.85121158","785501.85121158","246328.297240001"
"2002/6/25 12:50","30","75.8333333333333","1","2","0.28110297017515","1","2","0.28110297017515","0","2","0","6.9112","6.9112","170.557304142678","785624.796166481","785624.796166481","246336.446517343"
"2002/6/25 13:00","30","76","1","2","0.281254122324327","1","2","0.281254122324327","0","2","0","6.9112","6.9112","170.557304142678","786047.390034256","786047.390034256","246364.171145251"
"2002/6/25 13:10","30","76.1666666666667","1","2","0.562141259749251","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","785537.179032423","785537.179032423","193905.578699395"
"2002/6/25 13:20","30","76.3333333333333","1","2","0.281783798425464","0","2","0","1","1","0.488399658370673","6.9112","6.9112","168.912956510431","787531.083886894","787531.083886894","216193.961799645"
"2002/6/25 13:30","30","76.5","1","2","0.565417324674152","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","790116.860582184","790116.860582184","194480.700730567"
"2002/6/25 13:40","30","76.6666666666667","1","2","0.283756382684973","0","2","0","1","1","0.492241562602144","6.9112","6.9112","168.912956510431","793046.132508644","793046.132508645","216827.571920846"
"2002/6/25 13:50","30","76.8333333333333","1","2","0.568479104523886","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","794397.006271863","794397.006271862","195021.086350941"
"2002/6/25 14:00","30","77","1","2","0.568864991853939","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","794936.449935569","794936.449935569","195089.446004108"
"2002/6/25 14:10","30.05","76.8333333333333","1","2","0.569146192655113","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","795329.549281411","795329.549281411","195139.290890387"
"2002/6/25 14:20","30.1","76.6666666666667","1","2","0.569681469811741","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","796077.83026884","796077.83026884","195234.185832299"
"2002/6/25 14:30","30.15","76.5","1","2","0.57099305093763","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","797911.333530821","797911.333530821","195466.981972919"
"2002/6/25 14:40","30.2","76.3333333333333","1","2","0.286325529377598","0","2","0","1","1","0.497252755229386","6.9112","6.9112","168.912956510431","800229.122817712","800229.122817711","217662.132163842"
"2002/6/25 14:50","30.25","76.1666666666667","1","2","0.287390542239898","1","1","0.287390542239898","0","1","0","6.9112","6.9112","170.557304142678","803203.84260509","803203.84260509","247494.957826776"
"2002/6/25 15:00","30.3","76","1","2","0.191675925725779","1","2","0.191675925725779","1","1","0.332877694788412","6.9112","6.9112","170.557304142678","803548.702161251","803548.702161252","267587.988098522"
"2002/6/25 15:10","30.3333333333333","75.6666666666667","1","2","0.576919728295962","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","806196.474125337","806196.474125337","196525.125178996"
"2002/6/25 15:20","30.3666666666667","75.3333333333333","1","2","0.287271987527723","1","1","0.287271987527723","0","2","0","6.9112","6.9112","170.557304142678","802872.379915374","802872.379915374","247472.874658352"
"2002/6/25 15:30","30.4","75","1","2","0.572201563146889","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","799600.756097758","799600.756097758","195681.860794196"
"2002/6/25 15:40","30.4333333333333","74.6666666666667","1","2","0.286743115206994","1","1","0.286743115206994","0","2","0","6.9112","6.9112","170.557304142678","801393.726804084","801393.726804084","247374.408108672"
"2002/6/25 15:50","30.4666666666667","74.3333333333333","1","2","0.568032239650805","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","793772.320583984","793772.320583984","194942.15904515"
"2002/6/25 16:00","30.5","74","1","2","0.283354457471154","0","2","0","1","1","0.491967851759252","6.9112","6.9112","168.912956510431","791922.407796795","791922.407796794","216744.466816127"
"2002/6/25 16:10","30.55","73.8333333333333","1","2","0.284613783331963","1","1","0.284613783331963","0","1","0","6.9112","6.9112","170.557304142678","795440.433032137","795440.433032137","246980.703455113"
"2002/6/25 16:20","30.6","73.6666666666667","0","1","0","0","1","0","1","1","0.99053857056542","6.9112","6.9112","168.912929428207","797035.926012801","797035.926012801","244545.818585995"
"2002/6/25 16:30","30.65","73.5","0","2","0","0","2","0","1","2","1.00133786594634","6.9112","6.9112","168.912854211489","805728.864845219","805728.864845219","247313.926303199"
"2002/6/25 16:40","30.7","73.3333333333333","1","1","0.285980487703764","1","1","0.285980487703764","0","1","0","6.9112","6.9112","170.557304142678","799261.530453561","799261.530453561","247233.992362431"
"2002/6/25 16:50","30.75","73.1666666666667","0","1","0","0","1","0","1","1","0.997862514224941","6.9112","6.9112","168.912887746705","802931.357887656","802931.357887656","246419.764834712"
"2002/6/25 17:00","30.8","73","1","1","0.190876566039368","1","1","0.190876566039368","1","2","0.331489471365404","6.9112","6.9112","170.557304142678","800196.355988336","800196.355988336","267376.604246809"
"2002/6/25 17:10","30.6166666666667","73.6666666666667","1","2","0.190821129918518","1","2","0.190821129918518","1","2","0.331393197156493","6.9112","6.9112","170.557304142678","799963.868961347","799963.868961347","267361.76316733"
"2002/6/25 17:20","30.4333333333333","74.3333333333333","1","2","0.285474257447861","1","2","0.285474257447861","0","1","0","6.9112","6.9112","170.557304142678","797846.186115126","797846.186115126","247139.11419585"
"2002/6/25 17:30","30.25","75","1","2","0.189521104573398","1","2","0.189521104573398","1","1","0.329135483056971","6.9112","6.9112","170.557304142678","794511.860020057","794511.860020058","267019.638895146"
"2002/6/25 17:40","30.0666666666667","75.6666666666667","0","1","0","0","1","0","1","2","0.982110105360278","6.9112","6.9112","168.912956510431","790251.446521766","790251.446521767","242406.879573024"
"2002/6/25 17:50","29.8833333333333","76.3333333333333","0","2","0","0","2","0","1","2","0.979019150860657","6.9112","6.9112","168.912956510431","790050.020373497","790050.020373497","241757.193225241"
"2002/6/25 18:00","29.7","77","1","1","0.282507380513324","0","2","0","1","2","0.488609878047384","6.9112","6.9112","168.912956510431","789554.107145542","789554.107145543","216315.22747475"
"2002/6/25 18:10","29.5333333333333","77.8333333333333","1","2","0.282056851919894","1","1","0.282056851919894","0","1","0","6.9112","6.9112","170.557304142678","788291.678508939","788291.678508939","246509.539152956"
"2002/6/25 18:20","29.3666666666667","78.6666666666667","0","1","0","0","1","0","1","1","0.968357659162235","6.9112","6.9112","168.912956510431","782480.530849927","782480.530849928","239142.30341054"
"2002/6/25 18:30","29.2","79.5","1","1","0.280395775533547","1","1","0.280395775533547","0","1","0","6.9112","6.9112","170.557304142678","783647.61101795","783647.61101795","246207.106397215"
"2002/6/25 18:40","29.0333333333333","80.3333333333333","1","2","0.279936178612915","0","1","0","1","1","0.483460152768416","6.9112","6.9112","168.912956510431","782365.443017227","782365.443017227","215481.330720173"
"2002/6/25 18:50","28.8666666666667","81.1666666666667","1","2","0.186710641439051","1","1","0.186710641439051","1","2","0.323308293064603","6.9112","6.9112","170.557304142678","782725.515194497","782725.515194497","266245.937608743"
"2002/6/25 19:00","28.7","82","1","2","0.185722618300626","1","2","0.185722618300626","1","2","0.321579956391129","6.9112","6.9112","170.557304142678","778582.036213144","778582.036213145","265991.320484212"
"2002/6/25 19:10","28.5166666666667","82.8333333333333","0","1","0","0","1","0","1","2","0.958019205092987","6.9112","6.9112","168.912956510431","775412.64335117","775412.64335117","236648.346946545"
"2002/6/25 19:20","28.3333333333333","83.6666666666667","1","1","0.553274753444391","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","773142.598394903","773142.598394902","192364.191080657"
"2002/6/25 19:30","28.15","84.5","1","2","0.275999340476288","0","2","0","1","1","0.474522896715726","6.9112","6.9112","168.912956510431","771358.775399119","771358.77539912","214128.458756166"
"2002/6/25 19:40","27.9666666666667","85.3333333333333","1","2","0.183855599984622","1","1","0.183855599984622","1","2","0.317099606319103","6.9112","6.9112","170.557304142678","770752.353213159","770752.353213159","265460.478476016"
"2002/6/25 19:50","27.7833333333333","86.1666666666667","0","1","0","0","1","0","1","2","0.94312123520082","6.9112","6.9112","168.912956510431","765937.171719447","765937.171719447","233136.30876218"
"2002/6/25 20:00","27.6","87","0","2","0","0","2","0","1","2","0.937429999105434","6.9112","6.9112","168.912956510431","763674.425265155","763674.425265154","231873.956261808"
"2002/6/25 20:10","27.5166666666667","87.3333333333333","1","1","0.545888234290547","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","762817.017496453","762817.017496454","191098.144507663"
"2002/6/25 20:20","27.4333333333333","87.6666666666667","1","2","0.273447884110027","1","1","0.273447884110027","0","2","0","6.9112","6.9112","170.557304142678","764222.788107888","764222.788107888","244955.158079417"
"2002/6/25 20:30","27.35","88","1","2","0.544196310496665","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","760451.899193516","760451.899193515","190810.388072492"
"2002/6/25 20:40","27.2666666666667","88.3333333333333","0","1","0","0","2","0","1","1","0.927602591930287","6.9112","6.9112","168.912956510431","758125.160670631","758125.160670631","229626.995332181"
"2002/6/25 20:50","27.1833333333333","88.6666666666667","1","1","0.180409895962564","1","1","0.180409895962564","1","2","0.310170935742959","6.9112","6.9112","170.557304142678","756302.31286644","756302.312866441","264555.378086759"
"2002/6/25 21:00","27.1","89","1","2","0.538127596378666","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","751968.565847012","751968.565847012","189785.643434137"
"2002/6/25 21:10","27.0166666666667","89.3333333333333","0","1","0","0","2","0","1","1","0.917368857063552","6.9112","6.9112","168.912956510431","750911.43103401","750911.43103401","227244.734160049"
"2002/6/25 21:20","26.9333333333333","89.6666666666667","1","1","0.539106938422196","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","753337.563798087","753337.563798087","189950.045122418"
"2002/6/25 21:30","26.85","90","1","2","0.179680476790378","1","1","0.179680476790378","1","1","0.307850037652395","6.9112","6.9112","170.557304142678","753243.416812281","753243.416812281","264328.506564682"
"2002/6/25 21:40","26.7666666666667","90.3333333333333","1","2","0.268279277163651","1","2","0.268279277163651","0","1","0","6.9112","6.9112","170.557304142678","749772.693390681","749772.693390681","244042.96802438"
"2002/6/25 21:50","26.6833333333333","90.6666666666667","0","1","0","0","1","0","1","1","0.910946642835989","6.9112","6.9112","168.912956510431","746000.874654705","746000.874654706","225746.36542793"
"2002/6/25 22:00","26.6","91","0","2","0","0","2","0","1","2","0.907252822973035","6.9112","6.9112","168.912956510431","744407.833809085","744407.833809085","224941.855181593"
"2002/6/25 22:10","26.5166666666667","91.3333333333333","0","2","0","0","2","0","1","2","0.903999611838539","6.9112","6.9112","168.912956510431","742443.941233093","742443.941233093","224211.488047772"
"2002/6/25 22:20","26.4333333333333","91.6666666666667","1","1","0.530072539199084","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740708.668148783","740708.668148783","188441.939383603"
"2002/6/25 22:30","26.35","92","0","1","0","0","2","0","1","1","0.89875343650595","6.9112","6.9112","168.912956510431","739065.920875111","739065.920875111","223029.890343734"
"2002/6/25 22:40","26.2666666666667","92.3333333333333","1","1","0.264259918768311","1","1","0.264259918768311","0","1","0","6.9112","6.9112","170.557304142678","738535.73638547","738535.73638547","243345.264528014"
"2002/6/25 22:50","26.1833333333333","92.6666666666667","1","2","0.17548939323776","1","2","0.17548939323776","1","1","0.299389610365374","6.9112","6.9112","170.557304142678","735667.835977603","735667.835977603","263256.984807445"
"2002/6/25 23:00","26.1","93","0","1","0","0","1","0","1","2","0.891640986407071","6.9112","6.9112","168.912956510431","732284.102575631","732284.102575632","221350.545584831"
"2002/6/25 23:10","26.05","93","0","2","0","0","2","0","1","2","0.887055942789354","6.9112","6.9112","168.912956510431","730552.963862758","730552.963862757","220380.302159419"
"2002/6/25 23:20","26","93","0","2","0","0","2","0","1","2","0.882787901367706","6.9112","6.9112","168.912956510431","728003.340680349","728003.340680349","219443.227723414"
"2002/6/25 23:30","25.95","93","1","1","0.259945908218482","0","2","0","1","2","0.440457672879728","6.9112","6.9112","168.912956510431","726477.543679744","726477.543679744","209038.015291709"
"2002/6/25 23:40","25.9","93","1","2","0.173303158639601","1","1","0.173303158639601","1","2","0.294504872219556","6.9112","6.9112","170.557304142678","726499.833624809","726499.833624809","262688.411378841"
"2002/6/25 23:50","25.85","93","0","1","0","0","1","0","1","2","0.876277693364378","6.9112","6.9112","168.912956510431","722217.157509214","722217.157509214","217951.220679607"
"2002/6/26 0:00","25.8","93","1","1","0.257561936938075","0","2","0","1","2","0.435557673973788","6.9112","6.9112","168.912956510431","719812.740183699","719812.740183699","208324.345289009"
"2002/6/26 0:10","25.7666666666667","93.1666666666667","1","2","0.171497657778213","1","1","0.171497657778213","1","2","0.29091680136046","6.9112","6.9112","170.557304142678","718928.502078884","718928.502078884","262244.082630281"
"2002/6/26 0:20","25.7333333333333","93.3333333333333","1","2","0.256122689448672","0","1","0","1","2","0.4331553069876","6.9112","6.9112","168.912956510431","715789.095470115","715789.095470116","207945.143475653"
"2002/6/26 0:30","25.7","93.5","0","1","0","0","2","0","1","2","0.864779263288233","6.9112","6.9112","168.912956510431","715646.746502542","715646.746502542","215476.299299888"
"2002/6/26 0:40","25.6666666666667","93.6666666666667","1","1","0.256174561523702","1","1","0.256174561523702","0","1","0","6.9112","6.9112","170.557304142678","715931.785822736","715931.785822736","241969.292418225"
"2002/6/26 0:50","25.6333333333333","93.8333333333333","1","2","0.255636222978148","1","2","0.255636222978148","0","2","0","6.9112","6.9112","170.557304142678","714426.788486897","714426.788486897","241878.534428499"
"2002/6/26 1:00","25.6","94","0","1","0","0","1","0","1","1","0.861923681079316","6.9112","6.9112","168.912956510431","712648.406896892","712648.406896892","214818.724321288"
"2002/6/26 1:10","25.55","94","1","1","0.254690242041001","0","2","0","1","2","0.429895309245102","6.9112","6.9112","168.912956510431","711784.476596995","711784.476596994","207496.422624352"
"2002/6/26 1:20","25.5","94","1","2","0.253986025311195","0","2","0","1","2","0.428322224489292","6.9112","6.9112","168.912956510431","709815.739969949","709815.73996995","207278.589420268"
"2002/6/26 1:30","25.45","94","1","2","0.253549090488794","1","1","0.253549090488794","0","1","0","6.9112","6.9112","170.557304142678","708591.950698346","708591.950698346","241529.978182732"
"2002/6/26 1:40","25.4","94","1","2","0.252450103793969","0","1","0","1","1","0.425313610343027","6.9112","6.9112","168.912956510431","705521.868629372","705521.868629371","206842.415311536"
"2002/6/26 1:50","25.35","94","1","2","0.253164732430887","0","2","0","1","2","0.425982953353257","6.9112","6.9112","168.912956510431","707519.705154583","707519.705154583","206981.484577656"
"2002/6/26 2:00","25.3","94","0","1","0","0","2","0","1","2","0.851610073680028","6.9112","6.9112","168.912956510431","707918.029494336","707918.029494336","212665.449598035"
"2002/6/26 2:10","25.25","94.1666666666667","1","1","0.515175423334474","0","2","0","1","2","0.866385617820828","6.9112","6.9112","168.912956510431","1440257.7921988","1440257.7921988","311054.491565269"
"2002/6/26 2:20","25.2","94.3333333333333","1","2","0.501300190852694","1","1","0.501300190852694","0","1","0","6.9112","6.9112","170.557304142678","1401432.76939972","1401432.76939972","300649.636099815"
"2002/6/26 2:30","25.15","94.5","1","2","0.449540282180437","1","2","0.449540282180437","0","2","0","6.9112","6.9112","170.557304142678","1256648.16674512","1256648.16674512","285318.941370331"
"2002/6/26 2:40","25.1","94.6666666666667","0","1","0","0","1","0","1","1","1.03","8.61028322313635","6.9112","168.903312586104","2061326.91239459","856007.616456331","256107.07889805"
"2002/6/26 2:50","25.05","94.8333333333333","0","2","0","0","2","0","1","2","1.03","9.84708953283424","6.9112","168.894534505185","2941243.05542221","858649.13219414","256187.620027286"
"2002/6/26 3:00","25","95","1","1","1.04","0","2","0","0","1","0","7.76340392585555","6.9112","168.905092096265","2058723.73007318","1454169.08323118","311347.119613826"
"2002/6/26 3:10","24.9666666666667","95.1666666666667","1","2","0.413499872362221","1","1","0.413499872362221","0","2","0","6.9112","6.9112","170.557304142678","1155846.23533625","1155846.23533625","275573.356395808"
"2002/6/26 3:20","24.9333333333333","95.3333333333333","1","2","0.216519930166483","1","2","0.216519930166483","1","1","0.365112881038096","6.9112","6.9112","170.557304142678","907744.448633139","907744.448633139","273916.068875551"
"2002/6/26 3:30","24.9","95.5","1","2","0.312671130874463","1","2","0.312671130874463","0","1","0","6.9112","6.9112","170.557304142678","873887.235805696","873887.235805696","252361.124290293"
"2002/6/26 3:40","24.8666666666667","95.6666666666667","1","2","0.306470874311793","0","1","0","1","1","0.514116359356958","6.9112","6.9112","168.912956510431","856554.494966439","856554.49496644","222121.989500413"
"2002/6/26 3:50","24.8333333333333","95.8333333333333","1","2","0.302582027856366","1","1","0.302582027856366","0","1","0","6.9112","6.9112","170.557304142678","845677.997182597","845677.997182597","250367.043622795"
"2002/6/26 4:00","24.8","96","1","2","0.301205752701313","1","2","0.301205752701313","0","2","0","6.9112","6.9112","170.557304142678","841829.974821191","841829.974821191","250099.535007796"
"2002/6/26 4:10","24.75","96.1666666666667","1","2","0.311252303982612","0","1","0","1","1","0.521767364548117","6.9112","6.9112","168.912956510431","869923.57068304","869923.57068304","223594.162925837"
"2002/6/26 4:20","24.7","96.3333333333333","1","2","0.296246406188441","1","1","0.296246406188441","0","1","0","6.9112","6.9112","170.557304142678","827963.911332741","827963.911332741","249145.024563488"
"2002/6/26 4:30","24.65","96.5","1","2","0.294147701296415","0","1","0","1","1","0.492693407980221","6.9112","6.9112","168.912956510431","822099.167717395","822099.167717394","218249.07672749"
"2002/6/26 4:40","24.6","96.6666666666667","0","1","0","0","2","0","1","2","0.959757728416974","6.9112","6.9112","168.912956510431","801909.262743516","801909.262743515","238118.865955316"
"2002/6/26 4:50","24.55","96.8333333333333","1","1","0.188201720301235","1","1","0.188201720301235","1","2","0.316532834443985","6.9112","6.9112","170.557304142678","788978.692503254","788978.692503255","266161.727213802"
"2002/6/26 5:00","24.5","97","1","2","0.278923241552767","0","1","0","1","2","0.467019250757895","6.9112","6.9112","168.912956510431","779533.448392545","779533.448392545","213774.773218624"
"2002/6/26 5:10","24.7166666666667","96.1666666666667","1","2","0.177987789723302","1","1","0.177987789723302","1","2","0.299072752696701","6.9112","6.9112","170.557304142678","746144.989089432","746144.989089432","263638.444543199"
"2002/6/26 5:20","24.9333333333333","95.3333333333333","1","2","0.276254615314338","0","1","0","1","2","0.463495994050177","6.9112","6.9112","168.912956510431","772072.472935735","772072.472935736","213114.346086328"
"2002/6/26 5:30","25.15","94.5","1","2","0.562948428566005","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","786665.535831436","786665.535831436","194041.539233757"
"2002/6/26 5:40","25.3666666666667","93.6666666666667","1","2","0.575989199001344","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","804895.645530414","804895.645530413","196352.51968344"
"2002/6/26 5:50","25.5833333333333","92.8333333333333","1","2","0.294489557771348","1","1","0.294489557771348","0","2","0","6.9112","6.9112","170.557304142678","823051.901582111","823051.901582111","248813.183885729"
"2002/6/26 6:00","25.8","92","1","2","0.190152731316641","1","2","0.190152731316641","1","1","0.32209656265801","6.9112","6.9112","170.557304142678","797160.754647027","797160.754647027","266782.295667364"
"2002/6/26 6:10","26","91.1666666666667","1","2","0.652191784620871","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","911427.931590411","911427.931590411","210862.699647882"
"2002/6/26 6:20","26.2","90.3333333333333","1","2","0.231764997943909","1","1","0.231764997943909","1","1","0.393851369543484","6.9112","6.9112","170.557304142678","971687.270319791","971687.270319791","278736.056203802"
"2002/6/26 6:30","26.4","89.5","1","2","0.239339024254368","1","2","0.239339024254368","1","2","0.407504251047111","6.9112","6.9112","170.557304142678","1003456.64219547","1003456.64219547","281213.319021711"
"2002/6/26 6:40","26.6","88.6666666666667","1","2","0.217625588642018","1","2","0.217625588642018","1","2","0.370858596939022","6.9112","6.9112","170.557304142678","912381.815216608","912381.815216608","274496.671832717"
"2002/6/26 6:50","26.8","87.8333333333333","0","1","0","0","1","0","1","2","1.03","7.21603149674873","6.9112","168.911171115902","1062904.35931724","846648.689860109","255745.499867287"
"2002/6/26 7:00","27","87","0","2","0","0","2","0","1","2","1.03","7.78425987782728","6.9112","168.907834888682","1467563.50177667","848203.556270338","255807.194156484"
"2002/6/26 7:10","27.2166666666667","86.1666666666667","1","1","0.28843253342519","1","1","0.28843253342519","1","2","0.494504754552909","6.9112","6.9112","170.557304142678","1209402.96191573","1209402.96191573","299136.204645376"
"2002/6/26 7:20","27.4333333333333","85.3333333333333","1","2","0.369335747689372","1","2","0.369335747689372","0","1","0","6.9112","6.9112","170.557304142678","1032335.8918231","1032335.8918231","264678.766793376"
"2002/6/26 7:30","27.65","84.5","1","2","0.366710033738292","0","1","0","1","1","0.626125642532349","6.9112","6.9112","168.912956510393","1024997.98068744","1024997.98068744","244434.772179965"
"2002/6/26 7:40","27.8666666666667","83.6666666666667","1","2","0.250026160430952","1","1","0.250026160430952","1","2","0.429374352632107","6.9112","6.9112","170.557304142678","1048285.60322589","1048285.60322589","285053.271839217"
"2002/6/26 7:50","28.0833333333333","82.8333333333333","1","2","0.760545168438963","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1062925.88811959","1062925.88811959","234457.179118771"
"2002/6/26 8:00","28.3","82","1","2","0.37952523958226","1","1","0.37952523958226","0","2","0","6.9112","6.9112","170.557304142678","1060830.78205403","1060830.78205403","267095.091143336"
"2002/6/26 8:10","28.4","81.5","0","1","0","0","1","0","1","1","1.03","8.3445321976088","6.9112","168.904876924427","1855802.73713175","838996.183730231","255360.44704479"
"2002/6/26 8:20","28.5","81","1","1","0.6153270653763","0","2","0","1","2","1.03","6.94065600178631","6.9112","168.911602627866","1720475.15073929","1699578.21677061","367980.99379131"
"2002/6/26 8:30","28.6","80.5","0","1","0","0","2","0","1","2","1.03","11.9647782205998","6.9112","168.865232119089","4424911.5839693","840742.215104349","256014.302970208"
"2002/6/26 8:40","28.7","80","1","1","1.04","0","2","0","0","1","0","13.9816716755636","6.9112","168.817004278671","6469819.80621168","1456633.24836712","286671.54589005"
"2002/6/26 8:50","28.8","79.5","0","1","0","0","2","0","1","1","1.03","20.423869960765","6.9112","168.650088226455","10413942.6400812","842508.11963771","229823.793293871"
"2002/6/26 9:00","28.9","79","1","1","1.04","0","2","0","0","1","0","21.8522720992936","6.9112","168.571253581053","12036551.9029651","1458283.83774926","281536.610974264"
"2002/6/26 9:10","29.0166666666667","78.5","1","2","1.04","0","2","0","1","1","1.03","18.583425893689","6.9112","168.66903181156","10567038.2741334","2298317.50372119","421394.033360609"
"2002/6/26 9:20","29.1333333333333","78","1","2","1.04","0","2","0","0","1","0","21.9413197778748","6.9112","168.57706202594","12099976.6815837","1458296.25856488","281538.49395607"
"2002/6/26 9:30","29.25","77.5","0","1","0","0","2","0","1","1","1.03","29.1734470280349","6.9112","168.280441583263","16575536.6803518","841073.486195494","229942.510877488"
"2002/6/26 9:40","29.3666666666667","77","1","1","1.04","1","1","1.04","1","2","1.03","21.7300219350848","6.9112","170.557304142678","14363558.3769748","3748233.43373728","628831.155928509"
"2002/6/26 9:50","29.4833333333333","76.5","1","2","1.04","0","1","0","0","1","0","26.0786385464724","6.9112","168.410454717484","15015804.1270806","1458216.55328103","281540.285831543"
"2002/6/26 10:00","29.6","76","1","2","1.04","0","2","0","0","2","0","29.1392532365288","6.9112","168.258339586684","17166319.1806455","1458086.79538993","281539.042300408"
"2002/6/26 10:10","29.7","75.5","1","2","1.04","0","2","0","1","1","1.03","27.8747717662782","6.9112","168.292045965932","17113715.2948313","2296105.28496875","421570.888163136"
"2002/6/26 10:20","29.8","75","1","2","1.04","1","1","1.04","1","2","1.03","21.6344538573136","6.9112","170.557304142678","14295116.2129894","3748250.5713203","628830.443724415"
"2002/6/26 10:30","29.9","74.5","1","2","1.04","0","1","0","1","2","1.03","21.8747366347899","6.9112","168.563120642379","12886370.9973775","2292709.18714921","421842.717541735"
"2002/6/26 10:40","30","74","1","2","1.04","0","2","0","1","2","1.03","21.1396263554685","6.9112","168.588183617951","12370212.4978988","2295485.36685587","421645.391927901"
"2002/6/26 10:50","30.1","73.5","1","2","1.04","0","2","0","1","2","1.03","20.4591734763128","6.9112","168.616019017514","11889733.1809833","2295230.69699422","421652.98590415"
"2002/6/26 11:00","30.2","73","0","1","0","0","2","0","1","2","1.03","29.0308784837013","6.9112","168.294894465465","16472669.6831445","837628.067841425","230197.001194466"
"2002/6/26 11:10","30.3","72.5","1","1","1.04","1","1","1.04","1","2","1.03","21.8633349371998","6.9112","170.557304142678","14459031.9973502","3748209.52787158","628832.426840101"
"2002/6/26 11:20","30.4","72","0","1","0","0","1","0","1","2","1.03","30.3437868422921","6.9112","168.23242368555","17388422.779201","831515.092857159","230603.790956342"
"2002/6/26 11:30","30.5","71.5","1","1","1.04","1","1","1.04","1","2","1.03","22.6329960634358","6.9112","170.557304142678","15010233.5591849","3748071.51717048","628838.841347806"
"2002/6/26 11:40","30.6","71","1","2","1.04","0","1","0","0","1","0","27.3083836896761","6.9112","168.354115954149","15880719.9880516","1458130.71032642","281541.021168898"
"2002/6/26 11:50","30.7","70.5","1","2","1.04","0","2","0","0","2","0","30.8633221879346","6.9112","168.17671810617","18376481.8606182","1458086.79538993","281540.430001702"
"2002/6/26 12:00","30.8","70","1","2","1.04","1","1","1.04","0","2","0","27.5523659594335","6.9112","170.557304142678","17702280.3964707","2916173.59077986","497588.567266133"
"2002/6/26 12:10","30.9166666666667","69.5","1","2","1.04","1","2","1.04","0","2","0","25.5312672791622","6.9112","170.557304142678","16254540.6941868","2916229.08621218","497569.002959603"
"2002/6/26 12:20","31.0333333333333","69","1","2","1.04","1","2","1.04","0","2","0","22.203060992455","6.9112","170.557304142678","13870875.5334783","2916693.47144797","497540.707257111"
"2002/6/26 12:30","31.15","68.5","1","2","1.04","0","1","0","1","1","1.03","19.5128947328534","6.9112","168.642872563361","11217642.4097721","2291861.21432924","421867.620787533"
"2002/6/26 12:40","31.2666666666667","68","0","1","0","0","2","0","1","2","1.03","24.8874762923475","6.9112","168.467442296565","13555280.3031354","835927.689385126","230322.160407927"
"2002/6/26 12:50","31.3833333333333","67.5","1","1","1.04","1","1","1.04","1","2","1.03","16.2388567074051","6.9112","170.557304142678","10429099.2742925","3747319.34996231","628794.040352175"
"2002/6/26 13:00","31.5","67","0","1","0","0","1","0","1","2","1.03","22.9068737178463","6.9112","168.554147128304","12155416.9566384","831640.963370638","230600.649624435"
"2002/6/26 13:10","31.6","66.6666666666667","1","1","1.04","0","2","0","0","1","0","25.1672528408319","6.9112","168.440970851375","14373562.6804895","1458280.16990979","281538.874758398"
"2002/6/26 13:20","31.7","66.3333333333333","1","2","1.04","0","2","0","1","1","1.03","25.4323147321572","6.9112","168.417669221878","15393158.8821294","2292170.38888956","421857.954451327"
"2002/6/26 13:30","31.8","66","1","2","1.04","0","2","0","0","1","0","31.9444070773431","6.9112","168.137447120103","19135968.8264861","1458086.79538993","281544.529117856"
"2002/6/26 13:40","31.9","65.6666666666667","1","2","1.04","0","2","0","0","2","0","37.6700706592311","6.9112","167.809536516467","23136940.4775911","1458086.79538993","281544.569267252"
"2002/6/26 13:50","32","65.3333333333333","1","2","1.04","1","1","1.04","0","2","0","35.374927756845","6.9112","170.557304142678","23305899.613426","2916173.59077986","497676.632967372"
"2002/6/26 14:00","32.1","65","1","2","1.04","1","2","1.04","1","1","1.03","30.916253312454","6.9112","170.557304142678","20943484.8344854","3747688.68363702","628918.369671448"
"2002/6/26 14:10","32.0833333333333","65.1666666666667","1","2","1.04","1","2","1.04","0","1","0","29.552865502097","6.9112","170.557304142678","19135319.5939992","2916173.59077986","497610.739404137"
"2002/6/26 14:20","32.0666666666667","65.3333333333333","0","1","0","0","1","0","1","1","1.03","38.8395036519962","6.9112","167.764882221077","23328597.1199801","831515.09285716","230607.477251653"
"2002/6/26 14:30","32.05","65.5","1","1","1.04","1","1","1.04","0","1","0","35.6481281647063","6.9112","170.557304142678","23501604.1786591","2916173.59077986","497680.89198751"
"2002/6/26 14:40","32.0333333333333","65.6666666666667","0","1","0","0","1","0","1","1","1.03","45.0175447903946","6.9112","167.363586358479","27617448.3507897","831467.336830367","230609.091145829"
"2002/6/26 14:50","32.0166666666667","65.8333333333333","1","1","1.04","1","1","1.04","0","1","0","41.8004347517997","6.9112","170.557304142678","27908630.0940238","2916052.0379782","497764.748127433"
"2002/6/26 15:00","32","66","1","2","1.04","1","2","1.04","1","1","1.03","36.7584385326821","6.9112","170.557304142678","25128479.7526355","3747688.68363702","628988.056095917"
"2002/6/26 15:10","31.9833333333333","66.1666666666667","0","1","0","0","1","0","1","2","1.03","47.5886322472146","6.9112","167.193479114202","29395570.9864641","831365.027319165","230613.005749873"
"2002/6/26 15:20","31.9666666666667","66.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","41.2705123960235","6.9112","170.557304142678","28360392.5152534","3747419.39851357","629049.462125119"
"2002/6/26 15:30","31.95","66.5","0","1","0","0","1","0","1","2","1.03","51.3815681604598","6.9112","166.904617748278","32004813.2442939","831112.088717645","230612.658026726"
"2002/6/26 15:40","31.9333333333333","66.6666666666667","1","1","1.04","0","2","0","0","1","0","56.7567043567519","6.9112","166.434679273074","36299792.4260206","1456506.19657407","281547.657795748"
"2002/6/26 15:50","31.9166666666667","66.8333333333333","1","2","1.04","0","2","0","1","1","1.03","57.432673686117","6.9112","166.329317259529","37580084.3237808","2286634.97812101","422019.223899839"
"2002/6/26 16:00","31.9","67","1","2","1.04","1","1","1.04","1","2","1.03","52.4178206109474","6.9112","170.557304142678","36342297.5339777","3744054.09938101","629232.009294583"
"2002/6/26 16:10","31.8833333333333","67.1666666666667","1","2","1.04","0","1","0","1","2","1.03","55.1422425086412","6.9112","166.542402885921","36023771.1226525","2287213.52770768","422023.447459848"
"2002/6/26 16:20","31.8666666666667","67.3333333333333","1","2","1.04","0","2","0","0","1","0","62.1281725897327","6.9112","165.989242769489","39950243.5969907","1455465.03057872","281552.018431765"
"2002/6/26 16:30","31.85","67.5","1","2","1.04","0","2","0","1","1","1.03","63.5188664758462","6.9112","165.798160796862","41703320.3556215","2284443.00309212","422021.54869872"
"2002/6/26 16:40","31.8333333333333","67.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","57.4415781041833","6.9112","170.557304142678","39938746.7592539","3741781.47886307","629327.385623878"
"2002/6/26 16:50","31.8166666666667","67.8333333333333","0","1","0","0","1","0","1","2","1.03","65.6115919025443","6.9112","165.684896168505","41677867.8654494","829640.848270235","230612.521883245"
"2002/6/26 17:00","31.8","68","1","1","1.04","0","2","0","1","2","1.03","65.5227849133104","6.9112","165.598882660658","43048822.4829841","2283567.9980033","422019.792322635"
"2002/6/26 17:10","31.6333333333333","68.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","54.5759260857407","6.9112","170.557304142678","37887464.3546194","3743282.18231022","629271.035253641"
"2002/6/26 17:20","31.4666666666667","69.3333333333333","1","2","1.04","1","2","1.04","0","1","0","47.6166558364685","6.9112","170.557304142678","32073979.7344672","2915005.92672617","497856.85613751"
"2002/6/26 17:30","31.3","70","1","2","1.04","1","2","1.04","0","2","0","40.6234988720519","6.9112","170.557304142678","27065664.6014714","2916173.59077986","497747.761552278"
"2002/6/26 17:40","31.1333333333333","70.6666666666667","1","2","1.04","0","1","0","1","1","1.03","32.2899709378445","6.9112","168.020452099478","20199042.6684111","2289601.88824709","422006.821440035"
"2002/6/26 17:50","30.9666666666667","71.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","19.8055072611178","6.9112","170.557304142678","12985295.372274","3748578.57425085","628816.259085493"
"2002/6/26 18:00","30.8","72","1","2","1.04","1","2","1.04","0","1","0","13.0069907156422","6.9112","170.557304142678","7280507.97031488","2913845.11978768","497485.758359893"
"2002/6/26 18:10","30.65","72.6666666666667","1","2","1.04","0","1","0","0","2","0","9.99019916839241","6.9112","168.884333387908","3639088.25131156","1455110.41867688","306332.505155132"
"2002/6/26 18:20","30.5","73.3333333333333","1","2","0.933419012518456","0","2","0","0","2","0","6.9112","6.9112","168.910448182354","1304680.0860762","1304680.0860762","279298.062829321"
"2002/6/26 18:30","30.35","74","1","2","0.192742774815998","1","1","0.192742774815998","1","1","0.334730458845737","6.9112","6.9112","170.557304142678","808022.858882957","808022.858882957","267871.426683066"
"2002/6/26 18:40","30.2","74.6666666666667","1","2","0.277113057319002","0","1","0","1","2","0.480474371872638","6.9112","6.9112","168.912956510287","774472.509095703","774472.509095704","214815.967094895"
"2002/6/26 18:50","30.05","75.3333333333333","1","2","0.278110572609585","1","1","0.278110572609585","0","1","0","6.9112","6.9112","170.557304142678","777258.632093693","777258.632093693","245794.093823531"
"2002/6/26 19:00","29.9","76","1","2","0.185328545834658","1","2","0.185328545834658","1","1","0.321854395028141","6.9112","6.9112","170.557304142678","776929.416447095","776929.416447095","265932.549486448"
"2002/6/26 19:10","29.7333333333333","76.8333333333333","1","2","0.555566861625115","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","776346.746206229","776346.74620623","192760.906154203"
"2002/6/26 19:20","29.5666666666667","77.6666666666667","0","1","0","0","2","0","1","1","0.960914176960278","6.9112","6.9112","168.912956510431","777528.052694273","777528.052694273","237351.546020213"
"2002/6/26 19:30","29.4","78.5","0","2","0","0","2","0","1","2","0.961973947004706","6.9112","6.9112","168.912956510431","778800.032671391","778800.032671391","237635.913611697"
"2002/6/26 19:40","29.2333333333333","79.3333333333333","0","2","0","0","2","0","1","2","0.963146516432804","6.9112","6.9112","168.912956510431","780127.972765543","780127.972765543","237946.581540737"
"2002/6/26 19:50","29.0666666666667","80.1666666666667","0","2","0","0","2","0","1","2","0.961525057640967","6.9112","6.9112","168.912956510431","779194.849843163","779194.849843163","237564.694925883"
"2002/6/26 20:00","28.9","81","1","1","0.185640059312868","1","1","0.185640059312868","1","2","0.322117773319223","6.9112","6.9112","170.557304142678","778235.808780604","778235.808780604","266000.361245207"
"2002/6/26 20:10","28.8166666666667","81.1666666666667","1","2","0.277205685082166","0","1","0","1","2","0.478523562249782","6.9112","6.9112","168.912956510431","774731.478552065","774731.478552065","214653.363210557"
"2002/6/26 20:20","28.7333333333333","81.3333333333333","1","2","0.554289796472259","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","774561.5301846","774561.5301846","192539.421816485"
"2002/6/26 20:30","28.65","81.5","0","1","0","0","2","0","1","1","0.949601180970866","6.9112","6.9112","168.912956510431","771791.926187532","771791.926187531","234745.750469903"
"2002/6/26 20:40","28.5666666666667","81.6666666666667","1","1","0.275263950411564","1","1","0.275263950411564","0","1","0","6.9112","6.9112","170.557304142678","769300.088284378","769300.088284378","245280.676915044"
"2002/6/26 20:50","28.4833333333333","81.8333333333333","1","2","0.546876561646663","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","764198.589911372","764198.589911372","191266.858702324"
"2002/6/26 21:00","28.4","82","1","2","0.5457632238132","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","762642.266793172","762642.266793172","191077.066906593"
"2002/6/26 21:10","28.3","82.3333333333333","0","1","0","0","2","0","1","1","0.932946222666232","6.9112","6.9112","168.912956510431","760887.841478161","760887.841478161","230834.578827653"
"2002/6/26 21:20","28.2","82.6666666666667","1","1","0.543303004850529","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","759203.160954018","759203.160954018","190659.053932263"
"2002/6/26 21:30","28.1","83","1","2","0.270874920818836","0","2","0","1","1","0.463701262256436","6.9112","6.9112","168.912956510431","757032.02145403","757032.021454029","212471.284824866"
