1,"3.1mp.cws.shanghai.random.sys"
"2002/6/26 21:40","28","83.3333333333333","1","2","0.270409601503799","1","1","0.270409601503799","0","1","0","6.9112","6.9112","170.557304142678","755728.508355251","755728.508355251","244417.668735433"
"2002/6/26 21:50","27.9","83.6666666666667","1","2","0.269642833790359","1","2","0.269642833790359","0","2","0","6.9112","6.9112","170.557304142678","753584.827859464","753584.827859464","244282.653493043"
"2002/6/26 22:00","27.8","84","1","2","0.537759923556327","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","751454.605583951","751454.605583952","189723.833047145"
"2002/6/26 22:10","27.7166666666667","84.1666666666667","1","2","0.268522706945794","1","1","0.268522706945794","0","2","0","6.9112","6.9112","170.557304142678","750453.256038638","750453.256038638","244086.02800126"
"2002/6/26 22:20","27.6333333333333","84.3333333333333","1","2","0.266394954111394","0","1","0","1","1","0.454588513533979","6.9112","6.9112","168.912956510431","744507.174983768","744507.174983767","211080.816735434"
"2002/6/26 22:30","27.55","84.5","0","1","0","0","2","0","1","2","0.905233331523092","6.9112","6.9112","168.912956510431","742510.418452975","742510.418452975","224459.919670253"
"2002/6/26 22:40","27.4666666666667","84.6666666666667","1","1","0.530003920165725","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740612.748387005","740612.748387006","188430.656577684"
"2002/6/26 22:50","27.3833333333333","84.8333333333333","0","1","0","0","2","0","1","1","0.899436663619667","6.9112","6.9112","168.912956510431","739396.220643375","739396.220643374","223179.007635959"
"2002/6/26 23:00","27.3","85","1","1","0.528061493172302","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","737897.512120661","737897.512120661","188109.423132993"
"2002/6/26 23:10","27.25","85","1","2","0.175493357096594","1","1","0.175493357096594","1","1","0.299228899351603","6.9112","6.9112","170.557304142678","735684.458540772","735684.458540772","263250.637060137"
"2002/6/26 23:20","27.2","85","1","2","0.26148271958884","1","2","0.26148271958884","0","1","0","6.9112","6.9112","170.557304142678","730771.564027261","730771.564027261","242867.913440489"
"2002/6/26 23:30","27.15","85","1","2","0.25983757133529","0","1","0","1","1","0.440858868829278","6.9112","6.9112","168.912956510431","726174.668302846","726174.668302847","209059.447248026"
"2002/6/26 23:40","27.1","85","1","2","0.25915016777882","0","2","0","1","2","0.439139509001313","6.9112","6.9112","168.912956510431","724252.909183513","724252.909183513","208826.819270081"
"2002/6/26 23:50","27.05","85","1","2","0.517706053476185","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","723422.199537707","723422.199537708","186416.699945562"
"2002/6/27 0:00","27","85","0","1","0","0","2","0","1","1","0.875169137419159","6.9112","6.9112","168.912956510431","723281.173118097","723281.173118098","217773.547637705"
"2002/6/27 0:10","26.9666666666667","85.1666666666667","1","1","0.258589827636416","0","2","0","1","2","0.437485955698172","6.9112","6.9112","168.912956510431","722686.381049711","722686.381049711","208615.29716874"
"2002/6/27 0:20","26.9333333333333","85.3333333333333","1","2","0.258535163553226","1","1","0.258535163553226","0","1","0","6.9112","6.9112","170.557304142678","722531.189147338","722531.189147338","242366.281026307"
"2002/6/27 0:30","26.9","85.5","1","2","0.258052277923025","1","2","0.258052277923025","0","2","0","6.9112","6.9112","170.557304142678","721181.20944228","721181.20944228","242284.707918175"
"2002/6/27 0:40","26.8666666666667","85.6666666666667","1","2","0.257627538328414","0","1","0","1","1","0.435877442870889","6.9112","6.9112","168.912956510431","719996.139642157","719996.139642157","208359.701119088"
"2002/6/27 0:50","26.8333333333333","85.8333333333333","1","2","0.257768876408128","1","1","0.257768876408128","0","1","0","6.9112","6.9112","170.557304142678","720388.918499044","720388.918499044","242236.896468777"
"2002/6/27 1:00","26.8","86","1","2","0.512621316755827","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","716314.59157047","716314.59157047","185597.247405877"
"2002/6/27 1:10","26.75","86","1","2","0.255591480861687","0","2","0","1","1","0.43178713378294","6.9112","6.9112","168.912956510431","714304.021432175","714304.021432175","207765.35775087"
"2002/6/27 1:20","26.7","86","1","2","0.50936543559035","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","711763.441493308","711763.441493308","185076.483408563"
"2002/6/27 1:30","26.65","86","1","2","0.253916368006983","0","2","0","1","1","0.428338629590164","6.9112","6.9112","168.912956510431","709621.003405637","709621.003405638","207272.464112625"
"2002/6/27 1:40","26.6","86","0","1","0","0","2","0","1","2","0.85353806498029","6.9112","6.9112","168.912956510431","707570.694308664","707570.694308664","213027.838674712"
"2002/6/27 1:50","26.55","86","1","1","0.252355602650958","0","2","0","1","2","0.425234956894327","6.9112","6.9112","168.912956510431","705257.678776894","705257.678776895","206825.908676248"
"2002/6/27 2:00","26.5","86","1","2","0.251853973911985","1","1","0.251853973911985","0","1","0","6.9112","6.9112","170.557304142678","703853.065381936","703853.065381937","241249.287975436"
"2002/6/27 2:10","26.45","86","1","2","0.456574090196802","0","1","0","1","1","0.768923116377006","6.9112","6.9112","168.912956510431","1276329.62550299","1276329.62550299","281669.544756657"
"2002/6/27 2:20","26.4","86","0","1","0","0","2","0","1","2","1.03","8.95358545210058","6.9112","168.901207636007","2305482.68019149","856644.929055891","256126.627839694"
"2002/6/27 2:30","26.35","86","1","1","0.500659389851923","1","1","0.500659389851923","0","1","0","6.9112","6.9112","170.557304142678","1399640.17917111","1399640.17917111","300450.624824329"
"2002/6/27 2:40","26.3","86","1","2","0.368621684000902","1","2","0.368621684000902","0","2","0","6.9112","6.9112","170.557304142678","1030339.04278136","1030339.04278136","264504.852895414"
"2002/6/27 2:50","26.25","86","1","2","0.342736687555859","0","1","0","1","1","0.575726853676364","6.9112","6.9112","168.912956510343","957959.415914153","957959.415914154","234308.065906383"
"2002/6/27 3:00","26.2","86","1","2","0.667733472468389","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","933156.74170244","933156.741702439","214031.86455712"
"2002/6/27 3:10","26.1666666666667","86.1666666666667","0","1","0","0","2","0","1","1","1.03","7.88647580291066","6.9112","168.907604032339","1551670.83950959","859798.543120105","256241.679273863"
"2002/6/27 3:20","26.1333333333333","86.3333333333333","1","1","0.414118196789791","1","1","0.414118196789791","0","1","0","6.9112","6.9112","170.557304142678","1157575.55576108","1157575.55576108","275734.055699737"
"2002/6/27 3:30","26.1","86.5","1","2","0.717808917421811","0","1","0","0","2","0","6.9112","6.9112","168.912956327524","1003170.16900804","1003170.16900804","224733.282101959"
"2002/6/27 3:40","26.0666666666667","86.6666666666667","1","2","0.229159745977228","1","1","0.229159745977228","1","1","0.386080600672316","6.9112","6.9112","170.557304142678","960759.717730757","960759.717730757","277680.16061141"
"2002/6/27 3:50","26.0333333333333","86.8333333333333","1","2","0.6693890154137","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","935471.379973493","935471.379973492","214373.686693668"
"2002/6/27 4:00","26","87","1","2","0.664051899798617","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","928009.500377683","928009.500377683","213274.26251577"
"2002/6/27 4:10","25.95","87.1666666666667","1","2","0.761073409952431","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1063664.51983994","1063664.51983994","234577.038358537"
"2002/6/27 4:20","25.9","87.3333333333333","1","2","0.357341256472058","1","1","0.357341256472058","0","2","0","6.9112","6.9112","170.557304142678","998794.295486768","998794.295486768","261907.502195719"
"2002/6/27 4:30","25.85","87.5","0","1","0","0","1","0","1","1","1.03","7.53363248857532","6.9112","168.909492083857","1300204.33652279","858638.363415451","256207.445964022"
"2002/6/27 4:40","25.8","87.6666666666667","1","1","0.245891632615948","1","1","0.245891632615948","1","2","0.415200591897418","6.9112","6.9112","170.557304142678","1030942.41991253","1030942.41991253","283098.074951709"
"2002/6/27 4:50","25.75","87.8333333333333","1","2","0.219396569878847","1","2","0.219396569878847","1","2","0.369147150814541","6.9112","6.9112","170.557304142678","919809.728617316","919809.728617316","274702.82145993"
"2002/6/27 5:00","25.7","88","1","2","0.323612479382612","1","2","0.323612479382612","0","1","0","6.9112","6.9112","170.557304142678","904480.200521284","904480.200521284","254589.806366634"
"2002/6/27 5:10","25.8666666666667","87.1666666666667","1","2","0.312194110139573","0","1","0","1","1","0.522706397737199","6.9112","6.9112","168.912956510431","872556.919606581","872556.919606581","223821.26304579"
"2002/6/27 5:20","26.0333333333333","86.3333333333333","1","2","0.299004745680697","0","2","0","1","2","0.500472891375488","6.9112","6.9112","168.912956510431","835679.226112691","835679.226112691","219683.831695702"
"2002/6/27 5:30","26.2","85.5","0","1","0","0","2","0","1","2","1.02671037301568","6.9112","6.9112","168.912723255074","857365.48973048","857365.48973048","255379.982576427"
"2002/6/27 5:40","26.3666666666667","84.6666666666667","1","1","0.233777561657905","1","1","0.233777561657905","1","2","0.394278451602693","6.9112","6.9112","170.557304142678","980128.908489252","980128.908489252","279148.755859423"
"2002/6/27 5:50","26.5333333333333","83.8333333333333","1","2","0.736372784491916","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1029126.57713312","1029126.57713312","228889.288602545"
"2002/6/27 6:00","26.7","83","1","2","0.31556859540878","0","2","0","1","1","0.529483004794447","6.9112","6.9112","168.912956510431","881992.245095853","881992.245095853","225037.764832867"
"2002/6/27 6:10","26.85","82.1666666666667","1","2","0.222911726816669","1","1","0.222911726816669","1","2","0.375927146839189","6.9112","6.9112","170.557304142678","934553.279082029","934553.279082029","275808.122022581"
"2002/6/27 6:20","27","81.3333333333333","1","2","0.312807292890001","1","2","0.312807292890001","0","1","0","6.9112","6.9112","170.557304142678","874267.951314234","874267.951314234","252389.136811534"
"2002/6/27 6:30","27.15","80.5","1","2","0.317505540007829","1","2","0.317505540007829","0","2","0","6.9112","6.9112","170.557304142678","887404.557777531","887404.557777531","253338.590543686"
"2002/6/27 6:40","27.3","79.6666666666667","1","2","0.33125173637101","1","2","0.33125173637101","0","2","0","6.9112","6.9112","170.557304142678","925840.746748896","925840.746748896","256190.710105993"
"2002/6/27 6:50","27.45","78.8333333333333","1","2","0.224259067237579","1","2","0.224259067237579","1","1","0.378809503976809","6.9112","6.9112","170.557304142678","940204.455042265","940204.455042265","276256.740232408"
"2002/6/27 7:00","27.6","78","0","1","0","0","1","0","1","2","1.03","7.18258403175352","6.9112","168.911290369643","1046835.711726","854308.438371346","256059.700681408"
"2002/6/27 7:10","27.7666666666667","77.3333333333333","1","1","0.225806162616572","1","1","0.225806162616572","1","2","0.383030162951692","6.9112","6.9112","170.557304142678","946693.503813557","946693.503813557","276839.462412026"
"2002/6/27 7:20","27.9333333333333","76.6666666666667","1","2","0.662500116913972","0","1","0","0","1","0","6.9112","6.9112","168.912956459535","925839.945626826","925839.945626826","212957.010525186"
"2002/6/27 7:30","28.1","76","0","1","0","0","2","0","1","1","1.03","7.82640317811336","6.9112","168.906892266038","1504932.68641452","855679.363064572","256103.295406515"
"2002/6/27 7:40","28.2666666666667","75.3333333333333","1","1","0.267829457110895","1","1","0.267829457110895","1","2","0.454878498312032","6.9112","6.9112","170.557304142678","1122968.638857","1122968.638857","290926.079843685"
"2002/6/27 7:50","28.4333333333333","74.6666666666667","0","1","0","0","1","0","1","2","1.03","7.69874101608123","6.9112","168.908558760229","1408556.0208954","849861.865333842","255878.469530093"
"2002/6/27 8:00","28.6","74","1","1","0.375303743689901","0","2","0","1","2","0.634476284412388","6.9112","6.9112","168.912315259125","1049030.28421055","1049030.28421055","246928.861269279"
"2002/6/27 8:10","28.8","73.3333333333333","1","2","0.386700834068716","1","1","0.386700834068716","0","1","0","6.9112","6.9112","170.557304142678","1080897.76964777","1080897.76964777","268824.889785952"
"2002/6/27 8:20","29","72.6666666666667","1","2","0.388770211187557","1","2","0.388770211187557","1","1","0.663173223466639","6.9112","6.9112","170.557304142678","1630440.67885692","1630440.67885692","345121.268595783"
"2002/6/27 8:30","29.2","72","1","2","0.438792875439246","1","2","0.438792875439246","1","2","0.750960799085427","6.9112","6.9112","170.557304142678","1840407.96020675","1840407.96020675","373664.200104177"
"2002/6/27 8:40","29.4","71.3333333333333","0","1","0","0","1","0","1","2","1.03","11.6070276183886","6.9112","168.871752468947","4176231.61966727","845662.534987916","255650.876074758"
"2002/6/27 8:50","29.6","70.6666666666667","1","1","1.04","0","2","0","0","1","0","12.2771227423226","6.9112","168.84689697135","5261346.67222303","1456065.17362052","296592.823730358"
"2002/6/27 9:00","29.8","70","1","2","0.634462808307904","1","1","0.634462808307904","1","1","1.03","6.9849953067118","6.9112","170.557304142678","2662037.0901232","2609174.51012438","501101.121078529"
"2002/6/27 9:10","29.9833333333333","69.1666666666667","1","2","0.443330289651954","1","2","0.443330289651954","1","2","0.763118125190638","6.9112","6.9112","170.557304142678","1859455.53307782","1859455.53307782","377097.079149459"
"2002/6/27 9:20","30.1666666666667","68.3333333333333","0","1","0","0","1","0","1","2","1.03","13.4835711339554","6.9112","168.838267934004","5503276.70360369","842672.118002459","256569.342673276"
"2002/6/27 9:30","30.35","67.5","1","1","1.04","0","2","0","0","1","0","16.4911592371161","6.9112","168.756038700331","8247372.0486349","1457332.96721624","281535.736171021"
"2002/6/27 9:40","30.5333333333333","66.6666666666667","1","2","1.04","0","2","0","1","1","1.03","14.635956344668","6.9112","168.793001841202","7780067.80765587","2303751.59764067","428213.165378414"
"2002/6/27 9:50","30.7166666666667","65.8333333333333","1","2","1.04","0","2","0","1","2","1.03","13.2147937420691","6.9112","168.822793062181","6771991.9989324","2302392.73109773","442803.340393463"
"2002/6/27 10:00","30.9","65","1","2","0.847791114239803","1","1","0.744485596634164","1","2","1.03","7.00178428843036","6.9112","170.557304142678","3124240.72660642","3059351.51607049","572211.683327078"
"2002/6/27 10:10","31.1","64.5","1","2","0.605391430983909","1","2","0.605391430983909","0","1","0","6.9112","6.9112","170.557304142678","1692659.60395365","1692659.60395365","336251.590361508"
"2002/6/27 10:20","31.3","64","1","2","0.588005937188172","1","2","0.588005937188172","0","2","0","6.9112","6.9112","170.557304142678","1644012.90353602","1644012.90353602","329864.294046704"
"2002/6/27 10:30","31.5","63.5","1","2","0.405350014092508","1","2","0.405350014092508","1","1","0.69991152626578","6.9112","6.9112","170.557304142678","1700028.89821922","1700028.89821922","355295.885118426"
"2002/6/27 10:40","31.7","63","1","2","0.675251610852635","1","2","0.675251610852635","0","1","0","6.9112","6.9112","170.557304142678","1888159.05024022","1888159.05024022","363710.388745483"
"2002/6/27 10:50","31.9","62.5","0","1","0","0","1","0","1","1","1.03","13.7754272618655","6.9112","168.833085488044","5705900.29181353","838483.885743579","255814.693729826"
"2002/6/27 11:00","32.1","62","1","1","1.04","1","1","1.04","0","1","0","11.0890048574655","6.9112","170.557304142678","5905507.48595492","2912775.92431624","519191.477954307"
"2002/6/27 11:10","32.0833333333333","62.1666666666667","1","2","1.04","1","2","1.04","0","2","0","9.37124418635733","6.9112","170.557304142678","4673613.16873883","2911383.44985154","536657.967427537"
"2002/6/27 11:20","32.0666666666667","62.3333333333333","1","2","0.721343947446354","1","2","0.68126201323744","1","1","1.03","7.00509941516673","6.9112","170.557304142678","2858618.75671012","2791354.7860422","528154.201030538"
"2002/6/27 11:30","32.05","62.5","1","2","0.555362876049671","1","2","0.555362876049671","1","2","0.96448165438866","6.9112","6.9112","170.557304142678","2329845.41323216","2329845.41323216","455541.322993549"
"2002/6/27 11:40","32.0333333333333","62.6666666666667","1","2","0.747681595679667","1","2","0.747681595679667","0","1","0","6.9112","6.9112","170.557304142678","2090887.61039115","2090887.61039115","395205.924056368"
"2002/6/27 11:50","32.0166666666667","62.8333333333333","1","2","1.04","0","1","0","0","2","0","10.1477985885585","6.9112","168.894342404271","3751077.5089939","1455176.10998092","305794.478915325"
"2002/6/27 12:00","32","63","1","2","1.04","1","1","1.04","0","2","0","7.76828124849049","6.9112","170.557304142678","3524007.10657695","2910044.94444708","548788.064161785"
"2002/6/27 12:10","31.9833333333333","63.1666666666667","1","2","1.04","0","1","0","0","2","0","14.3023275665995","6.9112","168.821569999349","6697405.96867522","1456722.5772683","284553.615986401"
"2002/6/27 12:20","31.9666666666667","63.3333333333333","1","2","1.04","1","1","0.917464455046363","1","1","1.03","7.30545749741328","6.9112","170.557304142678","3851267.69731914","3568845.01455237","669023.649024002"
"2002/6/27 12:30","31.95","63.5","1","2","0.455876443885772","1","2","0.455876443885772","1","2","0.791706622385836","6.9112","6.9112","170.557304142678","1912124.6908277","1912124.6908277","385974.930161494"
"2002/6/27 12:40","31.9333333333333","63.6666666666667","0","1","0","0","1","0","1","2","1.03","13.9136544657236","6.9112","168.830472420678","5797427.25598911","832070.934669049","255219.759223035"
"2002/6/27 12:50","31.9166666666667","63.8333333333333","1","1","1.04","1","1","1.04","0","1","0","9.90643486143086","6.9112","170.557304142678","5057439.18868525","2911830.61907802","531712.370613421"
"2002/6/27 13:00","31.9","64","1","2","1.0311930139728","1","2","1.0311930139728","0","2","0","6.9112","6.9112","170.557304142678","2884664.37380357","2884664.37380357","548115.697206843"
"2002/6/27 13:10","31.8833333333333","64.1666666666667","1","2","0.685840225493487","0","1","0","1","1","1.03","7.00075540979889","6.9112","168.912422850422","1855314.44408844","1791780.95484477","381806.891198986"
"2002/6/27 13:20","31.8666666666667","64.3333333333333","1","2","0.473122821851797","1","1","0.473122821851797","1","2","0.821657877448473","6.9112","6.9112","170.557304142678","1984529.76464778","1984529.76464778","397057.262220263"
"2002/6/27 13:30","31.85","64.5","0","1","0","0","1","0","1","2","1.03","14.5795805523842","6.9112","168.818649479729","6268632.38413198","831456.660221479","252687.454967366"
"2002/6/27 13:40","31.8333333333333","64.6666666666667","1","1","1.04","0","2","0","0","1","0","19.0211659592934","6.9112","168.685471948017","10037544.8989549","1457888.54185999","281539.201651678"
"2002/6/27 13:50","31.8166666666667","64.8333333333333","1","2","1.04","0","2","0","1","1","1.03","18.8470990314677","6.9112","168.673486270214","10749877.6912431","2294144.94533392","421705.882386994"
"2002/6/27 14:00","31.8","65","0","1","0","0","2","0","1","2","1.03","27.9833410324402","6.9112","168.347702700389","15735787.4113421","836511.969424456","230278.178219181"
"2002/6/27 14:10","31.8333333333333","65","1","1","1.04","1","1","1.04","1","2","1.03","21.572696672708","6.9112","170.557304142678","14250888.1041202","3748261.64590574","628830.134258406"
"2002/6/27 14:20","31.8666666666667","65","1","2","1.04","1","2","1.04","1","2","1.03","17.2526217669039","6.9112","170.557304142678","11155664.1365009","3747683.0627256","628800.252049138"
"2002/6/27 14:30","31.9","65","0","1","0","0","1","0","1","2","1.03","27.5683949977258","6.9112","168.374041821885","15439733.7952202","831565.054446571","230605.421569435"
"2002/6/27 14:40","31.9333333333333","65","1","1","1.04","1","1","1.04","1","2","1.03","21.1932492757595","6.9112","170.557304142678","13979142.5444599","3748329.6916129","628827.103843333"
"2002/6/27 14:50","31.9666666666667","65","0","1","0","0","1","0","1","2","1.03","31.3640930543533","6.9112","168.192879321013","18105285.5531272","831515.092857162","230606.885441806"
"2002/6/27 15:00","32","65","1","1","1.04","1","1","1.04","1","2","1.03","25.1144680852963","6.9112","170.557304142678","16787430.0747383","3747688.68363702","628859.913602124"
"2002/6/27 15:10","32.0333333333333","64.8333333333333","1","2","1.04","0","1","0","0","1","0","31.7836665161384","6.9112","168.14728559927","19023485.2649491","1458086.79538993","281544.72868376"
"2002/6/27 15:20","32.0666666666667","64.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","25.556347609605","6.9112","170.557304142678","17103966.3525104","3747688.68363702","628864.18095653"
"2002/6/27 15:30","32.1","64.5","0","1","0","0","1","0","1","2","1.03","35.281927177618","6.9112","167.97819871157","20847302.4120785","831515.092857158","230606.759025923"
"2002/6/27 15:40","32.1333333333333","64.3333333333333","1","1","1.04","0","2","0","0","1","0","40.0353132477979","6.9112","167.658520606389","24782954.054192","1458086.79538993","281543.22259215"
"2002/6/27 15:50","32.1666666666667","64.1666666666667","1","2","1.04","1","1","1.04","1","1","1.03","34.1311585467704","6.9112","170.557304142678","23246452.22781","3747688.68363702","628954.966116229"
"2002/6/27 16:00","32.2","64","1","2","1.04","0","1","0","0","1","0","40.7098246027582","6.9112","167.631140663495","25254035.174464","1458086.79538993","281546.536531883"
"2002/6/27 16:10","32.2333333333333","64","1","2","1.04","0","2","0","0","2","0","46.4595691617301","6.9112","167.231380048795","29235499.2916793","1457840.20657892","281546.394493241"
"2002/6/27 16:20","32.2666666666667","64","1","2","1.04","0","2","0","0","2","0","51.1429217437768","6.9112","166.871595183116","32457564.2671748","1457288.81383971","281545.071797313"
"2002/6/27 16:30","32.3","64","1","2","1.04","1","1","1.04","1","1","1.03","44.7425585388097","6.9112","170.557304142678","30846938.1588665","3746797.15624172","629101.023675536"
"2002/6/27 16:40","32.3333333333333","64","1","2","1.04","0","1","0","1","2","1.03","45.5992777350117","6.9112","167.249587378348","29465552.4642877","2289179.30619065","422016.495270479"
"2002/6/27 16:50","32.3666666666667","64","1","2","1.04","1","1","1.04","0","1","0","43.2302165444223","6.9112","170.557304142678","28932641.523776","2915852.60986997","497785.756196947"
"2002/6/27 17:00","32.4","64","1","2","1.04","1","2","1.04","0","2","0","41.6042361079134","6.9112","170.557304142678","27768112.3927666","2916079.40618735","497761.77897258"
"2002/6/27 17:10","32.2833333333333","64.6666666666667","1","2","1.04","0","1","0","1","1","1.03","34.4789760413587","6.9112","167.907537043471","21730718.8711035","2289601.88824709","422007.62608248"
"2002/6/27 17:20","32.1666666666667","65.3333333333333","1","2","1.04","1","1","1.04","0","1","0","26.7236688938977","6.9112","170.557304142678","17108650.9791861","2916173.59077986","497583.479022658"
"2002/6/27 17:30","32.05","66","1","2","1.04","1","2","1.04","1","1","1.03","16.5459164203561","6.9112","170.557304142678","10649168.7947202","3747429.50761263","628796.254538558"
"2002/6/27 17:40","31.9333333333333","66.6666666666667","1","2","1.04","0","1","0","1","2","1.03","8.90382378719076","6.9112","168.892837844262","3698450.28500256","2284982.76306912","470747.132874916"
"2002/6/27 17:50","31.8166666666667","67.3333333333333","1","2","0.83458982910038","0","2","0","0","1","0","6.9112","6.9112","168.911332055719","1166466.37935688","1166466.37935688","252581.399506448"
"2002/6/27 18:00","31.7","68","0","1","0","0","2","0","1","1","1.03","6.95136464129996","6.9112","168.912245466503","857306.093886746","828812.034935347","254811.818444173"
"2002/6/27 18:10","31.5666666666667","68.6666666666667","1","1","0.285725561141684","1","1","0.285725561141684","0","1","0","6.9112","6.9112","170.557304142678","798548.79355107","798548.79355107","247186.865177603"
"2002/6/27 18:20","31.4333333333333","69.3333333333333","1","2","0.568534868680473","0","1","0","0","2","0","6.9112","6.9112","168.912956502898","794474.960669585","794474.960669585","195031.184010526"
"2002/6/27 18:30","31.3","70","1","2","0.190003319389146","1","1","0.190003319389146","1","1","0.329972930721049","6.9112","6.9112","170.557304142678","796534.155426346","796534.155426346","267146.407444965"
"2002/6/27 18:40","31.1666666666667","70.6666666666667","0","1","0","0","1","0","1","2","0.985196728069133","6.9112","6.9112","168.912955001821","792736.013455639","792736.013455639","243188.137014945"
"2002/6/27 18:50","31.0333333333333","71.3333333333333","1","1","0.189466479940775","1","1","0.189466479940775","1","2","0.329040618134746","6.9112","6.9112","170.557304142678","794282.777411906","794282.777411906","267005.595240582"
"2002/6/27 19:00","30.9","72","1","2","0.284191027379886","1","2","0.284191027379886","0","1","0","6.9112","6.9112","170.557304142678","794258.474487195","794258.474487195","246903.001004715"
"2002/6/27 19:10","30.7833333333333","72.8333333333333","1","2","0.284843817608483","1","2","0.284843817608483","0","2","0","6.9112","6.9112","170.557304142678","796083.572906961","796083.572906961","247023.365860628"
"2002/6/27 19:20","30.6666666666667","73.6666666666667","1","2","0.284884081458904","0","1","0","1","1","0.494749436888725","6.9112","6.9112","168.912956510431","796199.021372848","796199.021372849","217221.866472291"
"2002/6/27 19:30","30.55","74.5","0","1","0","0","2","0","1","2","1.0073012120042","6.9112","6.9112","168.912826563563","810529.116131202","810529.116131202","248855.897253199"
"2002/6/27 19:40","30.4333333333333","75.3333333333333","1","1","0.191588764005739","1","1","0.191588764005739","1","2","0.332726323705524","6.9112","6.9112","170.557304142678","803183.16375541","803183.16375541","267565.038450945"
"2002/6/27 19:50","30.3166666666667","76.1666666666667","1","2","0.191623738097431","1","2","0.191623738097431","1","2","0.332787062136684","6.9112","6.9112","170.557304142678","803329.837919395","803329.837919395","267574.19776055"
"2002/6/27 20:00","30.2","77","0","1","0","0","1","0","1","2","1.02590311876231","6.9112","6.9112","168.912732859987","825503.03468296","825503.03468296","253726.806467383"
"2002/6/27 20:10","30.1166666666667","77.1666666666667","0","2","0","0","2","0","1","2","1.02516484561274","6.9112","6.9112","168.912781449899","824908.745152643","824908.745152643","253531.677836668"
"2002/6/27 20:20","30.0333333333333","77.3333333333333","1","1","0.289228023673999","1","1","0.289228023673999","0","1","0","6.9112","6.9112","170.557304142678","808341.201383157","808341.201383157","247837.799422233"
"2002/6/27 20:30","29.95","77.5","0","1","0","0","1","0","1","1","1.02135965214749","6.9112","6.9112","168.91275275393","821845.675130246","821845.675130246","252528.40093597"
"2002/6/27 20:40","29.8666666666667","77.6666666666667","1","1","0.288175484521591","0","2","0","1","2","0.500465515524987","6.9112","6.9112","168.912956510431","805401.379892346","805401.379892346","218228.534432114"
"2002/6/27 20:50","29.7833333333333","77.8333333333333","0","1","0","0","2","0","1","2","0.993564546041704","6.9112","6.9112","168.912956510431","800269.355419205","800269.355419205","245364.520902499"
"2002/6/27 21:00","29.7","78","1","1","0.285202440998729","0","2","0","1","2","0.49443094471699","6.9112","6.9112","168.912956510431","797089.112043726","797089.112043727","217236.706689622"
"2002/6/27 21:10","29.6","78.3333333333333","0","1","0","0","2","0","1","2","0.989834535617869","6.9112","6.9112","168.912917268175","798612.574354918","798612.574354917","244489.201730559"
"2002/6/27 21:20","29.5","78.6666666666667","1","1","0.568053981112163","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","793802.713610517","793802.713610518","194945.397064146"
"2002/6/27 21:30","29.4","79","1","2","0.2832196201263","1","1","0.2832196201263","0","2","0","6.9112","6.9112","170.557304142678","791542.578916769","791542.578916769","246722.773635916"
"2002/6/27 21:40","29.3","79.3333333333333","1","2","0.281666241298629","1","2","0.281666241298629","0","2","0","6.9112","6.9112","170.557304142678","787199.600440409","787199.600440409","246438.242003797"
"2002/6/27 21:50","29.2","79.6666666666667","1","2","0.280593110302686","0","1","0","1","1","0.484886063659218","6.9112","6.9112","168.912956510431","784202.113009884","784202.113009885","215703.688055827"
"2002/6/27 22:00","29.1","80","1","2","0.28109410986661","1","1","0.28109410986661","0","1","0","6.9112","6.9112","170.557304142678","785600.024363399","785600.024363399","246333.389031395"
"2002/6/27 22:10","29.0166666666667","80.1666666666667","1","2","0.279662253601363","0","1","0","1","1","0.482540600933107","6.9112","6.9112","168.912956510431","781599.595912509","781599.595912509","215359.401913663"
"2002/6/27 22:20","28.9333333333333","80.3333333333333","1","2","0.557758152857412","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","779409.970612085","779409.970612085","193140.280175574"
"2002/6/27 22:30","28.85","80.5","1","2","0.185489279212701","1","1","0.185489279212701","1","1","0.320625540287201","6.9112","6.9112","170.557304142678","777603.482918062","777603.482918062","265907.080157961"
"2002/6/27 22:40","28.7666666666667","80.6666666666667","1","2","0.553146518536784","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","772963.338555597","772963.338555597","192341.975976125"
"2002/6/27 22:50","28.6833333333333","80.8333333333333","1","2","0.552178720427265","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","771610.452576971","771610.452576971","192175.159509549"
"2002/6/27 23:00","28.6","81","1","2","0.275331316377063","0","2","0","1","1","0.472667926111098","6.9112","6.9112","168.912956510431","769491.115514039","769491.11551404","213870.059425885"
"2002/6/27 23:10","28.55","81","0","1","0","0","2","0","1","2","0.946590067462893","6.9112","6.9112","168.912956510431","771134.774092752","771134.774092753","234097.968932816"
"2002/6/27 23:20","28.5","81","0","2","0","0","2","0","1","2","0.945262196807399","6.9112","6.9112","168.912956510431","770903.52180702","770903.52180702","233814.8582979"
"2002/6/27 23:30","28.45","81","1","1","0.549261586280514","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","767532.598159559","767532.59815956","191673.926334915"
"2002/6/27 23:40","28.4","81","1","2","0.273348545840532","0","2","0","1","1","0.467848202641957","6.9112","6.9112","168.912956510431","763947.710600775","763947.710600774","213169.138025156"
"2002/6/27 23:50","28.35","81","1","2","0.272737716155139","1","1","0.272737716155139","0","1","0","6.9112","6.9112","170.557304142678","762237.329753344","762237.329753344","244828.390966864"
"2002/6/28 0:00","28.3","81","1","2","0.542453136941052","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","758015.145021973","758015.145021973","190514.71943053"
"2002/6/28 0:10","28.2666666666667","81","1","2","0.542269638118773","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","757758.635305916","757758.635305915","190483.593151298"
"2002/6/28 0:20","28.2333333333333","81","1","2","0.270134530369099","0","2","0","1","1","0.461157592427078","6.9112","6.9112","168.912956510431","754962.06804744","754962.06804744","212146.397294726"
"2002/6/28 0:30","28.2","81","1","2","0.179851908116546","1","1","0.179851908116546","1","2","0.30812257486572","6.9112","6.9112","170.557304142678","753962.331333786","753962.331333786","264369.629097692"
"2002/6/28 0:40","28.1666666666667","81","1","2","0.179121307363718","1","2","0.179121307363718","1","2","0.306880359572472","6.9112","6.9112","170.557304142678","750898.48688826","750898.48688826","264190.937255623"
"2002/6/28 0:50","28.1333333333333","81","0","1","0","0","1","0","1","2","0.914268909605882","6.9112","6.9112","168.912956510431","747742.645403336","747742.645403336","226484.880552966"
"2002/6/28 1:00","28.1","81","1","1","0.178408565512065","1","1","0.178408565512065","1","2","0.305693255620264","6.9112","6.9112","170.557304142678","747909.543894256","747909.543894256","264018.517158298"
"2002/6/28 1:10","28.05","81","0","1","0","0","1","0","1","2","0.908631995841169","6.9112","6.9112","168.912956510431","743111.377889353","743111.377889354","225160.000515749"
"2002/6/28 1:20","28","81","1","1","0.265448402260456","1","1","0.265448402260456","0","1","0","6.9112","6.9112","170.557304142678","741858.378289314","741858.378289314","243550.833145717"
"2002/6/28 1:30","27.95","81","1","2","0.263645882112452","0","1","0","1","1","0.448693557803666","6.9112","6.9112","168.912956510431","736821.54260901","736821.54260901","210213.954917109"
"2002/6/28 1:40","27.9","81","1","2","0.175553442115695","1","1","0.175553442115695","1","2","0.299448374359234","6.9112","6.9112","170.557304142678","735936.426936321","735936.426936321","263270.100518025"
"2002/6/28 1:50","27.85","81","1","2","0.262082707154499","1","2","0.262082707154499","0","1","0","6.9112","6.9112","170.557304142678","732448.935131574","732448.935131575","242970.621232344"
"2002/6/28 2:00","27.8","81","1","2","0.260755239136886","0","1","0","1","1","0.442675466209507","6.9112","6.9112","168.912956510431","728740.177565249","728740.177565249","209329.747476485"
"2002/6/28 2:10","27.7666666666667","81.1666666666667","1","2","0.345831586211335","1","1","0.345831586211335","1","2","0.590385802252302","6.9112","6.9112","170.557304142678","1450241.05424668","1450241.05424668","323721.499149426"
"2002/6/28 2:20","27.7333333333333","81.3333333333333","1","2","0.316913526328501","1","2","0.316913526328501","1","2","0.541791965159754","6.9112","6.9112","170.557304142678","1328898.31018","1328898.31018","310757.201450149"
"2002/6/28 2:30","27.7","81.5","1","2","0.446298394287729","1","2","0.446298394287729","0","1","0","6.9112","6.9112","170.557304142678","1247580.49676117","1247580.49676117","284415.87551596"
"2002/6/28 2:40","27.6666666666667","81.6666666666667","0","1","0","0","1","0","1","1","1.03","8.33566204037237","6.9112","168.904936713764","1857963.04657666","847448.629299591","255767.204663566"
"2002/6/28 2:50","27.6333333333333","81.8333333333333","1","1","0.460324635265104","1","1","0.460324635265104","0","1","0","6.9112","6.9112","170.557304142678","1286812.91868531","1286812.91868531","288388.546444693"
"2002/6/28 3:00","27.6","82","0","1","0","0","1","0","1","1","1.03","8.0494981551999","6.9112","168.906625828155","1654477.88396","846960.261518836","255749.010379793"
"2002/6/28 3:10","27.55","82","1","1","0.885959189568664","0","2","0","0","1","0","6.9112","6.9112","168.912029655344","1238304.74774637","1238304.74774637","266103.187544623"
"2002/6/28 3:20","27.5","82","1","2","0.247136074619734","1","1","0.247136074619734","1","1","0.421025419899466","6.9112","6.9112","170.557304142678","1036162.47520172","1036162.47520172","283808.464947208"
"2002/6/28 3:30","27.45","82","1","2","0.36542276687023","1","2","0.36542276687023","0","1","0","6.9112","6.9112","170.557304142678","1021393.45134827","1021393.45134827","263764.584020541"
"2002/6/28 3:40","27.4","82","1","2","0.34549796843614","1","2","0.34549796843614","0","2","0","6.9112","6.9112","170.557304142678","965676.555641806","965676.555641806","259266.611519384"
"2002/6/28 3:50","27.35","82","1","2","0.336370255216201","1","2","0.336370255216201","0","2","0","6.9112","6.9112","170.557304142678","940153.15659298","940153.15659298","257283.707821179"
"2002/6/28 4:00","27.3","82","1","2","0.334866300235606","0","1","0","1","1","0.565943511188907","6.9112","6.9112","168.912956510431","935951.751788807","935951.751788807","231983.72190638"
"2002/6/28 4:10","27.2666666666667","82","1","2","0.348132738333397","1","1","0.348132738333397","0","1","0","6.9112","6.9112","170.557304142678","973044.152890899","973044.152890899","259847.070004471"
"2002/6/28 4:20","27.2333333333333","82","1","2","0.316467478981895","1","2","0.316467478981895","0","2","0","6.9112","6.9112","170.557304142678","884502.057354055","884502.057354055","253129.694223563"
"2002/6/28 4:30","27.2","82","1","2","0.317319270971","0","1","0","1","1","0.53546836053508","6.9112","6.9112","168.912956510431","886887.304305057","886887.304305057","225957.335564256"
"2002/6/28 4:40","27.1666666666667","82","1","2","0.66554841418193","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","930101.788182131","930101.788182131","213582.654712569"
"2002/6/28 4:50","27.1333333333333","82","1","2","0.223078587948713","1","1","0.223078587948713","1","1","0.377686446382808","6.9112","6.9112","170.557304142678","935253.1463365","935253.1463365","275961.709345472"
"2002/6/28 5:00","27.1","82","1","2","0.311791203169697","1","2","0.311791203169697","0","1","0","6.9112","6.9112","170.557304142678","871426.91911206","871426.91911206","252186.758522218"
"2002/6/28 5:10","27.2333333333333","81.5","1","2","0.377523776172328","0","1","0","1","1","0.63656755463186","6.9112","6.9112","168.912956510431","1055238.68932909","1055238.68932909","247566.224153172"
"2002/6/28 5:20","27.3666666666667","81","0","1","0","0","2","0","1","2","1.03","7.82217668646219","6.9112","168.907910720402","1500793.14056598","854534.231499628","256061.700323205"
"2002/6/28 5:30","27.5","80.5","0","2","0","0","2","0","1","2","1.03","8.57744307190081","6.9112","168.902765215581","2036743.26951696","854724.407582488","256060.798538372"
"2002/6/28 5:40","27.6333333333333","80","1","1","0.456037837284361","0","2","0","1","2","0.770378581134889","6.9112","6.9112","168.911599589541","1274829.66392936","1274829.66392936","281824.584187647"
"2002/6/28 5:50","27.7666666666667","79.5","1","2","0.246314521650652","1","1","0.246314521650652","1","2","0.418686754659842","6.9112","6.9112","170.557304142678","1032716.30779829","1032716.30779829","283459.499479589"
"2002/6/28 6:00","27.9","79","1","2","0.366645218752386","1","2","0.366645218752386","0","1","0","6.9112","6.9112","170.557304142678","1024811.96031685","1024811.96031685","264047.965445036"
"2002/6/28 6:10","28.0333333333333","78.3333333333333","1","2","0.367505111205211","1","2","0.367505111205211","0","2","0","6.9112","6.9112","170.557304142678","1027216.60142105","1027216.60142105","264248.139652756"
"2002/6/28 6:20","28.1666666666667","77.6666666666667","1","2","0.237105567978689","1","2","0.237105567978689","1","1","0.403554955118313","6.9112","6.9112","170.557304142678","994088.277045601","994088.277045601","280479.883515314"
"2002/6/28 6:30","28.3","77","1","2","0.358443403694832","1","2","0.358443403694832","0","1","0","6.9112","6.9112","170.557304142678","1001876.31468513","1001876.31468513","262162.984278852"
"2002/6/28 6:40","28.4333333333333","76.3333333333333","1","2","0.70445364414993","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","984496.923921258","984496.923921258","221808.305549987"
"2002/6/28 6:50","28.5666666666667","75.6666666666667","1","2","0.703486952395046","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","983145.315346419","983145.315346419","221598.573649705"
"2002/6/28 7:00","28.7","75","1","2","0.351525844065223","1","1","0.351525844065223","0","2","0","6.9112","6.9112","170.557304142678","982532.356380146","982532.356380146","260604.130158019"
"2002/6/28 7:10","28.8333333333333","74.5","0","1","0","0","1","0","1","1","1.03","8.18287619918327","6.9112","168.905818381852","1750066.76115395","847934.022766901","255790.486928072"
"2002/6/28 7:20","28.9666666666667","74","1","1","0.311307296049264","1","1","0.311307296049264","1","2","0.532591750124933","6.9112","6.9112","170.557304142678","1305375.66018588","1305375.66018588","308396.60892127"
"2002/6/28 7:30","29.1","73.5","1","2","0.815985623051797","0","1","0","0","1","0","6.9112","6.9112","168.912956271936","1140450.19833789","1140450.19833789","247871.722309185"
"2002/6/28 7:40","29.2333333333333","73","1","2","0.818610329022973","0","2","0","0","2","0","6.9112","6.9112","168.912956510371","1144120.55604004","1144120.55604004","248529.555807987"
"2002/6/28 7:50","29.3666666666667","72.5","1","2","0.274728841049048","1","1","0.274728841049048","1","1","0.470060737518785","6.9112","6.9112","170.557304142678","1151912.25790662","1151912.25790662","293775.445674183"
"2002/6/28 8:00","29.5","72","1","2","0.427709358537262","1","2","0.427709358537262","0","1","0","6.9112","6.9112","170.557304142678","1195587.8162632","1195587.8162632","279331.095171663"
"2002/6/28 8:10","29.65","71.5","1","2","0.404717224689585","1","2","0.404717224689585","0","2","0","6.9112","6.9112","170.557304142678","1131283.36008174","1131283.36008174","273321.156997986"
"2002/6/28 8:20","29.8","71","1","2","1.04","0","1","0","0","2","0","7.81662332531011","6.9112","168.908178858493","2096515.23453899","1454194.93364764","311350.501071344"
"2002/6/28 8:30","29.95","70.5","1","2","0.820444354755282","0","2","0","1","1","1.03","6.9856998445775","6.9112","168.911776421593","2043686.47401198","1990834.08943097","413695.477118705"
"2002/6/28 8:40","30.1","70","1","2","0.691845082581098","1","1","0.691845082581098","0","1","0","6.9112","6.9112","170.557304142678","1934600.11032462","1934600.11032462","370651.921346189"
"2002/6/28 8:50","30.25","69.5","1","2","0.461359250751459","1","2","0.461359250751459","1","1","0.796508310877999","6.9112","6.9112","170.557304142678","1935142.50285128","1935142.50285128","388675.503240355"
"2002/6/28 9:00","30.4","69","0","1","0","0","1","0","1","2","1.03","13.4827971321714","6.9112","168.838253356851","5498894.1930099","838838.870454917","256450.893756939"
"2002/6/28 9:10","30.55","68.5","1","1","1.04","1","1","1.04","0","1","0","9.39153538633479","6.9112","170.557304142678","4688165.53212604","2911400.40130165","536476.765034419"
"2002/6/28 9:20","30.7","68","1","2","0.985783024089683","1","2","0.985783024089683","0","2","0","6.9112","6.9112","170.557304142678","2757494.04211159","2757494.04211159","520446.551495985"
"2002/6/28 9:30","30.85","67.5","1","2","0.518234940012659","1","2","0.518234940012659","1","1","0.899389885050006","6.9112","6.9112","170.557304142678","2173946.0824956","2173946.0824956","427869.745456767"
"2002/6/28 9:40","31","67","1","2","0.9201584159455","0","1","0","1","2","1.03","6.99603428710819","6.9112","168.912451643676","2183253.0804313","2123068.89727197","440082.26593364"
"2002/6/28 9:50","31.15","66.5","0","1","0","0","2","0","1","2","1.03","15.0878810327944","6.9112","168.809408054037","6637537.12822156","840274.251252237","250180.900073376"
"2002/6/28 10:00","31.3","66","1","1","1.04","1","1","1.04","1","2","1.03","8.07077701107807","6.9112","170.557304142678","4572032.80856641","3741380.62695415","699964.768889259"
"2002/6/28 10:10","31.45","65.6666666666667","1","2","0.655793434491508","1","2","0.648486756760017","1","2","1.03","7.00509424676834","6.9112","170.557304142678","2720941.92107318","2653681.65273925","507728.039770641"
"2002/6/28 10:20","31.6","65.3333333333333","1","2","0.884260927318319","0","1","0","1","2","1.03","7.00119711656227","6.9112","168.912344393265","2133006.38825374","2069159.56767564","429903.277139788"
"2002/6/28 10:30","31.75","65","1","2","0.749284907921437","1","1","0.749284907921437","0","1","0","6.9112","6.9112","170.557304142678","2095375.64970994","2095375.64970994","395939.163038042"
"2002/6/28 10:40","31.9","64.6666666666667","1","2","0.845698455797736","1","2","0.845698455797736","0","2","0","6.9112","6.9112","170.557304142678","2365269.81297497","2365269.81297497","442732.762506925"
"2002/6/28 10:50","32.05","64.3333333333333","1","2","1.04","0","1","0","0","2","0","12.9964293835725","6.9112","168.846886419243","5771741.24271294","1456358.69754793","292689.666468006"
"2002/6/28 11:00","32.2","64","0","1","0","0","2","0","1","1","1.03","22.3516636156903","6.9112","168.589735878436","11768442.3447534","835406.87695212","230356.094716633"
"2002/6/28 11:10","32.2333333333333","64","1","1","1.04","1","1","1.04","0","1","0","19.3139758690599","6.9112","170.557304142678","11801033.5174966","2916420.64982317","497519.695292534"
"2002/6/28 11:20","32.2666666666667","64","1","2","1.04","0","1","0","0","2","0","25.497264798992","6.9112","168.446788298836","14607461.4226652","1458257.14814733","281543.072872785"
"2002/6/28 11:30","32.3","64","1","2","1.04","1","1","1.04","0","2","0","23.1689379796509","6.9112","170.557304142678","14562637.7245477","2916558.68722513","497550.447767726"
"2002/6/28 11:40","32.3333333333333","64","1","2","1.04","0","1","0","0","2","0","29.5657186234245","6.9112","168.25723283123","17467590.577134","1458086.79538993","281543.769773714"
"2002/6/28 11:50","32.3666666666667","64","1","2","1.04","0","2","0","1","1","1.03","30.1832038133407","6.9112","168.194205414822","18729310.9172437","2289602.92010235","422016.449046637"
"2002/6/28 12:00","32.4","64","1","2","1.04","0","2","0","0","1","0","35.7854762334575","6.9112","167.923120371149","21822452.7624288","1458086.79538993","281544.767619787"
"2002/6/28 12:10","32.4333333333333","63.8333333333333","1","2","1.04","1","1","1.04","0","2","0","32.2991650924306","6.9112","170.557304142678","21102605.7028801","2916173.59077986","497641.563341652"
"2002/6/28 12:20","32.4666666666667","63.6666666666667","1","2","1.04","0","1","0","1","1","1.03","29.4234131247524","6.9112","168.209496338666","18194027.6192169","2289601.88824709","422013.132999162"
"2002/6/28 12:30","32.5","63.5","1","2","1.04","1","1","1.04","1","2","1.03","21.5437979527779","6.9112","170.557304142678","14230191.9577848","3748266.82818101","628830.2190169"
"2002/6/28 12:40","32.5333333333333","63.3333333333333","1","2","1.04","0","1","0","1","2","1.03","18.573308103893","6.9112","168.670393079953","10551069.54831","2289449.64460689","422014.160733624"
"2002/6/28 12:50","32.5666666666667","63.1666666666667","1","2","1.04","0","2","0","0","1","0","19.6578775636076","6.9112","168.653491347199","10487018.4668779","1457977.43532427","281537.967621059"
"2002/6/28 13:00","32.6","63","1","2","1.04","0","2","0","0","2","0","21.2845046812647","6.9112","168.595228235628","11635940.9932449","1458204.54364507","281538.726183272"
"2002/6/28 13:10","32.6333333333333","63","0","1","0","0","2","0","1","1","1.03","26.4217850703976","6.9112","168.398833865119","14631749.7851658","832398.734864862","230550.979480258"
"2002/6/28 13:20","32.6666666666667","63","1","1","1.04","1","1","1.04","1","2","1.03","18.5792730943444","6.9112","170.557304142678","12106474.5220803","3748159.13773366","628808.778213281"
"2002/6/28 13:30","32.7","63","1","2","1.04","0","1","0","0","1","0","22.8670534569296","6.9112","168.544156538663","12753342.1797889","1458425.55622754","281541.341335037"
"2002/6/28 13:40","32.7333333333333","63","1","2","1.04","0","2","0","1","1","1.03","22.0575254094559","6.9112","168.55083992869","13012406.3594293","2290117.70712176","422017.625351829"
"2002/6/28 13:50","32.7666666666667","63","1","2","1.04","0","2","0","1","2","1.03","22.0019227360395","6.9112","168.556793012239","12973427.8929707","2290123.81275114","422018.892532124"
"2002/6/28 14:00","32.8","63","0","1","0","0","2","0","1","2","1.03","30.2010058253824","6.9112","168.237385584238","17288022.4727301","831515.092857156","230603.987832136"
