1,"3.1mp.cws.shanghai.random.sys"
"2002/6/28 14:10","32.8166666666667","62.8333333333333","1","1","1.04","0","2","0","1","2","1.03","30.1790033825398","6.9112","168.190265742454","18725957.6316878","2289601.88824709","422019.441092265"
"2002/6/28 14:20","32.8333333333333","62.6666666666667","1","2","1.04","0","2","0","0","1","0","36.0107590116649","6.9112","167.91113910371","21979875.21986","1458086.79538993","281545.467316146"
"2002/6/28 14:30","32.85","62.5","0","1","0","0","2","0","1","1","1.03","45.2889378787996","6.9112","167.344635674259","27805152.5019936","831456.5360079","230609.487524127"
"2002/6/28 14:40","32.8666666666667","62.3333333333333","1","1","1.04","0","2","0","0","1","0","51.0277575961169","6.9112","166.890607495027","32380389.1058677","1457304.89508557","281547.536250707"
"2002/6/28 14:50","32.8833333333333","62.1666666666667","1","2","1.04","0","2","0","1","1","1.03","51.9307459836234","6.9112","166.774780075625","33822041.1924824","2287916.69428462","422019.713835093"
"2002/6/28 15:00","32.9","62","1","2","1.04","1","1","1.04","0","1","0","50.9038308232515","6.9112","170.557304142678","34427800.9521312","2914089.98762817","497912.801512346"
"2002/6/28 15:10","32.9333333333333","61.8333333333333","1","2","1.04","0","1","0","0","2","0","59.0785005513064","6.9112","166.267662510672","37885789.3480815","1456101.8350204","281553.047458698"
"2002/6/28 15:20","32.9666666666667","61.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","55.5942439029889","6.9112","170.557304142678","38616416.2821478","3742771.63482342","629290.428746"
"2002/6/28 15:30","33","61.5","1","2","1.04","0","1","0","0","1","0","63.6111096778408","6.9112","165.865459214837","40954244.5296745","1455106.99382426","281554.014395816"
"2002/6/28 15:40","33.0333333333333","61.3333333333333","1","2","1.04","0","2","0","0","2","0","70.5867587561903","6.9112","165.20196867253","45634345.5319721","1453169.34801886","281552.916435688"
"2002/6/28 15:50","33.0666666666667","61.1666666666667","0","1","0","0","2","0","1","1","1.03","81.5086869625264","6.9112","164.162904966383","52261024.1034558","827235.419022764","230622.496099708"
"2002/6/28 16:00","33.1","61","1","1","1.04","1","1","1.04","1","2","1.03","78.0880924448112","6.9112","170.557304142678","54714992.3924102","3728089.04332073","629821.292230988"
"2002/6/28 16:10","33.1166666666667","60.8333333333333","1","2","1.04","1","2","1.04","0","1","0","77.3105317326869","6.9112","170.557304142678","53331627.7337931","2901722.75194575","498507.82938002"
"2002/6/28 16:20","33.1333333333333","60.6666666666667","1","2","1.04","0","1","0","1","1","1.03","77.3808265266429","6.9112","164.443814925284","50949313.4855969","2278477.75151205","422016.83699358"
"2002/6/28 16:30","33.15","60.5","1","2","1.04","0","2","0","0","1","0","81.9391809308941","6.9112","164.030682469242","53139247.4408224","1450305.59201028","281548.710149426"
"2002/6/28 16:40","33.1666666666667","60.3333333333333","0","1","0","0","2","0","1","1","1.03","90.9254738387753","6.9112","163.103399139984","58378948.5832945","826291.297891513","230573.234367484"
"2002/6/28 16:50","33.1833333333333","60.1666666666667","1","1","1.04","0","2","0","0","1","0","95.9830192306802","6.9112","162.464323375213","62223771.4491147","1445601.50804522","281551.755432404"
"2002/6/28 17:00","33.2","60","1","2","1.04","1","1","1.04","0","2","0","94.7962207663499","6.9112","170.557304142678","65846317.8034632","2890702.49444906","499058.092704028"
"2002/6/28 17:10","33.0666666666667","60.8333333333333","1","2","1.04","0","1","0","1","1","1.03","87.8242907884594","6.9112","163.225356567778","57743436.3719402","2273750.3731618","421998.195941669"
"2002/6/28 17:20","32.9333333333333","61.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","76.7920464918113","6.9112","170.557304142678","53787271.5006146","3728778.58743761","629785.895082221"
"2002/6/28 17:30","32.8","62.5","1","2","1.04","1","2","1.04","0","1","0","70.5410327153874","6.9112","170.557304142678","48485914.6021271","2905277.13198558","498331.535159156"
"2002/6/28 17:40","32.6666666666667","63.3333333333333","1","2","1.04","0","1","0","1","1","1.03","62.1804875479652","6.9112","165.811106828927","40774926.0540901","2285026.73779785","422001.223773226"
"2002/6/28 17:50","32.5333333333333","64.1666666666667","1","2","1.04","1","1","1.04","0","1","0","54.4953897596653","6.9112","170.557304142678","36999580.6183977","2913089.89246472","497977.914901573"
"2002/6/28 18:00","32.4","65","1","2","1.04","0","1","0","1","1","1.03","46.2869462444607","6.9112","167.116414876891","29926504.6205825","2289103.72958135","422006.135810084"
"2002/6/28 18:10","32.2833333333333","65.6666666666667","1","2","1.04","0","2","0","0","1","0","42.6980031576717","6.9112","167.412686027973","26620979.1275066","1458086.79538993","281532.274868503"
"2002/6/28 18:20","32.1666666666667","66.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","31.3725977411848","6.9112","170.557304142678","21270382.9116898","3747688.68363702","628923.847065883"
"2002/6/28 18:30","32.05","67","1","2","1.04","0","1","0","1","2","1.03","23.764441852408","6.9112","168.448046891292","14213292.2876182","2289930.45755439","422013.772655308"
"2002/6/28 18:40","31.9333333333333","67.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","12.8420245821288","6.9112","170.557304142678","7993900.47786776","3745409.5791695","644222.530187319"
"2002/6/28 18:50","31.8166666666667","68.3333333333333","1","2","1.02321375282538","1","2","1.02321375282538","0","1","0","6.9112","6.9112","170.557304142678","2862317.57598614","2862317.57598614","543171.466653873"
"2002/6/28 19:00","31.7","69","0","1","0","0","1","0","1","1","1.03","8.05815883370517","6.9112","168.905771886125","1642775.98115762","829118.519217575","254812.201541271"
"2002/6/28 19:10","31.5666666666667","69.8333333333333","1","1","0.353102176115353","0","2","0","1","2","0.613221707238336","6.9112","6.9112","168.912022603179","986944.734949006","986944.734949007","240558.327271019"
"2002/6/28 19:20","31.4333333333333","70.6666666666667","1","2","0.294214759536809","0","2","0","1","2","0.510953739007653","6.9112","6.9112","168.912956277224","822286.658094113","822286.658094113","220115.261910501"
"2002/6/28 19:30","31.3","71.5","1","2","0.289682417763538","0","2","0","1","2","0.50308256021581","6.9112","6.9112","168.912956510373","809614.606674001","809614.606674","218700.17187321"
"2002/6/28 19:40","31.1666666666667","72.3333333333333","1","2","0.579235834901071","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","809434.270243353","809434.270243353","196942.040421308"
"2002/6/28 19:50","31.0333333333333","73.1666666666667","0","1","0","0","2","0","1","1","1.03","6.91944516791167","6.9112","168.912740684316","834652.597250745","828803.198831423","254812.180758433"
"2002/6/28 20:00","30.9","74","1","1","0.294335519922413","1","1","0.294335519922413","0","1","0","6.9112","6.9112","170.557304142678","822621.224965986","822621.224965986","248801.557826649"
"2002/6/28 20:10","30.8166666666667","74.3333333333333","1","2","0.585089285143275","0","1","0","0","2","0","6.9112","6.9112","168.912956508885","817617.132085845","817617.132085845","198001.252076532"
"2002/6/28 20:20","30.7333333333333","74.6666666666667","1","2","0.292118489748155","0","2","0","1","1","0.507313211631773","6.9112","6.9112","168.912956510431","816425.642960366","816425.642960366","219458.232152417"
"2002/6/28 20:30","30.65","75","0","1","0","0","2","0","1","2","1.03","6.94002844635096","6.9112","168.912629131684","849260.748776394","828808.896375322","254812.121464112"
"2002/6/28 20:40","30.5666666666667","75.3333333333333","1","1","0.591085683544243","0","2","0","0","1","0","6.9112","6.9112","168.9129330371","825999.894480315","825999.894480315","199096.641362159"
"2002/6/28 20:50","30.4833333333333","75.6666666666667","0","1","0","0","2","0","1","1","1.03","6.93785305509453","6.9112","168.912631672297","847716.852479378","828808.294231258","254812.063607757"
"2002/6/28 21:00","30.4","76","1","1","0.293843499555268","0","2","0","1","2","0.510308983197268","6.9112","6.9112","168.912934808393","821248.640355318","821248.640355318","219997.352621866"
"2002/6/28 21:10","30.3","76.3333333333333","1","2","0.19429221920807","1","1","0.19429221920807","1","2","0.337421331345676","6.9112","6.9112","170.557304142678","814520.959285853","814520.959285853","268286.499560035"
"2002/6/28 21:20","30.2","76.6666666666667","1","2","0.579946776826136","0","1","0","0","1","0","6.9112","6.9112","168.91295651043","810428.131918551","810428.131918551","197069.615175854"
"2002/6/28 21:30","30.1","77","1","2","0.579311223689728","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","809539.659999965","809539.659999965","196954.977121882"
"2002/6/28 21:40","30","77.3333333333333","0","1","0","0","2","0","1","1","1.01263188786534","6.9112","6.9112","168.91287979734","814820.111834782","814820.111834782","250242.198153032"
"2002/6/28 21:50","29.9","77.6666666666667","1","1","0.288888839410527","1","1","0.288888839410527","0","1","0","6.9112","6.9112","170.557304142678","807392.884505512","807392.884505512","247773.793094591"
"2002/6/28 22:00","29.8","78","1","2","0.286766177717726","0","1","0","1","1","0.498018015671554","6.9112","6.9112","168.912956510431","801461.121482457","801461.121482458","217794.723452654"
"2002/6/28 22:10","29.7166666666667","78.3333333333333","1","2","0.574146471614294","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","802319.619050671","802319.619050671","196028.299634347"
"2002/6/28 22:20","29.6333333333333","78.6666666666667","1","2","0.572345812359194","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","799802.407425401","799802.407425401","195707.149903445"
"2002/6/28 22:30","29.55","79","1","2","0.286374328167338","1","1","0.286374328167338","0","2","0","6.9112","6.9112","170.557304142678","800362.650976901","800362.650976901","247304.990543024"
"2002/6/28 22:40","29.4666666666667","79.3333333333333","0","1","0","0","1","0","1","1","1.00293292100314","6.9112","6.9112","168.912855577619","807739.405199618","807739.405199618","247767.734190983"
"2002/6/28 22:50","29.3833333333333","79.6666666666667","1","1","0.57330695320096","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","801146.022857892","801146.022857892","195878.194096824"
"2002/6/28 23:00","29.3","80","1","2","0.572644481578117","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","800219.928333235","800219.928333235","195760.03943832"
"2002/6/28 23:10","29.2666666666667","80","0","1","0","0","2","0","1","1","0.998813905462914","6.9112","6.9112","168.912869593463","807257.343441435","807257.343441434","246867.577134279"
"2002/6/28 23:20","29.2333333333333","80","0","2","0","0","2","0","1","2","0.987245590885919","6.9112","6.9112","168.912956510431","798311.996186616","798311.996186616","243929.671005813"
"2002/6/28 23:30","29.2","80","1","1","0.567856490102906","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","793526.635167975","793526.635167974","194910.27864676"
"2002/6/28 23:40","29.1666666666667","80","1","2","0.282962646454167","1","1","0.282962646454167","0","2","0","6.9112","6.9112","170.557304142678","790824.123770503","790824.123770503","246675.196711857"
"2002/6/28 23:50","29.1333333333333","80","1","2","0.562568215826564","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","786134.028987702","786134.028987702","193979.715721007"
"2002/6/29 0:00","29.1","80","0","1","0","0","2","0","1","1","0.969343186967405","6.9112","6.9112","168.912956510431","785413.726733002","785413.726733003","239502.923640801"
"2002/6/29 0:10","29.05","80","1","1","0.560506070395602","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","783251.320087905","783251.320087906","193618.952627003"
"2002/6/29 0:20","29","80","1","2","0.186486950152747","1","1","0.186486950152747","1","1","0.322718904975677","6.9112","6.9112","170.557304142678","781787.418208628","781787.418208628","266179.286224431"
"2002/6/29 0:30","28.95","80","1","2","0.185619421926224","1","2","0.185619421926224","1","2","0.321085822368709","6.9112","6.9112","170.557304142678","778149.261838294","778149.261838294","265950.815433652"
"2002/6/29 0:40","28.9","80","0","1","0","0","1","0","1","2","0.955614355190508","6.9112","6.9112","168.912956510431","774282.811951026","774282.811951026","236098.951577278"
"2002/6/29 0:50","28.85","80","1","1","0.276547203477616","0","2","0","1","2","0.475675373786493","6.9112","6.9112","168.912956510431","772890.491677935","772890.491677936","214306.980528752"
"2002/6/29 1:00","28.8","80","1","2","0.275821617707845","0","2","0","1","2","0.473902510276938","6.9112","6.9112","168.912956510431","770861.898265721","770861.898265721","214047.790844231"
"2002/6/29 1:10","28.7666666666667","80","1","2","0.18369692041183","1","1","0.18369692041183","1","2","0.31665722727958","6.9112","6.9112","170.557304142678","770086.90401933","770086.90401933","265412.876752892"
"2002/6/29 1:20","28.7333333333333","80","1","2","0.274502662536058","1","2","0.274502662536058","0","1","0","6.9112","6.9112","170.557304142678","767171.701025003","767171.701025003","245143.490383817"
"2002/6/29 1:30","28.7","80","1","2","0.546734379871344","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","763999.835392599","763999.835392599","191242.421184578"
"2002/6/29 1:40","28.6666666666667","80","0","1","0","0","2","0","1","1","0.935412324268477","6.9112","6.9112","168.912956510431","762979.439775221","762979.439775222","231432.13597145"
"2002/6/29 1:50","28.6333333333333","80","1","1","0.181856873784933","1","1","0.181856873784933","1","2","0.31331191501892","6.9112","6.9112","170.557304142678","762370.392445911","762370.392445911","264943.373017474"
"2002/6/29 2:00","28.6","80","1","2","0.542910699041527","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","758654.76315425","758654.763154249","190592.539537633"
"2002/6/29 2:10","28.55","80.1666666666667","0","1","0","0","2","0","1","1","1.03","11.8596410963177","6.9112","168.867193349848","4352196.14690327","842552.837455981","255808.261167182"
"2002/6/29 2:20","28.5","80.3333333333333","1","1","1.04","0","2","0","1","2","1.03","7.53475121876214","6.9112","168.90476364344","2737911.47008141","2295564.2309381","475285.561021999"
"2002/6/29 2:30","28.45","80.5","1","2","0.575124429745233","1","1","0.575124429745233","0","1","0","6.9112","6.9112","170.557304142678","1607970.32223736","1607970.32223736","325246.731642694"
"2002/6/29 2:40","28.4","80.6666666666667","1","2","0.501028087826699","1","2","0.501028087826699","0","2","0","6.9112","6.9112","170.557304142678","1400671.58229225","1400671.58229225","300573.497928631"
"2002/6/29 2:50","28.35","80.8333333333333","1","2","0.959044032747727","0","1","0","0","2","0","6.9112","6.9112","168.912956510404","1340519.88473219","1340519.88473219","286695.820383809"
"2002/6/29 3:00","28.3","81","1","2","0.29619852482206","1","1","0.29619852482206","1","1","0.509748489578217","6.9112","6.9112","170.557304142678","1241984.76949442","1241984.76949442","302428.619621269"
"2002/6/29 3:10","28.2333333333333","81.1666666666667","1","2","0.452592397508581","1","2","0.452592397508581","0","1","0","6.9112","6.9112","170.557304142678","1265185.10654692","1265185.10654692","286187.390602648"
"2002/6/29 3:20","28.1666666666667","81.3333333333333","1","2","0.423783350492616","0","1","0","1","1","0.724413506026374","6.9112","6.9112","168.912956510431","1184613.64528574","1184613.64528574","268362.461396665"
"2002/6/29 3:30","28.1","81.5","1","2","0.41765458049605","0","2","0","1","2","0.712903459055083","6.9112","6.9112","168.912956510431","1167472.30176609","1167472.30176609","265478.300834125"
"2002/6/29 3:40","28.0333333333333","81.6666666666667","0","1","0","0","2","0","1","2","1.03","8.49169042041383","6.9112","168.903997841196","1965807.2891457","844612.456803744","255636.099510527"
"2002/6/29 3:50","27.9666666666667","81.8333333333333","1","1","0.481743959770772","0","2","0","1","2","0.821401003298782","6.9112","6.9112","168.911669599315","1346735.34840092","1346735.34840092","295786.610794982"
"2002/6/29 4:00","27.9","82","1","2","0.413370951382141","1","1","0.413370951382141","0","1","0","6.9112","6.9112","170.557304142678","1155485.67143676","1155485.67143676","275546.972666937"
"2002/6/29 4:10","27.85","82.3333333333333","0","1","0","0","1","0","1","1","1.03","8.29009619140647","6.9112","168.905122113198","1822184.24478163","843993.20049971","255609.387669071"
"2002/6/29 4:20","27.8","82.6666666666667","1","1","0.44111835471826","1","1","0.44111835471826","0","1","0","6.9112","6.9112","170.557304142678","1233091.91022205","1233091.91022205","282980.617351504"
"2002/6/29 4:30","27.75","83","1","2","0.723524812560976","0","1","0","0","2","0","6.9112","6.9112","168.912956251827","1011162.19198453","1011162.19198453","226004.758413426"
"2002/6/29 4:40","27.7","83.3333333333333","1","2","0.724411075289894","0","2","0","0","2","0","6.9112","6.9112","168.912956510366","1012401.37897117","1012401.37897117","226202.351074631"
"2002/6/29 4:50","27.65","83.6666666666667","1","2","0.723286675658255","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1010829.22533293","1010829.22533293","225951.711864276"
"2002/6/29 5:00","27.6","84","1","2","0.372988645913411","0","2","0","1","1","0.635240531247611","6.9112","6.9112","168.912956510431","1042556.06003107","1042556.06003107","246666.070065575"
"2002/6/29 5:10","27.6","84","1","2","1.01136892189209","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1413706.57478067","1413706.57478067","302408.730469997"
"2002/6/29 5:20","27.6","84","1","2","0.291396795849651","1","1","0.291396795849651","1","1","0.499706438431944","6.9112","6.9112","170.557304142678","1221839.25183383","1221839.25183383","300322.740821377"
"2002/6/29 5:30","27.6","84","1","2","0.480322784212538","1","2","0.480322784212538","0","1","0","6.9112","6.9112","170.557304142678","1342751.68698665","1342751.68698665","294253.295460438"
"2002/6/29 5:40","27.6","84","1","2","0.2950007478257","1","2","0.2950007478257","1","1","0.505883265836957","6.9112","6.9112","170.557304142678","1236959.49465437","1236959.49465437","301767.508589651"
"2002/6/29 5:50","27.6","84","1","2","0.42522174807681","1","2","0.42522174807681","0","1","0","6.9112","6.9112","170.557304142678","1188630.27517153","1188630.27517153","278666.210382864"
"2002/6/29 6:00","27.6","84","1","2","0.274892719645701","1","2","0.274892719645701","1","1","0.471131163132226","6.9112","6.9112","170.557304142678","1152599.75482785","1152599.75482785","293907.266450392"
"2002/6/29 6:10","27.6166666666667","84.1666666666667","1","2","0.806839056391438","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1127659.84713057","1127659.84713057","245596.276749677"
"2002/6/29 6:20","27.6333333333333","84.3333333333333","1","2","0.266015833661296","1","1","0.266015833661296","1","1","0.456298708888907","6.9112","6.9112","170.557304142678","1115360.4332638","1115360.4332638","290658.080389431"
"2002/6/29 6:30","27.65","84.5","1","2","0.269749210355274","1","2","0.269749210355274","1","2","0.463218489091886","6.9112","6.9112","170.557304142678","1131022.12098988","1131022.12098988","292070.606315162"
"2002/6/29 6:40","27.6666666666667","84.6666666666667","1","2","0.385949666877593","1","2","0.385949666877593","0","1","0","6.9112","6.9112","170.557304142678","1078797.0671875","1078797.0671875","268646.343900185"
"2002/6/29 6:50","27.6833333333333","84.8333333333333","1","2","0.761814794231525","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1064701.18657152","1064701.18657152","234753.962579152"
"2002/6/29 7:00","27.7","85","1","2","0.389672197091787","1","1","0.389672197091787","0","2","0","6.9112","6.9112","170.557304142678","1089207.47751126","1089207.47751126","269558.162895038"
"2002/6/29 7:10","27.7","85.1666666666667","1","2","0.37666772176529","1","2","0.37666772176529","0","2","0","6.9112","6.9112","170.557304142678","1052839.66376406","1052839.66376406","266410.99822108"
"2002/6/29 7:20","27.7","85.3333333333333","1","2","0.370751358740375","0","1","0","1","1","0.634782593463852","6.9112","6.9112","168.912956510431","1036299.4743982","1036299.4743982","246237.553379339"
"2002/6/29 7:30","27.7","85.5","1","2","0.24948085876847","1","1","0.24948085876847","1","2","0.429193988935062","6.9112","6.9112","170.557304142678","1045998.19979998","1045998.19979998","284924.777111268"
"2002/6/29 7:40","27.7","85.6666666666667","1","2","0.368564181087458","0","1","0","1","2","0.631887268695648","6.9112","6.9112","168.912956510431","1030183.05594092","1030183.05594092","245493.544123556"
"2002/6/29 7:50","27.7","85.8333333333333","1","2","0.737647349793564","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1030908.72570728","1030908.72570728","229181.993238638"
"2002/6/29 8:00","27.7","86","1","2","0.244398880133405","1","1","0.244398880133405","1","1","0.42096835180168","6.9112","6.9112","170.557304142678","1024680.81129604","1024680.81129604","283241.623871401"
"2002/6/29 8:10","27.5833333333333","86.1666666666667","0","1","0","0","1","0","1","2","1.03","8.0139095409043","6.9112","168.906829186339","1620556.84522189","838285.122537687","255327.967177603"
"2002/6/29 8:20","27.4666666666667","86.3333333333333","1","1","0.700932607531957","0","2","0","1","2","1.03","6.98848366200476","6.9112","168.911599322257","1876433.85233419","1821606.60314123","385502.389019398"
"2002/6/29 8:30","27.35","86.5","1","2","0.670173517075964","1","1","0.670173517075964","0","1","0","6.9112","6.9112","170.557304142678","1873947.11274307","1873947.11274307","361616.006472413"
"2002/6/29 8:40","27.2333333333333","86.6666666666667","1","2","1.04","0","1","0","0","2","0","9.33109803190657","6.9112","168.898997776134","3171452.54688835","1454835.46718862","308377.470150538"
"2002/6/29 8:50","27.1166666666667","86.8333333333333","1","2","1.04","0","2","0","0","2","0","11.668297683292","6.9112","168.864592882337","4829693.3640384","1455810.83695787","299587.008152363"
"2002/6/29 9:00","27","87","1","2","0.63472090720678","1","1","0.63472090720678","1","1","1.03","6.98457740449866","6.9112","170.557304142678","2663121.15858301","2610557.93893864","501236.523410159"
"2002/6/29 9:10","26.9","87.1666666666667","1","2","0.731778977941284","1","2","0.731778977941284","0","1","0","6.9112","6.9112","170.557304142678","2046373.54791198","2046373.54791198","388021.04676437"
"2002/6/29 9:20","26.8","87.3333333333333","1","2","0.455556869600125","1","2","0.455556869600125","1","1","0.78068643299452","6.9112","6.9112","170.557304142678","1910783.07559432","1910783.07559432","384061.80410217"
"2002/6/29 9:30","26.7","87.5","1","2","0.776770062426838","0","1","0","1","2","1.03","6.98051785972522","6.9112","168.912543727864","1982562.72263988","1933386.36738966","403086.755085488"
"2002/6/29 9:40","26.6","87.6666666666667","1","2","0.764297258834954","0","2","0","1","2","1.03","6.97666776815608","6.9112","168.912510153649","1965107.23233244","1918662.26710816","400233.898371638"
"2002/6/29 9:50","26.5","87.8333333333333","0","1","0","0","2","0","1","2","1.03","13.3528663131236","6.9112","168.840385630617","5420745.36982152","852768.987293012","257029.429805094"
"2002/6/29 10:00","26.4","88","1","1","1.04","0","2","0","0","1","0","15.4184452566975","6.9112","168.786343674177","7487842.4171121","1457033.76631876","281533.795660369"
"2002/6/29 10:10","26.2833333333333","88.1666666666667","0","1","0","0","2","0","1","1","1.03","21.4065311149778","6.9112","168.611574963808","11122015.1075089","856876.550052079","228538.724090223"
"2002/6/29 10:20","26.1666666666667","88.3333333333333","1","1","1.04","0","2","0","1","2","1.03","18.4763070007574","6.9112","168.673600712852","10507552.137311","2314493.52743291","419947.121717442"
"2002/6/29 10:30","26.05","88.5","1","2","1.04","1","1","1.04","1","2","1.03","11.3468706624808","6.9112","170.557304142678","6935203.30154573","3757751.97446428","667400.268888695"
"2002/6/29 10:40","25.9333333333333","88.6666666666667","1","2","1.04","1","2","1.04","0","1","0","8.55029726911396","6.9112","170.557304142678","4084849.83723249","2910697.78915214","543362.514882781"
"2002/6/29 10:50","25.8166666666667","88.8333333333333","1","2","0.907725738124686","0","1","0","1","1","1.03","6.96910415853502","6.9112","168.91127689812","2165850.46829358","2124771.67379896","437426.817030409"
"2002/6/29 11:00","25.7","89","1","2","0.436588730147636","1","1","0.436588730147636","1","2","0.738830500258654","6.9112","6.9112","170.557304142678","1831155.31946237","1831155.31946237","371009.995718385"
"2002/6/29 11:10","25.7333333333333","89","0","1","0","0","1","0","1","2","1.03","12.0872897742164","6.9112","168.863116842985","4526515.14230578","855502.402505966","256707.543954352"
"2002/6/29 11:20","25.7666666666667","89","1","1","1.04","1","1","1.04","0","1","0","6.91499057764599","6.9112","170.557304142678","2912048.27742242","2909332.93246375","553589.974470995"
"2002/6/29 11:30","25.8","89","0","1","0","0","1","0","1","1","1.03","12.6440096056728","6.9112","168.853245085802","4921181.1656816","855566.443098576","257421.36988343"
"2002/6/29 11:40","25.8333333333333","89","1","1","1.04","0","2","0","1","2","1.03","8.3753888671454","6.9112","168.899171662567","3350966.39622489","2312305.19158756","473619.027329935"
"2002/6/29 11:50","25.8666666666667","89","1","2","0.766712761229708","0","2","0","1","2","1.03","6.96741886865386","6.9112","168.911428504007","1968487.67886963","1928604.43933418","401049.308277069"
"2002/6/29 12:00","25.9","89","1","2","0.611555331428957","0","2","0","1","2","1.02823374243814","6.9112","6.9112","168.912910109282","1709920.74922367","1709920.74922366","367520.47461279"
"2002/6/29 12:10","25.95","89","1","2","0.688693002952309","1","1","0.688693002952309","0","1","0","6.9112","6.9112","170.557304142678","1925778.05718133","1925778.05718133","369312.861710331"
"2002/6/29 12:20","26","89","1","2","1.04","0","1","0","0","2","0","7.95172029494514","6.9112","168.907465521388","2192417.40554568","1454260.49300612","311348.209325918"
"2002/6/29 12:30","26.05","89","1","2","1.04","0","2","0","0","2","0","8.60856813133276","6.9112","168.90240945988","2658630.42114067","1454534.2392261","310226.797281893"
"2002/6/29 12:40","26.1","89","0","1","0","0","2","0","1","1","1.03","13.5726740859156","6.9112","168.832526444406","5581277.39054864","857648.691518562","256721.011199455"
"2002/6/29 12:50","26.15","89","0","2","0","0","2","0","1","2","1.03","18.4750746997753","6.9112","168.703738882658","9051723.99068143","858074.619826201","228385.15757334"
"2002/6/29 13:00","26.2","89","1","1","1.04","0","2","0","0","1","0","18.1476156520901","6.9112","168.693359826914","9418903.23824755","1457766.66144379","281531.857511213"
"2002/6/29 13:10","26.2333333333333","89","1","2","1.04","0","2","0","1","1","1.03","12.1392974573943","6.9112","168.833292233298","6017882.26683972","2310639.2622764","455349.263959019"
"2002/6/29 13:20","26.2666666666667","89","1","2","1.04","0","2","0","0","1","0","14.5191649576703","6.9112","168.806991297315","6850749.28283086","1456783.05035203","283067.227424821"
"2002/6/29 13:30","26.3","89","1","2","1.04","0","2","0","1","1","1.03","12.0918582880965","6.9112","168.843015768629","5983605.5782814","2309790.10835976","455809.520117954"
"2002/6/29 13:40","26.3333333333333","89","1","2","1.04","0","2","0","1","2","1.03","10.3776536347138","6.9112","168.879492281151","4766569.52547939","2307835.22012357","467024.972676124"
"2002/6/29 13:50","26.3666666666667","89","0","1","0","0","2","0","1","2","1.03","17.5818486440599","6.9112","168.739307411807","8416087.48253169","853744.462831434","228809.542407234"
"2002/6/29 14:00","26.4","89","0","2","0","0","2","0","1","2","1.03","24.1653675192652","6.9112","168.502791929025","13065930.7464947","854954.06898415","228750.221210227"
"2002/6/29 14:10","26.5166666666667","88.5","0","2","0","0","2","0","1","2","1.03","30.2629064674749","6.9112","168.222362607912","17353353.0065631","854580.228445723","228769.152865057"
"2002/6/29 14:20","26.6333333333333","88","1","1","1.04","0","2","0","0","1","0","32.4368265167568","6.9112","168.081199723209","19477674.0956066","1458086.79538993","281535.291214252"
"2002/6/29 14:30","26.75","87.5","1","2","1.04","1","1","1.04","0","2","0","28.3315999247384","6.9112","170.557304142678","18260477.3830298","2916173.59077986","497588.121995177"
"2002/6/29 14:40","26.8666666666667","87","1","2","1.04","1","2","1.04","0","2","0","25.4214656724694","6.9112","170.557304142678","16175900.655149","2916244.4044922","497559.989911458"
"2002/6/29 14:50","26.9833333333333","86.5","1","2","1.04","0","1","0","0","2","0","29.3007315917022","6.9112","168.255324702603","17280150.0085743","1458086.79538993","281537.328438168"
"2002/6/29 15:00","27.1","86","1","2","1.04","0","2","0","1","1","1.03","26.7190798694911","6.9112","168.339140757852","16312517.8146828","2307863.60933029","420606.864141204"
"2002/6/29 15:10","27.2","85.6666666666667","1","2","1.04","0","2","0","1","2","1.03","24.4173802917274","6.9112","168.447611366558","14692401.7627108","2307129.89467694","420696.414349308"
"2002/6/29 15:20","27.3","85.3333333333333","1","2","1.04","0","2","0","0","1","0","27.8835910915243","6.9112","168.319972571163","16284394.1862594","1458090.55449572","281537.279953444"
"2002/6/29 15:30","27.4","85","1","2","1.04","1","1","1.04","1","1","1.03","20.7999673267407","6.9112","170.557304142678","13701924.4189304","3752835.42385241","628533.10909291"
"2002/6/29 15:40","27.5","84.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","14.6527762397841","6.9112","170.557304142678","9293411.5692543","3747805.60150944","628715.030129911"
"2002/6/29 15:50","27.6","84.3333333333333","0","1","0","0","1","0","1","2","1.03","21.2770225354918","6.9112","168.620010270058","11013300.4438202","839366.84123584","230067.508823175"
"2002/6/29 16:00","27.7","84","1","1","1.04","0","2","0","1","2","1.03","19.165202305677","6.9112","168.655836531945","10983332.1988906","2303154.35803158","421016.967259325"
"2002/6/29 16:10","27.8166666666667","83.6666666666667","1","2","1.04","0","2","0","0","1","0","23.5807133884055","6.9112","168.515853021473","13256515.4714975","1458390.94547743","281538.329808801"
"2002/6/29 16:20","27.9333333333333","83.3333333333333","1","2","1.04","0","2","0","0","2","0","26.3128077689511","6.9112","168.390174375409","15179768.6826317","1458200.19804845","281537.413545559"
"2002/6/29 16:30","28.05","83","1","2","1.04","1","1","1.04","0","2","0","22.7147752296479","6.9112","170.557304142678","14237365.8475827","2916622.0622467","497540.729039957"
"2002/6/29 16:40","28.1666666666667","82.6666666666667","1","2","1.04","1","2","1.04","0","2","0","20.3452958959084","6.9112","170.557304142678","12540097.9933863","2916708.63906475","497521.653325086"
"2002/6/29 16:50","28.2833333333333","82.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","15.992587789284","6.9112","170.557304142678","10252598.4863885","3747231.00568754","628791.946390696"
"2002/6/29 17:00","28.4","82","1","2","1.04","1","2","1.04","1","2","1.03","10.8352973003205","6.9112","170.557304142678","6554961.61447044","3743971.09617827","674768.17355597"
"2002/6/29 17:10","28.3166666666667","82.5","1","2","0.420779808874914","1","2","0.420779808874914","1","2","0.730755374006532","6.9112","6.9112","170.557304142678","1764794.40006527","1764794.40006527","364689.229841525"
"2002/6/29 17:20","28.2333333333333","83","1","2","0.179603218409309","1","2","0.179603218409309","1","2","0.310113604503339","6.9112","6.9112","170.557304142678","752919.42617243","752919.42617243","264413.187129241"
"2002/6/29 17:30","28.15","83.5","1","2","0.253546309404695","0","1","0","1","2","0.435402014546895","6.9112","6.9112","168.912956510261","708586.454338309","708586.45433831","207822.084333776"
"2002/6/29 17:40","28.0666666666667","84","1","2","0.173069539270649","1","1","0.173069539270649","1","2","0.297441967425662","6.9112","6.9112","170.557304142678","725520.152489856","725520.152489856","262773.838851223"
"2002/6/29 17:50","27.9833333333333","84.5","1","2","0.264299234312374","0","1","0","1","2","0.453656806375898","6.9112","6.9112","168.912956510431","738648.126624699","738648.1266247","210730.779854071"
"2002/6/29 18:00","27.9","85","1","2","0.178617913596014","1","1","0.178617913596014","1","2","0.306930903431067","6.9112","6.9112","170.557304142678","748787.461855148","748787.461855149","264107.920290959"
"2002/6/29 18:10","27.8333333333333","85.6666666666667","1","2","0.537396275743617","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","750946.272021646","750946.272021645","189663.580660435"
"2002/6/29 18:20","27.7666666666667","86.3333333333333","1","2","0.179918410396946","1","1","0.179918410396946","1","1","0.309145515491908","6.9112","6.9112","170.557304142678","754241.215470077","754241.215470076","264426.390814797"
"2002/6/29 18:30","27.7","87","0","1","0","0","1","0","1","2","0.930637154851134","6.9112","6.9112","168.912956510431","755823.077764193","755823.077764193","230126.303482045"
"2002/6/29 18:40","27.6333333333333","87.6666666666667","1","1","0.544793118260499","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","761286.168416244","761286.168416245","190912.357003277"
"2002/6/29 18:50","27.5666666666667","88.3333333333333","1","2","0.181956843235348","1","1","0.181956843235348","1","1","0.313980927217869","6.9112","6.9112","170.557304142678","762789.627907457","762789.627907457","264990.07884558"
"2002/6/29 19:00","27.5","89","1","2","0.54475970058924","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","761239.454303843","761239.454303843","190906.83224165"
"2002/6/29 19:10","27.4166666666667","89.6666666666667","1","2","0.274098715965359","1","1","0.274098715965359","0","2","0","6.9112","6.9112","170.557304142678","766042.360263764","766042.360263763","245072.751144228"
"2002/6/29 19:20","27.3333333333333","90.3333333333333","1","2","0.274736905113492","0","1","0","1","1","0.47283698651685","6.9112","6.9112","168.912956510431","767829.26494748","767829.26494748","213804.819893065"
"2002/6/29 19:30","27.25","91","1","2","0.275991193671783","0","2","0","1","2","0.474789969883167","6.9112","6.9112","168.912956510431","771335.99856637","771335.99856637","214151.681755646"
"2002/6/29 19:40","27.1666666666667","91.6666666666667","0","1","0","0","2","0","1","2","0.951255420636659","6.9112","6.9112","168.912956510431","772961.77599455","772961.77599455","235142.130699149"
"2002/6/29 19:50","27.0833333333333","92.3333333333333","0","2","0","0","2","0","1","2","0.952078966802567","6.9112","6.9112","168.912956510431","773858.667858815","773858.667858815","235355.510825636"
"2002/6/29 20:00","27","93","1","1","0.55431930828253","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","774602.784863858","774602.784863858","192544.489307193"
"2002/6/29 20:10","26.9833333333333","93","1","2","0.277644123124883","0","2","0","1","1","0.477713427927165","6.9112","6.9112","168.912956510431","775957.268067528","775957.268067528","214642.150186526"
"2002/6/29 20:20","26.9666666666667","93","1","2","0.278588308108037","1","1","0.278588308108037","0","1","0","6.9112","6.9112","170.557304142678","778594.283649429","778594.283649429","245877.603964257"
"2002/6/29 20:30","26.95","93","1","2","0.277995978988536","1","2","0.277995978988536","0","2","0","6.9112","6.9112","170.557304142678","776938.251819326","776938.251819326","245770.56737689"
"2002/6/29 20:40","26.9333333333333","93","0","1","0","0","1","0","1","1","0.95299579641679","6.9112","6.9112","168.912956510431","773680.317206815","773680.317206815","235533.83963414"
"2002/6/29 20:50","26.9166666666667","93","1","1","0.184544723752828","1","1","0.184544723752828","1","2","0.318978518605331","6.9112","6.9112","170.557304142678","773642.313199879","773642.313199879","265665.801795052"
"2002/6/29 21:00","26.9","93","1","2","0.183979390626972","1","2","0.183979390626972","1","2","0.317697201221279","6.9112","6.9112","170.557304142678","771271.490158116","771271.490158115","265508.811680466"
"2002/6/29 21:10","26.9","93","1","2","0.552080832550357","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","771473.615108519","771473.61510852","192158.349508151"
"2002/6/29 21:20","26.9","93","1","2","0.277149037814177","0","2","0","1","1","0.476219683008499","6.9112","6.9112","168.912956510431","774573.103650318","774573.103650317","214438.465710708"
"2002/6/29 21:30","26.9","93","1","2","0.277111106739401","0","2","0","1","2","0.476208467941392","6.9112","6.9112","168.912956510431","774467.055650012","774467.055650012","214432.100967962"
"2002/6/29 21:40","26.9","93","1","2","0.553248472815256","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","773105.860647284","773105.860647284","192359.43717685"
"2002/6/29 21:50","26.9","93","1","2","0.552595017301518","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","772192.394197022","772192.394197021","192246.853318626"
"2002/6/29 22:00","26.9","93","0","1","0","0","2","0","1","1","0.948312392095445","6.9112","6.9112","168.912956510431","771892.439040331","771892.439040331","234487.37193878"
"2002/6/29 22:10","26.8833333333333","93.1666666666667","1","1","0.551996550265801","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","771355.796912479","771355.796912479","192143.876640975"
"2002/6/29 22:20","26.8666666666667","93.3333333333333","1","2","0.27574410640839","0","2","0","1","1","0.473866867558399","6.9112","6.9112","168.912956510431","770645.192327139","770645.192327139","214034.753191123"
"2002/6/29 22:30","26.85","93.5","1","2","0.276841129472089","1","1","0.276841129472089","0","1","0","6.9112","6.9112","170.557304142678","773709.53464132","773709.53464132","245562.63011267"
"2002/6/29 22:40","26.8333333333333","93.6666666666667","1","2","0.554396205086422","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","774710.279225387","774710.279225386","192557.555445888"
"2002/6/29 22:50","26.8166666666667","93.8333333333333","1","2","0.277513309950946","0","2","0","1","1","0.477056226210121","6.9112","6.9112","168.912956510431","775591.539124347","775591.539124347","214564.327094269"
"2002/6/29 23:00","26.8","94","1","2","0.277309041653964","1","1","0.277309041653964","0","1","0","6.9112","6.9112","170.557304142678","775017.717850727","775017.717850727","245646.846631896"
"2002/6/29 23:10","26.7833333333333","94","1","2","0.276426726109855","1","2","0.276426726109855","0","2","0","6.9112","6.9112","170.557304142678","772550.952073944","772550.952073944","245488.236786676"
"2002/6/29 23:20","26.7666666666667","94","1","2","0.275727792620961","0","1","0","1","1","0.474135875523048","6.9112","6.9112","168.912956510431","770599.582277961","770599.582277962","214055.926166383"
"2002/6/29 23:30","26.75","94","0","1","0","0","2","0","1","2","0.947297657032285","6.9112","6.9112","168.912956510431","770709.869096225","770709.869096225","234221.953317797"
"2002/6/29 23:40","26.7333333333333","94","1","1","0.5508428459384","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","769743.035077596","769743.035077596","191945.516687078"
"2002/6/29 23:50","26.7166666666667","94","1","2","0.274994983105297","0","2","0","1","1","0.472183480116977","6.9112","6.9112","168.912956510431","768550.797148069","768550.797148069","213781.256806702"
"2002/6/30 0:00","26.7","94","1","2","0.274973051018957","1","1","0.274973051018957","0","1","0","6.9112","6.9112","170.557304142678","768486.799434669","768486.799434669","245227.63391723"
"2002/6/30 0:10","26.6666666666667","94.1666666666667","1","2","0.182879744070233","1","2","0.182879744070233","1","1","0.315223116191556","6.9112","6.9112","170.557304142678","766659.945585274","766659.945585274","265206.000977283"
"2002/6/30 0:20","26.6333333333333","94.3333333333333","1","2","0.182677215442176","1","2","0.182677215442176","1","2","0.314900466831648","6.9112","6.9112","170.557304142678","765810.61139495","765810.61139495","265156.310178641"
"2002/6/30 0:30","26.6","94.5","1","2","0.274882147630429","1","2","0.274882147630429","0","1","0","6.9112","6.9112","170.557304142678","768232.654264965","768232.654264965","245211.11329338"
"2002/6/30 0:40","26.5666666666667","94.6666666666667","0","1","0","0","1","0","1","1","0.943638901615569","6.9112","6.9112","168.912956510431","767831.408906981","767831.408906981","233335.255526378"
"2002/6/30 0:50","26.5333333333333","94.8333333333333","0","2","0","0","2","0","1","2","0.941538567946769","6.9112","6.9112","168.912956510431","767331.97672805","767331.97672805","232883.677114068"
"2002/6/30 1:00","26.5","95","1","1","0.548181190535576","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","766022.31966346","766022.319663459","191489.355189923"
"2002/6/30 1:10","26.4833333333333","95","1","2","0.547560189391005","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","765154.226995484","765154.226995484","191383.236458903"
"2002/6/30 1:20","26.4666666666667","95","1","2","0.274034541284033","1","1","0.274034541284033","0","2","0","6.9112","6.9112","170.557304142678","765862.942874189","765862.942874189","245059.790035022"
"2002/6/30 1:30","26.45","95","1","2","0.182232629690694","1","2","0.182232629690694","1","1","0.313608905254243","6.9112","6.9112","170.557304142678","763946.176696599","763946.176696599","265021.687802073"
"2002/6/30 1:40","26.4333333333333","95","1","2","0.272804222168965","1","2","0.272804222168965","0","1","0","6.9112","6.9112","170.557304142678","762423.264375003","762423.264375003","244840.933893855"
"2002/6/30 1:50","26.4166666666667","95","1","2","0.272492360879632","1","2","0.272492360879632","0","2","0","6.9112","6.9112","170.557304142678","761551.376421362","761551.376421362","244785.592860892"
"2002/6/30 2:00","26.4","95","1","2","0.181541330821001","1","2","0.181541330821001","1","1","0.31215795265148","6.9112","6.9112","170.557304142678","761047.121265428","761047.121265429","264837.704870825"
"2002/6/30 2:10","26.3833333333333","95.1666666666667","1","2","1.04","0","1","0","0","1","0","7.35687798930401","6.9112","169.626608902159","1771482.42827601","1453967.27512653","311482.86356519"
"2002/6/30 2:20","26.3666666666667","95.3333333333333","1","2","0.565659691651678","0","2","0","1","1","0.969272085887106","6.9112","6.9112","168.912593616853","1581500.02867447","1581500.02867447","343319.630161688"
"2002/6/30 2:30","26.35","95.5","1","2","0.327182211747046","1","1","0.327182211747046","1","2","0.563113896163824","6.9112","6.9112","170.557304142678","1371985.05216985","1371985.05216985","315686.477046434"
"2002/6/30 2:40","26.3333333333333","95.6666666666667","1","2","0.437272325405484","0","1","0","1","2","0.750768018517303","6.9112","6.9112","168.91295651041","1222341.46461","1222341.46461","275033.641074941"
"2002/6/30 2:50","26.3166666666667","95.8333333333333","1","2","0.413663760756274","1","1","0.413663760756274","0","1","0","6.9112","6.9112","170.557304142678","1156304.59565101","1156304.59565101","275625.84776063"
"2002/6/30 3:00","26.3","96","1","2","0.402613670192597","0","1","0","1","1","0.690767715987415","6.9112","6.9112","168.912956510431","1125406.07601642","1125406.07601642","259482.359208396"
"2002/6/30 3:10","26.3","96","1","2","0.720263891320912","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1006602.73122413","1006602.73122413","225280.822158282"
"2002/6/30 3:20","26.3","96","1","2","0.345585375510218","0","2","0","1","1","0.59208590361327","6.9112","6.9112","168.912956510431","965925.205887705","965925.205887705","236764.168827945"
"2002/6/30 3:30","26.3","96","1","2","0.228939917979863","1","1","0.228939917979863","1","2","0.394162400503413","6.9112","6.9112","170.557304142678","959837.669207115","959837.669207115","278205.346925944"
"2002/6/30 3:40","26.3","96","0","1","0","0","1","0","1","2","1.03","7.37044502612783","6.9112","168.910311929702","1163758.87979223","837959.753207489","255320.283632702"
"2002/6/30 3:50","26.3","96","1","1","0.696831433480681","0","2","0","0","1","0","6.9112","6.9112","168.912582573089","973839.753053718","973839.753053718","220163.600585864"
"2002/6/30 4:00","26.3","96","1","2","0.323689228710594","1","1","0.323689228710594","0","2","0","6.9112","6.9112","170.557304142678","904694.801418694","904694.801418694","254617.636734898"
"2002/6/30 4:10","26.2833333333333","96.1666666666667","1","2","0.349796072156983","0","1","0","1","1","0.599870491619625","6.9112","6.9112","168.912956510409","977699.692037603","977699.692037604","238380.057972698"
"2002/6/30 4:20","26.2666666666667","96.3333333333333","1","2","0.229562403027822","1","1","0.229562403027822","1","2","0.395311212437947","6.9112","6.9112","170.557304142678","962448.628131013","962448.628131013","278406.402498449"
"2002/6/30 4:30","26.25","96.5","1","2","0.231818734350234","1","2","0.231818734350234","1","2","0.39946981646995","6.9112","6.9112","170.557304142678","971912.665201825","971912.665201825","279139.537748979"
"2002/6/30 4:40","26.2333333333333","96.6666666666667","1","2","0.650752013802626","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","909415.012701108","909415.012701107","210575.206630724"
"2002/6/30 4:50","26.2166666666667","96.8333333333333","1","2","0.636231604956847","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","889114.491368416","889114.491368416","207684.011979631"
"2002/6/30 5:00","26.2","97","1","2","0.319837959035199","0","2","0","1","1","0.54818816313578","6.9112","6.9112","168.912956510431","893929.840774233","893929.840774233","227746.38632384"
"2002/6/30 5:10","26.2166666666667","96.8333333333333","1","2","0.381294249422881","1","1","0.381294249422881","0","1","0","6.9112","6.9112","170.557304142678","1065777.89107857","1065777.89107857","267520.345799721"
"2002/6/30 5:20","26.2333333333333","96.6666666666667","1","2","0.320409491909634","1","2","0.320409491909634","0","2","0","6.9112","6.9112","170.557304142678","895524.277840988","895524.277840988","253941.613894894"
"2002/6/30 5:30","26.25","96.5","1","2","0.333484466130354","0","1","0","1","1","0.571939619377199","6.9112","6.9112","168.912956510431","932087.828805605","932087.828805605","232492.492077592"
"2002/6/30 5:40","26.2666666666667","96.3333333333333","1","2","0.24392067615715","1","1","0.24392067615715","1","2","0.420103659443299","6.9112","6.9112","170.557304142678","1022674.90969491","1022674.90969491","283078.234990499"
"2002/6/30 5:50","26.2833333333333","96.1666666666667","1","2","0.740383054182381","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1034733.90794112","1034733.90794112","229804.182454244"
"2002/6/30 6:00","26.3","96","1","2","0.226528927290899","1","1","0.226528927290899","1","1","0.3901669215033","6.9112","6.9112","170.557304142678","949725.040268884","949725.040268884","277461.925113562"
"2002/6/30 6:10","26.3166666666667","95.6666666666667","0","1","0","0","1","0","1","2","1.03","7.65608218764604","6.9112","168.908919948576","1366377.00267514","837944.570297393","255315.336581414"
"2002/6/30 6:20","26.3333333333333","95.3333333333333","0","2","0","0","2","0","1","2","1.03","8.29064948809918","6.9112","168.904478954129","1819506.17251731","840926.344987397","255459.676318057"
"2002/6/30 6:30","26.35","95","1","1","0.440997520977137","1","1","0.440997520977137","0","1","0","6.9112","6.9112","170.557304142678","1232753.94021512","1232753.94021512","282949.629661106"
