1,"3.1mp.cws.shanghai.random.sys"
"2002/6/30 6:40","26.3666666666667","94.6666666666667","1","2","0.349108288593523","0","1","0","1","1","0.597996906770685","6.9112","6.9112","168.912956251689","975776.415136133","975776.415136133","238039.708684804"
"2002/6/30 6:50","26.3833333333333","94.3333333333333","1","2","0.225193418630923","1","1","0.225193418630923","1","2","0.386916986776274","6.9112","6.9112","170.557304142678","944123.440631561","944123.440631561","276985.655693523"
"2002/6/30 7:00","26.4","94","1","2","0.405111578796603","1","2","0.405111578796603","0","1","0","6.9112","6.9112","170.557304142678","1132386.25810578","1132386.25810578","273423.098327614"
"2002/6/30 7:10","26.4166666666667","93.8333333333333","1","2","0.429773086538674","0","1","0","1","1","0.73518330707561","6.9112","6.9112","168.912956510431","1201366.39697522","1201366.39697522","271151.079640626"
"2002/6/30 7:20","26.4333333333333","93.6666666666667","1","2","0.715957364699563","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1000581.32197314","1000581.32197314","224327.681382296"
"2002/6/30 7:30","26.45","93.5","1","2","0.672949102459876","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","940448.805680493","940448.805680493","215115.068938625"
"2002/6/30 7:40","26.4666666666667","93.3333333333333","1","2","0.37517116036936","1","1","0.37517116036936","0","2","0","6.9112","6.9112","170.557304142678","1048654.51707145","1048654.51707145","266054.853655266"
"2002/6/30 7:50","26.4833333333333","93.1666666666667","1","2","0.777509173387842","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1086646.64355525","1086646.64355525","238465.30402676"
"2002/6/30 8:00","26.5","93","1","2","0.381000997001882","0","2","0","1","1","0.65081021777396","6.9112","6.9112","168.912956510431","1064962.94541933","1064962.94541933","250104.571544568"
"2002/6/30 8:10","26.6","92.3333333333333","1","2","0.261533544279849","1","1","0.261533544279849","1","2","0.449214805585621","6.9112","6.9112","170.557304142678","1096557.32441738","1096557.32441737","289090.595536253"
"2002/6/30 8:20","26.7","91.6666666666667","0","1","0","0","1","0","1","2","1.03","12.072479830176","6.9112","168.863361031342","4501787.71071895","841273.261462413","256275.489465654"
"2002/6/30 8:30","26.8","91","1","1","0.63939301917146","1","1","0.63939301917146","1","2","1.03","7.00022099719726","6.9112","170.557304142678","2682745.15240593","2618975.79097089","502761.408972128"
"2002/6/30 8:40","26.9","90.3333333333333","1","2","1.04","0","1","0","0","1","0","9.63129067059959","6.9112","168.89715174384","3384506.03891112","1454960.65856422","307488.466321269"
"2002/6/30 8:50","27","89.6666666666667","1","2","0.543561476519522","1","1","0.543561476519522","1","1","0.939689965744688","6.9112","6.9112","170.557304142678","2280291.28819042","2280291.28819042","445725.705065133"
"2002/6/30 9:00","27.1","89","0","1","0","0","1","0","1","2","1.03","13.1082929962036","6.9112","168.844837427255","5232863.86765483","838205.797899388","256888.217366675"
"2002/6/30 9:10","27.2166666666667","88.1666666666667","1","1","1.04","0","2","0","0","1","0","15.8301828514842","6.9112","168.776075751012","7779454.47533526","1457148.58880615","281536.377744216"
"2002/6/30 9:20","27.3333333333333","87.3333333333333","1","2","1.04","0","2","0","0","2","0","18.4357703079598","6.9112","168.696549679815","9623258.89303646","1457806.85355636","281536.312926999"
"2002/6/30 9:30","27.45","86.5","1","2","1.04","0","2","0","1","1","1.03","16.3329514117393","6.9112","168.741773158255","8979136.47635178","2301795.7105644","421071.452907897"
"2002/6/30 9:40","27.5666666666667","85.6666666666667","1","2","1.04","0","2","0","1","2","1.03","15.0532877658064","6.9112","168.783750798489","8072708.96434507","2300850.09208321","423588.146417837"
"2002/6/30 9:50","27.6833333333333","84.8333333333333","1","2","1.04","0","2","0","0","1","0","18.9435729363278","6.9112","168.685832795007","9982579.28250798","1457877.71559688","281537.118443987"
"2002/6/30 10:00","27.8","84","0","1","0","0","2","0","1","1","1.03","25.8457602270756","6.9112","168.436200902618","14241182.1367134","846267.496989638","229536.370466814"
"2002/6/30 10:10","27.9","83.3333333333333","0","2","0","0","2","0","1","2","1.03","31.7997999210179","6.9112","168.141621297264","18422532.7289165","846332.650253092","229520.70576839"
"2002/6/30 10:20","28","82.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","24.3411049247403","6.9112","170.557304142678","16234375.8228131","3748625.92202019","628798.335619844"
"2002/6/30 10:30","28.1","82","0","1","0","0","1","0","1","2","1.03","32.6785756637334","6.9112","168.109664323874","19030524.7348792","837196.266862135","230227.777042751"
"2002/6/30 10:40","28.2","81.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","25.207456383569","6.9112","170.557304142678","16854162.2833597","3747809.59168361","628852.384987588"
"2002/6/30 10:50","28.3","80.6666666666667","1","2","1.04","1","2","1.04","0","1","0","23.223391580078","6.9112","170.557304142678","14601637.4551559","2916551.08881654","497544.462181606"
"2002/6/30 11:00","28.4","80","1","2","1.04","1","2","1.04","0","2","0","20.3258379122418","6.9112","170.557304142678","12526154.0141468","2916703.20502591","497520.336199328"
"2002/6/30 11:10","28.5166666666667","79.3333333333333","0","1","0","0","1","0","1","1","1.03","27.0529719074928","6.9112","168.377909068289","15085690.0693128","841686.42671385","229900.092696494"
"2002/6/30 11:20","28.6333333333333","78.6666666666667","1","1","1.04","0","2","0","0","1","0","28.88881326876","6.9112","168.263152277932","16989781.2456068","1458086.79538993","281536.405799166"
"2002/6/30 11:30","28.75","78","1","2","1.04","1","1","1.04","0","2","0","24.3241133205189","6.9112","170.557304142678","15389975.6270528","2916397.50353788","497553.583459086"
"2002/6/30 11:40","28.8666666666667","77.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","17.8650272442613","6.9112","170.557304142678","11594574.8405155","3747902.81224701","628803.239138755"
"2002/6/30 11:50","28.9833333333333","76.6666666666667","1","2","1.04","0","1","0","1","2","1.03","16.7677409588937","6.9112","168.732164296777","9283417.07322683","2298332.02163619","421358.352517839"
"2002/6/30 12:00","29.1","76","1","2","1.04","0","2","0","0","1","0","20.2457707056531","6.9112","168.644657067428","10903036.7234191","1458059.48747483","281537.33750728"
"2002/6/30 12:10","29.2166666666667","75.1666666666667","1","2","1.04","1","1","1.04","1","1","1.03","13.7128703959042","6.9112","170.557304142678","8619443.41275324","3747130.23390481","636623.55131056"
"2002/6/30 12:20","29.3333333333333","74.3333333333333","0","1","0","0","1","0","1","2","1.03","20.7303100371663","6.9112","168.642931907167","10625508.6549142","837428.676249191","230204.212966565"
"2002/6/30 12:30","29.45","73.5","1","1","1.04","0","2","0","0","1","0","22.4268325026667","6.9112","168.549309458627","12441990.4907823","1458364.08540152","281535.899645053"
"2002/6/30 12:40","29.5666666666667","72.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","14.4569406653928","6.9112","170.557304142678","9153837.89254169","3748516.91281515","628659.592754616"
"2002/6/30 12:50","29.6833333333333","71.8333333333333","1","2","1.04","1","2","1.04","1","2","1.03","8.15709994078023","6.9112","170.557304142678","4633962.13728541","3741473.32973522","699327.459877104"
"2002/6/30 13:00","29.8","71","1","2","1.04","0","1","0","0","1","0","10.2880982203718","6.9112","168.891071078992","3850612.07795841","1455234.6570324","305295.981271229"
"2002/6/30 13:10","29.9166666666667","70.5","1","2","0.578307794103697","1","1","0.578307794103697","1","1","0.998693562582905","6.9112","6.9112","170.557304142678","2426196.84285459","2426196.84285459","472323.897813893"
"2002/6/30 13:20","30.0333333333333","70","0","1","0","0","1","0","1","2","1.03","14.7319335748073","6.9112","168.815914577793","6384797.13128875","839687.108667326","252174.602528656"
"2002/6/30 13:30","30.15","69.5","1","1","1.04","1","1","1.04","1","2","1.03","8.1655045245926","6.9112","170.557304142678","4640875.18381731","3742365.8310057","699308.296122897"
"2002/6/30 13:40","30.2666666666667","69","1","2","0.728980815227216","1","2","0.685080447127871","1","2","1.03","7.00510001737757","6.9112","170.557304142678","2874659.58439519","2807395.18233914","530637.271584417"
"2002/6/30 13:50","30.3833333333333","68.5","1","2","0.916382128774026","1","2","0.916382128774026","0","1","0","6.9112","6.9112","170.557304142678","2563162.3693233","2563162.3693233","480501.862694419"
"2002/6/30 14:00","30.5","68","0","1","0","0","1","0","1","1","1.03","16.1011465067788","6.9112","168.791615104915","7356083.23606964","841102.398920374","242577.79129913"
"2002/6/30 14:10","30.4166666666667","68.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","8.08305308193412","6.9112","170.557304142678","4581222.42165324","3741776.39112815","699893.458847135"
"2002/6/30 14:20","30.3333333333333","68.6666666666667","1","2","1.04","0","1","0","1","2","1.03","7.12311989416185","6.9112","168.910376613198","2443812.79552562","2293471.82515985","476103.789170964"
"2002/6/30 14:30","30.25","69","1","2","1.04","0","2","0","0","1","0","10.3669325096902","6.9112","168.892661123908","3906588.54999958","1455267.53928488","305011.01338176"
"2002/6/30 14:40","30.1666666666667","69.3333333333333","1","2","1.04","0","2","0","1","1","1.03","8.92345411546295","6.9112","168.897811143723","3726355.30136715","2298920.97598726","471346.651113556"
"2002/6/30 14:50","30.0833333333333","69.6666666666667","1","2","1.04","0","2","0","1","2","1.03","8.25951017472268","6.9112","168.902535334178","3254786.52743239","2298307.89833677","473462.649969968"
"2002/6/30 15:00","30","70","1","2","0.848994288587544","1","1","0.848994288587544","0","1","0","6.9112","6.9112","170.557304142678","2374496.43510628","2374496.43510628","444423.416761279"
"2002/6/30 15:10","29.9333333333333","70.5","1","2","0.852890725955353","1","2","0.852890725955353","0","2","0","6.9112","6.9112","170.557304142678","2385404.52637578","2385404.52637577","446436.842927279"
"2002/6/30 15:20","29.8666666666667","71","1","2","0.567362616572976","1","2","0.567362616572976","1","1","0.980273680778855","6.9112","6.9112","170.557304142678","2380234.38779556","2380234.38779556","463804.935010304"
"2002/6/30 15:30","29.8","71.5","0","1","0","0","1","0","1","2","1.03","16.2671732819357","6.9112","168.787207258549","7472182.19536502","839674.06930221","241053.189524553"
"2002/6/30 15:40","29.7333333333333","72","1","1","1.04","1","1","1.04","1","2","1.03","9.92627405679325","6.9112","170.557304142678","5903731.17652458","3743910.98427241","685559.217636921"
"2002/6/30 15:50","29.6666666666667","72.5","1","2","0.788288341693484","1","2","0.714734210361005","1","2","1.03","7.00510469464253","6.9112","170.557304142678","2999238.84782182","2931971.09525062","550662.923274792"
"2002/6/30 16:00","29.6","73","1","2","1.04","0","1","0","0","1","0","12.7184190602978","6.9112","168.851695941934","5574596.39677441","1456249.49121644","294246.616521669"
"2002/6/30 16:10","29.5166666666667","73.5","1","2","1.04","0","2","0","0","2","0","16.1385534650265","6.9112","168.769406854368","7997873.47216964","1457234.59343157","281536.836289869"
"2002/6/30 16:20","29.4333333333333","74","1","2","1.04","1","1","1.04","1","1","1.03","9.61254101556201","6.9112","170.557304142678","5679021.40952146","3743940.9565474","688467.55943457"
"2002/6/30 16:30","29.35","74.5","1","2","1.04","0","1","0","1","2","1.03","9.44116882788354","6.9112","168.895356818778","4089227.10021823","2294567.15092996","469241.955329578"
"2002/6/30 16:40","29.2666666666667","75","1","2","1.04","0","2","0","1","2","1.03","8.37605435048292","6.9112","168.901488827035","3336090.02114046","2296942.4821529","473052.270131775"
"2002/6/30 16:50","29.1833333333333","75.5","1","2","1.04","0","2","0","1","2","1.03","7.38000850680991","6.9112","168.908250911369","2628908.97198139","2296329.34741133","475682.055082963"
"2002/6/30 17:00","29.1","76","1","2","0.77792009442051","1","1","0.77792009442051","0","1","0","6.9112","6.9112","170.557304142678","2175535.2826288","2175535.2826288","409262.856052266"
"2002/6/30 17:10","29.0333333333333","76.5","0","1","0","0","1","0","1","1","1.03","8.0831834363949","6.9112","168.90560019466","1670721.94252082","839312.766402405","255380.261204328"
"2002/6/30 17:20","28.9666666666667","77","0","2","0","0","2","0","1","2","1.03","7.39621270062828","6.9112","168.908732484497","1186029.25696118","841953.158852753","255522.80506335"
"2002/6/30 17:30","28.9","77.5","1","1","0.188296944417406","1","1","0.188296944417406","1","2","0.32407399666063","6.9112","6.9112","170.557304142678","789378.037664858","789378.037664858","266563.878450787"
"2002/6/30 17:40","28.8333333333333","78","1","2","0.17137746471828","1","2","0.17137746471828","1","2","0.294536873661679","6.9112","6.9112","170.557304142678","718424.476797007","718424.476797007","262374.706133794"
"2002/6/30 17:50","28.7666666666667","78.5","1","2","0.515900674731479","0","1","0","0","1","0","6.9112","6.9112","168.91295651041","720898.577815925","720898.577815924","186126.827071901"
"2002/6/30 18:00","28.7","79","1","2","0.261806228272088","1","1","0.261806228272088","0","2","0","6.9112","6.9112","170.557304142678","731675.98930673","731675.98930673","242927.349612196"
"2002/6/30 18:10","28.6","79.6666666666667","1","2","0.265673755888027","0","1","0","1","1","0.454883282257036","6.9112","6.9112","168.912956510431","742490.902144019","742490.90214402","211015.419798094"
"2002/6/30 18:20","28.5","80.3333333333333","0","1","0","0","2","0","1","2","0.920445658694182","6.9112","6.9112","168.912956510431","751955.003194152","751955.003194152","227907.802045368"
"2002/6/30 18:30","28.4","81","1","1","0.539423467225878","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","753780.031938867","753780.031938867","190003.762946294"
"2002/6/30 18:40","28.3","81.6666666666667","1","2","0.539838797349505","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","754360.612391487","754360.612391487","190073.691524858"
"2002/6/30 18:50","28.2","82.3333333333333","1","2","0.538335201052388","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","752258.771123618","752258.771123619","189820.802347731"
"2002/6/30 19:00","28.1","83","0","1","0","0","2","0","1","1","0.919581464386145","6.9112","6.9112","168.912956510431","751440.748645349","751440.74864535","227711.622430657"
"2002/6/30 19:10","28.0166666666667","83.3333333333333","1","1","0.269700775840863","1","1","0.269700775840863","0","1","0","6.9112","6.9112","170.557304142678","753746.818416223","753746.818416224","244293.926074266"
"2002/6/30 19:20","27.9333333333333","83.6666666666667","1","2","0.539561722635759","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","753973.295969683","753973.295969683","190026.880928726"
"2002/6/30 19:30","27.85","84","1","2","0.18064594398558","1","1","0.18064594398558","1","1","0.310082208185143","6.9112","6.9112","170.557304142678","757292.206958274","757292.206958274","264591.882195442"
"2002/6/30 19:40","27.7666666666667","84.3333333333333","1","2","0.180431015609471","1","2","0.180431015609471","1","2","0.309680231300868","6.9112","6.9112","170.557304142678","756390.880458083","756390.880458082","264537.26640147"
"2002/6/30 19:50","27.6833333333333","84.6666666666667","0","1","0","0","1","0","1","2","0.922264337242609","6.9112","6.9112","168.912956510431","752977.706849158","752977.706849157","228318.302089863"
"2002/6/30 20:00","27.6","85","0","2","0","0","2","0","1","2","0.917453807888118","6.9112","6.9112","168.912956510431","751038.854692755","751038.854692754","227267.314747994"
"2002/6/30 20:10","27.5166666666667","85.3333333333333","0","2","0","0","2","0","1","2","0.915050715171765","6.9112","6.9112","168.912956510431","749909.217920123","749909.217920123","226736.039497005"
"2002/6/30 20:20","27.4333333333333","85.6666666666667","1","1","0.26864472510057","1","1","0.26864472510057","0","1","0","6.9112","6.9112","170.557304142678","750794.385366913","750794.385366913","244107.590045909"
"2002/6/30 20:30","27.35","86","0","1","0","0","1","0","1","1","0.912704480962117","6.9112","6.9112","168.912956510431","746759.156294037","746759.156294037","226129.684691436"
"2002/6/30 20:40","27.2666666666667","86.3333333333333","1","1","0.177867285558814","1","1","0.177867285558814","1","2","0.304666008569652","6.9112","6.9112","170.557304142678","745639.646379313","745639.646379314","263882.48761207"
"2002/6/30 20:50","27.1833333333333","86.6666666666667","1","2","0.17781018192107","1","2","0.17781018192107","1","2","0.304177794322351","6.9112","6.9112","170.557304142678","745400.178331393","745400.178331393","263851.408874948"
"2002/6/30 21:00","27.1","87","0","1","0","0","1","0","1","2","0.908159550892069","6.9112","6.9112","168.912956510431","744088.296014983","744088.296014983","225108.834413218"
"2002/6/30 21:10","26.9833333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.904071113959864","6.9112","6.9112","168.912956510431","742890.800334456","742890.800334455","224243.93663565"
"2002/6/30 21:20","26.8666666666667","87.6666666666667","0","2","0","0","2","0","1","2","0.899917260796636","6.9112","6.9112","168.912956510431","740625.89490372","740625.894903721","223323.696222533"
"2002/6/30 21:30","26.75","88","0","2","0","0","2","0","1","2","0.894449047863733","6.9112","6.9112","168.912956510431","736985.175952707","736985.175952707","222091.763838218"
"2002/6/30 21:40","26.6333333333333","88.3333333333333","1","1","0.524319538201854","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","732666.811622995","732666.811622994","187493.853057682"
"2002/6/30 21:50","26.5166666666667","88.6666666666667","0","1","0","0","2","0","1","1","0.884398574714383","6.9112","6.9112","168.912956510431","730268.16676127","730268.16676127","219844.810353162"
"2002/6/30 22:00","26.4","89","1","1","0.521605518401556","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","728873.028820026","728873.028820025","187049.968318801"
"2002/6/30 22:10","26.3","89.3333333333333","1","2","0.260298520819217","1","1","0.260298520819217","0","2","0","6.9112","6.9112","170.557304142678","727460.935119374","727460.935119374","242664.582210658"
"2002/6/30 22:20","26.2","89.6666666666667","1","2","0.516732835880558","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","722061.801108124","722061.801108124","186258.889999877"
"2002/6/30 22:30","26.1","90","1","2","0.171723080013999","1","1","0.171723080013999","1","1","0.290950685112129","6.9112","6.9112","170.557304142678","719873.802770613","719873.802770614","262281.016094134"
"2002/6/30 22:40","26","90.3333333333333","1","2","0.170634181863207","1","2","0.170634181863207","1","2","0.288999083822877","6.9112","6.9112","170.557304142678","715307.55208942","715307.55208942","262024.442815953"
"2002/6/30 22:50","25.9","90.6666666666667","1","2","0.254976946343577","1","2","0.254976946343577","0","1","0","6.9112","6.9112","170.557304142678","712583.695440281","712583.695440281","241767.38544852"
"2002/6/30 23:00","25.8","91","1","2","0.17","1","2","0.17","1","1","0.286494157808002","6.9112","6.9112","170.557304142678","710447.24532949","710447.24532949","261526.022540926"
"2002/6/30 23:10","25.7","91.1666666666667","1","2","0.17","1","2","0.17","1","2","0.285060788946873","6.9112","6.9112","170.557304142678","707451.909327145","707451.909327145","261069.155145487"
"2002/6/30 23:20","25.6","91.3333333333333","1","2","0.251481622384805","0","1","0","1","2","0.422942632965126","6.9112","6.9112","168.912956510431","702814.359934699","702814.359934699","206527.418068775"
"2002/6/30 23:30","25.5","91.5","1","2","0.250604593272947","1","1","0.250604593272947","0","1","0","6.9112","6.9112","170.557304142678","700360.297434791","700360.297434791","241042.321463641"
"2002/6/30 23:40","25.4","91.6666666666667","1","2","0.248294461192037","0","1","0","1","1","0.416521098187916","6.9112","6.9112","168.912956510431","693904.308206427","693904.308206426","205621.752934482"
"2002/6/30 23:50","25.3","91.8333333333333","1","2","0.494079937832992","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","690397.26069191","690397.26069191","182673.324502665"
"2002/7/1 0:00","25.2","92","1","2","0.245628947484899","0","2","0","1","1","0.41087655741723","6.9112","6.9112","168.912956510431","686452.635488029","686452.635488029","204850.74671813"
"2002/7/1 0:10","25.1166666666667","92.1666666666667","1","2","0.245233738346329","1","1","0.245233738346329","0","1","0","6.9112","6.9112","170.557304142678","685345.667375844","685345.667375844","240167.31532268"
"2002/7/1 0:20","25.0333333333333","92.3333333333333","1","2","0.244400169698455","1","2","0.244400169698455","0","2","0","6.9112","6.9112","170.557304142678","683015.382187518","683015.382187518","240032.891166741"
"2002/7/1 0:30","24.95","92.5","0","1","0","0","1","0","1","1","0.811894283875232","6.9112","6.9112","168.912956510431","679100.842304775","679100.842304774","204269.35652668"
"2002/7/1 0:40","24.8666666666667","92.6666666666667","1","1","0.48395209839907","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","676240.729199256","676240.729199256","181119.307309"
"2002/7/1 0:50","24.7833333333333","92.8333333333333","1","2","0.481191409509218","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","672381.915276205","672381.915276205","180701.024644261"
"2002/7/1 1:00","24.7","93","1","2","0.239661940957876","1","1","0.239661940957876","0","2","0","6.9112","6.9112","170.557304142678","669769.509621371","669769.509621371","239277.577375513"
"2002/7/1 1:10","24.6333333333333","92.8333333333333","1","2","0.23746828336464","0","1","0","1","1","0.395254099064124","6.9112","6.9112","168.912956510431","663921.00049149","663921.000491488","202707.47947606"
"2002/7/1 1:20","24.5666666666667","92.6666666666667","0","1","0","0","2","0","1","2","0.785025435022987","6.9112","6.9112","168.912956510431","660556.844490461","660556.844490461","198832.084254992"
"2002/7/1 1:30","24.5","92.5","1","1","0.17","1","1","0.17","1","2","0.261427551563625","6.9112","6.9112","170.557304142678","657484.269896905","657484.269896905","253528.356116703"
"2002/7/1 1:40","24.4333333333333","92.3333333333333","1","2","0.232505478027748","1","2","0.232505478027748","0","1","0","6.9112","6.9112","170.557304142678","652617.292105076","652617.292105076","238612.455087903"
"2002/7/1 1:50","24.3666666666667","92.1666666666667","1","2","0.227960034701189","0","1","0","1","1","0.383644411773232","6.9112","6.9112","168.912956510431","647442.846574464","647442.846574465","201690.503417599"
"2002/7/1 2:00","24.3","92","0","1","0","0","2","0","1","2","0.761857968613774","6.9112","6.9112","168.912956510431","644025.798875222","644025.798875223","194272.37726497"
"2002/7/1 2:10","24.2666666666667","92","1","1","0.22432627093078","0","2","0","1","2","0.379326807657717","6.9112","6.9112","168.912956510431","641486.364016619","641486.364016619","201363.046364538"
"2002/7/1 2:20","24.2333333333333","92","0","1","0","0","2","0","1","2","0.75578187708648","6.9112","6.9112","168.912956510431","639556.927126396","639556.927126396","193096.321858812"
"2002/7/1 2:30","24.2","92","1","1","0.222469622055526","0","2","0","1","2","0.376929778185208","6.9112","6.9112","168.912956510431","637989.373703598","637989.373703598","201145.975173342"
"2002/7/1 2:40","24.1666666666667","92","1","2","0.223384421351282","1","1","0.223384421351282","0","1","0","6.9112","6.9112","170.557304142678","637609.689213286","637609.689213286","238923.406783873"
"2002/7/1 2:50","24.1333333333333","92","1","2","0.44089329266356","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","634143.879110501","634143.879110502","177178.398084616"
"2002/7/1 3:00","24.1","92","1","2","0.17","1","1","0.17","1","1","0.250170101351176","6.9112","6.9112","170.557304142678","633878.388117198","633878.388117198","250071.884450493"
"2002/7/1 3:10","24.0833333333333","92","1","2","0.438380143370566","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","630803.212950893","630803.212950893","176852.983298506"
"2002/7/1 3:20","24.0666666666667","92","0","1","0","0","2","0","1","1","0.742900613191463","6.9112","6.9112","168.912956510431","630484.604781742","630484.604781741","190637.990394844"
"2002/7/1 3:30","24.05","92","1","1","0.17","1","1","0.17","1","2","0.248910188355757","6.9112","6.9112","170.557304142678","630445.74909822","630445.74909822","249575.448615082"
"2002/7/1 3:40","24.0333333333333","92","1","2","0.21810813759083","0","1","0","1","2","0.370429166861616","6.9112","6.9112","168.912956510431","627658.263263413","627658.263263413","200399.930946631"
"2002/7/1 3:50","24.0166666666667","92","1","2","0.17","1","1","0.17","1","2","0.247698941750417","6.9112","6.9112","170.557304142678","628356.102953972","628356.102953972","249266.085854383"
"2002/7/1 4:00","24","92","1","2","0.216888202097684","0","1","0","1","2","0.369010729469329","6.9112","6.9112","168.912956510431","625755.143586987","625755.143586987","200310.588760317"
"2002/7/1 4:10","23.9833333333333","92","1","2","0.217862017313871","1","1","0.217862017313871","0","1","0","6.9112","6.9112","170.557304142678","626798.282348635","626798.282348635","238885.510421952"
"2002/7/1 4:20","23.9666666666667","92","0","1","0","0","1","0","1","1","0.736308651470173","6.9112","6.9112","168.912956510431","624574.733116515","624574.733116515","189382.265942893"
"2002/7/1 4:30","23.95","92","1","1","0.216057649935444","0","2","0","1","2","0.368574118070063","6.9112","6.9112","168.912956510431","625771.687951442","625771.687951443","200403.09620472"
"2002/7/1 4:40","23.9333333333333","92","1","2","0.217803038740941","1","1","0.217803038740941","0","1","0","6.9112","6.9112","170.557304142678","627737.448011131","627737.448011131","239051.916698228"
"2002/7/1 4:50","23.9166666666667","92","1","2","0.215807400616575","0","1","0","1","1","0.368282637712485","6.9112","6.9112","168.912956510431","625382.339147131","625382.339147132","200384.028410085"
"2002/7/1 5:00","23.9","92","0","1","0","0","2","0","1","2","0.734399533051794","6.9112","6.9112","168.912956510431","624286.727011052","624286.727011052","189035.150408326"
"2002/7/1 5:10","23.8666666666667","92.1666666666667","1","1","0.428824331232136","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","624853.712661798","624853.712661799","176482.147875904"
"2002/7/1 5:20","23.8333333333333","92.3333333333333","1","2","0.2154678061368","0","2","0","1","1","0.368632998685169","6.9112","6.9112","168.912956510431","626709.27189682","626709.271896821","200573.552085964"
"2002/7/1 5:30","23.8","92.5","1","2","0.216839837215859","1","1","0.216839837215859","0","1","0","6.9112","6.9112","170.557304142678","626845.935853949","626845.935853949","239205.623698506"
"2002/7/1 5:40","23.7666666666667","92.6666666666667","1","2","0.42789112595209","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","622549.022915868","622549.022915868","176231.820418698"
"2002/7/1 5:50","23.7333333333333","92.8333333333333","0","1","0","0","2","0","1","1","0.729815020066092","6.9112","6.9112","168.912956510431","621173.490583518","621173.490583517","188179.982573103"
"2002/7/1 6:00","23.7","93","1","1","0.17","1","1","0.17","1","2","0.244524303352736","6.9112","6.9112","170.557304142678","621102.510787642","621102.510787642","248208.922335102"
"2002/7/1 6:10","23.9166666666667","92.3333333333333","1","2","0.215507661066538","0","1","0","1","2","0.367127833495513","6.9112","6.9112","168.912956510431","622921.056143587","622921.056143587","200131.481115"
"2002/7/1 6:20","24.1333333333333","91.6666666666667","0","1","0","0","2","0","1","2","0.740385088348406","6.9112","6.9112","168.912956510431","628544.809132648","628544.809132649","190160.830831392"
"2002/7/1 6:30","24.35","91","1","1","0.17","1","1","0.17","1","2","0.250614364485493","6.9112","6.9112","170.557304142678","633778.700184681","633778.70018468","250061.771784078"
"2002/7/1 6:40","24.5666666666667","90.3333333333333","1","2","0.17","1","2","0.17","1","2","0.252248682147412","6.9112","6.9112","170.557304142678","637019.077503997","637019.077503996","250531.815746925"
"2002/7/1 6:50","24.7833333333333","89.6666666666667","1","2","0.226388997533291","0","1","0","1","2","0.380392265356762","6.9112","6.9112","168.912956510431","641509.911384439","641509.911384438","201149.702499999"
"2002/7/1 7:00","25","89","1","2","0.231503090822462","1","1","0.231503090822462","0","1","0","6.9112","6.9112","170.557304142678","649830.047696038","649830.047696038","238463.147574466"
"2002/7/1 7:10","25.1666666666667","88.1666666666667","1","2","0.231683513536692","0","1","0","1","1","0.38727587594685","6.9112","6.9112","168.912956510431","651680.371987364","651680.371987364","201815.325329063"
"2002/7/1 7:20","25.3333333333333","87.3333333333333","1","2","0.46437342686597","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","654358.0873313","654358.087331299","178910.482225376"
"2002/7/1 7:30","25.5","86.5","1","2","0.235099044613853","1","1","0.235099044613853","0","2","0","6.9112","6.9112","170.557304142678","657013.939074492","657013.939074492","238563.462005963"
"2002/7/1 7:40","25.6666666666667","85.6666666666667","0","1","0","0","1","0","1","1","0.782503490275438","6.9112","6.9112","168.912956510431","656939.671643584","656939.671643584","198293.609134681"
"2002/7/1 7:50","25.8333333333333","84.8333333333333","1","1","0.236016902392736","0","2","0","1","2","0.392878371795281","6.9112","6.9112","168.912956510431","659581.771203769","659581.771203768","202342.548449148"
"2002/7/1 8:00","26","84","1","2","0.237090338227977","1","1","0.237090338227977","0","1","0","6.9112","6.9112","170.557304142678","662580.579020658","662580.579020658","238874.159526621"
"2002/7/1 8:10","26","84","1","2","0.17","1","2","0.17","1","1","0.264250509942607","6.9112","6.9112","170.557304142678","662603.979721433","662603.979721434","254312.82179317"
"2002/7/1 8:20","26","84","1","2","0.47368807955234","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","661894.040783277","661894.040783278","179575.964447554"
"2002/7/1 8:30","26","84","1","2","0.474601264244543","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","663170.450720206","663170.450720206","179711.999345817"
"2002/7/1 8:40","26","84","1","2","0.237531979489553","0","2","0","1","1","0.395545159445544","6.9112","6.9112","168.912956510431","663817.185927869","663817.185927869","202716.143956744"
"2002/7/1 8:50","26","84","1","2","0.237794715489225","0","2","0","1","2","0.396055616933295","6.9112","6.9112","168.912956510431","664551.669029069","664551.669029069","202784.99440297"
"2002/7/1 9:00","26","84","1","2","0.17","1","1","0.17","1","2","0.265578762958649","6.9112","6.9112","170.557304142678","666107.360884554","666107.360884555","254823.99199283"
"2002/7/1 9:10","26","84","1","2","0.475338823864174","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","664201.38067119","664201.38067119","179822.045575502"
"2002/7/1 9:20","26","84","1","2","0.237822427524086","0","2","0","1","1","0.39605073611079","6.9112","6.9112","168.912956510431","664629.138538803","664629.138538802","202787.527439889"
"2002/7/1 9:30","26","84","1","2","0.237781310376949","0","2","0","1","2","0.396034502133448","6.9112","6.9112","168.912956510431","664514.194789988","664514.194789988","202781.8823232"
"2002/7/1 9:40","26","84","0","1","0","0","2","0","1","2","0.791629252511782","6.9112","6.9112","168.912956510431","664502.62128174","664502.62128174","200140.02168954"
"2002/7/1 9:50","26","84","1","1","0.237782833054373","0","2","0","1","2","0.396071197489038","6.9112","6.9112","168.912956510431","664518.451462799","664518.451462798","202785.546630289"
"2002/7/1 10:00","26","84","1","2","0.475588950926428","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","664550.998031907","664550.998031907","179859.404574313"
"2002/7/1 10:10","26","84","1","2","0.476133124032669","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","665401.089955404","665401.089955404","179952.323130456"
"2002/7/1 10:20","26","84","1","2","0.238825613635363","1","1","0.238825613635363","0","2","0","6.9112","6.9112","170.557304142678","667431.546371362","667431.546371362","239146.215043151"
"2002/7/1 10:30","26","84","1","2","0.238310404805819","0","1","0","1","1","0.397138453025425","6.9112","6.9112","168.912956510431","665993.289046601","665993.2890466","202927.192409674"
"2002/7/1 10:40","26","84","1","2","0.238521966978701","0","2","0","1","2","0.39726456235091","6.9112","6.9112","168.912956510431","666584.715988005","666584.715988005","202959.403403465"
"2002/7/1 10:50","26","84","1","2","0.238048998275044","0","2","0","1","2","0.39647495726704","6.9112","6.9112","168.912956510431","665262.521506069","665262.52150607","202845.635033609"
"2002/7/1 11:00","26","84","0","1","0","0","2","0","1","2","0.79072057827137","6.9112","6.9112","168.912956510431","663739.594962522","663739.594962522","199954.961095684"
"2002/7/1 11:10","26.1666666666667","83.1666666666667","0","2","0","0","2","0","1","2","0.7916070248082","6.9112","6.9112","168.912956510431","664644.499394735","664644.499394736","200138.930474721"
"2002/7/1 11:20","26.3333333333333","82.3333333333333","1","1","0.476391559383223","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","665672.852029506","665672.852029506","179979.615365192"
"2002/7/1 11:30","26.5","81.5","1","2","0.239048642239187","1","1","0.239048642239187","0","2","0","6.9112","6.9112","170.557304142678","668055.025060486","668055.025060486","239182.112074768"
"2002/7/1 11:40","26.6666666666667","80.6666666666667","1","2","0.23888225341752","0","1","0","1","1","0.398934358675371","6.9112","6.9112","168.912956510431","667591.905808227","667591.905808226","203136.86032884"
"2002/7/1 11:50","26.8333333333333","79.8333333333333","1","2","0.17","1","1","0.17","1","2","0.268161669288438","6.9112","6.9112","170.557304142678","670776.819434052","670776.819434052","255541.668905492"
"2002/7/1 12:00","27","79","1","2","0.240274195263309","1","2","0.240274195263309","0","1","0","6.9112","6.9112","170.557304142678","671481.077244775","671481.077244775","239375.95687182"
"2002/7/1 12:10","27","79.8333333333333","1","2","0.482484414106377","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","674189.239289653","674189.239289653","180897.409322409"
"2002/7/1 12:20","27","80.6666666666667","1","2","0.486316765823505","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","679546.006510026","679546.006510026","181480.218146584"
"2002/7/1 12:30","27","81.5","0","1","0","0","2","0","1","1","0.822182417033133","6.9112","6.9112","168.912956510431","685476.002838472","685476.002838473","206377.390777077"
"2002/7/1 12:40","27","82.3333333333333","1","1","0.495270425329528","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","692061.317408485","692061.317408485","182858.707890122"
"2002/7/1 12:50","27","83.1666666666667","1","2","0.249797931701982","0","2","0","1","1","0.420741278465919","6.9112","6.9112","168.912956510431","698107.412325208","698107.412325208","206152.412576625"
"2002/7/1 13:00","27","84","1","2","0.252196447301579","1","1","0.252196447301579","0","1","0","6.9112","6.9112","170.557304142678","704810.485820499","704810.485820499","241307.089620098"
"2002/7/1 13:10","27","84","1","2","0.504459139890201","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","704905.338569734","704905.338569734","184298.031992474"
"2002/7/1 13:20","27","84","1","2","0.505547817682888","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","706427.106937468","706427.106937468","184470.157048049"
"2002/7/1 13:30","27","84","0","1","0","0","2","0","1","1","0.853129830886848","6.9112","6.9112","168.912956510431","706849.02346274","706849.02346274","212925.539339904"
"2002/7/1 13:40","27","84","1","1","0.17","1","1","0.17","1","2","0.286655733117349","6.9112","6.9112","170.557304142678","708184.880432553","708184.880432553","261234.839910743"
"2002/7/1 13:50","27","84","1","2","0.17","1","2","0.17","1","2","0.286253057238264","6.9112","6.9112","170.557304142678","707522.148217286","707522.148217286","261130.038278991"
"2002/7/1 14:00","27","84","1","2","0.25318413036781","1","2","0.25318413036781","0","1","0","6.9112","6.9112","170.557304142678","707571.662666207","707571.662666207","241470.420218025"
"2002/7/1 14:10","27","83.1666666666667","1","2","0.17","1","2","0.17","1","1","0.284630513008944","6.9112","6.9112","170.557304142678","704909.340772888","704909.340772889","260715.973462464"
"2002/7/1 14:20","27","82.3333333333333","1","2","0.250527260892514","0","1","0","1","2","0.422071456289121","6.9112","6.9112","168.912956510431","700146.331952084","700146.331952084","206345.765485471"
"2002/7/1 14:30","27","81.5","1","2","0.17","1","1","0.17","1","2","0.280397585997629","6.9112","6.9112","170.557304142678","696993.475064309","696993.47506431","259492.722210663"
"2002/7/1 14:40","27","80.6666666666667","1","2","0.17","1","2","0.17","1","2","0.277375702015756","6.9112","6.9112","170.557304142678","690334.626996326","690334.626996326","258489.519591289"
"2002/7/1 14:50","27","79.8333333333333","0","1","0","0","1","0","1","2","0.820707242985736","6.9112","6.9112","168.912956510431","683209.249058316","683209.249058316","206035.92884717"
"2002/7/1 15:00","27","79","1","1","0.242606443346613","0","2","0","1","2","0.405756408866186","6.9112","6.9112","168.912956510431","678003.028570755","678003.028570756","204096.054116176"
"2002/7/1 15:10","26.8333333333333","80.6666666666667","1","2","0.485298489258217","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","678122.681870847","678122.681870846","181324.641370975"
"2002/7/1 15:20","26.6666666666667","82.3333333333333","1","2","0.243460056746415","0","2","0","1","1","0.407568532113312","6.9112","6.9112","168.912956510431","680389.353542859","680389.353542859","204340.6752578"
"2002/7/1 15:30","26.5","84","1","2","0.244329828781441","0","2","0","1","2","0.409546025213297","6.9112","6.9112","168.912956510431","682820.856415687","682820.856415688","204600.551961005"
"2002/7/1 15:40","26.3333333333333","85.6666666666667","1","2","0.245254175987908","0","2","0","1","2","0.411521274643067","6.9112","6.9112","168.912956510431","685404.933741044","685404.933741044","204867.276157811"
"2002/7/1 15:50","26.1666666666667","87.3333333333333","1","2","0.17","1","1","0.17","1","2","0.277827853150708","6.9112","6.9112","170.557304142678","690889.672937239","690889.672937238","258581.761283832"
"2002/7/1 16:00","26","89","1","2","0.248749182468955","1","2","0.248749182468955","0","1","0","6.9112","6.9112","170.557304142678","695173.332820523","695173.332820523","240739.654124956"
"2002/7/1 16:10","26","89","1","2","0.17","1","2","0.17","1","1","0.280440221793929","6.9112","6.9112","170.557304142678","696363.561124829","696363.561124828","259411.922629723"
"2002/7/1 16:20","26","89","0","1","0","0","1","0","1","2","0.837587119548195","6.9112","6.9112","168.912956510431","694713.144795405","694713.144795405","209564.356132894"
"2002/7/1 16:30","26","89","0","2","0","0","2","0","1","2","0.836078347906008","6.9112","6.9112","168.912956510431","694949.103633439","694949.103633439","209285.326581056"
"2002/7/1 16:40","26","89","0","2","0","0","2","0","1","2","0.835444201817475","6.9112","6.9112","168.912956510431","694847.470182916","694847.470182916","209161.515329766"
"2002/7/1 16:50","26","89","1","1","0.17","1","1","0.17","1","2","0.280781687311539","6.9112","6.9112","170.557304142678","696155.052083401","696155.052083402","259399.15823271"
"2002/7/1 17:00","26","89","1","2","0.497064816730593","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","694569.512526646","694569.512526645","183137.622815168"
"2002/7/1 17:10","25.8333333333333","89","1","2","0.17","1","1","0.17","1","1","0.27898677375937","6.9112","6.9112","170.557304142678","694041.596344631","694041.596344631","259044.655221657"
"2002/7/1 17:20","25.6666666666667","89","1","2","0.246491687182161","0","1","0","1","2","0.413266607677188","6.9112","6.9112","168.912956510431","688864.492758774","688864.492758775","205146.574630072"
"2002/7/1 17:30","25.5","89","1","2","0.48888573430192","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","683136.86275367","683136.86275367","181872.48149223"
"2002/7/1 17:40","25.3333333333333","89","1","2","0.482814047203709","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","674649.991285225","674649.991285226","180946.594488387"
"2002/7/1 17:50","25.1666666666667","89","1","2","0.17","1","1","0.17","1","1","0.265682341326977","6.9112","6.9112","170.557304142678","667058.630237041","667058.63023704","254951.442355661"
"2002/7/1 18:00","25","89","1","2","0.467874422338988","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","657178.558116656","657178.558116656","179156.00893487"
"2002/7/1 18:10","24.8333333333333","89","1","2","0.457180397901968","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","650237.797213358","650237.797213358","178628.968811251"
"2002/7/1 18:20","24.6666666666667","89","1","2","0.17","1","1","0.17","1","1","0.254713891826615","6.9112","6.9112","170.557304142678","643740.652616741","643740.65261674","251509.958087128"
"2002/7/1 18:30","24.5","89","0","1","0","0","1","0","1","2","0.751412049601186","6.9112","6.9112","168.912956510431","634883.642617744","634883.642617744","192235.926361199"
"2002/7/1 18:40","24.3333333333333","89","1","1","0.433840156544146","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","628663.168870972","628663.168870971","176760.842369826"
"2002/7/1 18:50","24.1666666666667","89","1","2","0.17","1","1","0.17","1","1","0.245290652246403","6.9112","6.9112","170.557304142678","623789.046003859","623789.046003858","248587.126939415"
"2002/7/1 19:00","24","89","0","1","0","0","1","0","1","2","0.725027555398646","6.9112","6.9112","168.912956510431","616393.749686193","616393.749686193","187280.091099276"
"2002/7/1 19:10","23.8333333333333","89.8333333333333","1","1","0.208545492620494","0","2","0","1","2","0.359171140164906","6.9112","6.9112","168.912956510431","612542.58586612","612542.58586612","199699.904819165"
"2002/7/1 19:20","23.6666666666667","90.6666666666667","1","2","0.411931542730032","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","608200.768700035","608200.768700035","175115.861805902"
"2002/7/1 19:30","23.5","91.5","0","1","0","0","2","0","1","1","0.706697428817041","6.9112","6.9112","168.912956510431","604284.219563576","604284.219563575","183935.550426351"
"2002/7/1 19:40","23.3333333333333","92.3333333333333","1","1","0.203053831560437","0","2","0","1","2","0.351525042429462","6.9112","6.9112","168.912956510431","601011.171667493","601011.171667492","199006.016864069"
"2002/7/1 19:50","23.1666666666667","93.1666666666667","1","2","0.201582141348252","0","2","0","1","2","0.349479113368978","6.9112","6.9112","168.912956510431","597938.492602779","597938.492602779","198825.89129248"
"2002/7/1 20:00","23","94","0","1","0","0","2","0","1","2","0.694639128357157","6.9112","6.9112","168.912956510431","594915.417512786","594915.417512785","181772.855085344"
"2002/7/1 20:10","23","94","1","1","0.17","1","1","0.17","1","2","0.232368656059127","6.9112","6.9112","170.557304142678","594437.590324856","594437.590324856","244286.260444263"
"2002/7/1 20:20","23","94","1","2","0.200937452576063","1","2","0.200937452576063","0","1","0","6.9112","6.9112","170.557304142678","592980.330309615","592980.330309615","238869.851867259"
"2002/7/1 20:30","23","94","1","2","0.397674854950679","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","591656.891137506","591656.891137506","173717.568344356"
"2002/7/1 20:40","23","94","1","2","0.17","1","1","0.17","1","1","0.23161379554299","6.9112","6.9112","170.557304142678","593122.67955184","593122.67955184","244078.378246539"
"2002/7/1 20:50","23","94","1","2","0.398003953507751","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","591226.331515355","591226.331515356","173649.68105618"
"2002/7/1 21:00","23","94","0","1","0","0","2","0","1","1","0.690024249368318","6.9112","6.9112","168.912956510431","591492.800832436","591492.800832437","180955.257987805"
"2002/7/1 21:10","23","94","1","1","0.396172505305994","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","591133.534230627","591133.534230626","173721.280449389"
"2002/7/1 21:20","23","94","1","2","0.395992854640369","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","590841.706971203","590841.706971202","173693.735852758"
"2002/7/1 21:30","23","94","0","1","0","0","2","0","1","1","0.688994316089372","6.9112","6.9112","168.912956510431","590679.094698607","590679.094698607","180773.501540732"
"2002/7/1 21:40","23","94","1","1","0.17","1","1","0.17","1","2","0.231211991107222","6.9112","6.9112","170.557304142678","591542.95018671","591542.95018671","243870.553016152"
"2002/7/1 21:50","23","94","1","2","0.198912814285571","0","1","0","1","2","0.344761493311775","6.9112","6.9112","168.912956510431","589788.140785749","589788.140785748","198220.380305871"
"2002/7/1 22:00","23","94","1","2","0.17","1","1","0.17","1","2","0.230854974752041","6.9112","6.9112","170.557304142678","591202.724871802","591202.724871801","243803.336590134"
"2002/7/1 22:10","23","94","1","2","0.396676538075826","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","589393.303812381","589393.303812381","173485.147989845"
"2002/7/1 22:20","23","94","1","2","0.199688961538282","1","1","0.199688961538282","0","2","0","6.9112","6.9112","170.557304142678","590813.144508497","590813.144508497","238933.168185717"
"2002/7/1 22:30","23","94","0","1","0","0","1","0","1","1","0.689061673956049","6.9112","6.9112","168.912956510431","589601.324207907","589601.324207907","180784.086107602"
"2002/7/1 22:40","23","94","0","2","0","0","2","0","1","2","0.68942139398062","6.9112","6.9112","168.912956510431","590785.262941938","590785.262941939","180848.750044153"
"2002/7/1 22:50","23","94","1","1","0.198722708950252","0","2","0","1","2","0.345110444222685","6.9112","6.9112","168.912956510431","590966.843691044","590966.843691044","198373.662723602"
"2002/7/1 23:00","23","94","1","2","0.396520933037334","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","590857.778503612","590857.778503612","173671.914287586"
"2002/7/1 23:10","23","94","1","2","0.17","1","1","0.17","1","1","0.230834301202175","6.9112","6.9112","170.557304142678","591156.315201393","591156.315201393","243796.507626378"
"2002/7/1 23:20","23","94","1","2","0.198400114989521","0","1","0","1","2","0.344077432219621","6.9112","6.9112","168.912956510431","588792.074662295","588792.074662295","198168.56882572"
"2002/7/1 23:30","23","94","0","1","0","0","2","0","1","2","0.687740928653546","6.9112","6.9112","168.912956510431","589260.408455595","589260.408455595","180552.538870035"
"2002/7/1 23:40","23","94","1","1","0.198159832855244","0","2","0","1","2","0.344180629045401","6.9112","6.9112","168.912956510431","589415.309084763","589415.309084764","198265.792378754"
"2002/7/1 23:50","23","94","1","2","0.199507709957244","1","1","0.199507709957244","0","1","0","6.9112","6.9112","170.557304142678","590197.80692537","590197.80692537","238894.788276004"
"2002/7/2 0:00","23","94","1","2","0.197976538828516","0","1","0","1","1","0.343600460309664","6.9112","6.9112","168.912956510431","588196.324614584","588196.324614584","198151.158984985"
