1,"3.1mp.cws.shanghai.random.sys"
"2002/7/2 0:10","23","95","1","2","0.200958731797182","1","1","0.200958731797182","0","1","0","6.9112","6.9112","170.557304142678","592539.726047565","592539.726047564","238793.74300815"
"2002/7/2 0:20","23","96","1","2","0.17","1","2","0.17","1","1","0.233337109530362","6.9112","6.9112","170.557304142678","595881.953084477","595881.953084477","244521.841211168"
"2002/7/2 0:30","23","97","0","1","0","0","1","0","1","2","0.703522044276412","6.9112","6.9112","168.912956510431","599457.399004528","599457.399004528","183351.991949648"
"2002/7/2 0:40","23","98","1","1","0.206983229346169","0","2","0","1","2","0.355322769713461","6.9112","6.9112","168.912956510431","605038.218169052","605038.218169052","199023.20531634"
"2002/7/2 0:50","23","99","1","2","0.209802089983342","0","2","0","1","2","0.359105104899539","6.9112","6.9112","168.912956510431","610637.291460611","610637.291460612","199346.169948825"
"2002/7/2 1:00","23","100","1","2","0.212802585769703","0","2","0","1","2","0.363116397910577","6.9112","6.9112","168.912956510431","616576.984039772","616576.984039772","199695.994712887"
"2002/7/2 1:10","23.1666666666667","99","1","2","0.17","1","1","0.17","1","2","0.24500828158039","6.9112","6.9112","170.557304142678","621519.821298586","621519.821298586","248277.285276707"
"2002/7/2 1:20","23.3333333333333","98","1","2","0.4324705442573","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","622879.586058518","622879.586058517","176087.202221083"
"2002/7/2 1:30","23.5","97","1","2","0.433360117774419","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","625832.68050599","625832.68050599","176424.304656232"
"2002/7/2 1:40","23.6666666666667","96","1","2","0.218228559282269","0","2","0","1","1","0.370464889603197","6.9112","6.9112","168.912956510431","627590.233324747","627590.233324747","200381.188688346"
"2002/7/2 1:50","23.8333333333333","95","1","2","0.438048444419454","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","629907.819895568","629907.819895568","176752.985392868"
"2002/7/2 2:00","24","94","1","2","0.220686996985288","0","2","0","1","1","0.373768044582053","6.9112","6.9112","168.912956510431","632529.706980824","632529.706980824","200694.88489806"
"2002/7/2 2:10","24","94","0","1","0","0","2","0","1","2","0.749361235842375","6.9112","6.9112","168.912956510431","634208.095160248","634208.095160248","191855.623141861"
"2002/7/2 2:20","24","94","1","1","0.17","1","1","0.17","1","2","0.251887620846009","6.9112","6.9112","170.557304142678","636340.369805995","636340.369805996","250433.668660523"
"2002/7/2 2:30","24","94","1","2","0.222403910593912","0","1","0","1","2","0.375369242326946","6.9112","6.9112","168.912956510431","634266.191836411","634266.191836411","200713.49577014"
"2002/7/2 2:40","24","94","0","1","0","0","2","0","1","2","0.748891187350939","6.9112","6.9112","168.912956510431","633800.860589978","633800.860589978","191765.018907068"
"2002/7/2 2:50","24","94","0","2","0","0","2","0","1","2","0.747206331769143","6.9112","6.9112","168.912956510431","632708.528263542","632708.528263542","191445.567098694"
"2002/7/2 3:00","24","94","1","1","0.439999754665883","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","631967.518960223","631967.518960223","176937.642484811"
"2002/7/2 3:10","24","94.3333333333333","1","2","0.440976180335836","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","632578.988079756","632578.988079756","176977.321567358"
"2002/7/2 3:20","24","94.6666666666667","1","2","0.44251407805784","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","633717.970261376","633717.970261376","177062.537705037"
"2002/7/2 3:30","24","95","1","2","0.22500788719031","1","1","0.22500788719031","0","2","0","6.9112","6.9112","170.557304142678","637032.41972731","637032.41972731","238346.971963531"
"2002/7/2 3:40","24","95.3333333333333","1","2","0.22696882420379","1","2","0.22696882420379","0","2","0","6.9112","6.9112","170.557304142678","640565.112466772","640565.112466771","238324.270656762"
"2002/7/2 3:50","24","95.6666666666667","1","2","0.227657828337441","1","2","0.227657828337441","0","2","0","6.9112","6.9112","170.557304142678","641395.788235468","641395.788235468","238252.339344536"
"2002/7/2 4:00","24","96","0","1","0","0","1","0","1","1","0.760215933977584","6.9112","6.9112","168.912956510431","640680.09554723","640680.09554723","193920.052669626"
"2002/7/2 4:10","24","96.3333333333333","1","1","0.22766431270846","0","2","0","1","2","0.381868934705535","6.9112","6.9112","168.912956510431","643519.356955115","643519.356955114","201256.158271043"
"2002/7/2 4:20","24","96.6666666666667","1","2","0.17","1","1","0.17","1","2","0.257279047228985","6.9112","6.9112","170.557304142678","647860.795023438","647860.795023438","252108.035134142"
"2002/7/2 4:30","24","97","0","1","0","0","1","0","1","2","0.77115859877419","6.9112","6.9112","168.912956510431","648189.973188759","648189.973188759","196042.630885255"
"2002/7/2 4:40","24","97.3333333333333","1","1","0.232938532977495","1","1","0.232938532977495","0","1","0","6.9112","6.9112","170.557304142678","650974.284636649","650974.28463665","238229.895794179"
"2002/7/2 4:50","24","97.6666666666667","1","2","0.2330291896004","1","2","0.2330291896004","0","2","0","6.9112","6.9112","170.557304142678","651227.712199298","651227.712199299","238243.551898974"
"2002/7/2 5:00","24","98","1","2","0.232892095958391","0","1","0","1","1","0.387796626989675","6.9112","6.9112","168.912956510431","651501.988662916","651501.988662916","201670.112382106"
"2002/7/2 5:10","24","98.3333333333333","1","2","0.17","1","1","0.17","1","2","0.260881319848514","6.9112","6.9112","170.557304142678","655123.36238208","655123.362382081","253200.141951134"
"2002/7/2 5:20","24","98.6666666666667","0","1","0","0","1","0","1","2","0.782050559453642","6.9112","6.9112","168.912956510431","655505.550413863","655505.550413863","198179.707380461"
"2002/7/2 5:30","24","99","0","2","0","0","2","0","1","2","0.784394980160384","6.9112","6.9112","168.912956510431","658538.600386492","658538.600386492","198675.207365949"
"2002/7/2 5:40","24","99.3333333333333","1","1","0.236485358795616","0","2","0","1","2","0.394127348696006","6.9112","6.9112","168.912956510431","660891.344438148","660891.344438147","202494.057222358"
"2002/7/2 5:50","24","99.6666666666667","1","2","0.474338230971266","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","662802.794067369","662802.794067369","179672.999804679"
"2002/7/2 6:00","24","100","0","1","0","0","2","0","1","1","0.792273730653224","6.9112","6.9112","168.912956510431","664432.564494323","664432.564494324","200258.30710125"
"2002/7/2 6:10","24","100","1","1","0.475823045824183","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","664878.206394112","664878.206394111","179894.702937653"
"2002/7/2 6:20","24","100","1","2","0.237951651333579","0","2","0","1","1","0.396956250967424","6.9112","6.9112","168.912956510431","664990.386180293","664990.386180293","202877.420582358"
"2002/7/2 6:30","24","100","1","2","0.238343802899999","1","1","0.238343802899999","0","1","0","6.9112","6.9112","170.557304142678","666084.640886439","666084.640886439","239071.2552935"
"2002/7/2 6:40","24","100","1","2","0.23770493426068","0","1","0","1","1","0.396810347550419","6.9112","6.9112","168.912956510431","664300.683970835","664300.683970835","202839.662847731"
"2002/7/2 6:50","24","100","1","2","0.238329235387571","1","1","0.238329235387571","0","1","0","6.9112","6.9112","170.557304142678","666043.917323722","666043.917323722","239068.972652447"
"2002/7/2 7:00","24","100","1","2","0.475341789167417","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","664205.525449911","664205.525449911","179822.795788214"
"2002/7/2 7:10","24","100","1","2","0.238918346000956","1","1","0.238918346000956","0","2","0","6.9112","6.9112","170.557304142678","667690.780581376","667690.780581376","239161.625495257"
"2002/7/2 7:20","24","100","1","2","0.17","1","2","0.17","1","1","0.26738319036896","6.9112","6.9112","170.557304142678","669237.4770999","669237.4770999","255308.125922315"
"2002/7/2 7:30","24","100","0","1","0","0","1","0","1","2","0.800145533484597","6.9112","6.9112","168.912956510431","668951.098911244","668951.098911244","201822.988579618"
"2002/7/2 7:40","24","100","0","2","0","0","2","0","1","2","0.799154793964658","6.9112","6.9112","168.912956510431","669519.55443905","669519.55443905","201652.454165676"
"2002/7/2 7:50","24","100","1","1","0.479428646831224","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","669917.982108387","669917.982108387","180435.526109832"
"2002/7/2 8:00","24","100","1","2","0.17","1","1","0.17","1","1","0.268445845164057","6.9112","6.9112","170.557304142678","671971.77259171","671971.77259171","255709.127365803"
"2002/7/2 8:10","23.8333333333333","100","1","2","0.23846500702685","1","2","0.23846500702685","0","1","0","6.9112","6.9112","170.557304142678","666423.467762965","666423.467762964","239089.216179056"
"2002/7/2 8:20","23.6666666666667","100","0","1","0","0","1","0","1","1","0.783887644261411","6.9112","6.9112","168.912956510431","658081.736031205","658081.736031206","198571.985875833"
"2002/7/2 8:30","23.5","100","0","2","0","0","2","0","1","2","0.772820525658308","6.9112","6.9112","168.912956510431","650969.232414582","650969.232414582","196398.491188462"
"2002/7/2 8:40","23.3333333333333","100","1","1","0.226056345331998","0","2","0","1","2","0.380894596450234","6.9112","6.9112","168.912956510431","643133.949316928","643133.949316928","201377.263830869"
"2002/7/2 8:50","23.1666666666667","100","1","2","0.443354775061633","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","636735.704280752","636735.704280752","177412.927430063"
"2002/7/2 9:00","23","100","0","1","0","0","2","0","1","1","0.743447092579374","6.9112","6.9112","168.912956510431","630808.730017749","630808.730017749","190740.752919394"
"2002/7/2 9:10","23","100","1","1","0.432461931934956","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","627312.413814311","627312.413814311","176645.791573917"
"2002/7/2 9:20","23","100","1","2","0.430183319841113","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","624343.182390199","624343.1823902","176364.348392358"
"2002/7/2 9:30","23","100","0","1","0","0","2","0","1","1","0.73429187658488","6.9112","6.9112","168.912956510431","623859.989366014","623859.989366015","189011.834835869"
"2002/7/2 9:40","23","100","1","1","0.430489353683021","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","624868.732254677","624868.732254677","176417.946820359"
"2002/7/2 9:50","23","100","1","2","0.430026630384494","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","624140.126048276","624140.126048275","176345.196550365"
"2002/7/2 10:00","23","100","1","2","0.17","1","1","0.17","1","1","0.245640192066528","6.9112","6.9112","170.557304142678","623333.643410964","623333.643410965","248537.628736917"
"2002/7/2 10:10","22.8333333333333","100","1","2","0.17","1","2","0.17","1","2","0.242829732555025","6.9112","6.9112","170.557304142678","616925.125056688","616925.125056689","247604.282009948"
"2002/7/2 10:20","22.6666666666667","100","1","2","0.208739514117123","0","1","0","1","2","0.358055484692586","6.9112","6.9112","168.912956510431","609466.001866794","609466.001866794","199328.598723777"
"2002/7/2 10:30","22.5","100","1","2","0.17","1","1","0.17","1","2","0.237116586556601","6.9112","6.9112","170.557304142678","605229.357398249","605229.35739825","245869.359825794"
"2002/7/2 10:40","22.3333333333333","100","1","2","0.203487721584405","1","2","0.203487721584405","0","1","0","6.9112","6.9112","170.557304142678","598763.403327671","598763.40332767","238961.072313369"
"2002/7/2 10:50","22.1666666666667","100","1","2","0.198723751246276","0","1","0","1","1","0.345393720359223","6.9112","6.9112","168.912956510431","591695.315601899","591695.3156019","198451.509634887"
"2002/7/2 11:00","22","100","1","2","0.17","1","1","0.17","1","2","0.228518385946352","6.9112","6.9112","170.557304142678","586848.208729237","586848.208729237","243119.642801345"
"2002/7/2 11:10","22","100","1","2","0.17","1","2","0.17","1","2","0.226966269076705","6.9112","6.9112","170.557304142678","582863.054222861","582863.054222861","242552.28452496"
"2002/7/2 11:20","22","100","0","1","0","0","1","0","1","2","0.67557156637353","6.9112","6.9112","168.912956510431","579568.240284625","579568.240284626","178430.43978734"
"2002/7/2 11:30","22","100","1","1","0.194907523884153","1","1","0.194907523884153","0","1","0","6.9112","6.9112","170.557304142678","580800.812456119","580800.812456119","238917.39932679"
"2002/7/2 11:40","22","100","1","2","0.193534333012617","0","1","0","1","1","0.337847082754819","6.9112","6.9112","168.912956510431","580060.533681681","580060.533681681","197760.862387778"
"2002/7/2 11:50","22","100","1","2","0.193190793273224","0","2","0","1","2","0.337709244892422","6.9112","6.9112","168.912956510431","580237.803082286","580237.803082286","197818.554529467"
"2002/7/2 12:00","22","100","1","2","0.384659643014801","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","578856.851533929","578856.85153393","172757.352021322"
"2002/7/2 12:10","22","100","1","2","0.192550133238171","0","2","0","1","1","0.336710292560945","6.9112","6.9112","168.912956510431","578629.998411655","578629.998411654","197717.056946993"
"2002/7/2 12:20","22","100","0","1","0","0","2","0","1","2","0.674090138285198","6.9112","6.9112","168.912956510431","579408.028672534","579408.028672533","178172.987617724"
"2002/7/2 12:30","22","100","1","1","0.19303432116103","0","2","0","1","2","0.337380110225232","6.9112","6.9112","168.912956510431","579622.12604364","579622.12604364","197770.253370519"
"2002/7/2 12:40","22","100","1","2","0.385035824737813","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","579222.90156411","579222.90156411","172784.05939408"
"2002/7/2 12:50","22","100","1","2","0.194042001416474","1","1","0.194042001416474","0","2","0","6.9112","6.9112","170.557304142678","579790.664903581","579790.664903581","239042.683184434"
"2002/7/2 13:00","22","100","1","2","0.17","1","2","0.17","1","1","0.225389764767627","6.9112","6.9112","170.557304142678","578974.870042822","578974.870042822","241992.555080754"
"2002/7/2 13:10","22","100","1","2","0.17","1","2","0.17","1","2","0.225367302112648","6.9112","6.9112","170.557304142678","578814.073503454","578814.073503454","241974.116979041"
"2002/7/2 13:20","22","100","1","2","0.17","1","2","0.17","1","2","0.225294568676927","6.9112","6.9112","170.557304142678","578624.014362178","578624.014362178","241947.247829082"
"2002/7/2 13:30","22","100","1","2","0.193068501058018","0","1","0","1","2","0.337018017015044","6.9112","6.9112","168.912956510431","578622.544676851","578622.544676851","197657.692990247"
"2002/7/2 13:40","22","100","1","2","0.17","1","1","0.17","1","2","0.226323460731935","6.9112","6.9112","170.557304142678","581526.6169864","581526.6169864","242348.599920313"
"2002/7/2 13:50","22","100","1","2","0.194969403880099","1","2","0.194969403880099","0","1","0","6.9112","6.9112","170.557304142678","581565.83238338","581565.83238338","239016.74647065"
"2002/7/2 14:00","22","100","1","2","0.17","1","2","0.17","1","1","0.226451459059687","6.9112","6.9112","170.557304142678","581697.368812701","581697.368812702","242379.776304499"
"2002/7/2 14:10","22.1666666666667","99","1","2","0.194684183329726","0","1","0","1","2","0.33954739840518","6.9112","6.9112","168.912956510431","582707.981934424","582707.981934424","197919.364873156"
"2002/7/2 14:20","22.3333333333333","98","0","1","0","0","2","0","1","2","0.682225621225525","6.9112","6.9112","168.912956510431","585944.705594121","585944.705594121","179584.933115645"
"2002/7/2 14:30","22.5","97","1","1","0.196048306663668","0","2","0","1","2","0.341660759964413","6.9112","6.9112","168.912956510431","586100.983614791","586100.983614792","198137.89098298"
"2002/7/2 14:40","22.6666666666667","96","0","1","0","0","2","0","1","2","0.682155335942149","6.9112","6.9112","168.912956510431","585125.056352","585125.056352","179573.657879993"
"2002/7/2 14:50","22.8333333333333","95","0","2","0","0","2","0","1","2","0.681579247942859","6.9112","6.9112","168.912956510431","584766.649167251","584766.649167251","179473.139838935"
"2002/7/2 15:00","23","94","1","1","0.196701142489293","0","2","0","1","2","0.341752026366951","6.9112","6.9112","168.912956510431","585345.771277379","585345.771277379","197983.069027607"
"2002/7/2 15:10","23","94","1","2","0.393203283589656","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","585939.788257876","585939.788257876","173222.167165021"
"2002/7/2 15:20","23","94","1","2","0.3930558102025","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","586467.061025593","586467.061025593","173293.449528794"
"2002/7/2 15:30","23","94","0","1","0","0","2","0","1","1","0.684887919073951","6.9112","6.9112","168.912956510431","587159.377500147","587159.377500147","180051.634977216"
"2002/7/2 15:40","23","94","0","2","0","0","2","0","1","2","0.685515259457822","6.9112","6.9112","168.912956510431","587761.334934481","587761.334934481","180161.623248026"
"2002/7/2 15:50","23","94","1","1","0.199554000667699","1","1","0.199554000667699","0","1","0","6.9112","6.9112","170.557304142678","588926.25323531","588926.253235311","238678.404445446"
"2002/7/2 16:00","23","94","1","2","0.17","1","2","0.17","1","1","0.229850491967677","6.9112","6.9112","170.557304142678","588353.770049574","588353.770049574","243405.769918712"
"2002/7/2 16:10","23","94","0","1","0","0","1","0","1","2","0.686374609792864","6.9112","6.9112","168.912956510431","586906.503015634","586906.503015635","180310.176662533"
"2002/7/2 16:20","23","94","1","1","0.39374056456442","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","586831.421773731","586831.421773732","173306.424034572"
"2002/7/2 16:30","23","94","1","2","0.197269557522282","0","2","0","1","1","0.34279783224815","6.9112","6.9112","168.912956510431","587187.849854555","587187.849854555","198120.7468647"
"2002/7/2 16:40","23","94","0","1","0","0","2","0","1","2","0.686398790093175","6.9112","6.9112","168.912956510431","588092.781281092","588092.781281092","180316.543932274"
"2002/7/2 16:50","23","94","1","1","0.394356593820606","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","588293.067639336","588293.067639337","173456.793557379"
"2002/7/2 17:00","23","94","1","2","0.199039282416851","1","1","0.199039282416851","0","2","0","6.9112","6.9112","170.557304142678","588938.502129143","588938.502129143","238848.455841008"
"2002/7/2 17:10","23","94","1","2","0.394743714781623","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","587189.326671733","587189.326671733","173303.78126491"
"2002/7/2 17:20","23","94","1","2","0.17","1","1","0.17","1","1","0.2299586083965","6.9112","6.9112","170.557304142678","588897.147987443","588897.147987444","243474.576067962"
"2002/7/2 17:30","23","94","1","2","0.17","1","2","0.17","1","2","0.229621399485362","6.9112","6.9112","170.557304142678","587774.74737574","587774.74737574","243322.899188364"
"2002/7/2 17:40","23","94","0","1","0","0","1","0","1","2","0.685221033948088","6.9112","6.9112","168.912956510431","585950.294221197","585950.294221198","180107.83750094"
"2002/7/2 17:50","23","94","1","1","0.17","1","1","0.17","1","2","0.229466150957616","6.9112","6.9112","170.557304142678","586960.302216679","586960.302216678","243219.757277"
"2002/7/2 18:00","23","94","1","2","0.17","1","2","0.17","1","2","0.227567349550311","6.9112","6.9112","170.557304142678","582376.031700157","582376.031700157","242557.601963317"
"2002/7/2 18:10","23","94","1","2","0.198098598934394","1","2","0.198098598934394","0","1","0","6.9112","6.9112","170.557304142678","585190.341667781","585190.341667781","238561.416810419"
"2002/7/2 18:20","23","94","0","1","0","0","1","0","1","1","0.692221956832104","6.9112","6.9112","168.912956510431","592400.593074448","592400.593074447","181342.985998364"
"2002/7/2 18:30","23","94","1","1","0.197827153878429","0","2","0","1","2","0.343507273286339","6.9112","6.9112","168.912956510431","588179.55293688","588179.55293688","198167.046171351"
"2002/7/2 18:40","23","94","1","2","0.17","1","1","0.17","1","2","0.229864353505818","6.9112","6.9112","170.557304142678","588665.581606726","588665.581606727","243441.182210749"
"2002/7/2 18:50","23","94","1","2","0.394584829681596","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","586295.708350124","586295.708350124","173201.305511368"
"2002/7/2 19:00","23","94","1","2","0.19816323664853","1","1","0.19816323664853","0","2","0","6.9112","6.9112","170.557304142678","586327.559478992","586327.559478992","238721.457695209"
"2002/7/2 19:10","22.8333333333333","95","0","1","0","0","1","0","1","1","0.681814633131877","6.9112","6.9112","168.912956510431","583531.389442883","583531.389442883","179513.318174361"
"2002/7/2 19:20","22.6666666666667","96","1","1","0.197421631492881","1","1","0.197421631492881","0","1","0","6.9112","6.9112","170.557304142678","584257.559714704","584257.559714704","238636.604855056"
"2002/7/2 19:30","22.5","97","1","2","0.389048275667953","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","580624.105918552","580624.105918552","172766.90159932"
"2002/7/2 19:40","22.3333333333333","98","0","1","0","0","2","0","1","1","0.673699495406252","6.9112","6.9112","168.912956510431","578518.4974816","578518.4974816","178107.026805968"
"2002/7/2 19:50","22.1666666666667","99","0","2","0","0","2","0","1","2","0.67035688410292","6.9112","6.9112","168.912956510431","576025.566081554","576025.566081554","177532.09176948"
"2002/7/2 20:00","22","100","1","1","0.17","1","1","0.17","1","2","0.224083386705464","6.9112","6.9112","170.557304142678","574928.764202744","574928.764202744","241446.314830703"
"2002/7/2 20:10","22","99","1","2","0.189878413326766","0","1","0","1","2","0.331809993455657","6.9112","6.9112","168.912956510431","570001.259265572","570001.259265571","197089.241681015"
"2002/7/2 20:20","22","98","1","2","0.374175904022411","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","566741.645428244","566741.645428245","171799.467984326"
"2002/7/2 20:30","22","97","1","2","0.184945579293947","0","2","0","1","1","0.325658094538957","6.9112","6.9112","168.912956510431","561717.884372548","561717.88437255","196767.072867847"
"2002/7/2 20:40","22","96","1","2","0.17","1","1","0.17","1","2","0.215547867840617","6.9112","6.9112","170.557304142678","556755.855473683","556755.855473683","238685.844767054"
"2002/7/2 20:50","22","95","1","2","0.17","1","2","0.17","1","2","0.212756490136253","6.9112","6.9112","170.557304142678","550029.993132802","550029.993132802","237709.119818027"
"2002/7/2 21:00","22","94","0","1","0","0","1","0","1","2","0.628382370328732","6.9112","6.9112","168.912956510431","543088.899743131","543088.899743131","170561.749272808"
"2002/7/2 21:10","22","95","1","1","0.17","1","1","0.17","1","2","0.211026059629293","6.9112","6.9112","170.557304142678","545494.797291862","545494.797291862","237076.663621252"
"2002/7/2 21:20","22","96","1","2","0.180913463367691","1","2","0.180913463367691","0","1","0","6.9112","6.9112","170.557304142678","548438.170712077","548438.170712077","238520.281357731"
"2002/7/2 21:30","22","97","1","2","0.181504681741613","0","1","0","1","1","0.319660093312715","6.9112","6.9112","168.912956510431","551427.297068955","551427.297068956","196083.463013251"
"2002/7/2 21:40","22","98","1","2","0.184763890283003","1","1","0.184763890283003","0","1","0","6.9112","6.9112","170.557304142678","557084.324393702","557084.324393702","238570.549304717"
"2002/7/2 21:50","22","99","1","2","0.18577383004703","0","1","0","1","1","0.325551970086281","6.9112","6.9112","168.912956510431","560078.763351806","560078.763351805","196503.134250374"
"2002/7/2 22:00","22","100","1","2","0.375351888320684","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","565602.815811819","565602.81581182","171608.198571697"
"2002/7/2 22:10","22","99","1","2","0.17","1","1","0.17","1","1","0.219882869113234","6.9112","6.9112","170.557304142678","565653.025481241","565653.025481241","240065.904012905"
"2002/7/2 22:20","22","98","0","1","0","0","1","0","1","2","0.652984227529336","6.9112","6.9112","168.912956510431","561208.070131176","561208.070131176","174596.383629518"
"2002/7/2 22:30","22","97","0","2","0","0","2","0","1","2","0.64685248835713","6.9112","6.9112","168.912956510431","557692.564916941","557692.564916941","173572.119209949"
"2002/7/2 22:40","22","96","1","1","0.181498953700232","0","2","0","1","2","0.320096889966816","6.9112","6.9112","168.912956510431","552609.049165939","552609.04916594","196205.626558103"
"2002/7/2 22:50","22","95","1","2","0.180086701739207","1","1","0.180086701739207","0","1","0","6.9112","6.9112","170.557304142678","548051.933045997","548051.933045997","238738.271235376"
"2002/7/2 23:00","22","94","1","2","0.176450984826085","0","1","0","1","1","0.312574533715006","6.9112","6.9112","168.912956510431","540976.632523153","540976.632523153","195577.237072913"
"2002/7/2 23:10","22","94","0","1","0","0","2","0","1","2","0.622010666292412","6.9112","6.9112","168.912956510431","538978.613511656","538978.613511656","169533.662383515"
"2002/7/2 23:20","22","94","1","1","0.17","1","1","0.17","1","2","0.207954185925297","6.9112","6.9112","170.557304142678","538306.166269175","538306.166269176","236019.040202073"
"2002/7/2 23:30","22","94","1","2","0.347822157377941","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","533358.482102991","533358.482102991","169195.074858065"
"2002/7/2 23:40","22","94","0","1","0","0","2","0","1","1","0.621117389081864","6.9112","6.9112","168.912956510431","538453.560473503","538453.560473503","169389.405433164"
"2002/7/2 23:50","22","94","1","1","0.17","1","1","0.17","1","2","0.208561254738268","6.9112","6.9112","170.557304142678","539879.16099108","539879.16099108","236238.995963456"
"2002/7/3 0:00","22","94","1","2","0.17638505654379","1","2","0.17638505654379","0","1","0","6.9112","6.9112","170.557304142678","538290.370725167","538290.370725167","238480.89786894"
"2002/7/3 0:10","22","94","0","1","0","0","1","0","1","1","0.61945122532788","6.9112","6.9112","168.912956510431","536166.509807373","536166.509807373","169136.553206876"
"2002/7/3 0:20","22","94","1","1","0.174454050123158","0","2","0","1","2","0.309353214470151","6.9112","6.9112","168.912956510431","535717.986816324","535717.986816324","195271.586180977"
"2002/7/3 0:30","22","94","1","2","0.175446975034362","1","1","0.175446975034362","0","1","0","6.9112","6.9112","170.557304142678","536501.982243958","536501.982243958","238523.088342772"
"2002/7/3 0:40","22","94","1","2","0.348454987750818","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","535451.951402593","535451.951402593","169402.410223132"
"2002/7/3 0:50","22","94","1","2","0.175704563636189","1","1","0.175704563636189","0","2","0","6.9112","6.9112","170.557304142678","537422.657371946","537422.657371946","238577.242567546"
"2002/7/3 1:00","22","94","1","2","0.349048726183398","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","536297.893162467","536297.893162468","169469.574355297"
"2002/7/3 1:10","22","94","1","2","0.174696233384398","0","2","0","1","1","0.309979734999111","6.9112","6.9112","168.912956510431","537002.902233925","537002.902233926","195372.264309762"
"2002/7/3 1:20","22","94","1","2","0.174762579032142","0","2","0","1","2","0.310016496227206","6.9112","6.9112","168.912956510431","536984.461332097","536984.461332096","195363.145968491"
"2002/7/3 1:30","22","94","1","2","0.175684742460508","1","1","0.175684742460508","0","1","0","6.9112","6.9112","170.557304142678","537362.157413375","537362.157413375","238574.555811113"
"2002/7/3 1:40","22","94","1","2","0.17","1","2","0.17","1","1","0.206917454173093","6.9112","6.9112","170.557304142678","535990.171450951","535990.171450951","235669.101305769"
"2002/7/3 1:50","22","94","0","1","0","0","1","0","1","2","0.618090911329688","6.9112","6.9112","168.912956510431","534655.63391955","534655.633919549","168926.03389447"
"2002/7/3 2:00","22","94","0","2","0","0","2","0","1","2","0.617481298193235","6.9112","6.9112","168.912956510431","535081.145923433","535081.145923433","168819.778578125"
"2002/7/3 2:10","22","94","0","2","0","0","2","0","1","2","0.805577039094982","6.9112","6.9112","168.912956510431","698485.080637372","698485.080637372","203114.267215266"
"2002/7/3 2:20","22","94","1","1","0.195197382989655","0","2","0","1","2","0.346075469336652","6.9112","6.9112","168.912956510431","599267.443783467","599267.443783467","199571.560342515"
"2002/7/3 2:30","22","94","1","2","0.176961224511471","0","2","0","1","2","0.313805268657486","6.9112","6.9112","168.912956510431","543435.971454993","543435.971454993","195767.575023078"
"2002/7/3 2:40","22","94","1","2","0.179180787837152","1","1","0.179180787837152","0","1","0","6.9112","6.9112","170.557304142678","547973.300929539","547973.300929539","239024.826783321"
"2002/7/3 2:50","22","94","0","1","0","0","1","0","1","1","0.622677422356957","6.9112","6.9112","168.912956510431","538950.217623228","538950.217623228","169646.09948252"
"2002/7/3 3:00","22","94","1","1","0.17480556252804","0","2","0","1","2","0.309974219816439","6.9112","6.9112","168.912956510431","536791.333534755","536791.333534755","195339.890911932"
"2002/7/3 3:10","21.8333333333333","95","0","1","0","0","2","0","1","2","0.621649764052871","6.9112","6.9112","168.912956510431","538680.376270375","538680.376270375","169476.382136019"
"2002/7/3 3:20","21.6666666666667","96","1","1","0.170349640099847","1","1","0.170349640099847","0","1","0","6.9112","6.9112","170.557304142678","521327.2316413","521327.231641301","237927.939539041"
"2002/7/3 3:30","21.5","97","1","2","0.17","0","1","0","1","1","0.297078050889561","6.9112","6.9112","168.912956510431","514940.790050023","514940.790050023","193421.503245918"
"2002/7/3 3:40","21.3333333333333","98","0","1","0","0","2","0","1","2","0.594714659756221","6.9112","6.9112","168.912956510431","516222.908634562","516222.908634563","165305.634764941"
"2002/7/3 3:50","21.1666666666667","99","0","2","0","0","2","0","1","2","0.592901649539108","6.9112","6.9112","168.912956510431","515151.029060309","515151.029060309","165025.335513768"
"2002/7/3 4:00","21","100","1","1","0.17","0","2","0","1","2","0.295628536846322","6.9112","6.9112","168.912956510431","513519.046760407","513519.046760408","193127.408779884"
"2002/7/3 4:10","21.1666666666667","99","1","2","0.179696010055845","0","2","0","1","2","0.320143903383559","6.9112","6.9112","168.912956510431","555958.100047615","555958.100047614","196709.782066092"
"2002/7/3 4:20","21.3333333333333","98","1","2","0.171252625582815","0","2","0","1","2","0.30489390338415","6.9112","6.9112","168.912956510431","529250.002064711","529250.002064711","194976.89717931"
"2002/7/3 4:30","21.5","97","0","1","0","0","2","0","1","2","0.612113798281091","6.9112","6.9112","168.912956510431","531381.400996574","531381.400996574","167968.619749546"
"2002/7/3 4:40","21.6666666666667","96","1","1","0.174925618758269","1","1","0.174925618758269","0","1","0","6.9112","6.9112","170.557304142678","535819.015690516","535819.015690516","238593.788048826"
"2002/7/3 4:50","21.8333333333333","95","0","1","0","0","1","0","1","1","0.625588906476601","6.9112","6.9112","168.912956510431","541629.30554934","541629.30554934","170106.488135079"
"2002/7/3 5:00","22","94","1","1","0.175040721968937","0","2","0","1","2","0.310441362521603","6.9112","6.9112","168.912956510431","537651.183440274","537651.183440274","195399.755329651"
"2002/7/3 5:10","22","94","1","2","0.374447528878776","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","576176.079793149","576176.079793149","172870.529126917"
"2002/7/3 5:20","22","94","1","2","0.339390578872311","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","522788.877441839","522788.877441839","168420.346144605"
"2002/7/3 5:30","22","94","1","2","0.335470877021339","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","516784.415103858","516784.415103857","167944.578034699"
"2002/7/3 5:40","22","94","1","2","0.335907689225889","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","517463.466596218","517463.466596219","167998.462677931"
"2002/7/3 5:50","22","94","1","2","0.338771990732062","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","521876.375936347","521876.375936347","168348.879630115"
"2002/7/3 6:00","22","94","1","2","0.339576122952561","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","523113.989583447","523113.989583447","168447.607124287"
"2002/7/3 6:10","22","94","1","2","0.354031232292735","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","545380.365619423","545380.365619423","170261.487712616"
"2002/7/3 6:20","22","94","1","2","0.337700620747526","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","520218.562812109","520218.562812109","168216.674327194"
"2002/7/3 6:30","22","94","1","2","0.338147586172691","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","520911.9204613","520911.920461299","168271.977960119"
"2002/7/3 6:40","22","94","0","1","0","0","2","0","1","1","0.603030540495248","6.9112","6.9112","168.912956510431","522844.859529834","522844.859529834","166576.765577578"
"2002/7/3 6:50","22","94","1","1","0.17","1","1","0.17","1","2","0.20271181396606","6.9112","6.9112","170.557304142678","524815.981684585","524815.981684584","234130.203598966"
"2002/7/3 7:00","22","94","1","2","0.17","1","2","0.17","1","2","0.203091016888629","6.9112","6.9112","170.557304142678","525871.15808977","525871.158089769","234272.006030864"
"2002/7/3 7:10","22","94","1","2","0.377041187772585","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","578845.701355453","578845.701355452","173073.262140331"
"2002/7/3 7:20","22","94","1","2","0.185010055480985","1","1","0.185010055480985","0","2","0","6.9112","6.9112","170.557304142678","565635.723179069","565635.72317907","239789.436399371"
"2002/7/3 7:30","22","94","1","2","0.17","1","2","0.17","1","1","0.217070243336895","6.9112","6.9112","170.557304142678","562176.547840056","562176.547840056","239349.202029262"
"2002/7/3 7:40","22","94","1","2","0.187365670918807","0","1","0","1","2","0.331929460108245","6.9112","6.9112","168.912956510431","574503.594715387","574503.594715387","197812.037184803"
"2002/7/3 7:50","22","94","1","2","0.190525391956136","0","2","0","1","2","0.33793295928513","6.9112","6.9112","168.912956510431","585306.08855743","585306.08855743","198592.490973197"
"2002/7/3 8:00","22","94","1","2","0.184767630299505","1","1","0.184767630299505","0","1","0","6.9112","6.9112","170.557304142678","564915.030870552","564915.030870552","239759.111287114"
"2002/7/3 8:10","22","94","1","2","0.38819506356943","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","596448.705236551","596448.705236551","174653.762389676"
"2002/7/3 8:20","22","94","1","2","0.261197988316166","0","2","0","1","1","0.463223593729193","6.9112","6.9112","168.912956510431","802332.380054419","802332.380054419","216686.874504968"
"2002/7/3 8:30","22","94","1","2","0.58067291584763","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","893389.289621096","893389.289621096","207100.177343177"
"2002/7/3 8:40","22","94","1","2","0.305932540927145","1","1","0.305932540927145","0","2","0","6.9112","6.9112","170.557304142678","931884.041533511","931884.041533511","260682.481840001"
"2002/7/3 8:50","22","94","1","2","0.621732181436727","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","953665.222095674","953665.222095674","215259.382317633"
"2002/7/3 9:00","22","94","1","2","0.625707425033837","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","963476.344192313","963476.344192314","216507.709223209"
"2002/7/3 9:10","22","93","0","1","0","0","2","0","1","1","1.01641210213732","6.9112","6.9112","168.912738912559","881813.193112342","881813.193112342","252920.337683909"
"2002/7/3 9:20","22","92","1","1","0.298267214911974","0","2","0","1","2","0.530388817471745","6.9112","6.9112","168.912956510431","920178.350331306","920178.350331306","228908.323333598"
"2002/7/3 9:30","22","91","0","1","0","0","2","0","1","2","0.995588212011781","6.9112","6.9112","168.912916561703","864931.060257812","864931.060257812","247442.486884215"
"2002/7/3 9:40","22","90","1","1","0.268772830545358","0","2","0","1","2","0.479926698798837","6.9112","6.9112","168.912956510431","834707.14616315","834707.14616315","219826.410273026"
"2002/7/3 9:50","22","89","1","2","0.532123293597742","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","831258.021980443","831258.021980443","199063.247077136"
"2002/7/3 10:00","22","88","1","2","0.46878125473706","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","735760.456887449","735760.456887449","188260.35006053"
"2002/7/3 10:10","22.1666666666667","87.1666666666667","1","2","0.535243368700375","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","840160.105262566","840160.105262566","200026.558074131"
"2002/7/3 10:20","22.3333333333333","86.3333333333333","0","1","0","0","2","0","1","1","0.952521177193431","6.9112","6.9112","168.912956510431","831678.73950897","831678.73950897","236433.169895376"
"2002/7/3 10:30","22.5","85.5","1","1","0.297965965379607","1","1","0.297965965379607","0","1","0","6.9112","6.9112","170.557304142678","920855.090956625","920855.090956625","260417.121631934"
"2002/7/3 10:40","22.6666666666667","84.6666666666667","1","2","0.314328891757072","1","2","0.314328891757072","0","2","0","6.9112","6.9112","170.557304142678","969675.492585341","969675.492585341","263786.696035591"
"2002/7/3 10:50","22.8333333333333","83.8333333333333","1","2","0.214083558610249","1","2","0.214083558610249","1","1","0.379281588824685","6.9112","6.9112","170.557304142678","984906.515338789","984906.515338789","283567.035995951"
"2002/7/3 11:00","23","83","0","1","0","0","1","0","1","2","1.03","7.10337489283","6.9112","168.911677110236","1030237.56823829","893903.117763431","256538.063468696"
"2002/7/3 11:10","23.1666666666667","83","1","1","0.29807284093429","0","2","0","1","2","0.530490758781162","6.9112","6.9112","168.912800033445","920822.04778664","920822.04778664","228962.017304008"
"2002/7/3 11:20","23.3333333333333","83","1","2","0.590295953646335","0","2","0","0","1","0","6.9112","6.9112","168.912956471358","911279.273690599","911279.273690599","209361.621303868"
"2002/7/3 11:30","23.5","83","0","1","0","0","2","0","1","1","1.03","7.17736912892867","6.9112","168.911407041766","1082255.0483895","893427.239660126","256547.808915449"
"2002/7/3 11:40","23.6666666666667","83","1","1","0.695743878259729","0","2","0","0","1","0","6.9112","6.9112","168.912739784109","1066504.27652752","1066504.27652752","231801.670368373"
"2002/7/3 11:50","23.8333333333333","83","1","2","0.356246996373015","1","1","0.356246996373015","0","2","0","6.9112","6.9112","170.557304142678","1071412.83373329","1071412.83373329","270787.698017908"
"2002/7/3 12:00","24","83","1","2","0.305495944624915","1","2","0.305495944624915","0","2","0","6.9112","6.9112","170.557304142678","913416.453329719","913416.453329719","258618.98610252"
"2002/7/3 12:10","24","84","1","2","0.645474436552955","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","970706.666776421","970706.666776422","218189.138834689"
"2002/7/3 12:20","24","85","1","2","0.286096676321997","0","2","0","1","1","0.499127619973742","6.9112","6.9112","168.912956510431","856810.639967921","856810.639967922","222182.065214226"
"2002/7/3 12:30","24","86","1","2","0.566476329930397","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","846588.782953636","846588.782953635","201504.267028373"
"2002/7/3 12:40","24","87","1","2","0.172244195048402","1","1","0.172244195048402","1","1","0.296181600971679","6.9112","6.9112","170.557304142678","757152.327387551","757152.327387551","267169.637625486"
"2002/7/3 12:50","24","88","1","2","0.250892061580519","0","1","0","1","2","0.432727991008288","6.9112","6.9112","168.912956510431","738547.350105446","738547.350105446","210329.19543085"
"2002/7/3 13:00","24","89","1","2","0.594179764049618","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","875783.874010977","875783.874010978","205414.225561904"
"2002/7/3 13:10","24.1666666666667","88","1","2","0.185246238422193","1","1","0.185246238422193","1","1","0.315782914123174","6.9112","6.9112","170.557304142678","804009.211197917","804009.211197917","269060.502055929"
"2002/7/3 13:20","24.3333333333333","87","1","2","0.222122784269349","1","2","0.222122784269349","1","2","0.377462815891829","6.9112","6.9112","170.557304142678","959756.629560139","959756.629560139","278915.537555972"
"2002/7/3 13:30","24.5","86","1","2","0.354694092947733","1","2","0.354694092947733","0","1","0","6.9112","6.9112","170.557304142678","1025103.82166725","1025103.82166725","265544.982875305"
"2002/7/3 13:40","24.6666666666667","85","1","2","0.742465837915169","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1084316.58412415","1084316.58412415","236556.49319514"
"2002/7/3 13:50","24.8333333333333","84","0","1","0","0","2","0","1","1","1.03","8.08438223453714","6.9112","168.90642321621","1710503.07184889","878239.408779719","256615.278247522"
"2002/7/3 14:00","25","83","1","1","0.812641738775804","0","2","0","0","1","0","6.9112","6.9112","168.912001251022","1190163.74033186","1190163.74033186","254594.645950953"
"2002/7/3 14:10","25","83","1","2","0.375667646090082","0","2","0","1","1","0.643112432544411","6.9112","6.9112","168.912956271892","1093907.72096444","1093907.72096444","251322.771668625"
"2002/7/3 14:20","25","83","1","2","0.394108174702358","0","2","0","1","2","0.674700419200996","6.9112","6.9112","168.912956510371","1147681.94876928","1147681.94876928","258972.390298822"
"2002/7/3 14:30","25","83","1","2","0.278590550501915","1","1","0.278590550501915","1","2","0.471072417426948","6.9112","6.9112","170.557304142678","1195248.75423269","1195248.75423269","297350.315628766"
"2002/7/3 14:40","25","83","1","2","0.421430239074044","0","1","0","1","2","0.719099987392531","6.9112","6.9112","168.912956510431","1221382.98277626","1221382.98277627","270195.545470193"
"2002/7/3 14:50","25","83","0","1","0","0","2","0","1","2","1.03","8.85309084677934","6.9112","168.901842587252","2254776.45221432","877222.895292052","256604.155901608"
"2002/7/3 15:00","25","83","1","1","1.04","0","2","0","0","1","0","7.06792953011396","6.9112","168.909997600908","1633226.31166755","1522038.93653429","322088.600020233"
"2002/7/3 15:10","24.8333333333333","84","0","1","0","0","2","0","1","1","1.03","8.83841687876349","6.9112","168.90175461612","2245323.33526854","878180.023402926","256613.026097215"
"2002/7/3 15:20","24.6666666666667","85","1","1","0.305054577440676","1","1","0.305054577440676","1","2","0.50936990529364","6.9112","6.9112","170.557304142678","1285487.70595356","1285487.70595356","305024.659305433"
"2002/7/3 15:30","24.5","86","0","1","0","0","1","0","1","2","1.03","7.50776137082147","6.9112","168.909426546179","1296155.58244193","872943.258452686","256554.359939116"
"2002/7/3 15:40","24.3333333333333","87","1","1","0.430103061054075","1","1","0.430103061054075","0","1","0","6.9112","6.9112","170.557304142678","1228205.59557178","1228205.59557178","283099.860908669"
"2002/7/3 15:50","24.1666666666667","88","1","2","0.806542281287647","0","1","0","0","2","0","6.9112","6.9112","168.912956398549","1178168.49338282","1178168.49338282","252588.702258168"
"2002/7/3 16:00","24","89","1","2","0.401414601355946","0","2","0","1","1","0.689774181997794","6.9112","6.9112","168.912956510403","1175398.57761238","1175398.57761238","262932.94182596"
"2002/7/3 16:10","24","89","0","1","0","0","2","0","1","2","1.03","8.741204326244","6.9112","168.902495888557","2177135.45582478","878947.803429004","256619.256516877"
"2002/7/3 16:20","24","89","0","2","0","0","2","0","1","2","1.03","9.81637135665407","6.9112","168.894648921681","2940851.72548867","880046.560863141","256624.791765677"
"2002/7/3 16:30","24","89","1","1","0.551728939164669","1","1","0.551728939164669","0","1","0","6.9112","6.9112","170.557304142678","1588496.98156667","1588496.98156667","322569.420173808"
"2002/7/3 16:40","24","89","1","2","0.373167568140052","0","1","0","1","1","0.639515966249837","6.9112","6.9112","168.912955965498","1088331.66010446","1088331.66010446","250526.810408816"
"2002/7/3 16:50","24","89","0","1","0","0","2","0","1","2","1.03","7.5461765178715","6.9112","168.909793222075","1329096.91686747","878631.157062368","256619.370029024"
"2002/7/3 17:00","24","89","1","1","0.858616183081386","0","2","0","0","1","0","6.9112","6.9112","168.912439484405","1264375.7204521","1264375.7204521","267924.803275889"
"2002/7/3 17:10","24","89","0","1","0","0","2","0","1","1","0.842126290588302","6.9112","6.9112","168.912956381325","718873.529901177","718873.529901177","210941.246067832"
"2002/7/3 17:20","24","89","1","1","0.205435619812148","1","1","0.205435619812148","0","1","0","6.9112","6.9112","170.557304142678","597286.576471955","597286.576471955","238095.086460825"
"2002/7/3 17:30","24","89","1","2","0.202981857541237","0","1","0","1","1","0.348932657557205","6.9112","6.9112","168.912956510431","594541.668267843","594541.668267844","198285.987674645"
"2002/7/3 17:40","24","89","1","2","0.205142498966633","1","1","0.205142498966633","0","1","0","6.9112","6.9112","170.557304142678","599137.774664477","599137.774664477","238487.499193848"
"2002/7/3 17:50","24","89","0","1","0","0","1","0","1","1","0.697926911814122","6.9112","6.9112","168.912956510431","594736.33633372","594736.33633372","182347.993449721"
"2002/7/3 18:00","24","89","1","1","0.17","1","1","0.17","1","2","0.233514585522229","6.9112","6.9112","170.557304142678","594817.166595763","594817.166595763","244402.445768545"
"2002/7/3 18:10","24","89","1","2","0.410263726843184","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","601004.671233379","601004.671233379","174300.472756847"
"2002/7/3 18:20","24","89","1","2","0.410326573785429","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","604418.845033787","604418.845033787","174720.496209673"
"2002/7/3 18:30","24","89","1","2","0.208232270082732","1","1","0.208232270082732","0","2","0","6.9112","6.9112","170.557304142678","608204.445954641","608204.445954641","238941.479901379"
"2002/7/3 18:40","24","89","1","2","0.17","1","2","0.17","1","1","0.239434571045496","6.9112","6.9112","170.557304142678","610399.742385383","610399.742385383","246629.293867602"
"2002/7/3 18:50","24","89","0","1","0","0","1","0","1","2","0.716394028601858","6.9112","6.9112","168.912956510431","609992.367943888","609992.367943888","185691.522272874"
"2002/7/3 19:00","24","89","1","1","0.414278699436569","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","609653.070570438","609653.070570438","175195.126779707"
"2002/7/3 19:10","24","89","1","2","0.409475773691112","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","603250.764406954","603250.764406955","174613.896151938"
"2002/7/3 19:20","24","89","1","2","0.409171280404385","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","602870.949695543","602870.949695543","174580.510898883"
"2002/7/3 19:30","24","89","0","1","0","0","2","0","1","1","0.70646414238038","6.9112","6.9112","168.912956510431","603119.358065565","603119.358065565","183889.853780222"
