1,"3.1mp.cws.shanghai.random.sys"
"2002/7/3 19:40","24","89","1","1","0.207049274067343","1","1","0.207049274067343","0","1","0","6.9112","6.9112","170.557304142678","603411.92796316","603411.92796316","238556.618882668"
"2002/7/3 19:50","24","89","1","2","0.411064533417067","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","603189.769482134","603189.769482133","174535.964114867"
"2002/7/3 20:00","24","89","0","1","0","0","2","0","1","1","0.710017318742224","6.9112","6.9112","168.912956510431","606088.147195421","606088.147195421","184534.591064046"
"2002/7/3 20:10","23.8333333333333","89.8333333333333","1","1","0.207434174071712","1","1","0.207434174071712","0","1","0","6.9112","6.9112","170.557304142678","605466.392212636","605466.392212636","238760.807762054"
"2002/7/3 20:20","23.6666666666667","90.6666666666667","0","1","0","0","1","0","1","1","0.704128408410138","6.9112","6.9112","168.912956510431","600209.210864552","600209.210864553","183462.685997193"
"2002/7/3 20:30","23.5","91.5","1","1","0.17","1","1","0.17","1","2","0.234244121500515","6.9112","6.9112","170.557304142678","597697.73816692","597697.738166919","244794.056955129"
"2002/7/3 20:40","23.3333333333333","92.3333333333333","1","2","0.200790128198787","0","1","0","1","2","0.346851306467286","6.9112","6.9112","168.912956510431","592385.033541449","592385.033541449","198295.637337512"
"2002/7/3 20:50","23.1666666666667","93.1666666666667","1","2","0.398149101870376","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","591824.456365831","591824.456365831","173716.75588685"
"2002/7/3 21:00","23","94","1","2","0.17","1","1","0.17","1","1","0.22992323266588","6.9112","6.9112","170.557304142678","588719.384910287","588719.384910286","243452.120827733"
"2002/7/3 21:10","23","94","1","2","0.198219338277097","0","1","0","1","2","0.34375516067668","6.9112","6.9112","168.912956510431","588232.963599468","588232.963599469","198127.242682498"
"2002/7/3 21:20","23","94","1","2","0.17","1","1","0.17","1","2","0.232759539024867","6.9112","6.9112","170.557304142678","596086.894503882","596086.894503883","244501.016554421"
"2002/7/3 21:30","23","94","1","2","0.198341501077159","0","1","0","1","2","0.344009577820901","6.9112","6.9112","168.912956510431","588704.811941601","588704.811941601","198165.619660805"
"2002/7/3 21:40","23","94","1","2","0.196479084248283","0","2","0","1","2","0.341327128999368","6.9112","6.9112","168.912956510431","584584.052986898","584584.052986897","197923.823441285"
"2002/7/3 21:50","23","94","0","1","0","0","2","0","1","2","0.684798758087625","6.9112","6.9112","168.912956510431","586746.38654281","586746.38654281","180035.873103456"
"2002/7/3 22:00","23","94","1","1","0.199236378657732","1","1","0.199236378657732","0","1","0","6.9112","6.9112","170.557304142678","588310.832181954","588310.832181954","238684.557120162"
"2002/7/3 22:10","23","93.1666666666667","1","2","0.392348868056025","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","584662.690169525","584662.690169525","173105.387276268"
"2002/7/3 22:20","23","92.3333333333333","1","2","0.388087803889074","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","582468.581548376","582468.581548376","173035.339398621"
"2002/7/3 22:30","23","91.5","1","2","0.192581125721998","0","2","0","1","1","0.336850680394718","6.9112","6.9112","168.912956510431","578949.166070474","578949.166070474","197747.299971119"
"2002/7/3 22:40","23","90.6666666666667","1","2","0.17","1","1","0.17","1","2","0.223690212482688","6.9112","6.9112","170.557304142678","575577.23865501","575577.23865501","241465.473306319"
"2002/7/3 22:50","23","89.8333333333333","1","2","0.17","1","2","0.17","1","2","0.221092690153929","6.9112","6.9112","170.557304142678","569309.890824521","569309.890824521","240556.482791887"
"2002/7/3 23:00","23","89","1","2","0.17","1","2","0.17","1","2","0.218375153932741","6.9112","6.9112","170.557304142678","562999.411056101","562999.411056101","239627.665214965"
"2002/7/3 23:10","22.8333333333333","89.8333333333333","1","2","0.17","1","2","0.17","1","2","0.216823474119284","6.9112","6.9112","170.557304142678","559446.522434057","559446.522434057","239100.989465429"
"2002/7/3 23:20","22.6666666666667","90.6666666666667","1","2","0.182854155833968","0","1","0","1","2","0.322306292884639","6.9112","6.9112","168.912956510431","556250.834141934","556250.834141934","196429.733791249"
"2002/7/3 23:30","22.5","91.5","1","2","0.361622408249341","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","553177.724824484","553177.724824485","170802.067151486"
"2002/7/3 23:40","22.3333333333333","92.3333333333333","1","2","0.179212574386321","0","2","0","1","1","0.317147059613264","6.9112","6.9112","168.912956510431","548574.38538864","548574.38538864","196042.982591849"
"2002/7/3 23:50","22.1666666666667","93.1666666666667","1","2","0.17","1","1","0.17","1","2","0.210831279937671","6.9112","6.9112","170.557304142678","545776.311116899","545776.311116899","237063.331695874"
"2002/7/4 0:00","22","94","0","1","0","0","1","0","1","2","0.626403664101739","6.9112","6.9112","168.912956510431","541576.452046187","541576.452046187","170244.053102501"
"2002/7/4 0:10","22","94","0","2","0","0","2","0","1","2","0.624392518922556","6.9112","6.9112","168.912956510431","540994.724478189","540994.72447819","169911.701048872"
"2002/7/4 0:20","22","94","1","1","0.17","1","1","0.17","1","2","0.209046227820816","6.9112","6.9112","170.557304142678","540942.924136317","540942.924136317","236401.081416317"
"2002/7/4 0:30","22","94","1","2","0.17","1","2","0.17","1","2","0.208544226631832","6.9112","6.9112","170.557304142678","539887.371051764","539887.371051764","236236.382984201"
"2002/7/4 0:40","22","94","1","2","0.351108022521768","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","538972.196213774","538972.196213774","169673.925412881"
"2002/7/4 0:50","22","94","1","2","0.176576096779255","1","1","0.176576096779255","0","2","0","6.9112","6.9112","170.557304142678","540033.726580244","540033.726580244","238683.545474428"
"2002/7/4 1:00","22","94","1","2","0.17","1","2","0.17","1","1","0.207957617381909","6.9112","6.9112","170.557304142678","538657.716359733","538657.716359733","236043.863914748"
"2002/7/4 1:10","22","94","1","2","0.349787268006388","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","536995.197708612","536995.197708613","169512.935653901"
"2002/7/4 1:20","22","94","1","2","0.348650520009285","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","537005.032397398","537005.032397399","169568.344504092"
"2002/7/4 1:30","22","94","0","1","0","0","2","0","1","1","0.618880357323023","6.9112","6.9112","168.912956510431","536585.149471585","536585.149471585","169035.942154001"
"2002/7/4 1:40","22","94","1","1","0.175909929409881","1","1","0.175909929409881","0","1","0","6.9112","6.9112","170.557304142678","537149.24601874","537149.24601874","238466.687576348"
"2002/7/4 1:50","22","94","1","2","0.175583358000053","1","2","0.175583358000053","0","2","0","6.9112","6.9112","170.557304142678","536273.346183256","536273.346183256","238441.966350397"
"2002/7/4 2:00","22","94","1","2","0.175404689247128","1","2","0.175404689247128","0","2","0","6.9112","6.9112","170.557304142678","536010.700647811","536010.700647811","238462.058715636"
"2002/7/4 2:10","22","94","1","2","0.464289259324402","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","713472.156161615","713472.156161614","185993.836783287"
"2002/7/4 2:20","22","94","1","2","0.199405501813337","0","2","0","1","1","0.353718808147812","6.9112","6.9112","168.912956510431","612691.09039823","612691.09039823","200556.048386295"
"2002/7/4 2:30","22","94","1","2","0.181813914903349","0","2","0","1","2","0.322468882978351","6.9112","6.9112","168.912956510431","558502.215432308","558502.215432308","196762.07907185"
"2002/7/4 2:40","22","94","0","1","0","0","2","0","1","2","0.641568838671737","6.9112","6.9112","168.912956510431","555931.474130891","555931.474130891","172678.465377249"
"2002/7/4 2:50","22","94","1","1","0.35518453443944","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","547029.246836616","547029.246836617","170394.983370157"
"2002/7/4 3:00","22","94","1","2","0.180910789128451","1","1","0.180910789128451","0","2","0","6.9112","6.9112","170.557304142678","553253.78195937","553253.78195937","239255.209553564"
"2002/7/4 3:10","22","94","1","2","0.178012811494726","1","2","0.178012811494726","0","2","0","6.9112","6.9112","170.557304142678","543876.249663846","543876.249663846","238789.827269838"
"2002/7/4 3:20","22","94","1","2","0.171183724401015","1","2","0.171183724401015","0","2","0","6.9112","6.9112","170.557304142678","523156.417851953","523156.417851953","237922.10548512"
"2002/7/4 3:30","22","94","1","2","0.170025164823225","0","1","0","1","1","0.301408527484862","6.9112","6.9112","168.912956510431","521864.652449566","521864.652449566","194389.709809553"
"2002/7/4 3:40","22","94","1","2","0.174351814392436","1","1","0.174351814392436","0","1","0","6.9112","6.9112","170.557304142678","533308.869672317","533308.869672317","238403.877280684"
"2002/7/4 3:50","22","94","1","2","0.17","1","2","0.17","1","1","0.206741551972694","6.9112","6.9112","170.557304142678","535540.621717123","535540.621717123","235605.857680097"
"2002/7/4 4:00","22","94","1","2","0.174268291084372","1","2","0.174268291084372","0","1","0","6.9112","6.9112","170.557304142678","532302.912941706","532302.912941706","238277.373947319"
"2002/7/4 4:10","22","94","0","1","0","0","1","0","1","1","0.678563787622906","6.9112","6.9112","168.912956510431","587376.714273821","587376.714273821","178917.2521048"
"2002/7/4 4:20","22","94","0","2","0","0","2","0","1","2","0.622492968208426","6.9112","6.9112","168.912956510431","539528.839595903","539528.839595903","169608.344523005"
"2002/7/4 4:30","22","94","1","1","0.175543775093961","1","1","0.175543775093961","0","1","0","6.9112","6.9112","170.557304142678","535638.167118923","535638.167118923","238358.23452935"
"2002/7/4 4:40","22","94","1","2","0.173633698859418","0","1","0","1","1","0.307624634268246","6.9112","6.9112","168.912956510431","532448.465887222","532448.46588722","195035.590724782"
"2002/7/4 4:50","22","94","1","2","0.17","1","1","0.17","1","2","0.205699565065435","6.9112","6.9112","170.557304142678","532969.583597127","532969.583597127","235237.55462787"
"2002/7/4 5:00","22","94","1","2","0.173020753244535","0","1","0","1","2","0.306563755750594","6.9112","6.9112","168.912956510431","530636.91856638","530636.91856638","194923.354708173"
"2002/7/4 5:10","22","94","0","1","0","0","2","0","1","2","0.681901458467481","6.9112","6.9112","168.912956510431","590912.425798044","590912.425798045","179489.939399682"
"2002/7/4 5:20","22","94","1","1","0.17","1","1","0.17","1","2","0.217549892587508","6.9112","6.9112","170.557304142678","562989.334232318","562989.334232319","239494.199044552"
"2002/7/4 5:30","22","94","0","1","0","0","1","0","1","2","0.660314675661104","6.9112","6.9112","168.912956510431","570633.027040044","570633.027040044","175806.357794194"
"2002/7/4 5:40","22","94","1","1","0.350077375437397","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","538542.531199396","538542.531199396","169674.386955566"
"2002/7/4 5:50","22","94","1","2","0.17","1","1","0.17","1","1","0.20406224151152","6.9112","6.9112","170.557304142678","528698.998956025","528698.998956025","234643.938925144"
"2002/7/4 6:00","22","94","1","2","0.17227789587996","1","2","0.17227789587996","0","1","0","6.9112","6.9112","170.557304142678","526171.960447716","526171.960447716","238011.612922796"
"2002/7/4 6:10","22","94","0","1","0","0","1","0","1","1","0.613343801622321","6.9112","6.9112","168.912956510431","530913.252867895","530913.252867895","168179.476171742"
"2002/7/4 6:20","22","94","1","1","0.174182658043804","1","1","0.174182658043804","0","1","0","6.9112","6.9112","170.557304142678","531706.371706219","531706.371706219","238214.943332963"
"2002/7/4 6:30","22","94","1","2","0.175408956539839","0","1","0","1","1","0.310810322634549","6.9112","6.9112","168.912956510431","538004.351961017","538004.351961018","195394.027882629"
"2002/7/4 6:40","22","94","1","2","0.174590975020246","0","2","0","1","2","0.309710964891372","6.9112","6.9112","168.912956510431","536453.979150887","536453.979150888","195329.169728073"
"2002/7/4 6:50","22","94","1","2","0.175299250736143","1","1","0.175299250736143","0","1","0","6.9112","6.9112","170.557304142678","536185.835313886","536185.835313886","238524.449933042"
"2002/7/4 7:00","22","94","1","2","0.177372662933329","1","2","0.177372662933329","0","2","0","6.9112","6.9112","170.557304142678","542034.616501282","542034.616501282","238722.467510593"
"2002/7/4 7:10","22","94","1","2","0.17","1","2","0.17","1","1","0.212926256331458","6.9112","6.9112","170.557304142678","551511.376630399","551511.376630399","237845.456347083"
"2002/7/4 7:20","22","94","0","1","0","0","1","0","1","2","0.613566518068275","6.9112","6.9112","168.912956510431","530710.105145392","530710.105145392","168218.267126041"
"2002/7/4 7:30","22","94","0","2","0","0","2","0","1","2","0.613713311531968","6.9112","6.9112","168.912956510431","531806.376143958","531806.376143957","168230.518977981"
"2002/7/4 7:40","22","94","1","1","0.17","1","1","0.17","1","2","0.208556144553927","6.9112","6.9112","170.557304142678","539713.243554663","539713.243554664","236226.322224"
"2002/7/4 7:50","22","94","1","2","0.176397399912344","0","1","0","1","2","0.312318785711057","6.9112","6.9112","168.912956510431","540373.420466357","540373.420466357","195522.519803067"
"2002/7/4 8:00","22","94","0","1","0","0","2","0","1","2","0.623639957565499","6.9112","6.9112","168.912956510431","540389.789175251","540389.789175251","169791.703769356"
"2002/7/4 8:10","22","94","0","2","0","0","2","0","1","2","0.712507511812948","6.9112","6.9112","168.912956510431","617754.907316309","617754.907316309","184948.294989163"
"2002/7/4 8:20","22","94","1","1","0.498180315973952","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","767387.387770539","767387.387770539","191843.015592523"
"2002/7/4 8:30","22","94","1","2","0.549126487159429","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","845737.403616779","845737.403616779","201058.815113975"
"2002/7/4 8:40","22","94","0","1","0","0","2","0","1","1","1.03","7.00742587873091","6.9112","168.91229998458","961423.321945464","893157.637068666","256551.595070671"
"2002/7/4 8:50","22","94","1","1","0.304742802496512","0","2","0","1","2","0.539899823349576","6.9112","6.9112","168.912878159256","934646.933707228","934646.933707228","230607.255243929"
"2002/7/4 9:00","22","94","1","2","0.294043268462194","0","2","0","1","2","0.520869552107291","6.9112","6.9112","168.912956490867","901614.273777062","901614.273777063","226929.5235731"
"2002/7/4 9:10","22.05","93.6666666666667","1","2","0.267701742928962","1","1","0.267701742928962","0","1","0","6.9112","6.9112","170.557304142678","815754.152713163","815754.152713163","253006.741572464"
"2002/7/4 9:20","22.1","93.3333333333333","1","2","0.282595859842572","1","2","0.282595859842572","0","2","0","6.9112","6.9112","170.557304142678","859946.005364553","859946.005364553","255764.53041579"
"2002/7/4 9:30","22.15","93","1","2","0.297404422262421","1","2","0.297404422262421","0","2","0","6.9112","6.9112","170.557304142678","904354.134286914","904354.134286914","258706.232313272"
"2002/7/4 9:40","22.2","92.6666666666667","1","2","0.271792149357553","0","1","0","1","1","0.480821893191785","6.9112","6.9112","168.912956510431","831637.398214663","831637.398214664","219586.053921675"
"2002/7/4 9:50","22.25","92.3333333333333","1","2","0.180917690996997","1","1","0.180917690996997","1","2","0.318109973614935","6.9112","6.9112","170.557304142678","822500.10032592","822500.10032592","272761.880725691"
"2002/7/4 10:00","22.3","92","0","1","0","0","1","0","1","2","1.03","7.01567613152819","6.9112","168.912329972089","963752.737615926","889634.049043758","256601.787753714"
"2002/7/4 10:10","22.3666666666667","91.6666666666667","1","1","0.208778876282265","1","1","0.208778876282265","1","2","0.365200825199637","6.9112","6.9112","170.557304142678","941693.528495089","941693.528495089","279835.880765544"
"2002/7/4 10:20","22.4333333333333","91.3333333333333","0","1","0","0","1","0","1","2","1.03","6.99907269067746","6.9112","168.912256710799","950157.129127406","887817.476287974","256618.621993218"
"2002/7/4 10:30","22.5","91","0","2","0","0","2","0","1","2","1.03","7.09635367437658","6.9112","168.911667433057","1022363.10574893","891009.719093645","256585.40077238"
"2002/7/4 10:40","22.5666666666667","90.6666666666667","1","1","0.326150794603806","1","1","0.326150794603806","0","1","0","6.9112","6.9112","170.557304142678","984455.604368681","984455.604368681","264151.064256405"
"2002/7/4 10:50","22.6333333333333","90.3333333333333","1","2","0.320056876449245","0","1","0","1","1","0.56400503236907","6.9112","6.9112","168.912956475702","973442.17137488","973442.17137488","235220.268683713"
"2002/7/4 11:00","22.7","90","1","2","0.214935978526734","1","1","0.214935978526734","1","2","0.376154944878649","6.9112","6.9112","170.557304142678","970202.310696106","970202.310696106","281807.365124982"
"2002/7/4 11:10","22.75","89.8333333333333","1","2","0.364576440438968","0","1","0","1","2","0.641647794524717","6.9112","6.9112","168.912956510431","1106748.90131593","1106748.90131593","252259.496490428"
"2002/7/4 11:20","22.8","89.6666666666667","1","2","0.335509489801385","0","2","0","1","2","0.591425175893877","6.9112","6.9112","168.912956510431","1020972.18104984","1020972.18104984","241014.598004086"
"2002/7/4 11:30","22.85","89.5","1","2","0.354745051238674","0","2","0","1","2","0.624983514134133","6.9112","6.9112","168.912956510431","1078598.6756035","1078598.6756035","248445.307032234"
"2002/7/4 11:40","22.9","89.3333333333333","1","2","0.247399393545375","1","1","0.247399393545375","1","2","0.431418350187265","6.9112","6.9112","170.557304142678","1110734.25878211","1110734.25878211","292010.977011264"
"2002/7/4 11:50","22.95","89.1666666666667","0","1","0","0","1","0","1","2","1.03","8.07794969918875","6.9112","168.906453018637","1714062.82578194","886362.302129705","256629.999679169"
"2002/7/4 12:00","23","89","0","2","0","0","2","0","1","2","1.03","9.03660556762043","6.9112","168.899793333389","2397103.05569506","889384.698988021","256610.806134222"
"2002/7/4 12:10","23","89.8333333333333","0","2","0","0","2","0","1","2","1.03","9.92689622793826","6.9112","168.893680395899","3029052.13731459","889857.590765991","256608.529607595"
"2002/7/4 12:20","23","90.6666666666667","0","2","0","0","2","0","1","2","1.03","9.72449962808738","6.9112","168.893536214017","2884737.67938352","889115.564391043","256614.726385256"
"2002/7/4 12:30","23","91.5","0","2","0","0","2","0","1","2","1.03","9.51435100582835","6.9112","168.894633652191","2734663.33338691","888098.744409919","256622.241143373"
"2002/7/4 12:40","23","92.3333333333333","1","1","0.80070444503046","0","2","0","0","1","0","6.9112","6.9112","168.910836317151","1205067.6902449","1205067.6902449","255696.393709306"
"2002/7/4 12:50","23","93.1666666666667","1","2","0.274064901691154","1","1","0.274064901691154","0","2","0","6.9112","6.9112","170.557304142678","809672.65924542","809672.65924542","251075.418008776"
"2002/7/4 13:00","23","94","1","2","0.265159700639792","0","1","0","1","1","0.459594334727192","6.9112","6.9112","168.912956510309","786316.989267093","786316.989267094","214948.544005952"
"2002/7/4 13:10","22.8333333333333","94","1","2","0.285333177332086","0","2","0","1","2","0.496725911482669","6.9112","6.9112","168.912956510431","851744.043319962","851744.043319962","221636.812162845"
"2002/7/4 13:20","22.6666666666667","94","1","2","0.346570871066897","0","2","0","1","2","0.605293883436951","6.9112","6.9112","168.912956510431","1039737.31200586","1039737.31200586","243634.220745538"
"2002/7/4 13:30","22.5","94","0","1","0","0","2","0","1","2","1.03","8.02834531858832","6.9112","168.90675236957","1679250.10010399","886737.871815978","256628.228585134"
"2002/7/4 13:40","22.3333333333333","94","1","1","0.413761068851469","0","2","0","1","2","0.727054595757877","6.9112","6.9112","168.91204687912","1253061.60061787","1253061.60061787","273603.934568446"
"2002/7/4 13:50","22.1666666666667","94","1","2","0.241199332001405","1","1","0.241199332001405","1","2","0.423077954699433","6.9112","6.9112","170.557304142678","1092610.28243927","1092610.28243927","290903.289171134"
"2002/7/4 14:00","22","94","1","2","0.690321258821564","0","1","0","0","1","0","6.9112","6.9112","168.912956510379","1054118.87791879","1054118.87791879","230064.190940581"
"2002/7/4 14:10","22.1666666666667","93.1666666666667","0","1","0","0","2","0","1","1","1.03","8.1491261333931","6.9112","168.905015577569","1771148.85238139","892962.734433898","256560.878095018"
"2002/7/4 14:20","22.3333333333333","92.3333333333333","1","1","0.274712670503582","1","1","0.274712670503582","1","2","0.476269426759878","6.9112","6.9112","170.557304142678","1222663.44651615","1222663.44651615","301083.397748268"
"2002/7/4 14:30","22.5","91.5","1","2","0.704597686643839","0","1","0","0","1","0","6.9112","6.9112","168.912956278265","1070116.65232021","1070116.65232021","232765.731944085"
"2002/7/4 14:40","22.6666666666667","90.6666666666667","1","2","0.339605126237889","1","1","0.339605126237889","0","2","0","6.9112","6.9112","170.557304142678","1030996.5195522","1030996.5195522","267882.85248483"
"2002/7/4 14:50","22.8333333333333","89.8333333333333","0","1","0","0","1","0","1","1","1.03","8.12481598016177","6.9112","168.905149269619","1748900.44175837","887959.290960453","256620.358036152"
"2002/7/4 15:00","23","89","1","1","0.408144808412842","0","2","0","1","2","0.716532150681502","6.9112","6.9112","168.911968327483","1234306.72331983","1234306.72331983","270783.45039737"
"2002/7/4 15:10","22.8333333333333","89.8333333333333","1","2","0.71482363166634","0","2","0","0","1","0","6.9112","6.9112","168.91295626367","1087940.27095141","1087940.27095141","235476.909147807"
"2002/7/4 15:20","22.6666666666667","90.6666666666667","1","2","0.691203373335076","0","2","0","0","2","0","6.9112","6.9112","168.912956510369","1055898.66345267","1055898.66345267","230320.370566519"
"2002/7/4 15:30","22.5","91.5","1","2","0.691382352795142","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1058189.70358048","1058189.70358048","230590.394654575"
"2002/7/4 15:40","22.3333333333333","92.3333333333333","1","2","0.693824353620936","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1063880.02083387","1063880.02083387","231383.766575492"
"2002/7/4 15:50","22.1666666666667","93.1666666666667","1","2","0.344959903993046","0","2","0","1","1","0.610352938224877","6.9112","6.9112","168.912956510431","1055878.3008104","1055878.3008104","245319.191271782"
"2002/7/4 16:00","22","94","1","2","0.33605277056771","0","2","0","1","2","0.595000412455748","6.9112","6.9112","168.912956510431","1029711.01691651","1029711.01691651","241970.245794907"
"2002/7/4 16:10","22","94","1","2","0.34648924705526","0","2","0","1","2","0.613667656638854","6.9112","6.9112","168.912956510431","1062221.27612069","1062221.27612069","246098.04394737"
"2002/7/4 16:20","22","94","0","1","0","0","2","0","1","2","1.03","7.6928957287993","6.9112","168.90862607373","1446993.4094775","892445.772928893","256567.071074409"
"2002/7/4 16:30","22","94","1","1","0.396466530067545","1","1","0.396466530067545","0","1","0","6.9112","6.9112","170.557304142678","1191813.77130469","1191813.77130469","281023.905808416"
"2002/7/4 16:40","22","94","1","2","0.311432544972587","1","2","0.311432544972587","0","2","0","6.9112","6.9112","170.557304142678","945131.420444752","945131.420444752","261481.204534354"
"2002/7/4 16:50","22","94","1","2","0.197232793711539","1","2","0.197232793711539","1","1","0.347373793221148","6.9112","6.9112","170.557304142678","899015.070548174","899015.070548173","277528.529153967"
"2002/7/4 17:00","22","94","1","2","0.227767292430887","1","2","0.227767292430887","1","2","0.399627718175724","6.9112","6.9112","170.557304142678","1032173.22157405","1032173.22157405","286369.556079832"
"2002/7/4 17:10","21.8333333333333","95","1","2","0.17","1","2","0.17","1","2","0.248079331692865","6.9112","6.9112","170.557304142678","641596.546198779","641596.54619878","250715.149994005"
"2002/7/4 17:20","21.6666666666667","96","0","1","0","0","1","0","1","2","0.624960414446578","6.9112","6.9112","168.912956510431","540587.021911773","540587.021911773","170011.73342763"
"2002/7/4 17:30","21.5","97","1","1","0.346614814940836","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","535014.134934748","535014.134934748","169439.980033737"
"2002/7/4 17:40","21.3333333333333","98","0","1","0","0","2","0","1","1","0.614831837537153","6.9112","6.9112","168.912956510431","533942.554683389","533942.554683389","168389.116301354"
"2002/7/4 17:50","21.1666666666667","99","1","1","0.17","1","1","0.17","1","2","0.205936820244344","6.9112","6.9112","170.557304142678","534386.641403061","534386.641403061","235374.149764312"
"2002/7/4 18:00","21","100","1","2","0.345623893376255","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","534166.494312463","534166.494312463","169390.824322835"
"2002/7/4 18:10","21","99","0","1","0","0","2","0","1","1","0.613943047476934","6.9112","6.9112","168.912956510431","534162.631825691","534162.631825691","168234.160778366"
"2002/7/4 18:20","21","98","1","1","0.17","0","2","0","1","2","0.30315560720447","6.9112","6.9112","168.912956510431","527771.145860924","527771.145860923","194890.044480047"
"2002/7/4 18:30","21","97","1","2","0.17","0","2","0","1","2","0.297896791102735","6.9112","6.9112","168.912956510431","519262.257718158","519262.257718158","193688.152270573"
"2002/7/4 18:40","21","96","1","2","0.32816831873033","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","515079.302915336","515079.302915335","168091.760255192"
"2002/7/4 18:50","21","95","1","2","0.324604819467641","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","511336.105691272","511336.105691272","167844.498081529"
"2002/7/4 19:00","21","94","1","2","0.32142493140992","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","507786.971898362","507786.971898363","167602.985812838"
"2002/7/4 19:10","20.8333333333333","95","1","2","0.319988614970668","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","506358.013118765","506358.013118766","167510.15794365"
"2002/7/4 19:20","20.6666666666667","96","0","1","0","0","2","0","1","1","0.57584947228342","6.9112","6.9112","168.912956510431","504778.94201517","504778.942015169","162407.024000539"
"2002/7/4 19:30","20.5","97","0","2","0","0","2","0","1","2","0.571173186772277","6.9112","6.9112","168.912956510431","500954.173470992","500954.173470992","161722.214714077"
"2002/7/4 19:40","20.3333333333333","98","1","1","0.17","0","2","0","1","2","0.28314567563238","6.9112","6.9112","168.912956510431","496358.775449375","496358.775449375","190333.017250897"
"2002/7/4 19:50","20.1666666666667","99","1","2","0.17","1","1","0.17","1","2","0.188181626738399","6.9112","6.9112","170.557304142678","493896.277048419","493896.277048418","229171.813735703"
"2002/7/4 20:00","20","100","1","2","0.308975888421521","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","490484.944720182","490484.944720182","166355.856026046"
"2002/7/4 20:10","20.0833333333333","99.5","1","2","0.17","1","1","0.17","1","1","0.187302198786634","6.9112","6.9112","170.557304142678","491836.303301312","491836.303301311","228857.112742887"
"2002/7/4 20:20","20.1666666666667","99","0","1","0","0","1","0","1","2","0.559971342743186","6.9112","6.9112","168.912956510431","490714.911991412","490714.911991412","160136.14031375"
"2002/7/4 20:30","20.25","98.5","0","2","0","0","2","0","1","2","0.561237770990066","6.9112","6.9112","168.912956510431","492572.025822363","492572.025822363","160293.875879592"
"2002/7/4 20:40","20.3333333333333","98","0","2","0","0","2","0","1","2","0.56320986755277","6.9112","6.9112","168.912956510431","494426.205242607","494426.205242606","160569.633677118"
"2002/7/4 20:50","20.4166666666667","97.5","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","496041.665806869","496041.665806869","232793.270017301"
"2002/7/4 21:00","20.5","97","1","2","0.17","0","1","0","1","1","0.282460832018759","6.9112","6.9112","168.912956510431","494736.382628477","494736.382628478","190180.327053016"
"2002/7/4 21:10","20.5833333333333","96.5","1","2","0.17","0","2","0","1","2","0.283010088181707","6.9112","6.9112","168.912956510431","495910.128095079","495910.128095079","190304.030312169"
"2002/7/4 21:20","20.6666666666667","96","0","1","0","0","2","0","1","2","0.566983262271283","6.9112","6.9112","168.912956510431","496952.060926067","496952.060926067","161129.971049653"
"2002/7/4 21:30","20.75","95.5","0","2","0","0","2","0","1","2","0.568687433933573","6.9112","6.9112","168.912956510431","498600.508167263","498600.508167263","161369.795396679"
"2002/7/4 21:40","20.8333333333333","95","1","1","0.17","0","2","0","1","2","0.285725147082138","6.9112","6.9112","168.912956510431","500268.360204045","500268.360204045","190922.225785386"
"2002/7/4 21:50","20.9166666666667","94.5","1","2","0.17","1","1","0.17","1","2","0.191352096148346","6.9112","6.9112","170.557304142678","501180.802333281","501180.802333282","230300.237302736"
"2002/7/4 22:00","21","94","1","2","0.17","0","1","0","1","2","0.285362793553867","6.9112","6.9112","168.912956510431","499115.051806704","499115.051806704","190839.356250399"
"2002/7/4 22:10","21","94","1","2","0.17","1","1","0.17","1","2","0.19129553121419","6.9112","6.9112","170.557304142678","500911.479130739","500911.479130738","230278.112245643"
"2002/7/4 22:20","21","94","0","1","0","0","1","0","1","2","0.572971167019465","6.9112","6.9112","168.912956510431","500824.475501504","500824.475501504","162026.44249883"
"2002/7/4 22:30","21","94","0","2","0","0","2","0","1","2","0.573876302740497","6.9112","6.9112","168.912956510431","502467.1150085","502467.1150085","162136.443591668"
"2002/7/4 22:40","21","94","1","1","0.17","1","1","0.17","1","2","0.192577183016008","6.9112","6.9112","170.557304142678","503708.011043329","503708.011043329","230728.033981046"
"2002/7/4 22:50","21","94","1","2","0.17","0","1","0","1","2","0.286433863574279","6.9112","6.9112","168.912956510431","500766.717740825","500766.717740825","191081.405310893"
"2002/7/4 23:00","21","94","0","1","0","0","2","0","1","2","0.570122290491977","6.9112","6.9112","168.912956510431","499135.465034","499135.465034","161595.51896733"
"2002/7/4 23:10","20.8333333333333","95","1","1","0.17","0","2","0","1","2","0.283781790417165","6.9112","6.9112","168.912956510431","496768.692278538","496768.692278539","190481.858005903"
"2002/7/4 23:20","20.6666666666667","96","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","495749.370035296","495749.370035296","232760.432208327"
"2002/7/4 23:30","20.5","97","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","492866.708066479","492866.708066479","232212.994422508"
"2002/7/4 23:40","20.3333333333333","98","0","1","0","0","1","0","1","1","0.558405416396435","6.9112","6.9112","168.912956510431","489209.163389692","489209.163389692","159919.126450887"
"2002/7/4 23:50","20.1666666666667","99","1","1","0.17","1","1","0.17","1","2","0.186141085935153","6.9112","6.9112","170.557304142678","488128.571350784","488128.571350784","228439.290677682"
"2002/7/5 0:00","20","100","1","2","0.305524229852319","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","484610.94951524","484610.949515239","165920.540358408"
"2002/7/5 0:10","20","100","1","2","0.17","0","2","0","1","1","0.275647953814491","6.9112","6.9112","168.912956510431","483905.627988552","483905.627988552","188634.896682501"
"2002/7/5 0:20","20","100","1","2","0.17","1","1","0.17","1","2","0.184133292010577","6.9112","6.9112","170.557304142678","483681.460992196","483681.460992196","227723.502884083"
"2002/7/5 0:30","20","100","0","1","0","0","1","0","1","2","0.549178288420668","6.9112","6.9112","168.912956510431","481511.652907604","481511.652907604","158621.61292105"
"2002/7/5 0:40","20","100","1","1","0.17","1","1","0.17","1","2","0.183812039186494","6.9112","6.9112","170.557304142678","482358.968963032","482358.968963032","227608.6244399"
"2002/7/5 0:50","20","100","0","1","0","0","1","0","1","2","0.548795227628346","6.9112","6.9112","168.912956510431","480855.669172567","480855.669172566","158577.440819898"
"2002/7/5 1:00","20","100","1","1","0.17","1","1","0.17","1","2","0.183780286606468","6.9112","6.9112","170.557304142678","482221.719407129","482221.719407129","227597.084760346"
"2002/7/5 1:10","20","100","1","2","0.17","0","1","0","1","2","0.274303527395519","6.9112","6.9112","168.912956510431","481060.221189925","481060.221189926","188339.519564956"
"2002/7/5 1:20","20","100","0","1","0","0","2","0","1","2","0.548688608988494","6.9112","6.9112","168.912956510431","481818.846919973","481818.846919973","158532.563898943"
"2002/7/5 1:30","20","100","1","1","0.17","0","2","0","1","2","0.274652518704948","6.9112","6.9112","168.912956510431","482070.905721056","482070.905721057","188413.678084603"
"2002/7/5 1:40","20","100","0","1","0","0","2","0","1","2","0.549329517484829","6.9112","6.9112","168.912956510431","482297.461500058","482297.461500058","158623.614236241"
"2002/7/5 1:50","20","100","1","1","0.17","1","1","0.17","1","2","0.184097520275891","6.9112","6.9112","170.557304142678","483187.271968988","483187.271968988","227710.82615521"
"2002/7/5 2:00","20","100","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","482586.205553591","482586.205553591","230234.247131962"
"2002/7/5 2:10","20.1666666666667","99","1","2","0.17911403635219","0","1","0","1","1","0.323882234070953","6.9112","6.9112","168.912956510431","568040.57826508","568040.57826508","197742.713634708"
"2002/7/5 2:20","20.3333333333333","98","1","2","0.317558776715545","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","504281.297573201","504281.297573201","167382.088737354"
"2002/7/5 2:30","20.5","97","1","2","0.17","1","1","0.17","1","1","0.184477454241186","6.9112","6.9112","170.557304142678","483878.40753077","483878.407530769","227845.28504062"
"2002/7/5 2:40","20.6666666666667","96","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","488402.249179102","488402.249179102","231426.812487612"
"2002/7/5 2:50","20.8333333333333","95","1","2","0.17","0","1","0","1","1","0.277729082213585","6.9112","6.9112","168.912956510431","486159.066498312","486159.066498312","189116.227311825"
"2002/7/5 3:00","21","94","1","2","0.310184744449898","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","490351.410042934","490351.410042934","166306.489548081"
"2002/7/5 3:10","21","94","1","2","0.311076754845752","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","491912.914545713","491912.914545712","166424.699853142"
"2002/7/5 3:20","21","94","1","2","0.17","1","1","0.17","1","1","0.186362692071531","6.9112","6.9112","170.557304142678","488056.541770685","488056.541770685","228511.281557311"
"2002/7/5 3:30","21","94","1","2","0.17","1","2","0.17","1","2","0.187578935825645","6.9112","6.9112","170.557304142678","490996.750957212","490996.750957212","228942.504692222"
"2002/7/5 3:40","21","94","1","2","0.17","0","1","0","1","2","0.280266909287404","6.9112","6.9112","168.912956510431","490192.175821419","490192.175821419","189687.426399357"
"2002/7/5 3:50","21","94","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","490963.941606096","490963.941606096","231940.117247935"
"2002/7/5 4:00","21","94","1","2","0.17","1","2","0.17","1","1","0.18721469165785","6.9112","6.9112","170.557304142678","490134.879675553","490134.879675553","228813.702006112"
"2002/7/5 4:10","21","94","1","2","0.17","0","1","0","1","2","0.289116308655702","6.9112","6.9112","168.912956510431","505664.620245742","505664.620245742","191692.248552622"
"2002/7/5 4:20","21","94","1","2","0.17","0","2","0","1","2","0.280427311636765","6.9112","6.9112","168.912956510431","490769.068340828","490769.068340829","189724.289875597"
"2002/7/5 4:30","21","94","0","1","0","0","2","0","1","2","0.562249840962509","6.9112","6.9112","168.912956510431","492264.048007041","492264.04800704","160470.520799701"
"2002/7/5 4:40","21","94","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","498658.798760247","498658.798760247","233387.512281399"
"2002/7/5 4:50","21","94","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","500044.318649571","500044.31864957","233636.346871079"
"2002/7/5 5:00","21","94","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","494110.780689018","494110.780689018","232538.33073849"
"2002/7/5 5:10","21","94","1","2","0.333733230816379","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","526667.363444691","526667.363444692","169052.650368323"
"2002/7/5 5:20","21","94","1","2","0.17","1","1","0.17","1","1","0.188318554310107","6.9112","6.9112","170.557304142678","493089.881403919","493089.881403919","229210.090856181"
"2002/7/5 5:30","21","94","0","1","0","0","1","0","1","2","0.561588738347449","6.9112","6.9112","168.912956510431","490816.595929943","490816.595929943","160398.107270379"
"2002/7/5 5:40","21","94","1","1","0.17","1","1","0.17","1","2","0.186736058773994","6.9112","6.9112","170.557304142678","488504.143902632","488504.143902632","228635.36670422"
"2002/7/5 5:50","21","94","1","2","0.17","1","2","0.17","1","2","0.185889647971779","6.9112","6.9112","170.557304142678","486456.75390891","486456.753908911","228335.869404348"
"2002/7/5 6:00","21","94","1","2","0.30768029106857","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","485178.397620901","485178.397620902","165898.902434074"
"2002/7/5 6:10","21","95","1","2","0.17","1","1","0.17","1","1","0.196948633957877","6.9112","6.9112","170.557304142678","515227.681415898","515227.681415898","232302.925184884"
"2002/7/5 6:20","21","96","0","1","0","0","1","0","1","2","0.564716906845872","6.9112","6.9112","168.912956510431","492725.640076763","492725.640076762","160860.875250166"
"2002/7/5 6:30","21","97","1","1","0.17","1","1","0.17","1","2","0.190051143104653","6.9112","6.9112","170.557304142678","495587.96511212","495587.96511212","229776.428090022"
"2002/7/5 6:40","21","98","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","502341.357853084","502341.357853085","234349.918687333"
"2002/7/5 6:50","21","99","1","2","0.325803656842322","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","507033.214539408","507033.214539408","167353.376717638"
"2002/7/5 7:00","21","100","0","1","0","0","2","0","1","1","0.592840183558849","6.9112","6.9112","168.912956510431","515956.631055462","515956.631055462","165001.89858383"
"2002/7/5 7:10","21","100","0","2","0","0","2","0","1","2","0.601388134164847","6.9112","6.9112","168.912956510431","523209.268810898","523209.268810898","166298.822678936"
"2002/7/5 7:20","21","100","1","1","0.335505868258052","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","521168.933677308","521168.933677308","168427.633265685"
"2002/7/5 7:30","21","100","1","2","0.17","1","1","0.17","1","1","0.203762154804046","6.9112","6.9112","170.557304142678","529625.17116814","529625.17116814","234637.391872766"
"2002/7/5 7:40","21","100","0","1","0","0","1","0","1","2","0.605987984523884","6.9112","6.9112","168.912956510431","525745.677567222","525745.677567222","167025.746599665"
"2002/7/5 7:50","21","100","1","1","0.339054260970176","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","526098.48331711","526098.48331711","168802.392694508"
"2002/7/5 8:00","21","100","1","2","0.17","0","2","0","1","1","0.302253122665299","6.9112","6.9112","168.912956510431","525244.714892127","525244.714892127","194658.216818353"
"2002/7/5 8:10","21.1666666666667","99","1","2","0.17","1","1","0.17","1","2","0.215238772834241","6.9112","6.9112","170.557304142678","559190.005517124","559190.005517124","238790.114230123"
"2002/7/5 8:20","21.3333333333333","98","0","1","0","0","1","0","1","2","0.855972229796911","6.9112","6.9112","168.912956510431","742180.683049091","742180.683049091","213928.237386228"
"2002/7/5 8:30","21.5","97","1","1","0.279357680355797","1","1","0.279357680355797","0","1","0","6.9112","6.9112","170.557304142678","853388.953997656","853388.953997656","255502.240544416"
"2002/7/5 8:40","21.6666666666667","96","1","2","0.283509772673805","1","2","0.283509772673805","0","2","0","6.9112","6.9112","170.557304142678","865059.387873907","865059.387873907","256212.619538393"
"2002/7/5 8:50","21.8333333333333","95","1","2","0.573513063225555","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","881682.233932514","881682.233932514","205605.759591842"
"2002/7/5 9:00","22","94","1","2","0.274976810598772","1","1","0.274976810598772","0","2","0","6.9112","6.9112","170.557304142678","838307.934064708","838307.934064708","254447.854084208"
"2002/7/5 9:10","22","93","1","2","0.273614780041757","1","2","0.273614780041757","0","2","0","6.9112","6.9112","170.557304142678","835347.912334785","835347.912334785","254320.790385981"
"2002/7/5 9:20","22","92","0","1","0","0","1","0","1","1","1.03","6.93936394479681","6.9112","168.912641960627","912645.365259862","892664.930700479","256559.424582622"
"2002/7/5 9:30","22","91","1","1","0.5951700736909","0","2","0","0","1","0","6.9112","6.9112","168.912933578165","924037.49312557","924037.493125571","210896.047101888"
"2002/7/5 9:40","22","90","1","2","0.27823965402093","0","2","0","1","1","0.497170170027817","6.9112","6.9112","168.912956504705","865079.414984533","865079.414984532","222903.641334264"
"2002/7/5 9:50","22","89","1","2","0.270756215908283","0","2","0","1","2","0.484636886258813","6.9112","6.9112","168.91295651043","844189.276191235","844189.276191235","220739.835164901"
"2002/7/5 10:00","22","88","1","2","0.189848617314489","1","1","0.189848617314489","1","2","0.338314786702324","6.9112","6.9112","170.557304142678","881533.754886611","881533.754886611","277192.263458009"
"2002/7/5 10:10","22","88","1","2","0.313987144537178","1","2","0.313987144537178","0","1","0","6.9112","6.9112","170.557304142678","974173.63788702","974173.63788702","264261.674577875"
"2002/7/5 10:20","22","88","1","2","0.305340942628154","1","2","0.305340942628154","0","2","0","6.9112","6.9112","170.557304142678","947946.966465186","947946.966465186","262421.096631115"
"2002/7/5 10:30","22","88","0","1","0","0","1","0","1","1","1.02811789415456","7.24970365128543","6.9112","168.91101736603","1136277.45287327","896134.069166168","255945.456707484"
"2002/7/5 10:40","22","88","1","1","0.556025293545766","0","2","0","0","1","0","6.9112","6.9112","168.912680886143","872530.925138577","872530.925138577","203982.067293385"
"2002/7/5 10:50","22","88","0","1","0","0","2","0","1","1","0.896699825482036","6.9112","6.9112","168.912956441606","783476.937047173","783476.937047172","223035.683917285"
"2002/7/5 11:00","22","88","1","1","0.268801180058927","0","2","0","1","2","0.482331635001064","6.9112","6.9112","168.912956510414","841526.641136511","841526.641136512","220426.43693105"
"2002/7/5 11:10","22","88","1","2","0.267273647322568","0","2","0","1","2","0.479522783244761","6.9112","6.9112","168.912956510431","836546.051416093","836546.051416092","219932.06449599"
"2002/7/5 11:20","22","88","1","2","0.523641948141076","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","821864.624663342","821864.624663342","197859.901348194"
"2002/7/5 11:30","22","88","1","2","0.261829269169915","1","1","0.261829269169915","0","2","0","6.9112","6.9112","170.557304142678","815139.801818524","815139.801818524","253832.283980793"
"2002/7/5 11:40","22","88","0","1","0","0","1","0","1","1","0.978410331830382","6.9112","6.9112","168.912956510431","852841.015880473","852841.015880473","242965.482671624"
"2002/7/5 11:50","22","88","1","1","0.188176696658964","1","1","0.188176696658964","1","2","0.334587388837464","6.9112","6.9112","170.557304142678","870642.121082924","870642.121082924","276396.953503057"
"2002/7/5 12:00","22","88","1","2","0.58399288965343","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","911734.150355123","911734.150355123","209114.641228805"
"2002/7/5 12:10","21.6666666666667","90","1","2","0.68861772394747","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1083074.12625421","1083074.12625422","232986.132581722"
"2002/7/5 12:20","21.3333333333333","92","1","2","0.264723376423955","0","2","0","1","1","0.476128209422251","6.9112","6.9112","168.912956510431","832003.033002944","832003.033002943","219429.298685968"
"2002/7/5 12:30","21","94","1","2","0.238133498387295","0","2","0","1","2","0.428808902515703","6.9112","6.9112","168.912956510431","749892.002946659","749892.002946659","211746.77498938"
"2002/7/5 12:40","20.6666666666667","96","1","2","0.235858392183256","0","2","0","1","2","0.425350745353572","6.9112","6.9112","168.912956510431","744623.993023068","744623.993023069","211263.799310817"
"2002/7/5 12:50","20.3333333333333","98","0","1","0","0","2","0","1","2","0.839946547110232","6.9112","6.9112","168.912956510431","736267.394155465","736267.394155466","210220.997771094"
"2002/7/5 13:00","20","100","1","1","0.25889180088043","0","2","0","1","2","0.468022972624604","6.9112","6.9112","168.912956510431","820788.129422278","820788.129422279","218194.837833844"
"2002/7/5 13:10","20.1666666666667","99","1","2","0.238362600022495","0","2","0","1","2","0.430874013203681","6.9112","6.9112","168.912956510431","755568.656974245","755568.656974245","212182.890753551"
"2002/7/5 13:20","20.3333333333333","98","1","2","0.17","1","1","0.17","1","2","0.285555052457891","6.9112","6.9112","170.557304142678","748260.162374085","748260.162374085","265274.024203546"
"2002/7/5 13:30","20.5","97","1","2","0.486236654782423","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","768660.700635062","768660.700635062","191698.775939914"
"2002/7/5 13:40","20.6666666666667","96","1","2","0.255727982785093","0","2","0","1","1","0.461502401040723","6.9112","6.9112","168.912956510431","808332.079658496","808332.079658496","217057.252056967"
"2002/7/5 13:50","20.8333333333333","95","0","1","0","0","2","0","1","2","0.949326762455422","6.9112","6.9112","168.912956510431","831588.435462251","831588.435462251","235557.510538601"
"2002/7/5 14:00","21","94","1","1","0.498163205295375","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","787742.982121508","787742.982121508","193801.593995668"
"2002/7/5 14:10","21","94","1","2","0.249801516993239","0","2","0","1","1","0.450141569171066","6.9112","6.9112","168.912956510431","787603.486463453","787603.486463452","215147.144445165"
"2002/7/5 14:20","21","94","1","2","0.53261302379756","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","841144.692262885","841144.692262885","199993.33639006"
"2002/7/5 14:30","21","94","1","2","0.189872440899867","1","1","0.189872440899867","1","1","0.339907391957727","6.9112","6.9112","170.557304142678","888221.609700617","888221.609700617","277848.161169764"
"2002/7/5 14:40","21","94","1","2","0.188692855044553","1","2","0.188692855044553","1","2","0.337370782671572","6.9112","6.9112","170.557304142678","880883.959979343","880883.959979343","277337.193750966"
