1,"3.1mp.cws.shanghai.random.sys"
"2002/7/5 14:50","21","94","1","2","0.188746587502811","1","2","0.188746587502811","1","2","0.337485324376636","6.9112","6.9112","170.557304142678","881213.664534215","881213.664534215","277360.076381491"
"2002/7/5 15:00","21","94","1","2","0.278182864983996","1","2","0.278182864983996","0","1","0","6.9112","6.9112","170.557304142678","869371.955215632","869371.955215632","257337.208516582"
"2002/7/5 15:10","21","94","1","2","0.633761668207373","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","998721.510495056","998721.510495055","220528.742985613"
"2002/7/5 15:20","21","94","1","2","0.285746969534981","0","2","0","1","1","0.514730332692769","6.9112","6.9112","168.912956510431","900435.75808431","900435.75808431","226388.219516087"
"2002/7/5 15:30","21","94","1","2","0.607544295149738","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","959263.946347921","959263.946347921","215002.887766358"
"2002/7/5 15:40","21","94","1","2","0.283824234194914","1","1","0.283824234194914","0","2","0","6.9112","6.9112","170.557304142678","888461.997276173","888461.997276173","258616.532232349"
"2002/7/5 15:50","21","94","1","2","0.547179249001209","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","861957.458645148","861957.458645148","202573.269482572"
"2002/7/5 16:00","21","94","0","1","0","0","2","0","1","1","1.02289033238253","7.15640169599563","6.9112","168.911629415844","1070059.29617788","896106.140552048","254403.024522046"
"2002/7/5 16:10","21","94","1","1","0.313900552646323","0","2","0","1","2","0.565170401549981","6.9112","6.9112","168.912756856712","988381.09732379","988381.097323791","236240.264489257"
"2002/7/5 16:20","21","94","1","2","0.524114689518921","0","2","0","0","1","0","6.9112","6.9112","168.912956460577","827157.625417098","827157.625417098","198357.885389611"
"2002/7/5 16:30","21","94","1","2","0.503759694672042","0","2","0","0","2","0","6.9112","6.9112","168.912956510419","796359.424636269","796359.424636269","194775.40942554"
"2002/7/5 16:40","21","94","1","2","0.281057334102912","0","2","0","1","1","0.506411191891971","6.9112","6.9112","168.912956510431","886033.307401954","886033.307401954","224859.207529849"
"2002/7/5 16:50","21","94","0","1","0","0","2","0","1","2","1.02369824977121","7.05378289884835","6.9112","168.912042759198","997228.094235798","896075.425666389","254643.961474226"
"2002/7/5 17:00","21","94","1","1","0.28794168058284","1","1","0.28794168058284","0","1","0","6.9112","6.9112","170.557304142678","898927.751215063","898927.751215063","259234.785003469"
"2002/7/5 17:10","20.8333333333333","95","1","2","0.182430436853148","1","2","0.182430436853148","0","2","0","6.9112","6.9112","170.557304142678","571635.672049141","571635.672049141","241331.0587811"
"2002/7/5 17:20","20.6666666666667","96","1","2","0.315983433976041","0","1","0","0","2","0","6.9112","6.9112","168.912956510425","499303.098208119","499303.09820812","166965.539049742"
"2002/7/5 17:30","20.5","97","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","495836.145041349","495836.14504135","232734.59419398"
"2002/7/5 17:40","20.3333333333333","98","1","2","0.31219859401998","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","494711.523575213","494711.523575214","166651.222674059"
"2002/7/5 17:50","20.1666666666667","99","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","492837.762061924","492837.762061924","232104.733286144"
"2002/7/5 18:00","20","100","1","2","0.307499347761634","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","488463.168354517","488463.168354517","166213.675003781"
"2002/7/5 18:10","20","100","1","2","0.17","1","1","0.17","1","1","0.188130704615511","6.9112","6.9112","170.557304142678","494123.565500221","494123.565500221","229153.708221219"
"2002/7/5 18:20","20","100","1","2","0.311557680409498","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","494736.312023663","494736.312023663","166670.972178571"
"2002/7/5 18:30","20","100","0","1","0","0","2","0","1","1","0.562691715957026","6.9112","6.9112","168.912956510431","494349.05408233","494349.05408233","160484.41578097"
"2002/7/5 18:40","20","100","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","492935.031576277","492935.031576278","232113.943255913"
"2002/7/5 18:50","20","100","0","1","0","0","1","0","1","1","0.559015543721525","6.9112","6.9112","168.912956510431","490145.084790832","490145.084790832","159993.927845784"
"2002/7/5 19:00","20","100","0","2","0","0","2","0","1","2","0.558664353121827","6.9112","6.9112","168.912956510431","490629.444290739","490629.444290739","159921.238843269"
"2002/7/5 19:10","20","100","0","2","0","0","2","0","1","2","0.557551788357411","6.9112","6.9112","168.912956510431","489877.750908311","489877.750908311","159757.875257947"
"2002/7/5 19:20","20","100","1","1","0.17","0","2","0","1","2","0.278212205546591","6.9112","6.9112","168.912956510431","488296.103347692","488296.103347691","189212.778254147"
"2002/7/5 19:30","20","100","1","2","0.17","1","1","0.17","1","2","0.186015875769901","6.9112","6.9112","170.557304142678","488561.171667244","488561.171667244","228396.615757667"
"2002/7/5 19:40","20","100","0","1","0","0","1","0","1","2","0.556008169982493","6.9112","6.9112","168.912956510431","487478.562013277","487478.562013277","159572.381361519"
"2002/7/5 19:50","20","100","1","1","0.17","0","2","0","1","2","0.277724846832219","6.9112","6.9112","168.912956510431","487365.375483613","487365.375483613","189104.004865426"
"2002/7/5 20:00","20","100","1","2","0.17","0","2","0","1","2","0.276916260254279","6.9112","6.9112","168.912956510431","486036.624989514","486036.624989514","188920.578589039"
"2002/7/5 20:10","20","100","1","2","0.30467804682983","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","484859.39810971","484859.39810971","165966.410113165"
"2002/7/5 20:20","20","100","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","484887.124622506","484887.124622506","230593.771347053"
"2002/7/5 20:30","20","100","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","484583.376183587","484583.376183587","230567.748271367"
"2002/7/5 20:40","20","100","0","1","0","0","1","0","1","1","0.552112166135244","6.9112","6.9112","168.912956510431","484363.28750539","484363.28750539","159020.311788163"
"2002/7/5 20:50","20","100","1","1","0.17","0","2","0","1","2","0.27645826173599","6.9112","6.9112","168.912956510431","485182.099821441","485182.099821441","188819.123217027"
"2002/7/5 21:00","20","100","1","2","0.304999786868791","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","485243.725369218","485243.725369218","165992.208277363"
"2002/7/5 21:10","20","100","0","1","0","0","2","0","1","1","0.552146015306975","6.9112","6.9112","168.912956510431","485115.690601762","485115.690601762","159003.313355913"
"2002/7/5 21:20","20","100","1","1","0.17","0","2","0","1","2","0.2762529560097","6.9112","6.9112","168.912956510431","484905.075049753","484905.075049753","188771.962576575"
"2002/7/5 21:30","20","100","0","1","0","0","2","0","1","2","0.552316315826284","6.9112","6.9112","168.912956510431","484916.763684835","484916.763684834","159037.665102272"
"2002/7/5 21:40","20","100","1","1","0.304700957190958","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","485103.650835655","485103.650835655","165987.259339015"
"2002/7/5 21:50","20","100","0","1","0","0","2","0","1","1","0.55312439287318","6.9112","6.9112","168.912956510431","485966.238661531","485966.238661531","159139.649714577"
"2002/7/5 22:00","20","100","1","1","0.30582230287678","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","487009.853830013","487009.853830013","166127.058638771"
"2002/7/5 22:10","20","100","0","1","0","0","2","0","1","1","0.554763075218281","6.9112","6.9112","168.912956510431","487409.992211772","487409.992211772","159367.978450362"
"2002/7/5 22:20","20","100","1","1","0.17","0","2","0","1","2","0.277642492805794","6.9112","6.9112","168.912956510431","487339.986009314","487339.986009315","189083.941057885"
"2002/7/5 22:30","20","100","1","2","0.17","0","2","0","1","2","0.277251956845433","6.9112","6.9112","168.912956510431","486628.50575581","486628.505755809","188995.902325415"
"2002/7/5 22:40","20","100","1","2","0.17","0","2","0","1","2","0.276709272986125","6.9112","6.9112","168.912956510431","485721.22776703","485721.22776703","188873.440360008"
"2002/7/5 22:50","20","100","1","2","0.17","1","1","0.17","1","2","0.184465850252666","6.9112","6.9112","170.557304142678","484555.210375587","484555.210375587","227842.3170454"
"2002/7/5 23:00","20","100","1","2","0.17","0","1","0","1","2","0.277948153317735","6.9112","6.9112","168.912956510431","487597.113825615","487597.113825615","189155.326210551"
"2002/7/5 23:10","20","100","1","2","0.306537938793919","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","487818.852826534","487818.852826533","166180.939327516"
"2002/7/5 23:20","20","100","1","2","0.17","0","2","0","1","1","0.27671086680904","6.9112","6.9112","168.912956510431","485804.197182444","485804.197182445","188872.752422134"
"2002/7/5 23:30","20","100","1","2","0.304071343198448","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","483883.664271811","483883.664271811","165895.779009298"
"2002/7/5 23:40","20","100","1","2","0.17","0","2","0","1","1","0.274856117850702","6.9112","6.9112","168.912956510431","482550.53328164","482550.53328164","188456.959019492"
"2002/7/5 23:50","20","100","1","2","0.17","0","2","0","1","2","0.274724334317334","6.9112","6.9112","168.912956510431","482237.528323542","482237.528323541","188428.52276906"
"2002/7/6 0:00","20","100","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","483297.533283397","483297.533283397","230306.800109021"
"2002/7/6 0:10","20","100","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","483550.742878289","483550.742878289","230376.802670271"
"2002/7/6 0:20","20","100","1","2","0.17","0","1","0","1","1","0.275574280508962","6.9112","6.9112","168.912956510431","483544.516473965","483544.516473965","188621.296958206"
"2002/7/6 0:30","20","100","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","484396.502976031","484396.502976031","230509.314746987"
"2002/7/6 0:40","20","100","0","1","0","0","1","0","1","1","0.549117910800891","6.9112","6.9112","168.912956510431","481726.567057891","481726.567057891","158605.691618251"
"2002/7/6 0:50","20","100","0","2","0","0","2","0","1","2","0.547683500763646","6.9112","6.9112","168.912956510431","481057.882684994","481057.882684994","158390.270637722"
"2002/7/6 1:00","20","100","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","481106.385136629","481106.385136628","229964.864595007"
"2002/7/6 1:10","20","100","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","481155.988863006","481155.988863006","229958.384512458"
"2002/7/6 1:20","20","100","0","1","0","0","1","0","1","1","0.548723450414776","6.9112","6.9112","168.912956510431","481377.536878975","481377.536878975","158551.298203622"
"2002/7/6 1:30","20","100","1","1","0.302487258133612","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","481441.119459319","481441.119459319","165721.221565941"
"2002/7/6 1:40","20","100","0","1","0","0","2","0","1","1","0.546418152289383","6.9112","6.9112","168.912956510431","480068.050516817","480068.050516817","158212.448199688"
"2002/7/6 1:50","20","100","1","1","0.17","1","1","0.17","1","2","0.183021832348262","6.9112","6.9112","170.557304142678","480395.362348963","480395.362348963","227326.79616881"
"2002/7/6 2:00","20","100","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","480209.930408706","480209.930408706","229799.825180237"
"2002/7/6 2:10","20","100","0","1","0","0","1","0","1","1","0.641826900819713","6.9112","6.9112","168.912956510431","563079.039937174","563079.039937174","172573.742292713"
"2002/7/6 2:20","20","100","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","522435.065158721","522435.065158721","237530.354370405"
"2002/7/6 2:30","20","100","1","2","0.17","0","1","0","1","1","0.284400400336606","6.9112","6.9112","168.912956510431","498860.837759083","498860.837759083","190611.720132008"
"2002/7/6 2:40","20","100","0","1","0","0","2","0","1","2","0.571748135980563","6.9112","6.9112","168.912956510431","502062.286570075","502062.286570075","161787.021583764"
"2002/7/6 2:50","20","100","1","1","0.311933440633637","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","496642.905166645","496642.905166646","166830.847454528"
"2002/7/6 3:00","20","100","1","2","0.17","1","1","0.17","1","1","0.189033270211837","6.9112","6.9112","170.557304142678","496500.670886456","496500.670886456","229477.160848672"
"2002/7/6 3:10","20.1666666666667","99","1","2","0.17","1","2","0.17","1","2","0.187125637429558","6.9112","6.9112","170.557304142678","491076.374515032","491076.374515031","228793.464962273"
"2002/7/6 3:20","20.3333333333333","98","1","2","0.17","0","1","0","1","2","0.272896120821821","6.9112","6.9112","168.912956510431","478301.588503373","478301.588503373","188028.890328905"
"2002/7/6 3:30","20.5","97","0","1","0","0","2","0","1","2","0.550924421380967","6.9112","6.9112","168.912956510431","483192.339679295","483192.339679295","158859.286008067"
"2002/7/6 3:40","20.6666666666667","96","1","1","0.30506601047488","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","483656.370463797","483656.370463797","165847.391404021"
"2002/7/6 3:50","20.8333333333333","95","1","2","0.306184215987384","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","484879.930405946","484879.930405945","165924.93060544"
"2002/7/6 4:00","21","94","1","2","0.17","1","1","0.17","1","1","0.185881204572585","6.9112","6.9112","170.557304142678","486871.207487053","486871.207487053","228340.168323862"
"2002/7/6 4:10","21","95","1","2","0.17","1","2","0.17","1","2","0.185524201090678","6.9112","6.9112","170.557304142678","485206.060912701","485206.060912701","228199.167629841"
"2002/7/6 4:20","21","96","1","2","0.17","0","1","0","1","2","0.278702030748594","6.9112","6.9112","168.912956510431","486472.868179764","486472.868179763","189330.934104558"
"2002/7/6 4:30","21","97","0","1","0","0","2","0","1","2","0.567786678813493","6.9112","6.9112","168.912956510431","495702.982319807","495702.982319808","161293.452644239"
"2002/7/6 4:40","21","98","1","1","0.17","1","1","0.17","1","2","0.192669585163822","6.9112","6.9112","170.557304142678","501909.42325944","501909.42325944","230695.582507953"
"2002/7/6 4:50","21","99","0","1","0","0","1","0","1","2","0.581418918137019","6.9112","6.9112","168.912956510431","505225.743207186","505225.743207186","163317.070100463"
"2002/7/6 5:00","21","100","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","514112.132053812","514112.132053812","236640.7613931"
"2002/7/6 5:10","21","100","0","1","0","0","1","0","1","1","0.60780331038692","6.9112","6.9112","168.912956510431","527516.245801987","527516.245801987","167302.683917456"
"2002/7/6 5:20","21","100","0","2","0","0","2","0","1","2","0.594854265157269","6.9112","6.9112","168.912956510431","517112.052566082","517112.052566082","165314.994996535"
"2002/7/6 5:30","21","100","0","2","0","0","2","0","1","2","0.592254685274676","6.9112","6.9112","168.912956510431","515089.818338777","515089.818338777","164920.126032379"
"2002/7/6 5:40","21","100","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","515719.065630254","515719.065630254","236953.701348472"
"2002/7/6 5:50","21","100","1","2","0.17","1","2","0.17","1","1","0.198221827782171","6.9112","6.9112","170.557304142678","515000.050084856","515000.050084856","232625.929053728"
"2002/7/6 6:00","21","100","1","2","0.332019409737449","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","514019.948964793","514019.948964793","167811.858493708"
"2002/7/6 6:10","21","100","1","2","0.178030638206618","1","1","0.178030638206618","0","2","0","6.9112","6.9112","170.557304142678","549130.062582934","549130.062582934","239558.887385015"
"2002/7/6 6:20","21","100","0","1","0","0","1","0","1","1","0.60232522606043","6.9112","6.9112","168.912956510431","522915.12461466","522915.12461466","166459.37764023"
"2002/7/6 6:30","21","100","0","2","0","0","2","0","1","2","0.596361141773671","6.9112","6.9112","168.912956510431","518465.871560053","518465.871560053","165541.762839451"
"2002/7/6 6:40","21","100","1","1","0.17","0","2","0","1","2","0.299134214464726","6.9112","6.9112","168.912956510431","519680.439400297","519680.439400298","193934.994917702"
"2002/7/6 6:50","21","100","1","2","0.335364491354882","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","520281.906222894","520281.906222894","168337.814131626"
"2002/7/6 7:00","21","100","1","2","0.17","0","2","0","1","1","0.302047377254643","6.9112","6.9112","168.912956510431","524904.867461018","524904.867461018","194611.199284164"
"2002/7/6 7:10","21.1666666666667","99","0","1","0","0","2","0","1","2","0.615419120191572","6.9112","6.9112","168.912956510431","534811.076506648","534811.076506648","168475.314695823"
"2002/7/6 7:20","21.3333333333333","98","1","1","0.17","1","1","0.17","1","2","0.201836528043908","6.9112","6.9112","170.557304142678","523676.338774959","523676.338774959","233888.105738557"
"2002/7/6 7:30","21.5","97","1","2","0.17","1","2","0.17","1","2","0.201442564702414","6.9112","6.9112","170.557304142678","522470.978190353","522470.978190352","233734.612897451"
"2002/7/6 7:40","21.6666666666667","96","1","2","0.17","1","2","0.17","1","2","0.203249262341252","6.9112","6.9112","170.557304142678","527000.360039016","527000.360039015","234376.861494661"
"2002/7/6 7:50","21.8333333333333","95","1","2","0.17","1","2","0.17","1","2","0.211976138488253","6.9112","6.9112","170.557304142678","549316.796526883","549316.796526884","237518.014872352"
"2002/7/6 8:00","22","94","1","2","0.352312239036782","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","541101.769710311","541101.76971031","169858.373424027"
"2002/7/6 8:10","22","95","1","2","0.17","1","1","0.17","1","1","0.244371679705149","6.9112","6.9112","170.557304142678","632284.08514245","632284.08514245","249356.518207453"
"2002/7/6 8:20","22","96","1","2","0.530797183082628","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","809361.627488272","809361.627488272","196767.354905331"
"2002/7/6 8:30","22","97","1","2","0.293858296819376","0","2","0","1","1","0.517630944266283","6.9112","6.9112","168.912956510431","893171.785775745","893171.785775745","226069.524676482"
"2002/7/6 8:40","22","98","1","2","0.288554943219271","1","1","0.288554943219271","0","1","0","6.9112","6.9112","170.557304142678","866818.402136954","866818.402136954","255641.641505576"
"2002/7/6 8:50","22","99","0","1","0","0","1","0","1","1","1.03","6.95643901966584","6.9112","168.912508188203","917764.189716844","885670.157341968","256631.538606315"
"2002/7/6 9:00","22","100","1","1","0.333405361759358","1","1","0.333405361759358","0","1","0","6.9112","6.9112","170.557304142678","989438.072162593","989438.072162593","263865.510674144"
"2002/7/6 9:10","22","100","1","2","0.204412247881782","1","2","0.204412247881782","1","1","0.353293208622286","6.9112","6.9112","170.557304142678","905442.103588424","905442.103588424","276542.895987816"
"2002/7/6 9:20","22","100","1","2","0.5736983494008","0","1","0","0","1","0","6.9112","6.9112","168.912956510429","858872.524132205","858872.524132205","203055.563844264"
"2002/7/6 9:30","22","100","0","1","0","0","2","0","1","1","1.03","6.93081769933614","6.9112","168.912613864139","899716.780687571","885799.337821526","256631.083014195"
"2002/7/6 9:40","22","100","1","1","0.309885857871299","1","1","0.309885857871299","0","1","0","6.9112","6.9112","170.557304142678","919428.83709989","919428.83709989","258695.701224096"
"2002/7/6 9:50","22","100","1","2","0.312478227994181","0","1","0","1","1","0.544504933013102","6.9112","6.9112","168.912956506752","934167.267085277","934167.267085277","230754.054051629"
"2002/7/6 10:00","22","100","0","1","0","0","2","0","1","2","1.03","7.05302051501942","6.9112","168.911973539303","985807.820182781","885196.051245563","256633.473748408"
"2002/7/6 10:10","22.1666666666667","99","0","2","0","0","2","0","1","2","1.03","7.57755693415914","6.9112","168.909178433383","1358554.2774715","885828.307844222","256631.964519247"
"2002/7/6 10:20","22.3333333333333","98","1","1","0.363700726962683","1","1","0.363700726962683","0","1","0","6.9112","6.9112","170.557304142678","1073541.20342039","1073541.20342039","270332.660626557"
"2002/7/6 10:30","22.5","97","1","2","0.226803679011729","1","2","0.226803679011729","1","1","0.390278007856808","6.9112","6.9112","170.557304142678","998151.295946242","998151.295946243","282610.550105744"
"2002/7/6 10:40","22.6666666666667","96","1","2","0.343306160509061","0","1","0","1","2","0.595436829902065","6.9112","6.9112","168.912956510402","1019176.25781391","1019176.25781391","241138.22373432"
"2002/7/6 10:50","22.8333333333333","95","1","2","0.236525004032575","1","1","0.236525004032575","1","2","0.406643968504307","6.9112","6.9112","170.557304142678","1039585.85534522","1039585.85534522","285618.461703509"
"2002/7/6 11:00","23","94","0","1","0","0","1","0","1","2","1.03","7.74166083529232","6.9112","168.908411277527","1469024.37638062","879882.731047404","256626.769085464"
"2002/7/6 11:10","23","94","1","1","0.307180829874753","1","1","0.307180829874753","1","2","0.524071824626976","6.9112","6.9112","170.557304142678","1335163.82749496","1335163.82749496","310850.141117607"
"2002/7/6 11:20","23","94","1","2","0.26835757098985","1","2","0.26835757098985","1","2","0.458577311811624","6.9112","6.9112","170.557304142678","1169085.4151136","1169085.4151136","295678.974351556"
"2002/7/6 11:30","23","94","1","2","0.401054134640761","1","2","0.401054134640761","0","1","0","6.9112","6.9112","170.557304142678","1174963.65172102","1174963.65172102","278859.645040496"
"2002/7/6 11:40","23","94","1","2","0.788270229194847","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1169999.47559532","1169999.47559532","250333.293150879"
"2002/7/6 11:50","23","94","0","1","0","0","2","0","1","1","1.03","8.4415186513816","6.9112","168.904294561957","1968996.52411413","883391.476594347","256636.992125878"
"2002/7/6 12:00","23","94","1","1","0.465999167598704","1","1","0.465999167598704","0","1","0","6.9112","6.9112","170.557304142678","1363670.02146413","1363670.02146413","297187.239048611"
"2002/7/6 12:10","23","94","1","2","0.359840630654187","1","2","0.359840630654187","0","2","0","6.9112","6.9112","170.557304142678","1054974.02091256","1054974.02091256","268554.41171335"
"2002/7/6 12:20","23","94","1","2","0.268007404986749","0","1","0","1","1","0.464340174374308","6.9112","6.9112","168.912956510365","794278.098130582","794278.098130582","215724.416396073"
"2002/7/6 12:30","23","94","1","2","0.17","1","1","0.17","1","2","0.289816255013604","6.9112","6.9112","170.557304142678","741507.458297068","741507.458297068","265744.958899667"
"2002/7/6 12:40","23","94","1","2","0.267970979555113","1","2","0.267970979555113","0","1","0","6.9112","6.9112","170.557304142678","789506.855839138","789506.855839138","249653.621032008"
"2002/7/6 12:50","23","94","1","2","0.542311246741218","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","806242.640984494","806242.640984494","196519.212213477"
"2002/7/6 13:00","23","94","1","2","0.231744901760983","1","1","0.231744901760983","0","2","0","6.9112","6.9112","170.557304142678","684521.651060573","684521.651060573","243648.876312053"
"2002/7/6 13:10","23","95","0","1","0","0","1","0","1","1","0.920773413017816","6.9112","6.9112","168.912956510431","787150.49817822","787150.49817822","228908.50488059"
"2002/7/6 13:20","23","96","0","2","0","0","2","0","1","2","1.03","8.02884857143934","6.9112","168.906991624122","1674203.72935397","881333.366195741","256633.345323"
"2002/7/6 13:30","23","97","1","1","0.473772680564234","0","2","0","1","2","0.814698738092013","6.9112","6.9112","168.912046469344","1388890.61437369","1388890.61437369","297566.500167361"
"2002/7/6 13:40","23","98","1","2","0.437318449476129","1","1","0.437318449476129","0","1","0","6.9112","6.9112","170.557304142678","1260694.0234914","1260694.0234914","286507.751057404"
"2002/7/6 13:50","23","99","1","2","0.874902608463824","0","1","0","0","2","0","6.9112","6.9112","168.912956510379","1270203.80303043","1270203.80303043","269965.598970358"
"2002/7/6 14:00","23","100","1","2","0.44536634195372","0","2","0","1","1","0.758703843709304","6.9112","6.9112","168.912956510431","1287727.55382397","1287727.55382397","280902.898464916"
"2002/7/6 14:10","23","100","1","2","0.427899955388349","1","1","0.427899955388349","0","1","0","6.9112","6.9112","170.557304142678","1221412.48520435","1221412.48520435","282435.693445483"
"2002/7/6 14:20","23","100","1","2","0.284495136453556","1","2","0.284495136453556","1","1","0.477386820142738","6.9112","6.9112","170.557304142678","1207250.00149804","1207250.00149804","297980.409625829"
"2002/7/6 14:30","23","100","1","2","0.28197595686706","1","2","0.28197595686706","1","2","0.472823949555893","6.9112","6.9112","170.557304142678","1195341.56997236","1195341.56997236","296868.240349605"
"2002/7/6 14:40","23","100","1","2","0.42045440595335","0","1","0","1","2","0.713205877079686","6.9112","6.9112","168.912956510431","1208121.12097664","1208121.12097664","268353.42044008"
"2002/7/6 14:50","23","100","0","1","0","0","2","0","1","2","1.03","8.81493442672356","6.9112","168.902062041461","2225289.80305092","874802.187988621","256576.193518719"
"2002/7/6 15:00","23","100","1","1","0.52795377735176","1","1","0.52795377735176","0","1","0","6.9112","6.9112","170.557304142678","1499905.78196244","1499905.78196244","312019.498062594"
"2002/7/6 15:10","23.1666666666667","99","1","2","0.404700634330448","0","1","0","1","1","0.685865333822097","6.9112","6.9112","168.912956153397","1161315.31792685","1161315.31792685","261264.886797767"
"2002/7/6 15:20","23.3333333333333","98","1","2","0.403050306419326","1","1","0.403050306419326","0","1","0","6.9112","6.9112","170.557304142678","1147664.00569158","1147664.00569158","275469.242520219"
"2002/7/6 15:30","23.5","97","1","2","0.277968186752969","1","2","0.277968186752969","1","1","0.465003039309249","6.9112","6.9112","170.557304142678","1174376.97504833","1174376.97504833","294863.345273145"
"2002/7/6 15:40","23.6666666666667","96","1","2","0.835999408684705","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1195729.76857491","1195729.76857491","256831.088050916"
"2002/7/6 15:50","23.8333333333333","95","1","2","0.288457708282145","1","1","0.288457708282145","1","1","0.481178652197751","6.9112","6.9112","170.557304142678","1213795.14149779","1213795.14149779","298230.789938373"
"2002/7/6 16:00","24","94","1","2","0.281545658661701","1","2","0.281545658661701","1","2","0.468492855794384","6.9112","6.9112","170.557304142678","1180562.74468675","1180562.74468675","295084.09493605"
"2002/7/6 16:10","23.8333333333333","95","0","1","0","0","1","0","1","2","1.03","8.74864533169905","6.9112","168.90245096227","2172512.98041463","869047.096275395","256477.728265343"
"2002/7/6 16:20","23.6666666666667","96","1","1","0.490220155470146","1","1","0.490220155470146","0","1","0","6.9112","6.9112","170.557304142678","1381564.09471346","1381564.09471346","298570.860705265"
"2002/7/6 16:30","23.5","97","1","2","0.264836704041066","1","2","0.264836704041066","1","1","0.442329599997562","6.9112","6.9112","170.557304142678","1116332.4606583","1116332.4606583","289766.19780803"
"2002/7/6 16:40","23.3333333333333","98","0","1","0","0","1","0","1","2","1.03","8.61403777632083","6.9112","168.903242810005","2078355.41506038","870373.160980519","256504.953181034"
"2002/7/6 16:50","23.1666666666667","99","1","1","0.512959525981196","1","1","0.512959525981196","0","1","0","6.9112","6.9112","170.557304142678","1452910.93624161","1452910.93624161","306579.386072298"
"2002/7/6 17:00","23","100","1","2","0.822677818189411","0","1","0","0","2","0","6.9112","6.9112","168.912956191074","1184250.94569517","1184250.94569517","254414.918674405"
"2002/7/6 17:10","23","100","1","2","0.251551797743022","1","1","0.251551797743022","0","2","0","6.9112","6.9112","170.557304142678","720771.665451562","720771.665451562","243829.312815804"
"2002/7/6 17:20","23","100","0","1","0","0","1","0","1","1","0.724393546012355","6.9112","6.9112","168.912956510431","613827.975274951","613827.975274951","187141.477503384"
"2002/7/6 17:30","23","100","1","1","0.422726799481124","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","612799.14191034","612799.14191034","175225.276034984"
"2002/7/6 17:40","23","100","1","2","0.17","1","1","0.17","1","1","0.244883271030977","6.9112","6.9112","170.557304142678","621376.873820767","621376.873820767","248255.131019813"
"2002/7/6 17:50","23","100","1","2","0.17","1","2","0.17","1","2","0.24588479210176","6.9112","6.9112","170.557304142678","623638.903299848","623638.903299848","248584.410488478"
"2002/7/6 18:00","23","100","1","2","0.216927056683207","0","1","0","1","2","0.369164673605083","6.9112","6.9112","168.912956510431","626083.894473451","626083.894473451","200344.692991691"
"2002/7/6 18:10","23","100","1","2","0.220335648931645","1","1","0.220335648931645","0","1","0","6.9112","6.9112","170.557304142678","633596.659487853","633596.659487852","239206.609970141"
"2002/7/6 18:20","23","100","1","2","0.437196251354328","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","632527.795306418","632527.795306418","177116.055651479"
"2002/7/6 18:30","23","100","1","2","0.17","1","1","0.17","1","1","0.248039515989887","6.9112","6.9112","170.557304142678","629360.361330857","629360.361330857","249410.269511824"
"2002/7/6 18:40","23","100","0","1","0","0","1","0","1","2","0.735407207007362","6.9112","6.9112","168.912956510431","622995.343804938","622995.343804937","189202.442030384"
"2002/7/6 18:50","23","100","1","1","0.17","1","1","0.17","1","2","0.246282633520685","6.9112","6.9112","170.557304142678","624126.585173337","624126.585173337","248658.601504188"
"2002/7/6 19:00","23","100","1","2","0.217286396811428","1","2","0.217286396811428","0","1","0","6.9112","6.9112","170.557304142678","623104.884138059","623104.884138059","238475.336618981"
"2002/7/6 19:10","23","99","1","2","0.213926608477912","0","1","0","1","1","0.365231771026076","6.9112","6.9112","168.912956510431","620324.288617171","620324.288617172","200003.378125389"
"2002/7/6 19:20","23","98","1","2","0.42331938688982","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","618778.633303047","618778.633303047","175947.685604342"
"2002/7/6 19:30","23","97","1","2","0.210953893503758","1","1","0.210953893503758","0","2","0","6.9112","6.9112","170.557304142678","614885.38411923","614885.38411923","239140.546163572"
"2002/7/6 19:40","23","96","1","2","0.412214030098383","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","606745.244409873","606745.244409872","174924.935480555"
"2002/7/6 19:50","23","95","1","2","0.17","1","1","0.17","1","1","0.236492321700103","6.9112","6.9112","170.557304142678","604451.863834422","604451.863834422","245736.148707501"
"2002/7/6 20:00","23","94","0","1","0","0","1","0","1","2","0.7027790089665","6.9112","6.9112","168.912956510431","600263.852920024","600263.852920023","183225.373043445"
"2002/7/6 20:10","22.8333333333333","95","1","1","0.202954944659513","1","1","0.202954944659513","0","1","0","6.9112","6.9112","170.557304142678","599239.087626501","599239.087626501","239207.225455776"
"2002/7/6 20:20","22.6666666666667","96","1","2","0.199568836272442","0","1","0","1","1","0.346765689044199","6.9112","6.9112","168.912956510431","593962.507860611","593962.507860612","198607.37602349"
"2002/7/6 20:30","22.5","97","0","1","0","0","2","0","1","2","0.689424693035877","6.9112","6.9112","168.912956510431","591416.637606925","591416.637606925","180849.20598288"
"2002/7/6 20:40","22.3333333333333","98","1","1","0.3926853587577","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","589003.343770723","589003.343770723","173617.449976391"
"2002/7/6 20:50","22.1666666666667","99","1","2","0.17","1","1","0.17","1","1","0.229352749969001","6.9112","6.9112","170.557304142678","588821.240161512","588821.240161512","243407.961646713"
"2002/7/6 21:00","22","100","1","2","0.17","1","2","0.17","1","2","0.228715118551057","6.9112","6.9112","170.557304142678","587245.868797049","587245.86879705","243180.811581552"
"2002/7/6 21:10","22","100","1","2","0.386123348359652","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","579238.60252448","579238.60252448","172735.786593412"
"2002/7/6 21:20","22","100","1","2","0.17","1","1","0.17","1","1","0.226444877860524","6.9112","6.9112","170.557304142678","581778.466358774","581778.466358773","242387.076719691"
"2002/7/6 21:30","22","100","1","2","0.194697820598104","1","2","0.194697820598104","0","1","0","6.9112","6.9112","170.557304142678","580662.24132658","580662.24132658","238963.960483226"
"2002/7/6 21:40","22","100","1","2","0.192623914597962","0","1","0","1","1","0.336429861138916","6.9112","6.9112","168.912956510431","577780.307665331","577780.307665331","197616.963223812"
"2002/7/6 21:50","22","100","0","1","0","0","2","0","1","2","0.672119995468589","6.9112","6.9112","168.912956510431","577729.919914449","577729.919914448","177833.993575796"
"2002/7/6 22:00","22","100","0","2","0","0","2","0","1","2","0.672158688242566","6.9112","6.9112","168.912956510431","578065.328808153","578065.328808152","177839.708375637"
"2002/7/6 22:10","22","100","1","1","0.17","1","1","0.17","1","2","0.225826229465728","6.9112","6.9112","170.557304142678","579505.006035027","579505.006035026","242092.529712084"
"2002/7/6 22:20","22","100","1","2","0.193158009036915","0","1","0","1","2","0.336874525855283","6.9112","6.9112","168.912956510431","578109.915153913","578109.915153912","197591.766532065"
"2002/7/6 22:30","22","100","1","2","0.192724335697249","0","2","0","1","2","0.336887444219192","6.9112","6.9112","168.912956510431","578819.671563115","578819.671563116","197717.909424904"
"2002/7/6 22:40","22","100","1","2","0.192724278104424","0","2","0","1","2","0.336903188059628","6.9112","6.9112","168.912956510431","578860.989798214","578860.989798215","197722.347401701"
"2002/7/6 22:50","22","100","1","2","0.17","1","1","0.17","1","2","0.225993502555086","6.9112","6.9112","170.557304142678","580712.427002616","580712.427002616","242231.361864419"
"2002/7/6 23:00","22","100","0","1","0","0","1","0","1","2","0.676443789475328","6.9112","6.9112","168.912956510431","580304.046556584","580304.046556584","178581.196631566"
"2002/7/6 23:10","22.1666666666667","99","1","1","0.19382132472029","0","2","0","1","2","0.338326199794351","6.9112","6.9112","168.912956510431","580863.872564623","580863.872564623","197816.963826974"
"2002/7/6 23:20","22.3333333333333","98","1","2","0.193695595930167","0","2","0","1","2","0.337896801273654","6.9112","6.9112","168.912956510431","579939.828109262","579939.828109262","197731.080828766"
"2002/7/6 23:30","22.5","97","1","2","0.17","1","1","0.17","1","2","0.226683411025517","6.9112","6.9112","170.557304142678","581574.719007358","581574.719007358","242392.02464804"
"2002/7/6 23:40","22.6666666666667","96","0","1","0","0","1","0","1","2","0.67962073097213","6.9112","6.9112","168.912956510431","581927.401205954","581927.401205954","179131.76100927"
"2002/7/6 23:50","22.8333333333333","95","1","1","0.17","1","1","0.17","1","2","0.228619886640064","6.9112","6.9112","170.557304142678","585199.646201948","585199.646201947","242956.047354865"
"2002/7/7 0:00","23","94","1","2","0.391368550102464","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","581074.938677436","581074.938677437","172711.134565138"
"2002/7/7 0:10","23","94","1","2","0.196317097846012","0","2","0","1","1","0.341131282860694","6.9112","6.9112","168.912956510431","584322.48481804","584322.484818039","197913.754169798"
"2002/7/7 0:20","23","94","1","2","0.20033339308602","1","1","0.20033339308602","0","1","0","6.9112","6.9112","170.557304142678","592778.808812331","592778.808812331","239034.13268445"
"2002/7/7 0:30","23","94","1","2","0.393797657282965","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","585899.347550979","585899.347550979","173189.485067694"
"2002/7/7 0:40","23","94","0","1","0","0","2","0","1","1","0.678801250434732","6.9112","6.9112","168.912956510431","581896.692121582","581896.692121582","178990.040108211"
"2002/7/7 0:50","23","94","1","1","0.197891490978169","1","1","0.197891490978169","0","1","0","6.9112","6.9112","170.557304142678","584396.020326791","584396.020326792","238503.654415314"
"2002/7/7 1:00","23","94","0","1","0","0","1","0","1","1","0.681316257663511","6.9112","6.9112","168.912956510431","582695.305777786","582695.305777786","179425.543119951"
"2002/7/7 1:10","23","94","1","1","0.197827038122644","1","1","0.197827038122644","0","1","0","6.9112","6.9112","170.557304142678","583833.90125832","583833.90125832","238435.030092871"
"2002/7/7 1:20","23","94","1","2","0.17","1","2","0.17","1","1","0.227777042846944","6.9112","6.9112","170.557304142678","583090.702877574","583090.702877574","242653.80790017"
"2002/7/7 1:30","23","94","1","2","0.197806885950318","1","2","0.197806885950318","0","1","0","6.9112","6.9112","170.557304142678","584351.373154975","584351.373154975","238523.946310666"
"2002/7/7 1:40","23","94","1","2","0.198244766502952","1","2","0.198244766502952","0","2","0","6.9112","6.9112","170.557304142678","586052.53916088","586052.53916088","238650.682511746"
"2002/7/7 1:50","23","94","1","2","0.196874778232621","0","1","0","1","1","0.341704687398315","6.9112","6.9112","168.912956510431","584964.209647837","584964.209647837","197919.958498556"
"2002/7/7 2:00","23","94","1","2","0.17","1","1","0.17","1","2","0.228539307198449","6.9112","6.9112","170.557304142678","585324.218355908","585324.218355907","242962.865504329"
"2002/7/7 2:10","22.8333333333333","95","0","1","0","0","1","0","1","2","0.854855548016198","6.9112","6.9112","168.912956510431","731184.843708727","731184.843708726","213740.606362012"
"2002/7/7 2:20","22.6666666666667","96","1","1","0.17","1","1","0.17","1","2","0.241280927879655","6.9112","6.9112","170.557304142678","617297.223516231","617297.223516231","247563.493529794"
"2002/7/7 2:30","22.5","97","1","2","0.198670843244087","1","2","0.198670843244087","0","1","0","6.9112","6.9112","170.557304142678","588538.441715156","588538.441715156","238904.667582878"
"2002/7/7 2:40","22.3333333333333","98","0","1","0","0","1","0","1","1","0.674534878830282","6.9112","6.9112","168.912956510431","578229.81318198","578229.81318198","178251.729670376"
"2002/7/7 2:50","22.1666666666667","99","0","2","0","0","2","0","1","2","0.670706143340037","6.9112","6.9112","168.912956510431","576039.910631003","576039.910631004","177592.549743178"
"2002/7/7 3:00","22","100","1","1","0.38002187275762","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","571866.86829175","571866.86829175","172134.872167328"
"2002/7/7 3:10","22","99","1","2","0.428578826424196","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","647176.08355979","647176.08355979","179170.773865455"
"2002/7/7 3:20","22","98","1","2","0.193031340973185","0","2","0","1","1","0.339023079179366","6.9112","6.9112","168.912956510431","583957.110311351","583957.110311351","198227.126964884"
"2002/7/7 3:30","22","97","1","2","0.17","1","1","0.17","1","2","0.225795842562573","6.9112","6.9112","170.557304142678","582360.629741095","582360.629741096","242355.605190864"
"2002/7/7 3:40","22","96","1","2","0.188925080615771","1","2","0.188925080615771","0","1","0","6.9112","6.9112","170.557304142678","571927.360383254","571927.360383254","239489.546272464"
"2002/7/7 3:50","22","95","1","2","0.185298791263994","1","2","0.185298791263994","0","2","0","6.9112","6.9112","170.557304142678","563462.376926791","563462.376926791","239374.389202811"
"2002/7/7 4:00","22","94","1","2","0.182466734137745","1","2","0.182466734137745","0","2","0","6.9112","6.9112","170.557304142678","556950.988553192","556950.988553192","239306.975454495"
"2002/7/7 4:10","21.8333333333333","95","1","2","0.191782923745329","0","1","0","1","1","0.34010876260705","6.9112","6.9112","168.912956510431","589020.375194354","589020.375194354","198848.199089685"
"2002/7/7 4:20","21.6666666666667","96","1","2","0.177633862606621","0","2","0","1","2","0.315540578891836","6.9112","6.9112","168.912956510431","546994.850364153","546994.850364152","196046.827329508"
"2002/7/7 4:30","21.5","97","1","2","0.351287200126582","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","542613.456052202","542613.456052202","170073.786566016"
"2002/7/7 4:40","21.3333333333333","98","0","1","0","0","2","0","1","1","0.618627039595719","6.9112","6.9112","168.912956510431","537272.873268098","537272.873268098","168983.257615457"
"2002/7/7 4:50","21.1666666666667","99","1","1","0.343250005872145","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","532063.790634381","532063.79063438","169265.883256482"
"2002/7/7 5:00","21","100","1","2","0.172633744286238","1","1","0.172633744286238","0","2","0","6.9112","6.9112","170.557304142678","532330.36291516","532330.36291516","238824.602431518"
"2002/7/7 5:10","21.1666666666667","99","1","2","0.172112442644739","0","1","0","1","1","0.306451021601587","6.9112","6.9112","168.912956510431","531981.26294611","531981.262946109","195149.911196072"
"2002/7/7 5:20","21.3333333333333","98","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","521265.9727818","521265.9727818","237982.188887971"
"2002/7/7 5:30","21.5","97","1","2","0.17","0","1","0","1","1","0.302038272736244","6.9112","6.9112","168.912956510431","523806.532300713","523806.532300713","194573.649702508"
"2002/7/7 5:40","21.6666666666667","96","1","2","0.170960196566129","0","2","0","1","2","0.303859476773535","6.9112","6.9112","168.912956510431","526919.341118195","526919.341118195","194783.545282609"
"2002/7/7 5:50","21.8333333333333","95","0","1","0","0","2","0","1","2","0.6091851506268","6.9112","6.9112","168.912956510431","528301.040853877","528301.040853878","167522.011484101"
"2002/7/7 6:00","22","94","0","2","0","0","2","0","1","2","0.61099425347764","6.9112","6.9112","168.912956510431","529919.326317935","529919.326317936","167801.665175055"
"2002/7/7 6:10","22","94","1","1","0.191904850207499","1","1","0.191904850207499","0","1","0","6.9112","6.9112","170.557304142678","585614.613226408","585614.613226408","240592.310159717"
"2002/7/7 6:20","22","94","1","2","0.177594744451682","0","1","0","1","1","0.314619481784895","6.9112","6.9112","168.912956510431","544535.602218211","544535.602218211","195809.469605817"
"2002/7/7 6:30","22","94","1","2","0.188252993189692","1","1","0.188252993189692","0","1","0","6.9112","6.9112","170.557304142678","575570.759844155","575570.759844155","240240.34410298"
"2002/7/7 6:40","22","94","0","1","0","0","1","0","1","1","0.666753385686023","6.9112","6.9112","168.912956510431","577071.532371708","577071.532371708","176888.400124298"
"2002/7/7 6:50","22","94","1","1","0.374130805615997","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","575912.043579393","575912.043579393","172852.746977603"
"2002/7/7 7:00","22","94","1","2","0.179496713448034","0","2","0","1","1","0.318473849736452","6.9112","6.9112","168.912956510431","551697.569888972","551697.569888971","196322.295031698"
"2002/7/7 7:10","22","94","1","2","0.17","1","1","0.17","1","2","0.235803382340945","6.9112","6.9112","170.557304142678","610811.837772174","610811.837772173","246231.533297181"
"2002/7/7 7:20","22","94","1","2","0.17","1","2","0.17","1","2","0.225527724133128","6.9112","6.9112","170.557304142678","583871.752492978","583871.752492978","242427.063604242"
"2002/7/7 7:30","22","94","1","2","0.195530915250664","1","2","0.195530915250664","0","1","0","6.9112","6.9112","170.557304142678","596773.823485977","596773.823485977","241121.684828087"
"2002/7/7 7:40","22","94","1","2","0.197848403287915","0","1","0","1","1","0.350618809933808","6.9112","6.9112","168.912956510431","606979.254515535","606979.254515534","200116.404923093"
"2002/7/7 7:50","22","94","0","1","0","0","2","0","1","2","0.707207622369252","6.9112","6.9112","168.912956510431","612801.877027067","612801.877027067","183989.026840601"
"2002/7/7 8:00","22","94","1","1","0.190256293022448","1","1","0.190256293022448","0","1","0","6.9112","6.9112","170.557304142678","580384.864715794","580384.864715794","240331.2179713"
"2002/7/7 8:10","22.1666666666667","93.1666666666667","1","2","0.198831453794155","0","1","0","1","1","0.351881456538558","6.9112","6.9112","168.912956510431","608687.574717239","608687.574717239","200208.907676764"
"2002/7/7 8:20","22.3333333333333","92.3333333333333","0","1","0","0","2","0","1","2","1.02198787316528","6.9112","6.9112","168.912956510431","884800.719083656","884800.719083656","254431.821837715"
"2002/7/7 8:30","22.5","91.5","1","1","0.653136103398669","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1000958.27242286","1000958.27242286","221996.307638678"
"2002/7/7 8:40","22.6666666666667","90.6666666666667","1","2","0.33610233966414","0","2","0","1","1","0.592986175476932","6.9112","6.9112","168.912956510431","1024165.14068246","1024165.14068246","241389.623239649"
"2002/7/7 8:50","22.8333333333333","89.8333333333333","1","2","0.342791619455459","0","2","0","1","2","0.603731566361519","6.9112","6.9112","168.912956510431","1041720.34261072","1041720.34261072","243662.173002542"
"2002/7/7 9:00","23","89","1","2","0.330187727423166","0","2","0","1","2","0.580910058786325","6.9112","6.9112","168.912956510431","1001733.16975557","1001733.16975557","238680.623216044"
"2002/7/7 9:10","23.1666666666667","89","0","1","0","0","2","0","1","2","1.03","7.35076293184324","6.9112","168.910421757148","1199964.85938811","888128.466521019","256617.522264705"
"2002/7/7 9:20","23.3333333333333","89","0","2","0","0","2","0","1","2","1.03","7.70455958020751","6.9112","168.907988374916","1450420.17278864","887600.135635207","256622.412491943"
"2002/7/7 9:30","23.5","89","1","1","0.379633937931754","1","1","0.379633937931754","0","1","0","6.9112","6.9112","170.557304142678","1120139.73500362","1120139.73500362","274244.768150144"
"2002/7/7 9:40","23.6666666666667","89","1","2","0.252231085210428","1","2","0.252231085210428","1","1","0.432258224063535","6.9112","6.9112","170.557304142678","1103427.93202809","1103427.93202809","290394.470783199"
"2002/7/7 9:50","23.8333333333333","89","1","2","0.769965343182947","0","1","0","0","1","0","6.9112","6.9112","168.912956510397","1135096.59320615","1135096.59320615","244659.215827297"
"2002/7/7 10:00","24","89","1","2","0.384245621160077","1","1","0.384245621160077","0","2","0","6.9112","6.9112","170.557304142678","1116573.03383113","1116573.03383113","273421.899219368"
"2002/7/7 10:10","24.1666666666667","88","1","2","0.363078001623468","1","2","0.363078001623468","0","2","0","6.9112","6.9112","170.557304142678","1051564.92501979","1051564.92501979","267791.633517405"
