1,"3.1mp.cws.shanghai.random.sys"
"2002/7/7 10:20","24.3333333333333","87","1","2","0.388093133294803","1","2","0.388093133294803","0","2","0","6.9112","6.9112","170.557304142678","1122637.32411086","1122637.32411086","273790.529743943"
"2002/7/7 10:30","24.5","86","1","2","0.393460741262413","0","1","0","1","1","0.673974227404524","6.9112","6.9112","168.912956510431","1146750.08758855","1146750.08758855","258819.115663169"
"2002/7/7 10:40","24.6666666666667","85","1","2","0.22996201715767","1","1","0.22996201715767","1","2","0.390044948918832","6.9112","6.9112","170.557304142678","990919.492885003","990919.492885004","281014.772186164"
"2002/7/7 10:50","24.8333333333333","84","1","2","0.33021538982629","1","2","0.33021538982629","0","1","0","6.9112","6.9112","170.557304142678","952433.604345871","952433.604345871","259777.872901559"
"2002/7/7 11:00","25","83","1","2","0.3725901375908","1","2","0.3725901375908","0","2","0","6.9112","6.9112","170.557304142678","1074293.86690663","1074293.86690663","269508.625917415"
"2002/7/7 11:10","25.1666666666667","82.3333333333333","1","2","0.261023281680729","1","2","0.261023281680729","1","1","0.440756484153525","6.9112","6.9112","170.557304142678","1117605.61064409","1117605.61064409","290599.087739984"
"2002/7/7 11:20","25.3333333333333","81.6666666666667","1","2","0.832973926517261","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1205088.77059763","1205088.77059763","257950.632223735"
"2002/7/7 11:30","25.5","81","1","2","0.86488033103501","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1256843.0460271","1256843.0460271","267351.73658082"
"2002/7/7 11:40","25.6666666666667","80.3333333333333","1","2","0.290352959249469","1","1","0.290352959249469","1","1","0.486853827556473","6.9112","6.9112","170.557304142678","1230812.49177817","1230812.49177817","300087.502695878"
"2002/7/7 11:50","25.8333333333333","79.6666666666667","1","2","0.29201074431545","1","2","0.29201074431545","1","2","0.487886843750188","6.9112","6.9112","170.557304142678","1231556.0319399","1231556.0319399","299955.715020743"
"2002/7/7 12:00","26","79","1","2","0.287662504548842","1","2","0.287662504548842","1","2","0.479914796714391","6.9112","6.9112","170.557304142678","1210671.44446216","1210671.44446216","297953.277696055"
"2002/7/7 12:10","26","79.8333333333333","0","1","0","0","1","0","1","2","1.03","9.20836059743678","6.9112","168.899718286866","2498821.15359769","869264.086977288","256479.981325019"
"2002/7/7 12:20","26","80.6666666666667","1","1","0.923962338967759","0","2","0","0","1","0","6.9112","6.9112","168.91108604407","1318170.57582467","1318170.57582467","280614.248555022"
"2002/7/7 12:30","26","81.5","1","2","0.21447589833793","1","1","0.21447589833793","1","1","0.357612031383802","6.9112","6.9112","170.557304142678","899171.397619372","899171.397619372","273043.47926296"
"2002/7/7 12:40","26","82.3333333333333","1","2","0.592310881394283","0","1","0","0","1","0","6.9112","6.9112","168.912956510323","830956.857647284","830956.857647284","199736.091389009"
"2002/7/7 12:50","26","83.1666666666667","0","1","0","0","2","0","1","1","0.983024378247592","6.9112","6.9112","168.912956510431","827588.525009431","827588.52500943","244144.537362703"
"2002/7/7 13:00","26","84","1","1","0.336446699054634","1","1","0.336446699054634","0","1","0","6.9112","6.9112","170.557304142678","940366.91041298","940366.91041298","257294.194015104"
"2002/7/7 13:10","26","84","1","2","0.415688436621019","0","1","0","1","1","0.693417273709601","6.9112","6.9112","168.912956510431","1161973.32101139","1161973.32101139","262092.224921512"
"2002/7/7 13:20","26","84","1","2","1.03207937182437","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1442675.62252865","1442675.62252865","308848.453856805"
"2002/7/7 13:30","26","84","1","2","1.04","0","2","0","0","2","0","7.17825825370954","6.9112","168.911395337959","1643343.24757709","1453884.68204058","311346.367773121"
"2002/7/7 13:40","26","84","1","2","1.04","0","2","0","0","2","0","7.55837366968088","6.9112","168.909029144076","1913186.00869473","1454069.40851442","311346.404558526"
"2002/7/7 13:50","26","84","1","2","0.584565702638563","1","1","0.584565702638563","0","2","0","6.9112","6.9112","170.557304142678","1634386.97565306","1634386.97565306","328609.440077509"
"2002/7/7 14:00","26","84","1","2","0.558465057053528","1","2","0.558465057053528","0","2","0","6.9112","6.9112","170.557304142678","1561359.03520552","1561359.03520552","319405.566974207"
"2002/7/7 14:10","26","84","1","2","0.50257834281883","0","1","0","1","1","0.838829803276144","6.9112","6.9112","168.912956510403","1405017.2716891","1405017.2716891","303143.742686524"
"2002/7/7 14:20","26","84","1","2","0.316206621930164","1","1","0.316206621930164","1","2","0.530541504728664","6.9112","6.9112","170.557304142678","1325932.24861167","1325932.24861167","309339.927095001"
"2002/7/7 14:30","26","84","0","1","0","0","1","0","1","2","1.03","9.72039698550329","6.9112","168.896638112017","2854098.61327947","861350.121366607","256274.352294997"
"2002/7/7 14:40","26","84","1","1","0.440828245086223","1","1","0.440828245086223","1","2","0.742444258260672","6.9112","6.9112","170.557304142678","1848952.17941008","1848952.17941008","372932.241718454"
"2002/7/7 14:50","26","84","1","2","1.04","0","1","0","0","1","0","7.24778119029993","6.9112","168.910702433059","1692697.56062532","1453918.46645219","311346.324446266"
"2002/7/7 15:00","26","84","0","1","0","0","2","0","1","1","1.03","10.8498547249506","6.9112","168.884297604166","3659585.89547728","865842.761217126","256393.226043041"
"2002/7/7 15:10","26.1666666666667","84","1","1","0.738933570098356","1","1","0.738933570098356","0","1","0","6.9112","6.9112","170.557304142678","2066400.20814735","2066400.20814735","391224.766084652"
"2002/7/7 15:20","26.3333333333333","84","0","1","0","0","1","0","1","1","1.03","10.9195035762393","6.9112","168.883858592853","3702098.19184495","858959.539504313","256190.582767871"
"2002/7/7 15:30","26.5","84","1","1","0.890193899812132","0","2","0","1","2","1.03","6.96547590664261","6.9112","168.909370143626","2141310.80550521","2102806.4268443","432660.234249779"
"2002/7/7 15:40","26.6666666666667","84","1","2","1.04","0","2","0","0","1","0","7.44117718836938","6.9112","168.909475565867","1829988.76023774","1454012.45065049","311347.842500404"
"2002/7/7 15:50","26.8333333333333","84","1","2","1.04","0","2","0","0","2","0","7.57279864947581","6.9112","168.908530880373","1923424.97686846","1454076.42202379","311348.207319781"
"2002/7/7 16:00","27","84","1","2","0.562776036715098","0","2","0","1","1","0.950205055876758","6.9112","6.9112","168.912417699645","1573431.78542591","1573431.78542591","338566.07696704"
"2002/7/7 16:10","27","84","1","2","0.540666859538372","0","2","0","1","2","0.913709814387455","6.9112","6.9112","168.912956375886","1511574.04427308","1511574.04427308","325978.373787955"
"2002/7/7 16:20","27","84","1","2","1.04","0","2","0","0","1","0","7.27851647161105","6.9112","168.910851778627","1714517.09994886","1453933.39996187","311348.641013049"
"2002/7/7 16:30","27","84","1","2","0.390505219727345","1","1","0.390505219727345","1","1","0.665065828744368","6.9112","6.9112","170.557304142678","1637722.58961439","1637722.58961439","345891.213266518"
"2002/7/7 16:40","27","84","1","2","0.574960942777801","1","2","0.574960942777801","0","1","0","6.9112","6.9112","170.557304142678","1607512.89192509","1607512.89192509","325182.078794727"
"2002/7/7 16:50","27","84","0","1","0","0","1","0","1","1","1.03","11.4984311504275","6.9112","168.873556214356","4104972.05552986","851391.497820018","255903.685870727"
"2002/7/7 17:00","27","84","1","1","1.04","0","2","0","1","2","1.03","7.30618880786554","6.9112","168.906464640606","2586652.18990528","2306444.30484674","476256.44968927"
"2002/7/7 17:10","27","84","1","2","0.352154258837452","0","2","0","1","2","0.595109239976194","6.9112","6.9112","168.912633960457","984294.011823218","984294.011823218","238142.970872271"
"2002/7/7 17:20","27","84","0","1","0","0","2","0","1","2","0.816312910326096","6.9112","6.9112","168.912956429889","675675.406447635","675675.406447635","204991.345899774"
"2002/7/7 17:30","27","84","1","1","0.238880098859593","0","2","0","1","2","0.403347192615855","6.9112","6.9112","168.912956510411","667585.882684401","667585.882684402","203501.132578377"
"2002/7/7 17:40","27","84","0","1","0","0","2","0","1","2","0.819567008808918","6.9112","6.9112","168.912956510431","678534.376121079","678534.37612108","205681.276914576"
"2002/7/7 17:50","27","84","1","1","0.17","1","1","0.17","1","2","0.278830872962769","6.9112","6.9112","170.557304142678","688967.993832167","688967.993832166","258370.421950088"
"2002/7/7 18:00","27","84","1","2","0.24884045584397","1","2","0.24884045584397","0","1","0","6.9112","6.9112","170.557304142678","695428.495007253","695428.495007253","240756.391909207"
"2002/7/7 18:10","26.8333333333333","84.8333333333333","1","2","0.251244861473509","1","2","0.251244861473509","0","2","0","6.9112","6.9112","170.557304142678","702150.229504723","702150.229504724","241149.962688211"
"2002/7/7 18:20","26.6666666666667","85.6666666666667","1","2","0.503505635962862","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","703572.519828273","703572.519828273","184147.369181354"
"2002/7/7 18:30","26.5","86.5","0","1","0","0","2","0","1","1","0.845218044357125","6.9112","6.9112","168.912956510431","701296.186774692","701296.186774691","211226.694767847"
"2002/7/7 18:40","26.3333333333333","87.3333333333333","1","1","0.17","1","1","0.17","1","2","0.281605741444248","6.9112","6.9112","170.557304142678","697392.489310988","697392.489310988","259596.892222139"
"2002/7/7 18:50","26.1666666666667","88.1666666666667","1","2","0.249219031743466","1","2","0.249219031743466","0","1","0","6.9112","6.9112","170.557304142678","696486.835552775","696486.835552775","240816.706731171"
"2002/7/7 19:00","26","89","1","2","0.249874473634681","1","2","0.249874473634681","0","2","0","6.9112","6.9112","170.557304142678","698319.180570928","698319.180570928","240923.562209325"
"2002/7/7 19:10","25.8333333333333","89.8333333333333","1","2","0.248751022998387","0","1","0","1","1","0.418303854895027","6.9112","6.9112","168.912956510431","695180.671229514","695180.671229514","205825.612021045"
"2002/7/7 19:20","25.6666666666667","90.6666666666667","1","2","0.247376878491463","0","2","0","1","2","0.415472449590238","6.9112","6.9112","168.912956510431","691339.120983861","691339.120983861","205433.167885182"
"2002/7/7 19:30","25.5","91.5","1","2","0.246236098638394","0","2","0","1","2","0.413247621218439","6.9112","6.9112","168.912956510431","688149.974136244","688149.974136244","205119.417637036"
"2002/7/7 19:40","25.3333333333333","92.3333333333333","1","2","0.246096039671756","1","1","0.246096039671756","0","1","0","6.9112","6.9112","170.557304142678","687756.281609383","687756.281609383","240307.860429764"
"2002/7/7 19:50","25.1666666666667","93.1666666666667","1","2","0.246128846973698","1","2","0.246128846973698","0","2","0","6.9112","6.9112","170.557304142678","687847.996464669","687847.996464668","240312.763764254"
"2002/7/7 20:00","25","94","1","2","0.245795421422027","1","2","0.245795421422027","0","2","0","6.9112","6.9112","170.557304142678","686915.884939781","686915.884939781","240258.584462686"
"2002/7/7 20:10","25","94","1","2","0.244397982408213","0","1","0","1","1","0.409349346012856","6.9112","6.9112","168.912956510431","683011.384435827","683011.384435827","204589.889856871"
"2002/7/7 20:20","25","94","1","2","0.243631568264884","0","2","0","1","2","0.407850730871526","6.9112","6.9112","168.912956510431","680868.824427094","680868.824427094","204382.072162371"
"2002/7/7 20:30","25","94","1","2","0.17","1","1","0.17","1","2","0.273145839248509","6.9112","6.9112","170.557304142678","681557.635258883","681557.635258883","257160.131478695"
"2002/7/7 20:40","25","94","1","2","0.487469783012499","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","681157.670938731","681157.670938731","181656.066751314"
"2002/7/7 20:50","25","94","1","2","0.489418177198706","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","683881.103026597","683881.103026597","181954.560602006"
"2002/7/7 21:00","25","94","1","2","0.245587313214389","1","1","0.245587313214389","0","2","0","6.9112","6.9112","170.557304142678","686334.106126185","686334.106126185","240225.146251054"
"2002/7/7 21:10","25.1666666666667","94","1","2","0.24643614526978","0","1","0","1","1","0.413515600564841","6.9112","6.9112","168.912956510431","688709.220771269","688709.220771269","205163.922901642"
"2002/7/7 21:20","25.3333333333333","94","1","2","0.248886216733409","1","1","0.248886216733409","0","1","0","6.9112","6.9112","170.557304142678","695556.423340124","695556.423340124","240762.094503484"
"2002/7/7 21:30","25.5","94","0","1","0","0","1","0","1","1","0.844128324958365","6.9112","6.9112","168.912956510431","700009.707310315","700009.707310315","210977.310581112"
"2002/7/7 21:40","25.6666666666667","94","1","1","0.253409245754262","0","2","0","1","2","0.428041885512479","6.9112","6.9112","168.912956510431","708203.274549437","708203.274549436","207189.66391407"
"2002/7/7 21:50","25.8333333333333","94","1","2","0.511850191816079","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","715236.692566116","715236.692566116","185474.049537467"
"2002/7/7 22:00","26","94","1","2","0.258397357418471","0","2","0","1","1","0.438502349256655","6.9112","6.9112","168.912956510431","722148.29767887","722148.29767887","208682.708788588"
"2002/7/7 22:10","25.8333333333333","94","1","2","0.258186322809607","1","1","0.258186322809607","0","1","0","6.9112","6.9112","170.557304142678","721555.951995937","721555.951995937","242308.277005717"
"2002/7/7 22:20","25.6666666666667","94","1","2","0.170844544539889","1","2","0.170844544539889","1","1","0.290038862137759","6.9112","6.9112","170.557304142678","716189.698014038","716189.698014039","262102.796545637"
"2002/7/7 22:30","25.5","94","1","2","0.17","1","2","0.17","1","2","0.286935937945626","6.9112","6.9112","170.557304142678","710068.580660933","710068.580660932","261495.443366878"
"2002/7/7 22:40","25.3333333333333","94","1","2","0.17","1","2","0.17","1","2","0.283364883334071","6.9112","6.9112","170.557304142678","702920.899525276","702920.899525275","260399.616894026"
"2002/7/7 22:50","25.1666666666667","94","1","2","0.249407533747164","1","2","0.249407533747164","0","1","0","6.9112","6.9112","170.557304142678","697013.809037139","697013.809037139","240846.218689914"
"2002/7/7 23:00","25","94","0","1","0","0","1","0","1","1","0.828916100102731","6.9112","6.9112","168.912956510431","690367.747646897","690367.747646898","207789.165245438"
"2002/7/7 23:10","25","94","0","2","0","0","2","0","1","2","0.823362320200487","6.9112","6.9112","168.912956510431","687413.708577726","687413.708577726","206652.944594285"
"2002/7/7 23:20","25","94","1","1","0.245095679037577","1","1","0.245095679037577","0","1","0","6.9112","6.9112","170.557304142678","684959.714935452","684959.714935452","240146.555566121"
"2002/7/7 23:30","25","94","1","2","0.17","1","2","0.17","1","1","0.273249260130959","6.9112","6.9112","170.557304142678","681420.79282507","681420.792825069","257146.705709753"
"2002/7/7 23:40","25","94","0","1","0","0","1","0","1","2","0.814596149402997","6.9112","6.9112","168.912956510431","678710.21300679","678710.21300679","204766.04645092"
"2002/7/7 23:50","25","94","1","1","0.17","1","1","0.17","1","2","0.273076570910055","6.9112","6.9112","170.557304142678","680368.027282314","680368.027282315","257001.893035195"
"2002/7/8 0:00","25","94","1","2","0.485985542850699","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","679083.030097305","679083.030097304","181429.438817416"
"2002/7/8 0:10","25","94","1","2","0.17","1","1","0.17","1","1","0.272977112916916","6.9112","6.9112","170.557304142678","680984.183540997","680984.183540996","257078.071275489"
"2002/7/8 0:20","25","94","1","2","0.485782618972599","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","678799.387524668","678799.387524668","181398.50460263"
"2002/7/8 0:30","25","94","1","2","0.486266322253091","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","679475.497549276","679475.497549276","181472.263794233"
"2002/7/8 0:40","25","94","0","1","0","0","2","0","1","1","0.813434707108807","6.9112","6.9112","168.912956510431","679700.840176162","679700.840176162","204574.824607477"
"2002/7/8 0:50","25","94","1","1","0.17","1","1","0.17","1","2","0.273098745342371","6.9112","6.9112","170.557304142678","680565.860033491","680565.860033491","257028.706667056"
"2002/7/8 1:00","25","94","1","2","0.17","1","2","0.17","1","2","0.272475867027572","6.9112","6.9112","170.557304142678","679301.424724215","679301.424724214","256836.903436342"
"2002/7/8 1:10","25","93.6666666666667","1","2","0.484442382932803","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","676926.036710173","676926.036710172","181194.403653323"
"2002/7/8 1:20","25","93.3333333333333","1","2","0.241979775265848","0","2","0","1","1","0.404610529111034","6.9112","6.9112","168.912956510431","676251.145601341","676251.14560134","203934.340946241"
"2002/7/8 1:30","25","93","1","2","0.482662126667002","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","674437.640950242","674437.640950242","180924.047631372"
"2002/7/8 1:40","25","92.6666666666667","0","1","0","0","2","0","1","1","0.802855405722216","6.9112","6.9112","168.912956510431","672231.929124582","672231.929124582","202406.711614455"
"2002/7/8 1:50","25","92.3333333333333","1","1","0.17","1","1","0.17","1","2","0.268336721262678","6.9112","6.9112","170.557304142678","670634.264212337","670634.264212337","255530.682373431"
"2002/7/8 2:00","25","92","1","2","0.238351533266771","0","1","0","1","2","0.398154515730039","6.9112","6.9112","168.912956510431","666108.264583479","666108.264583479","203016.542017221"
"2002/7/8 2:10","25","91.6666666666667","1","2","0.475565886358764","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","664518.759319292","664518.759319292","179856.113522036"
"2002/7/8 2:20","25","91.3333333333333","1","2","0.237429066483204","1","1","0.237429066483204","0","2","0","6.9112","6.9112","170.557304142678","663527.493101058","663527.493101057","238927.357796181"
"2002/7/8 2:30","25","91","0","1","0","0","1","0","1","1","0.787556445482835","6.9112","6.9112","168.912956510431","660077.427714841","660077.427714841","199290.332525362"
"2002/7/8 2:40","25","90.6666666666667","1","1","0.236262314390047","1","1","0.236262314390047","0","1","0","6.9112","6.9112","170.557304142678","660265.843751685","660265.843751685","238745.147538024"
"2002/7/8 2:50","25","90.3333333333333","1","2","0.234929650929319","0","1","0","1","1","0.391062632153338","6.9112","6.9112","168.912956510431","656542.358160733","656542.358160733","202082.712910547"
"2002/7/8 3:00","25","90","1","2","0.234763717872749","1","1","0.234763717872749","0","1","0","6.9112","6.9112","170.557304142678","656076.539607315","656076.539607314","238511.339960578"
"2002/7/8 3:10","25","89.8333333333333","1","2","0.17","1","2","0.17","1","1","0.259951370760353","6.9112","6.9112","170.557304142678","653355.989329613","653355.989329613","252931.79745597"
"2002/7/8 3:20","25","89.6666666666667","1","2","0.17","1","2","0.17","1","2","0.259183270675473","6.9112","6.9112","170.557304142678","651474.719012065","651474.719012066","252655.982730117"
"2002/7/8 3:30","25","89.5","1","2","0.17","1","2","0.17","1","2","0.258897860876101","6.9112","6.9112","170.557304142678","650947.686015517","650947.686015516","252575.700110627"
"2002/7/8 3:40","25","89.3333333333333","1","2","0.17","1","2","0.17","1","2","0.258853417271229","6.9112","6.9112","170.557304142678","651027.323796812","651027.323796811","252584.018459496"
"2002/7/8 3:50","25","89.1666666666667","1","2","0.232632938410773","1","2","0.232632938410773","0","1","0","6.9112","6.9112","170.557304142678","650120.005669122","650120.005669122","238181.968352024"
"2002/7/8 4:00","25","89","1","2","0.17","1","2","0.17","1","1","0.257623063615351","6.9112","6.9112","170.557304142678","648471.05637634","648471.05637634","252201.486906698"
"2002/7/8 4:10","25","89","1","2","0.231730044636984","1","2","0.231730044636984","0","1","0","6.9112","6.9112","170.557304142678","648386.223766076","648386.223766075","238168.742092366"
"2002/7/8 4:20","25","89","0","1","0","0","1","0","1","1","0.769995830428103","6.9112","6.9112","168.912956510431","648009.319174319","648009.319174319","195827.515931621"
"2002/7/8 4:30","25","89","0","2","0","0","2","0","1","2","0.768604643141988","6.9112","6.9112","168.912956510431","647753.752797839","647753.752797839","195568.830496812"
"2002/7/8 4:40","25","89","1","1","0.17","1","1","0.17","1","2","0.257370760185142","6.9112","6.9112","170.557304142678","647055.519111684","647055.519111685","252008.468901905"
"2002/7/8 4:50","25","89","1","2","0.17","1","2","0.17","1","2","0.256464432154065","6.9112","6.9112","170.557304142678","645199.073903882","645199.073903882","251730.351653591"
"2002/7/8 5:00","25","89","1","2","0.228770771231895","0","1","0","1","2","0.382531079978949","6.9112","6.9112","168.912956510431","643781.968818096","643781.968818095","201169.90128872"
"2002/7/8 5:10","25","89","1","2","0.230518799068119","1","1","0.230518799068119","0","1","0","6.9112","6.9112","170.557304142678","646275.099512638","646275.099512638","238186.778851572"
"2002/7/8 5:20","25","89","1","2","0.229121603233547","0","1","0","1","1","0.38344556566046","6.9112","6.9112","168.912956510431","645555.245307038","645555.245307038","201345.972278871"
"2002/7/8 5:30","25","89","1","2","0.229099002106757","0","2","0","1","2","0.383870461941802","6.9112","6.9112","168.912956510431","646602.230632624","646602.230632624","201474.170629819"
"2002/7/8 5:40","25","89","1","2","0.230976233758699","1","1","0.230976233758699","0","1","0","6.9112","6.9112","170.557304142678","647602.016181177","647602.016181177","238263.747679383"
"2002/7/8 5:50","25","89","0","1","0","0","1","0","1","1","0.766898885602643","6.9112","6.9112","168.912956510431","645375.076330536","645375.076330536","195215.083865477"
"2002/7/8 6:00","25","89","0","2","0","0","2","0","1","2","0.765970288763568","6.9112","6.9112","168.912956510431","645525.182619532","645525.182619532","195048.907606434"
"2002/7/8 6:10","25.1666666666667","88.1666666666667","1","1","0.457617656364826","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","646776.53529092","646776.53529092","178170.750689506"
"2002/7/8 6:20","25.3333333333333","87.3333333333333","1","2","0.460034761944611","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","648857.897759661","648857.897759661","178352.732950983"
"2002/7/8 6:30","25.5","86.5","0","1","0","0","2","0","1","1","0.773067294734462","6.9112","6.9112","168.912956510431","650751.453120694","650751.453120694","196440.030167642"
"2002/7/8 6:40","25.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","0.775420640025634","6.9112","6.9112","168.912956510431","652432.76717328","652432.76717328","196903.143581048"
"2002/7/8 6:50","25.8333333333333","84.8333333333333","1","1","0.17","1","1","0.17","1","2","0.26138239140984","6.9112","6.9112","170.557304142678","655135.141152618","655135.141152618","253223.155137052"
"2002/7/8 7:00","26","84","1","2","0.234963958465972","1","2","0.234963958465972","0","1","0","6.9112","6.9112","170.557304142678","656636.308242932","656636.308242932","238543.301517152"
"2002/7/8 7:10","26.1666666666667","83.1666666666667","1","2","0.17","1","2","0.17","1","1","0.262798376658543","6.9112","6.9112","170.557304142678","658648.525941929","658648.525941929","253738.299466032"
"2002/7/8 7:20","26.3333333333333","82.3333333333333","1","2","0.236373663817162","1","2","0.236373663817162","0","1","0","6.9112","6.9112","170.557304142678","660577.120062359","660577.120062359","238762.845919668"
"2002/7/8 7:30","26.5","81.5","1","2","0.236461076820677","0","1","0","1","1","0.394642004723534","6.9112","6.9112","168.912956510431","660823.463963364","660823.463963364","202534.016023834"
"2002/7/8 7:40","26.6666666666667","80.6666666666667","1","2","0.17","1","1","0.17","1","2","0.265339059244935","6.9112","6.9112","170.557304142678","664089.945475363","664089.945475363","254552.269608894"
"2002/7/8 7:50","26.8333333333333","79.8333333333333","0","1","0","0","1","0","1","2","0.794728235598195","6.9112","6.9112","168.912956510431","663934.996787674","663934.996787674","200699.183802702"
"2002/7/8 8:00","27","79","1","1","0.17","1","1","0.17","1","2","0.267276739746664","6.9112","6.9112","170.557304142678","667295.1552927","667295.155292701","255051.062906642"
"2002/7/8 8:10","27.1666666666667","78.1666666666667","1","2","0.477872951040698","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","667743.485145949","667743.485145948","180202.023806915"
"2002/7/8 8:20","27.3333333333333","77.3333333333333","0","1","0","0","2","0","1","1","0.802187204019284","6.9112","6.9112","168.912956510431","670991.859821346","670991.859821347","202252.417985899"
"2002/7/8 8:30","27.5","76.5","1","1","0.240659375230959","0","2","0","1","2","0.402651048843737","6.9112","6.9112","168.912956510431","672559.908599445","672559.908599445","203632.915235166"
"2002/7/8 8:40","27.6666666666667","75.6666666666667","1","2","0.17","1","1","0.17","1","2","0.270289587246201","6.9112","6.9112","170.557304142678","674482.091825653","674482.091825653","256115.04559903"
"2002/7/8 8:50","27.8333333333333","74.8333333333333","1","2","0.481932564311434","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","673417.879408385","673417.879408385","180813.968852212"
"2002/7/8 9:00","28","74","1","2","0.241908013736275","1","1","0.241908013736275","0","2","0","6.9112","6.9112","170.557304142678","676048.458740814","676048.458740814","239636.352053886"
"2002/7/8 9:10","28.1666666666667","74.8333333333333","1","2","0.24493690316068","1","2","0.24493690316068","0","2","0","6.9112","6.9112","170.557304142678","684515.848353665","684515.848353665","240122.36316208"
"2002/7/8 9:20","28.3333333333333","75.6666666666667","1","2","0.17","1","2","0.17","1","1","0.281404052645851","6.9112","6.9112","170.557304142678","696359.808551764","696359.808551765","259452.258182108"
"2002/7/8 9:30","28.5","76.5","1","2","0.506227371955475","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","707376.99808637","707376.998086371","184578.562529763"
"2002/7/8 9:40","28.6666666666667","77.3333333333333","1","2","0.515679678910687","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","720589.662519436","720589.662519436","186090.433032986"
"2002/7/8 9:50","28.8333333333333","78.1666666666667","1","2","0.262954541183447","1","1","0.262954541183447","0","2","0","6.9112","6.9112","170.557304142678","734886.305665059","734886.305665059","243123.68701314"
"2002/7/8 10:00","29","79","1","2","0.267533720852693","1","2","0.267533720852693","0","2","0","6.9112","6.9112","170.557304142678","747688.325904013","747688.325904012","243916.70325504"
"2002/7/8 10:10","29.1666666666667","77.5","1","2","0.269081784790096","0","1","0","1","1","0.462296060662636","6.9112","6.9112","168.912956510431","752018.851861931","752018.851861931","212110.323183355"
"2002/7/8 10:20","29.3333333333333","76","1","2","0.268907952965951","0","2","0","1","2","0.461215251879332","6.9112","6.9112","168.912956510431","751532.861872772","751532.861872772","211992.622198461"
"2002/7/8 10:30","29.5","74.5","1","2","0.268293401827796","1","1","0.268293401827796","0","1","0","6.9112","6.9112","170.557304142678","749812.182050921","749812.182050921","244047.546538084"
"2002/7/8 10:40","29.6666666666667","73","1","2","0.267197148671884","1","2","0.267197148671884","0","2","0","6.9112","6.9112","170.557304142678","746747.365293945","746747.365293945","243855.875934106"
"2002/7/8 10:50","29.8333333333333","71.5","1","2","0.266000260026126","0","1","0","1","1","0.454659964155401","6.9112","6.9112","168.912956510431","743403.717875461","743403.717875462","211037.10793843"
"2002/7/8 11:00","30","70","1","2","0.265231800071747","0","2","0","1","2","0.452453035030975","6.9112","6.9112","168.912956510431","741255.316536813","741255.316536812","210745.426823831"
"2002/7/8 11:10","30.3333333333333","69.5","1","2","0.267540584771234","1","1","0.267540584771234","0","1","0","6.9112","6.9112","170.557304142678","747707.51548722","747707.51548722","243915.890224633"
"2002/7/8 11:20","30.6666666666667","69","1","2","0.539228360383194","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","753507.296668557","753507.296668556","189971.490872956"
"2002/7/8 11:30","31","68.5","1","2","0.272954290722087","1","1","0.272954290722087","0","2","0","6.9112","6.9112","170.557304142678","762842.819629009","762842.819629009","244870.356161352"
"2002/7/8 11:40","31.3333333333333","68","1","2","0.550603435366159","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","769408.363645186","769408.363645187","191905.564856083"
"2002/7/8 11:50","31.6666666666667","67.5","1","2","0.279638775184814","1","1","0.279638775184814","0","2","0","6.9112","6.9112","170.557304142678","781531.182382103","781531.182382103","246071.686369149"
"2002/7/8 12:00","32","67","1","2","0.188801663481664","1","2","0.188801663481664","1","1","0.327886051803433","6.9112","6.9112","170.557304142678","791494.700552377","791494.700552377","266831.68386637"
"2002/7/8 12:10","32","66.3333333333333","1","2","0.283658404126559","0","1","0","1","2","0.492620840700129","6.9112","6.9112","168.912956510431","792772.198533918","792772.198533918","216849.009056771"
"2002/7/8 12:20","32","65.6666666666667","0","1","0","0","2","0","1","2","0.982520974023242","6.9112","6.9112","168.912956510431","790813.528939529","790813.528939529","242524.1772682"
"2002/7/8 12:30","32","65","1","1","0.280896293679587","0","2","0","1","2","0.486707218179125","6.9112","6.9112","168.912956510431","785049.763569178","785049.763569178","215913.041358874"
"2002/7/8 12:40","32","64.3333333333333","1","2","0.557885889110857","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","779588.534465396","779588.534465396","193163.010019599"
"2002/7/8 12:50","32","63.6666666666667","1","2","0.554824844661586","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","775309.476467067","775309.476467068","192632.173003788"
"2002/7/8 13:00","32","63","1","2","0.551972361284543","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","771321.98314073","771321.98314073","192139.976499169"
"2002/7/8 13:10","32.1666666666667","63","1","2","0.279290863277991","0","2","0","1","1","0.481565322678752","6.9112","6.9112","168.912956510431","780561.253481845","780561.253481845","215220.692091796"
"2002/7/8 13:20","32.3333333333333","63","1","2","0.279074467936248","1","1","0.279074467936248","0","1","0","6.9112","6.9112","170.557304142678","779953.489630056","779953.489630056","245967.937722658"
"2002/7/8 13:30","32.5","63","1","2","0.280021708516519","1","2","0.280021708516519","0","2","0","6.9112","6.9112","170.557304142678","782601.790440692","782601.790440692","246140.578883688"
"2002/7/8 13:40","32.6666666666667","63","1","2","0.18807476821323","1","2","0.18807476821323","1","1","0.326623675110102","6.9112","6.9112","170.557304142678","788446.288716085","788446.288716085","266642.081984193"
"2002/7/8 13:50","32.8333333333333","63","1","2","0.189857160010805","1","2","0.189857160010805","1","2","0.329719100216516","6.9112","6.9112","170.557304142678","795921.197002107","795921.197002107","267108.137502548"
"2002/7/8 14:00","33","63","1","2","0.191848160008986","1","2","0.191848160008986","1","2","0.333176808779595","6.9112","6.9112","170.557304142678","804271.01784313","804271.01784313","267633.934538458"
"2002/7/8 14:10","33","63","1","2","0.194044596289656","1","2","0.194044596289656","1","2","0.336991292226541","6.9112","6.9112","170.557304142678","813482.469173081","813482.469173081","268220.180635282"
"2002/7/8 14:20","33","63","1","2","0.193220196617451","1","2","0.193220196617451","1","2","0.335559582629058","6.9112","6.9112","170.557304142678","810025.07871985","810025.07871985","267999.361866909"
"2002/7/8 14:30","33","63","1","2","0.288517842257221","0","1","0","1","2","0.501060077692343","6.9112","6.9112","168.912956510431","806358.574630402","806358.574630402","218340.985569046"
"2002/7/8 14:40","33","63","1","2","0.578677502640216","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","808653.74998842","808653.749988421","196841.616078529"
"2002/7/8 14:50","33","63","1","2","0.580813362989338","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","811639.577804077","811639.577804077","197226.576118312"
"2002/7/8 15:00","33","63","0","1","0","0","2","0","1","1","1.03","6.91393542804025","6.9112","168.912764542297","830742.278327907","828801.673735473","254812.192233007"
"2002/7/8 15:10","33","63","1","1","0.593181925589107","0","2","0","0","1","0","6.9112","6.9112","168.912954283131","828930.385594708","828930.385594708","199482.404292358"
"2002/7/8 15:20","33","63","1","2","0.581820106686755","0","2","0","0","2","0","6.9112","6.9112","168.912956509875","813046.958934005","813046.958934005","197408.496440461"
"2002/7/8 15:30","33","63","0","1","0","0","2","0","1","1","1.02524914943319","6.9112","6.9112","168.912806393213","824976.607329078","824976.607329078","253554.205810804"
"2002/7/8 15:40","33","63","1","1","0.29109575264723","0","2","0","1","2","0.505537055511795","6.9112","6.9112","168.912956510431","813566.157482308","813566.157482308","219140.40855201"
"2002/7/8 15:50","33","63","1","2","0.290521222026559","0","2","0","1","2","0.504539285823869","6.9112","6.9112","168.912956510431","811959.822373","811959.822373","218961.323598391"
"2002/7/8 16:00","33","63","1","2","0.2904573709951","0","2","0","1","2","0.504428397698083","6.9112","6.9112","168.912956510431","811781.300874351","811781.300874352","218941.478324513"
"2002/7/8 16:10","32.8333333333333","64.3333333333333","1","2","0.587456873178601","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","820926.932255797","820926.932255797","198432.87706035"
"2002/7/8 16:20","32.6666666666667","65.6666666666667","1","2","0.195749064883022","1","1","0.195749064883022","1","1","0.33995139049684","6.9112","6.9112","170.557304142678","820630.752679883","820630.752679883","268679.979339677"
"2002/7/8 16:30","32.5","67","1","2","0.587031275579605","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","820331.961853553","820331.961853553","198355.723830809"
"2002/7/8 16:40","32.3333333333333","68.3333333333333","0","1","0","0","2","0","1","1","1.03","6.96681100826875","6.9112","168.912488559022","868268.563968684","828816.310017291","254812.630769272"
"2002/7/8 16:50","32.1666666666667","69.6666666666667","1","1","0.300412181246907","0","2","0","1","2","0.521716610999415","6.9112","6.9112","168.912911229608","839614.379611421","839614.379611421","222097.447507821"
"2002/7/8 17:00","32","71","1","2","0.597312360508991","0","2","0","0","1","0","6.9112","6.9112","168.912956499124","834704.648456648","834704.648456647","200247.251933834"
"2002/7/8 17:10","31.8333333333333","71.6666666666667","1","2","0.299836325974228","0","2","0","1","1","0.520716540829022","6.9112","6.9112","168.912956510428","838004.301324548","838004.301324548","221912.919309081"
"2002/7/8 17:20","31.6666666666667","72.3333333333333","1","2","0.598822191459533","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","836815.368833945","836815.368833945","200527.347520194"
"2002/7/8 17:30","31.5","73","1","2","0.299278616483457","1","1","0.299278616483457","0","2","0","6.9112","6.9112","170.557304142678","836441.785329766","836441.785329766","249749.599518873"
"2002/7/8 17:40","31.3333333333333","73.6666666666667","1","2","0.199107954491072","1","2","0.199107954491072","1","1","0.345784670944255","6.9112","6.9112","170.557304142678","834717.567174514","834717.567174513","269597.534887784"
"2002/7/8 17:50","31.1666666666667","74.3333333333333","1","2","0.298974225790775","0","1","0","1","2","0.519219357911251","6.9112","6.9112","168.912956510431","835593.893452024","835593.893452024","221633.164487565"
"2002/7/8 18:00","31","75","1","2","0.59769977116692","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","835246.242179927","835246.242179926","200318.406634155"
"2002/7/8 18:10","30.6666666666667","75.6666666666667","1","2","0.201839073356649","1","1","0.201839073356649","1","1","0.350527721218952","6.9112","6.9112","170.557304142678","846171.716439846","846171.716439846","270354.704743879"
"2002/7/8 18:20","30.3333333333333","76.3333333333333","1","2","0.585679666046284","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","818442.461703416","818442.461703416","198108.307297904"
"2002/7/8 18:30","30","77","0","1","0","0","2","0","1","1","1.01599174146066","6.9112","6.9112","168.912852111092","817524.677971853","817524.677971853","251119.843856672"
"2002/7/8 18:40","29.6666666666667","77.6666666666667","0","2","0","0","2","0","1","2","0.990710609623218","6.9112","6.9112","168.912956510431","798639.165553824","798639.165553824","244673.911029087"
"2002/7/8 18:50","29.3333333333333","78.3333333333333","1","1","0.563842227211042","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","787914.995530565","787914.995530565","194202.934207808"
"2002/7/8 19:00","29","79","1","2","0.27831512200117","0","2","0","1","1","0.478731311665532","6.9112","6.9112","168.912956510431","777833.256253383","777833.256253383","214825.635272002"
"2002/7/8 19:10","28.8333333333333","79.8333333333333","1","2","0.556679169036852","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","777901.648969068","777901.648969068","192952.545588229"
"2002/7/8 19:20","28.6666666666667","80.6666666666667","1","2","0.276518105300114","1","1","0.276518105300114","0","2","0","6.9112","6.9112","170.557304142678","772806.428505678","772806.428505678","245504.28577719"
"2002/7/8 19:30","28.5","81.5","0","1","0","0","1","0","1","1","0.943789325372819","6.9112","6.9112","168.912956510431","767355.855951833","767355.855951833","233342.387399198"
"2002/7/8 19:40","28.3333333333333","82.3333333333333","1","1","0.274102430266859","0","2","0","1","2","0.470355262049188","6.9112","6.9112","168.912956510431","766055.407783722","766055.407783722","213496.160318102"
"2002/7/8 19:50","28.1666666666667","83.1666666666667","1","2","0.182510410155105","1","1","0.182510410155105","1","2","0.314161255048014","6.9112","6.9112","170.557304142678","765111.088900277","765111.088900277","265094.496920591"
"2002/7/8 20:00","28","84","1","2","0.181836871088067","1","2","0.181836871088067","1","2","0.312954864556548","6.9112","6.9112","170.557304142678","762286.508440833","762286.508440834","264924.068026811"
"2002/7/8 20:10","28","83.1666666666667","1","2","0.274867495911738","1","2","0.274867495911738","0","1","0","6.9112","6.9112","170.557304142678","768191.691402289","768191.691402289","245206.897430461"
"2002/7/8 20:20","28","82.3333333333333","1","2","0.179789986015374","1","2","0.179789986015374","1","1","0.308251574125143","6.9112","6.9112","170.557304142678","753702.654714232","753702.654714233","264364.835245119"
"2002/7/8 20:30","28","81.5","1","2","0.267634589650911","1","2","0.267634589650911","0","1","0","6.9112","6.9112","170.557304142678","747970.326691454","747970.326691454","243930.108048225"
"2002/7/8 20:40","28","80.6666666666667","1","2","0.530138909212444","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","740801.444105023","740801.444105022","188452.790194944"
"2002/7/8 20:50","28","79.8333333333333","0","1","0","0","2","0","1","1","0.893972438610354","6.9112","6.9112","168.912956510431","735988.516510599","735988.516510598","221958.455217761"
"2002/7/8 21:00","28","79","1","1","0.522314622857915","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729864.246622823","729864.246622823","187165.906396837"
"2002/7/8 21:10","28","79","1","2","0.52067772209006","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","727576.11519526","727576.11519526","186899.105122152"
"2002/7/8 21:20","28","79","1","2","0.260387511243623","1","1","0.260387511243623","0","2","0","6.9112","6.9112","170.557304142678","727709.722619086","727709.722619086","242680.815626806"
"2002/7/8 21:30","28","79","0","1","0","0","1","0","1","1","0.878583715166164","6.9112","6.9112","168.912956510431","724017.659387426","724017.659387426","218469.061770424"
"2002/7/8 21:40","28","79","0","2","0","0","2","0","1","2","0.877085074010905","6.9112","6.9112","168.912956510431","723931.720600889","723931.720600889","218172.783036205"
"2002/7/8 21:50","28","79","0","2","0","0","2","0","1","2","0.875844064846287","6.9112","6.9112","168.912956510431","723236.307312166","723236.307312166","217904.341338998"
"2002/7/8 22:00","28","79","0","2","0","0","2","0","1","2","0.875042602736679","6.9112","6.9112","168.912956510431","722668.901792381","722668.901792381","217726.855263679"
"2002/7/8 22:10","27.8333333333333","79","1","1","0.514652363272914","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","719153.647788315","719153.647788315","185923.507866304"
"2002/7/8 22:20","27.6666666666667","79","1","2","0.511565608454112","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","714838.894630092","714838.894630093","185427.695760128"
"2002/7/8 22:30","27.5","79","1","2","0.507461715931281","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","709102.384771532","709102.384771531","184773.009434048"
"2002/7/8 22:40","27.3333333333333","79","0","1","0","0","2","0","1","1","0.843503239654654","6.9112","6.9112","168.912956510431","702070.548992183","702070.548992182","210920.43498681"
"2002/7/8 22:50","27.1666666666667","79","1","1","0.248686860025149","1","1","0.248686860025149","0","1","0","6.9112","6.9112","170.557304142678","694999.105365272","694999.105365272","240728.323629037"
"2002/7/8 23:00","27","79","1","2","0.245033297152182","0","1","0","1","1","0.410017919530165","6.9112","6.9112","168.912956510431","684787.450921397","684787.450921398","204712.755918559"
"2002/7/8 23:10","27","79","1","2","0.17","1","1","0.17","1","2","0.273441521071506","6.9112","6.9112","170.557304142678","683468.150197649","683468.15019765","257421.789909924"
"2002/7/8 23:20","27","79","1","2","0.487051994618944","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","680573.694372946","680573.694372946","181591.896161534"
"2002/7/8 23:30","27","79","1","2","0.487087963838274","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","680623.971441973","680623.971441973","181597.395423397"
"2002/7/8 23:40","27","79","1","2","0.486724105487609","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","680115.37748839","680115.37748839","181541.818538929"
"2002/7/8 23:50","27","79","1","2","0.486126309279492","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","679279.790386955","679279.790386954","181450.594598857"
"2002/7/9 0:00","27","79","1","2","0.242730310543407","0","2","0","1","1","0.405522493209686","6.9112","6.9112","168.912956510431","678349.306055592","678349.306055592","204089.46489386"
"2002/7/9 0:10","26.8333333333333","79.8333333333333","1","2","0.242136728471629","0","2","0","1","2","0.404453498189625","6.9112","6.9112","168.912956510431","676689.916119098","676689.916119099","203936.622245119"
"2002/7/9 0:20","26.6666666666667","80.6666666666667","1","2","0.241876688270234","1","1","0.241876688270234","0","1","0","6.9112","6.9112","170.557304142678","675960.887413219","675960.88741322","239629.634337642"
"2002/7/9 0:30","26.5","81.5","1","2","0.240922506285153","0","1","0","1","1","0.402216762684647","6.9112","6.9112","168.912956510431","673295.502136797","673295.502136796","203621.171980841"
"2002/7/9 0:40","26.3333333333333","82.3333333333333","1","2","0.241417745745534","1","1","0.241417745745534","0","1","0","6.9112","6.9112","170.557304142678","674677.899940736","674677.899940736","239556.211552976"
"2002/7/9 0:50","26.1666666666667","83.1666666666667","1","2","0.480451414244894","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","671347.572919508","671347.572919508","180589.415516327"
"2002/7/9 1:00","26","84","1","2","0.479287885409045","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","669721.23055082","669721.23055082","180414.021691219"
"2002/7/9 1:10","26","84","1","2","0.478227092929217","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","668336.460956135","668336.460956134","180267.227258337"
"2002/7/9 1:20","26","84","1","2","0.238864450236275","0","2","0","1","1","0.397765193488512","6.9112","6.9112","168.912956510431","667542.136543923","667542.136543924","203036.113653428"
"2002/7/9 1:30","26","84","1","2","0.238902807955171","0","2","0","1","2","0.397903216612458","6.9112","6.9112","168.912956510431","667649.36656507","667649.366565071","203051.409959106"
"2002/7/9 1:40","26","84","1","2","0.478208309173613","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","668212.236594864","668212.236594864","180251.729662231"
"2002/7/9 1:50","26","84","1","2","0.17","1","1","0.17","1","1","0.267448002446563","6.9112","6.9112","170.557304142678","670714.857727296","670714.857727297","255502.374701441"
"2002/7/9 2:00","26","84","1","2","0.240348253234415","1","2","0.240348253234415","0","1","0","6.9112","6.9112","170.557304142678","671688.107783942","671688.107783942","239386.158835766"
"2002/7/9 2:10","26","84","1","2","0.479836052051199","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","670487.439558148","670487.439558148","180496.554434325"
"2002/7/9 2:20","26","84","1","2","0.479391442533671","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","669889.647499741","669889.647499741","180432.66865981"
"2002/7/9 2:30","26","84","1","2","0.17","1","1","0.17","1","1","0.267000801315067","6.9112","6.9112","170.557304142678","669596.146754958","669596.146754958","255337.87633851"
"2002/7/9 2:40","26","84","1","2","0.477266056049528","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","666895.189839594","666895.189839594","180110.36468013"
"2002/7/9 2:50","26","84","0","1","0","0","2","0","1","1","0.794343949770769","6.9112","6.9112","168.912956510431","667069.789511828","667069.789511827","200700.297155979"
"2002/7/9 3:00","26","84","1","1","0.17","1","1","0.17","1","2","0.266567987154733","6.9112","6.9112","170.557304142678","667721.813464926","667721.813464926","255076.266799695"
"2002/7/9 3:10","25.8333333333333","83.8333333333333","1","2","0.236969957075325","0","1","0","1","2","0.39445316224777","6.9112","6.9112","168.912956510431","662246.04410378","662246.04410378","202565.828361314"
"2002/7/9 3:20","25.6666666666667","83.6666666666667","1","2","0.232841359614931","0","2","0","1","2","0.390506227666739","6.9112","6.9112","168.912956510431","658045.896042746","658045.896042746","202459.276558469"
"2002/7/9 3:30","25.5","83.5","1","2","0.230124186254611","1","1","0.230124186254611","0","1","0","6.9112","6.9112","170.557304142678","651442.559166024","651442.559166024","239115.50021755"
"2002/7/9 3:40","25.3333333333333","83.3333333333333","1","2","0.223485015278055","0","1","0","1","1","0.378503054811949","6.9112","6.9112","168.912956510431","640542.291455487","640542.291455486","201337.753204497"
