1,"3.1mp.cws.shanghai.random.sys"
"2002/7/9 3:50","25.1666666666667","83.1666666666667","1","2","0.17","1","1","0.17","1","2","0.249640645047429","6.9112","6.9112","170.557304142678","633403.818299301","633403.818299301","249996.341102107"
"2002/7/9 4:00","25","83","1","2","0.17","1","2","0.17","1","2","0.245672845230126","6.9112","6.9112","170.557304142678","624476.10254755","624476.10254755","248690.46339774"
"2002/7/9 4:10","25","83","1","2","0.17","1","2","0.17","1","2","0.244320112091128","6.9112","6.9112","170.557304142678","621365.224376817","621365.224376817","248236.303589258"
"2002/7/9 4:20","25","83","0","1","0","0","1","0","1","2","0.728550458166317","6.9112","6.9112","168.912956510431","619042.214237671","619042.214237671","187934.168044363"
"2002/7/9 4:30","25","83","1","1","0.214350896490127","1","1","0.214350896490127","0","1","0","6.9112","6.9112","170.557304142678","620064.905126694","620064.905126695","238901.411795694"
"2002/7/9 4:40","25","83","1","2","0.212219723177481","0","1","0","1","1","0.363371307874389","6.9112","6.9112","168.912956510431","617995.519219714","617995.519219715","199921.481166138"
"2002/7/9 4:50","25","83","0","1","0","0","2","0","1","2","0.725493529294044","6.9112","6.9112","168.912956510431","617734.212370809","617734.212370809","187374.619159649"
"2002/7/9 5:00","25","83","1","1","0.211308546046772","0","2","0","1","2","0.362324827332947","6.9112","6.9112","168.912956510431","616625.143203322","616625.143203323","199865.14489841"
"2002/7/9 5:10","25","83","1","2","0.212863097056163","1","1","0.212863097056163","0","1","0","6.9112","6.9112","170.557304142678","617484.956764031","617484.95676403","238955.389497326"
"2002/7/9 5:20","25","83","1","2","0.422316102346577","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","616395.385934235","616395.385934235","175692.674737575"
"2002/7/9 5:30","25","83","1","2","0.421483155693976","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","617046.647737868","617046.647737868","175808.129337087"
"2002/7/9 5:40","25","83","1","2","0.212785463386321","1","1","0.212785463386321","0","2","0","6.9112","6.9112","170.557304142678","617464.942545024","617464.942545024","238976.554027648"
"2002/7/9 5:50","25","83","0","1","0","0","1","0","1","1","0.724054322285763","6.9112","6.9112","168.912956510431","615661.105204919","615661.105204918","187100.154291892"
"2002/7/9 6:00","25","83","1","1","0.211388336580643","0","2","0","1","2","0.362339085683778","6.9112","6.9112","168.912956510431","616551.420677703","616551.420677704","199847.871910638"
"2002/7/9 6:10","25.1666666666667","83.1666666666667","1","2","0.427478563088811","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","622013.94679232","622013.94679232","176181.900769795"
"2002/7/9 6:20","25.3333333333333","83.3333333333333","1","2","0.17","1","1","0.17","1","1","0.248692468976924","6.9112","6.9112","170.557304142678","630253.659789361","630253.659789362","249545.640226545"
"2002/7/9 6:30","25.5","83.5","1","2","0.17","1","2","0.17","1","2","0.251700748933944","6.9112","6.9112","170.557304142678","636037.529687762","636037.529687761","250389.785411453"
"2002/7/9 6:40","25.6666666666667","83.6666666666667","1","2","0.17","1","2","0.17","1","2","0.254825091164484","6.9112","6.9112","170.557304142678","642396.910802594","642396.910802594","251309.54848226"
"2002/7/9 6:50","25.8333333333333","83.8333333333333","1","2","0.232484705866338","1","2","0.232484705866338","0","1","0","6.9112","6.9112","170.557304142678","649705.626999085","649705.626999085","238159.660350478"
"2002/7/9 7:00","26","84","0","1","0","0","1","0","1","1","0.782297784133108","6.9112","6.9112","168.912956510431","656800.05520465","656800.05520465","198252.98621638"
"2002/7/9 7:10","26.3333333333333","82.3333333333333","1","1","0.237278834238669","0","2","0","1","2","0.395557230451339","6.9112","6.9112","168.912956510431","663109.514413698","663109.514413699","202692.907314531"
"2002/7/9 7:20","26.6666666666667","80.6666666666667","1","2","0.239248502467435","1","1","0.239248502467435","0","1","0","6.9112","6.9112","170.557304142678","668613.73663222","668613.73663222","239213.693211539"
"2002/7/9 7:30","27","79","1","2","0.240418346285244","1","2","0.240418346285244","0","2","0","6.9112","6.9112","170.557304142678","671884.054345995","671884.054345995","239398.743521707"
"2002/7/9 7:40","27.3333333333333","77.3333333333333","1","2","0.241705799076357","1","2","0.241705799076357","0","2","0","6.9112","6.9112","170.557304142678","675483.16141176","675483.16141176","239603.297214483"
"2002/7/9 7:50","27.6666666666667","75.6666666666667","1","2","0.242861734508248","1","2","0.242861734508248","0","2","0","6.9112","6.9112","170.557304142678","678714.618639338","678714.618639338","239787.788725834"
"2002/7/9 8:00","28","74","0","1","0","0","1","0","1","1","0.8161286914742","6.9112","6.9112","168.912956510431","680493.654017044","680493.654017045","205101.78370727"
"2002/7/9 8:10","28.1666666666667","73.3333333333333","1","1","0.17","1","1","0.17","1","2","0.274340529139641","6.9112","6.9112","170.557304142678","682713.962393302","682713.962393301","257362.360296831"
"2002/7/9 8:20","28.3333333333333","72.6666666666667","1","2","0.17","1","2","0.17","1","2","0.275570286019373","6.9112","6.9112","170.557304142678","685615.070708478","685615.070708478","257794.287984116"
"2002/7/9 8:30","28.5","72","1","2","0.245783762290056","0","1","0","1","2","0.41293298056015","6.9112","6.9112","168.912956510431","686885.432155207","686885.432155208","205043.24769598"
"2002/7/9 8:40","28.6666666666667","71.3333333333333","1","2","0.17","1","1","0.17","1","2","0.277768344189431","6.9112","6.9112","170.557304142678","690678.653818219","690678.653818219","258551.551623749"
"2002/7/9 8:50","28.8333333333333","70.6666666666667","1","2","0.247366352318867","0","1","0","1","2","0.416161976758168","6.9112","6.9112","168.912956510431","691309.694131706","691309.694131706","205490.352092689"
"2002/7/9 9:00","29","70","1","2","0.497207859781939","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","694769.457945574","694769.457945573","183159.955072905"
"2002/7/9 9:10","29","70.6666666666667","1","2","0.17","1","1","0.17","1","1","0.282435922330603","6.9112","6.9112","170.557304142678","700326.150117005","700326.150117005","260018.451021218"
"2002/7/9 9:20","29","71.3333333333333","1","2","0.251567746728047","1","2","0.251567746728047","0","1","0","6.9112","6.9112","170.557304142678","703052.887792151","703052.887792151","241203.117733412"
"2002/7/9 9:30","29","72","1","2","0.253090960907846","1","2","0.253090960907846","0","2","0","6.9112","6.9112","170.557304142678","707311.196870788","707311.196870788","241455.497965084"
"2002/7/9 9:40","29","72.6666666666667","1","2","0.17","1","2","0.17","1","1","0.28867834501016","6.9112","6.9112","170.557304142678","712307.689456498","712307.689456498","261866.105312298"
"2002/7/9 9:50","29","73.3333333333333","1","2","0.171133983769393","1","2","0.171133983769393","1","2","0.291282504728794","6.9112","6.9112","170.557304142678","717403.448904726","717403.448904725","262202.071544568"
"2002/7/9 10:00","29","74","1","2","0.258517448552816","1","2","0.258517448552816","0","1","0","6.9112","6.9112","170.557304142678","722481.664158332","722481.664158332","242365.1779026"
"2002/7/9 10:10","29.3333333333333","73.3333333333333","1","2","0.173733374323544","1","2","0.173733374323544","1","1","0.296943609693448","6.9112","6.9112","170.557304142678","728303.94232674","728303.94232674","262863.4847111"
"2002/7/9 10:20","29.6666666666667","72.6666666666667","1","2","0.528180198036733","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","738063.444414239","738063.444414238","188129.990416149"
"2002/7/9 10:30","30","72","1","2","0.178622004494552","1","1","0.178622004494552","1","1","0.307202878436007","6.9112","6.9112","170.557304142678","748804.617373048","748804.617373048","264120.227934326"
"2002/7/9 10:40","30.3333333333333","71.3333333333333","0","1","0","0","1","0","1","2","0.92986491024967","6.9112","6.9112","168.912956510431","755390.064583633","755390.064583633","229951.147005589"
"2002/7/9 10:50","30.6666666666667","70.6666666666667","0","2","0","0","2","0","1","2","0.943546708811929","6.9112","6.9112","168.912956510431","766266.848121297","766266.848121297","233239.250390249"
"2002/7/9 11:00","31","70","1","1","0.278319013402677","1","1","0.278319013402677","0","1","0","6.9112","6.9112","170.557304142678","777841.390069097","777841.390069097","245832.285298316"
"2002/7/9 11:10","31.1666666666667","69.5","1","2","0.280431171014261","0","1","0","1","1","0.486092752550299","6.9112","6.9112","168.912956510431","783749.357829895","783749.357829895","215790.963018948"
"2002/7/9 11:20","31.3333333333333","69","1","2","0.282647363619765","0","2","0","1","2","0.490054809929003","6.9112","6.9112","168.912956510431","789945.478638496","789945.478638495","216468.237550865"
"2002/7/9 11:30","31.5","68.5","1","2","0.567777948320182","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","793416.83933883","793416.83933883","194897.146234337"
"2002/7/9 11:40","31.6666666666667","68","0","1","0","0","2","0","1","1","0.998525900123197","6.9112","6.9112","168.912881434434","804079.706127171","804079.706127171","246626.032902817"
"2002/7/9 11:50","31.8333333333333","67.5","1","1","0.286740470462371","0","2","0","1","2","0.497973370670523","6.9112","6.9112","168.912956510431","801389.247113073","801389.247113074","217790.124569546"
"2002/7/9 12:00","32","67","0","1","0","0","2","0","1","2","1.02218469878746","6.9112","6.9112","168.912743944749","822509.812948003","822509.812948002","252745.746385672"
"2002/7/9 12:10","32","67","1","1","0.196948621525617","1","1","0.196948621525617","1","2","0.342034623685584","6.9112","6.9112","170.557304142678","825661.54038937","825661.54038937","269005.493913804"
"2002/7/9 12:20","32","67","1","2","0.288038117647247","1","2","0.288038117647247","0","1","0","6.9112","6.9112","170.557304142678","805014.376296434","805014.376296434","247615.881783894"
"2002/7/9 12:30","32","67","1","2","0.286529006930308","0","1","0","1","1","0.497606128447388","6.9112","6.9112","168.912956510431","800798.020898486","800798.020898486","217726.140659335"
"2002/7/9 12:40","32","67","1","2","0.286917365616045","0","2","0","1","2","0.498280579052332","6.9112","6.9112","168.912956510431","801883.824615497","801883.824615497","217845.225691299"
"2002/7/9 12:50","32","67","1","2","0.191642133765412","1","1","0.191642133765412","1","2","0.332819009328427","6.9112","6.9112","170.557304142678","803406.985584227","803406.985584227","267579.105479678"
"2002/7/9 13:00","32","67","1","2","0.286751796986404","0","1","0","1","2","0.497993041097028","6.9112","6.9112","168.912956510431","801420.914700511","801420.914700511","217794.40272092"
"2002/7/9 13:10","32","67.6666666666667","0","1","0","0","2","0","1","2","1.02505566708419","6.9112","6.9112","168.912819285577","824820.859417478","824820.859417478","253503.035405637"
"2002/7/9 13:20","32","68.3333333333333","1","1","0.291596093353352","0","2","0","1","2","0.506405981853129","6.9112","6.9112","168.912956510431","814965.066349745","814965.066349745","219297.43015238"
"2002/7/9 13:30","32","69","1","2","0.195387394669323","1","1","0.195387394669323","1","2","0.339323288941812","6.9112","6.9112","170.557304142678","819113.958518296","819113.958518297","268582.091490295"
"2002/7/9 13:40","32","69.6666666666667","1","2","0.293881357658907","0","1","0","1","2","0.510374730203424","6.9112","6.9112","168.912956510431","821354.488963377","821354.488963377","220017.220568742"
"2002/7/9 13:50","32","70.3333333333333","1","2","0.197713538656287","1","1","0.197713538656287","1","2","0.343363031779598","6.9112","6.9112","170.557304142678","828869.517690023","828869.517690023","269214.852110062"
"2002/7/9 14:00","32","71","1","2","0.298529021545788","1","2","0.298529021545788","0","1","0","6.9112","6.9112","170.557304142678","834345.95762639","834345.95762639","249606.010430706"
"2002/7/9 14:10","31.8333333333333","71.6666666666667","1","2","0.603727158193534","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","843672.465609207","843672.465609207","201442.7834585"
"2002/7/9 14:20","31.6666666666667","72.3333333333333","1","2","0.599419065417627","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","837649.790576502","837649.790576502","200638.351515371"
"2002/7/9 14:30","31.5","73","1","2","0.199771160870916","1","1","0.199771160870916","1","1","0.346936441100344","6.9112","6.9112","170.557304142678","837499.003841147","837499.003841146","269780.611114296"
"2002/7/9 14:40","31.3333333333333","73.6666666666667","1","2","0.19954073317089","1","2","0.19954073317089","1","2","0.346536264389004","6.9112","6.9112","170.557304142678","836532.606931109","836532.606931109","269716.873127368"
"2002/7/9 14:50","31.1666666666667","74.3333333333333","1","2","0.298866219860298","1","2","0.298866219860298","0","1","0","6.9112","6.9112","170.557304142678","835288.745729231","835288.745729231","249669.356098883"
"2002/7/9 15:00","31","75","1","2","0.297959245369742","1","2","0.297959245369742","0","2","0","6.9112","6.9112","170.557304142678","832752.89638654","832752.89638654","249494.683440802"
"2002/7/9 15:10","31","75","1","2","0.19903153959724","1","2","0.19903153959724","1","1","0.345651963544462","6.9112","6.9112","170.557304142678","834397.089436856","834397.089436856","269576.381124657"
"2002/7/9 15:20","31","75","1","2","0.298339407648414","1","2","0.298339407648414","0","1","0","6.9112","6.9112","170.557304142678","833815.807871402","833815.807871402","249567.677907608"
"2002/7/9 15:30","31","75","1","2","0.198399468893826","1","2","0.198399468893826","1","1","0.344554265761606","6.9112","6.9112","170.557304142678","831746.24091363","831746.24091363","269402.619799792"
"2002/7/9 15:40","31","75","0","1","0","0","1","0","1","2","1.03","6.98785909212274","6.9112","168.912379501958","883206.548972968","828822.136397136","254812.522293954"
"2002/7/9 15:50","31","75","1","1","0.301902953584612","0","2","0","1","2","0.524305589544064","6.9112","6.9112","168.912894091366","843782.556412086","843782.556412087","222574.590132449"
"2002/7/9 16:00","31","75","1","2","0.297486321832226","0","2","0","1","2","0.516635360792609","6.9112","6.9112","168.912956494845","831433.768688272","831433.768688272","221157.38028168"
"2002/7/9 16:10","30.8333333333333","75.6666666666667","1","2","0.30416253237842","0","2","0","1","2","0.528229730654781","6.9112","6.9112","168.912956510427","850100.335390077","850100.335390078","223306.527582645"
"2002/7/9 16:20","30.6666666666667","76.3333333333333","1","2","0.297062231414254","0","2","0","1","2","0.515898855985435","6.9112","6.9112","168.912956510431","830248.030455702","830248.030455702","221020.59351194"
"2002/7/9 16:30","30.5","77","1","2","0.590003029187023","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","824486.375332316","824486.375332316","198898.625870083"
"2002/7/9 16:40","30.3333333333333","77.6666666666667","1","2","0.29431168391435","0","2","0","1","1","0.51112206459806","6.9112","6.9112","168.912956510431","822557.652259809","822557.652259808","220148.427152383"
"2002/7/9 16:50","30.1666666666667","78.3333333333333","1","2","0.587195710356052","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","820561.835820188","820561.835820187","198385.003066237"
"2002/7/9 17:00","30","79","1","2","0.293211939314136","1","1","0.293211939314136","0","2","0","6.9112","6.9112","170.557304142678","819479.795169266","819479.795169266","248587.938591612"
"2002/7/9 17:10","30","79","0","1","0","0","1","0","1","1","1.03","6.93572817390591","6.9112","168.912656617618","846208.805895114","828807.70602612","254812.158572403"
"2002/7/9 17:20","30","79","1","1","0.295656322628334","1","1","0.295656322628334","0","1","0","6.9112","6.9112","170.557304142678","826314.081682726","826314.081682726","249052.506176874"
"2002/7/9 17:30","30","79","1","2","0.586007795516475","0","1","0","0","2","0","6.9112","6.9112","168.912956505831","818901.174260797","818901.174260797","198168.339624953"
"2002/7/9 17:40","30","79","0","1","0","0","2","0","1","1","1.03","6.93921905827867","6.9112","168.912628462007","848686.318020966","828808.672341269","254812.157749751"
"2002/7/9 17:50","30","79","1","1","0.295368582787075","1","1","0.295368582787075","0","1","0","6.9112","6.9112","170.557304142678","825509.583454835","825509.583454835","248997.717962163"
"2002/7/9 18:00","30","79","1","2","0.584865933294394","0","1","0","0","2","0","6.9112","6.9112","168.912956505176","817304.895026069","817304.895026069","197960.61042373"
"2002/7/9 18:10","29.8333333333333","79","1","2","0.291801608560384","1","1","0.291801608560384","0","2","0","6.9112","6.9112","170.557304142678","815536.650914783","815536.650914783","248320.58517211"
"2002/7/9 18:20","29.6666666666667","79","0","1","0","0","1","0","1","1","1.00571179633233","6.9112","6.9112","168.912921214544","809249.698813347","809249.698813346","248443.894284038"
"2002/7/9 18:30","29.5","79","1","1","0.572758443956397","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","800379.240661203","800379.240661203","195780.453544315"
"2002/7/9 18:40","29.3333333333333","79","1","2","0.283646854041434","0","2","0","1","1","0.49030172281439","6.9112","6.9112","168.912956510431","792739.906159731","792739.90615973","216631.983345854"
"2002/7/9 18:50","29.1666666666667","79","1","2","0.562257600466083","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","785699.813882084","785699.813882084","193925.001583661"
"2002/7/9 19:00","29","79","1","2","0.557311512280472","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","778785.607283989","778785.607283989","193062.342890652"
"2002/7/9 19:10","28.8333333333333","79.8333333333333","1","2","0.185409026885439","1","1","0.185409026885439","1","1","0.319899884688113","6.9112","6.9112","170.557304142678","777266.929227753","777266.929227753","265860.131189017"
"2002/7/9 19:20","28.6666666666667","80.6666666666667","1","2","0.553334195440383","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","773225.692492792","773225.692492792","192374.076877132"
"2002/7/9 19:30","28.5","81.5","1","2","0.276548151072302","1","1","0.276548151072302","0","2","0","6.9112","6.9112","170.557304142678","772890.429992892","772890.429992891","245509.431387093"
"2002/7/9 19:40","28.3333333333333","82.3333333333333","1","2","0.18382225507929","1","2","0.18382225507929","1","1","0.316676680559066","6.9112","6.9112","170.557304142678","770612.515769575","770612.515769575","265435.65317387"
"2002/7/9 19:50","28.1666666666667","83.1666666666667","1","2","0.18347974908973","1","2","0.18347974908973","1","2","0.315973916565957","6.9112","6.9112","170.557304142678","769176.160610568","769176.160610569","265344.234053648"
"2002/7/9 20:00","28","84","1","2","0.548382221653909","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","766303.339651557","766303.339651557","191523.520667962"
"2002/7/9 20:10","28","83.1666666666667","1","2","0.546107035183145","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","763122.876807779","763122.876807779","191135.016089331"
"2002/7/9 20:20","28","82.3333333333333","1","2","0.270675151802729","0","2","0","1","1","0.462102431822063","6.9112","6.9112","168.912956510431","756473.514993326","756473.514993325","212300.698772232"
"2002/7/9 20:30","28","81.5","1","2","0.537118653242701","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","750558.191108228","750558.191108227","189615.810467117"
"2002/7/9 20:40","28","80.6666666666667","1","2","0.177787836961177","1","1","0.177787836961177","1","1","0.303624314055447","6.9112","6.9112","170.557304142678","745306.473213704","745306.473213704","263823.215941141"
"2002/7/9 20:50","28","79.8333333333333","1","2","0.263619355939251","0","1","0","1","2","0.44806469416355","6.9112","6.9112","168.912956510431","736747.383157766","736747.383157766","210154.092390154"
"2002/7/9 21:00","28","79","1","2","0.261573087487904","0","2","0","1","2","0.443278164767507","6.9112","6.9112","168.912956510431","731026.628400807","731026.628400806","209481.587731916"
"2002/7/9 21:10","27.8333333333333","80.6666666666667","1","2","0.523451147712146","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","731452.933630469","731452.933630469","187351.84732326"
"2002/7/9 21:20","27.6666666666667","82.3333333333333","1","2","0.525609639488703","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","734470.179811525","734470.179811524","187705.830200376"
"2002/7/9 21:30","27.5","84","0","1","0","0","2","0","1","1","0.895565208662438","6.9112","6.9112","168.912956510431","737248.39796888","737248.39796888","222324.14736184"
"2002/7/9 21:40","27.3333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.899556828543139","6.9112","6.9112","168.912956510431","739810.446473225","739810.446473225","223219.629435158"
"2002/7/9 21:50","27.1666666666667","87.3333333333333","0","2","0","0","2","0","1","2","0.905008800382035","6.9112","6.9112","168.912956510431","743465.735629797","743465.735629797","224454.893015344"
"2002/7/9 22:00","27","89","0","2","0","0","2","0","1","2","0.911164689806918","6.9112","6.9112","168.912956510431","747687.974079934","747687.974079935","225862.085015551"
"2002/7/9 22:10","27","89","1","1","0.53680562352818","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","750120.615587785","750120.615587784","189563.671784582"
"2002/7/9 22:20","27","89","1","2","0.269037303156228","0","2","0","1","1","0.458998010906773","6.9112","6.9112","168.912956510431","751894.492398137","751894.492398137","211811.703715432"
"2002/7/9 22:30","27","89","1","2","0.538254196697463","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","752145.537193167","752145.537193167","189806.635339925"
"2002/7/9 22:40","27","89","1","2","0.537767458705535","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","751465.138770296","751465.138770296","189724.9251433"
"2002/7/9 22:50","27","89","0","1","0","0","2","0","1","1","0.915980169124926","6.9112","6.9112","168.912956510431","750896.268732353","750896.268732354","226965.158251896"
"2002/7/9 23:00","27","89","1","1","0.537184771577196","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","750650.616109762","750650.616109762","189627.205505854"
"2002/7/9 23:10","27","89","1","2","0.268490313507335","0","2","0","1","1","0.45806399381102","6.9112","6.9112","168.912956510431","750365.248065703","750365.248065703","211658.176734828"
"2002/7/9 23:20","27","89","1","2","0.268357581709136","0","2","0","1","2","0.457910096080015","6.9112","6.9112","168.912956510431","749994.163952918","749994.163952919","211627.203640649"
"2002/7/9 23:30","27","89","1","2","0.269161238683536","1","1","0.269161238683536","0","1","0","6.9112","6.9112","170.557304142678","752238.41702397","752238.41702397","244197.492084189"
"2002/7/9 23:40","27","89","1","2","0.269510311859168","1","2","0.269510311859168","0","2","0","6.9112","6.9112","170.557304142678","753214.331891496","753214.331891496","244258.579623721"
"2002/7/9 23:50","27","89","0","1","0","0","1","0","1","1","0.919220722868415","6.9112","6.9112","168.912956510431","752095.484105871","752095.48410587","227668.423469802"
"2002/7/10 0:00","27","89","1","1","0.5379666214562","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","751743.543164554","751743.543164555","189758.358735724"
"2002/7/10 0:10","26.95","89.3333333333333","1","2","0.537329114355991","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","750852.388938754","750852.388938755","189651.390733913"
"2002/7/10 0:20","26.9","89.6666666666667","1","2","0.2685560371028","0","2","0","1","1","0.458134892607548","6.9112","6.9112","168.912956510431","750548.994453626","750548.994453627","211672.875575189"
"2002/7/10 0:30","26.85","90","1","2","0.268988907548229","1","1","0.268988907548229","0","1","0","6.9112","6.9112","170.557304142678","751756.625770625","751756.625770625","244167.2743218"
"2002/7/10 0:40","26.8","90.3333333333333","1","2","0.179155392215862","1","2","0.179155392215862","1","1","0.306909344177126","6.9112","6.9112","170.557304142678","751041.424795614","751041.424795614","264197.999960692"
"2002/7/10 0:50","26.75","90.6666666666667","1","2","0.53653225152602","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","749738.476626481","749738.476626482","189517.834190117"
"2002/7/10 1:00","26.7","91","0","1","0","0","2","0","1","1","0.915073042390986","6.9112","6.9112","168.912956510431","750239.016750105","750239.016750106","226754.666100225"
"2002/7/10 1:10","26.6333333333333","91.1666666666667","1","1","0.536508139245623","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","749704.770760815","749704.770760815","189513.680882047"
"2002/7/10 1:20","26.5666666666667","91.3333333333333","1","2","0.536145655126784","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","749198.064729411","749198.064729411","189452.883809375"
"2002/7/10 1:30","26.5","91.5","0","1","0","0","2","0","1","1","0.90966442780957","6.9112","6.9112","168.912956510431","747110.838030999","747110.838031","225536.902296701"
"2002/7/10 1:40","26.4333333333333","91.6666666666667","1","1","0.532444491463875","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","744024.329276772","744024.329276772","188835.388613571"
"2002/7/10 1:50","26.3666666666667","91.8333333333333","1","2","0.265654763158592","1","1","0.265654763158592","0","2","0","6.9112","6.9112","170.557304142678","742435.302258751","742435.302258751","243585.726603402"
"2002/7/10 2:00","26.3","92","1","2","0.176367516572478","1","2","0.176367516572478","1","1","0.300955212548422","6.9112","6.9112","170.557304142678","739350.27931304","739350.27931304","263470.075306971"
"2002/7/10 2:10","26.25","92.3333333333333","0","1","0","0","1","0","1","2","1.03","11.0319629788597","6.9112","168.881833089315","3769413.28164747","846540.858142579","255697.763582327"
"2002/7/10 2:20","26.2","92.6666666666667","1","1","0.760011971233523","1","1","0.760011971233523","0","1","0","6.9112","6.9112","170.557304142678","2125403.64818599","2125403.64818599","400868.679150177"
"2002/7/10 2:30","26.15","93","0","1","0","0","1","0","1","1","1.03","10.1441231274556","6.9112","168.894160730859","3138127.90577203","844836.184832218","255627.521439062"
"2002/7/10 2:40","26.1","93.3333333333333","1","1","0.65160172131825","1","1","0.65160172131825","0","1","0","6.9112","6.9112","170.557304142678","1821972.28517511","1821972.28517511","354090.627830735"
"2002/7/10 2:50","26.05","93.6666666666667","1","2","0.316730551757199","1","2","0.316730551757199","1","1","0.542427335602613","6.9112","6.9112","170.557304142678","1328130.5763794","1328130.5763794","310780.243370929"
"2002/7/10 3:00","26","94","1","2","0.4327456789927","0","1","0","1","2","0.73665786997254","6.9112","6.9112","168.912956510291","1209680.56820449","1209680.56820449","271933.108024163"
"2002/7/10 3:10","26","94","1","2","0.27820101641337","1","1","0.27820101641337","1","2","0.475451302432894","6.9112","6.9112","170.557304142678","1166478.68312694","1166478.68312694","295035.331700311"
"2002/7/10 3:20","26","94","1","2","0.394500107616622","0","1","0","1","2","0.671306279972894","6.9112","6.9112","168.912956510431","1102714.85981263","1102714.85981263","255257.154014182"
"2002/7/10 3:30","26","94","1","2","0.388512643678196","1","1","0.388512643678196","0","1","0","6.9112","6.9112","170.557304142678","1085964.66510126","1085964.66510126","269270.341763752"
"2002/7/10 3:40","26","94","1","2","0.77489352514913","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1082989.15002672","1082989.15002672","237840.690668215"
"2002/7/10 3:50","26","94","0","1","0","0","2","0","1","1","1.03","8.07878575092004","6.9112","168.906432691043","1676859.65780302","848566.132798077","255819.360292396"
"2002/7/10 4:00","26","94","1","1","0.446697498757182","0","2","0","1","2","0.759013769938769","6.9112","6.9112","168.912005807964","1248703.88486758","1248703.88486758","278165.116146687"
"2002/7/10 4:10","26","94","0","1","0","0","2","0","1","2","1.03","8.76374637795925","6.9112","168.902352952672","2162182.98185159","848005.324648272","255786.586617765"
"2002/7/10 4:20","26","94","1","1","0.954335516107101","0","2","0","0","1","0","6.9112","6.9112","168.911448076301","1333934.34933729","1333934.34933728","285320.145302209"
"2002/7/10 4:30","26","94","1","2","0.786192143151059","0","2","0","0","2","0","6.9112","6.9112","168.912956133749","1098788.23870768","1098788.23870768","240548.972022159"
"2002/7/10 4:40","26","94","1","2","0.375877268173113","1","1","0.375877268173113","0","2","0","6.9112","6.9112","170.557304142678","1050629.15152444","1050629.15152444","266219.928094919"
"2002/7/10 4:50","26","94","1","2","0.367922749405409","1","2","0.367922749405409","0","2","0","6.9112","6.9112","170.557304142678","1028384.50521244","1028384.50521244","264347.286272597"
"2002/7/10 5:00","26","94","0","1","0","0","1","0","1","1","1.03","7.77028599844919","6.9112","168.90824307","1455877.7999957","846429.632090526","255728.810202619"
"2002/7/10 5:10","26.1666666666667","93.1666666666667","0","2","0","0","2","0","1","2","1.03","9.60031429447421","6.9112","168.896668072356","2755800.44815975","848234.181669516","255787.695022059"
"2002/7/10 5:20","26.3333333333333","92.3333333333333","0","2","0","0","2","0","1","2","1.03","11.2309227314532","6.9112","168.871628334715","3912328.17291508","848518.004132151","255783.282439349"
"2002/7/10 5:30","26.5","91.5","1","1","0.68724365294766","0","2","0","1","2","1.03","6.9833711720112","6.9112","168.909009653486","1857278.33382443","1806078.81682667","382729.148377468"
"2002/7/10 5:40","26.6666666666667","90.6666666666667","1","2","0.851515122716316","0","2","0","0","1","0","6.9112","6.9112","168.912896867042","1190135.30611526","1190135.30611526","256948.5362098"
"2002/7/10 5:50","26.8333333333333","89.8333333333333","1","2","0.809532568692903","0","2","0","0","2","0","6.9112","6.9112","168.912956495538","1131426.37759024","1131426.37759024","246264.080909387"
"2002/7/10 6:00","27","89","1","2","0.268552514566091","1","1","0.268552514566091","1","1","0.460965774402426","6.9112","6.9112","170.557304142678","1126001.90195004","1126001.90195004","291612.692773871"
"2002/7/10 6:10","27.1666666666667","89","1","2","0.256855607344029","1","2","0.256855607344029","1","2","0.442011568157419","6.9112","6.9112","170.557304142678","1076933.82987232","1076933.82987232","287496.297818163"
"2002/7/10 6:20","27.3333333333333","89","1","2","0.255378683927167","1","2","0.255378683927167","1","2","0.440473090984821","6.9112","6.9112","170.557304142678","1070738.35309018","1070738.35309018","287056.292204087"
"2002/7/10 6:30","27.5","89","0","1","0","0","1","0","1","2","1.03","8.21670061101298","6.9112","168.905565526307","1762345.58939835","836219.049606386","255214.985496931"
"2002/7/10 6:40","27.6666666666667","89","1","1","0.317398744321753","1","1","0.317398744321753","1","2","0.551216653518173","6.9112","6.9112","170.557304142678","1330934.21461504","1330934.21461504","311878.423246936"
"2002/7/10 6:50","27.8333333333333","89","0","1","0","0","1","0","1","2","1.03","8.89402013677757","6.9112","168.901581538622","2237217.17316211","830631.053727003","254888.226634164"
"2002/7/10 7:00","28","89","1","1","0.535540055380034","1","1","0.535540055380034","0","1","0","6.9112","6.9112","170.557304142678","1497220.44820725","1497220.44820725","311670.556182015"
"2002/7/10 7:10","28.1666666666667","88.1666666666667","1","2","0.873977581405896","0","1","0","0","2","0","6.9112","6.9112","168.912956138565","1221548.42198536","1221548.42198536","262882.675647776"
"2002/7/10 7:20","28.3333333333333","87.3333333333333","0","1","0","0","2","0","1","1","1.03","9.1078198406968","6.9112","168.900275560357","2389034.74277769","830794.01791854","254895.151370483"
"2002/7/10 7:30","28.5","86.5","0","2","0","0","2","0","1","2","1.03","11.3925244650617","6.9112","168.870046474042","4009401.93610661","831003.759249653","254876.196692253"
"2002/7/10 7:40","28.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","1.03","15.0653519469511","6.9112","168.798986861344","6612214.81404195","831281.947135013","250093.684259318"
"2002/7/10 7:50","28.8333333333333","84.8333333333333","1","1","1.04","0","2","0","1","2","1.03","10.37067105147","6.9112","168.872463610995","4739624.06207113","2285944.58520998","466477.214212934"
"2002/7/10 8:00","29","84","1","2","1.04","0","2","0","0","1","0","11.3908005905821","6.9112","168.866572468066","4632805.12352118","1455694.97293956","300857.695517666"
"2002/7/10 8:10","29.1666666666667","82.5","1","2","1.04","0","2","0","1","1","1.03","8.90861286201126","6.9112","168.897038837106","3701885.74310983","2284985.84864865","470731.875002177"
"2002/7/10 8:20","29.3333333333333","81","1","2","0.633370955275708","1","1","0.633370955275708","1","2","1.03","6.98984541912056","6.9112","170.557304142678","2657451.09322751","2601114.18042034","500395.376053677"
"2002/7/10 8:30","29.5","79.5","1","2","0.85695643618824","1","2","0.85695643618824","0","1","0","6.9112","6.9112","170.557304142678","2396786.5991894","2396786.5991894","448554.58191479"
"2002/7/10 8:40","29.6666666666667","78","1","2","0.991077467586787","0","1","0","1","1","1.03","7.00599283949924","6.9112","168.912393116846","2282513.38645421","2215264.30789955","460555.112998366"
"2002/7/10 8:50","29.8333333333333","76.5","0","1","0","0","2","0","1","2","1.03","15.326703070726","6.9112","168.805139957667","6799595.54973925","833158.820333327","248489.480704338"
"2002/7/10 9:00","30","75","1","1","1.04","0","2","0","1","2","1.03","14.3076981414733","6.9112","168.802128536835","7535142.24483198","2291254.79883433","431512.075379958"
"2002/7/10 9:10","30.1666666666667","74.1666666666667","1","2","1.04","1","1","1.04","1","2","1.03","8.40009174449941","6.9112","170.557304142678","4808288.02581905","3741734.3049902","697473.029815241"
"2002/7/10 9:20","30.3333333333333","73.3333333333333","1","2","1.04","0","1","0","1","2","1.03","9.75313411649089","6.9112","168.894537146844","4301485.41253898","2285539.39427146","467911.803970696"
"2002/7/10 9:30","30.5","72.5","1","2","1.04","0","2","0","0","1","0","15.3907418671215","6.9112","168.797213423809","7468582.76747101","1457026.00669237","281539.81164476"
"2002/7/10 9:40","30.6666666666667","71.6666666666667","1","2","1.04","0","2","0","1","1","1.03","14.3472036830522","6.9112","168.80100979718","7562651.07829916","2290790.36996914","431129.297854393"
"2002/7/10 9:50","30.8333333333333","70.8333333333333","1","2","1.04","0","2","0","0","1","0","18.445829651705","6.9112","168.701584920513","9630631.52390442","1457808.24830657","281539.404404406"
"2002/7/10 10:00","31","70","0","1","0","0","2","0","1","1","1.03","27.2766348472528","6.9112","168.379430806584","15237710.1155309","835404.739153136","230355.675075188"
"2002/7/10 10:10","31.1666666666667","70.1666666666667","1","1","1.04","1","1","1.04","0","1","0","23.9263088036095","6.9112","170.557304142678","15105067.5743043","2916453.00790479","497557.323115141"
"2002/7/10 10:20","31.3333333333333","70.3333333333333","1","2","1.04","1","2","1.04","0","2","0","22.4013994482222","6.9112","170.557304142678","14012925.7588923","2916665.79310331","497545.85276878"
"2002/7/10 10:30","31.5","70.5","0","1","0","0","1","0","1","1","1.03","32.3889273117573","6.9112","168.13637975129","18823192.9977128","831515.092857159","230607.325107651"
"2002/7/10 10:40","31.6666666666667","70.6666666666667","1","1","1.04","0","2","0","1","2","1.03","32.6557727086547","6.9112","168.058351159604","20461281.7392923","2289601.88824709","422026.799961418"
"2002/7/10 10:50","31.8333333333333","70.8333333333333","1","2","1.04","1","1","1.04","1","2","1.03","27.7095550761255","6.9112","170.557304142678","18646396.4476589","3747688.68363702","628886.223017174"
"2002/7/10 11:00","32","71","1","2","1.04","0","1","0","0","1","0","34.5491346962562","6.9112","167.998965876342","20959293.4766914","1458086.79538993","281547.86993533"
"2002/7/10 11:10","32.1666666666667","70.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","29.5598419649527","6.9112","170.557304142678","19971832.2109843","3747688.68363702","628904.697377889"
"2002/7/10 11:20","32.3333333333333","69.6666666666667","0","1","0","0","1","0","1","2","1.03","41.2146695056804","6.9112","167.637899373018","24983873.6832395","831515.092857156","230613.355982637"
"2002/7/10 11:30","32.5","69","1","1","1.04","1","1","1.04","0","1","0","38.9587669582628","6.9112","170.557304142678","25873149.4146596","2916173.59077986","497731.491030289"
"2002/7/10 11:40","32.6666666666667","68.3333333333333","1","2","1.04","0","1","0","1","1","1.03","42.2343197224776","6.9112","167.501575347415","27139596.7800502","2289548.34130876","422041.165494037"
"2002/7/10 11:50","32.8333333333333","67.6666666666667","1","2","1.04","1","1","1.04","0","1","0","41.7897903505405","6.9112","170.557304142678","27901006.5612146","2916053.52277753","497772.030202441"
"2002/7/10 12:00","33","67","1","2","1.04","1","2","1.04","1","1","1.03","38.3360948994128","6.9112","170.557304142678","26258619.1830826","3747688.68363702","629009.893190962"
"2002/7/10 12:10","33","67","1","2","1.04","0","1","0","1","2","1.03","42.5988932937678","6.9112","167.485069153531","27393562.6486021","2289508.3758079","422043.949015625"
"2002/7/10 12:20","33","67","1","2","1.04","1","1","1.04","1","2","1.03","37.7789730185268","6.9112","170.557304142678","25859530.1175347","3747688.68363702","629002.585201416"
"2002/7/10 12:30","33","67","0","1","0","0","1","0","1","2","1.03","48.2842836644222","6.9112","167.138815183511","29874539.7210916","831337.347620463","230613.722052629"
"2002/7/10 12:40","33","67","1","1","1.04","1","1","1.04","0","1","0","44.8810545575434","6.9112","170.557304142678","30114973.7169307","2915622.38242913","497818.512694486"
"2002/7/10 12:50","33","67","1","2","1.04","0","1","0","0","2","0","49.8812439125781","6.9112","166.97029845628","31591293.2588992","1457464.82049619","281548.599000803"
"2002/7/10 13:00","33","67","1","2","1.04","1","1","1.04","0","2","0","46.2246599583593","6.9112","170.557304142678","31077224.5037086","2915393.96622929","497840.460152624"
"2002/7/10 13:10","33.1666666666667","66.3333333333333","0","1","0","0","1","0","1","1","1.03","53.0289249247917","6.9112","166.745192051257","33128598.4577449","830981.079628788","230608.164064063"
"2002/7/10 13:20","33.3333333333333","65.6666666666667","0","2","0","0","2","0","1","2","1.03","62.6402100126235","6.9112","165.972099225445","39677801.0109567","830065.736842698","230616.244082329"
"2002/7/10 13:30","33.5","65","1","1","1.04","1","1","1.04","1","2","1.03","57.6352982018119","6.9112","170.557304142678","40077412.5431596","3741677.67680769","629332.415641929"
"2002/7/10 13:40","33.6666666666667","64.3333333333333","1","2","1.04","0","1","0","1","2","1.03","59.7981921901464","6.9112","166.14448383796","39190763.4764517","2285858.99592054","422043.843920605"
"2002/7/10 13:50","33.8333333333333","63.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","55.0381910419155","6.9112","170.557304142678","38218391.1412822","3743069.77712881","629280.683487742"
"2002/7/10 14:00","34","63","0","1","0","0","1","0","1","2","1.03","66.9502810248581","6.9112","165.603345207623","42588653.9517233","829428.775909773","230622.162192716"
"2002/7/10 14:10","34","62.5","1","1","1.04","1","1","1.04","0","1","0","65.3129057672692","6.9112","170.557304142678","44743691.401497","2908173.93089984","498213.623173641"
"2002/7/10 14:20","34","62","1","2","1.04","1","2","1.04","0","2","0","65.2129489672389","6.9112","170.557304142678","44672143.7199203","2908229.37116747","498210.482506001"
"2002/7/10 14:30","34","61.5","0","1","0","0","1","0","1","1","1.03","77.797775851811","6.9112","164.56060937107","49821293.9862207","827713.888929877","230625.604318482"
"2002/7/10 14:40","34","61","1","1","1.04","1","1","1.04","1","2","1.03","73.1973140247695","6.9112","170.557304142678","51214415.3813137","3730975.55864649","629691.940849679"
"2002/7/10 14:50","34","60.5","1","2","1.04","0","1","0","0","1","0","82.0709885156787","6.9112","164.074519649285","53243864.4543008","1450278.42416316","281561.652410708"
"2002/7/10 15:00","34","60","1","2","1.04","0","2","0","0","2","0","88.9810115971912","6.9112","163.291010380907","57733311.1283652","1448008.80696582","281557.18612608"
"2002/7/10 15:10","33.8333333333333","60.5","1","2","1.04","1","1","1.04","0","2","0","87.3661068948266","6.9112","170.557304142678","60528922.5513362","2895800.04620269","498812.015763036"
"2002/7/10 15:20","33.6666666666667","61","0","1","0","0","1","0","1","1","1.03","99.0767296627001","6.9112","162.19026777703","63607046.166006","823968.035624426","230629.629660207"
"2002/7/10 15:30","33.5","61.5","1","1","1.04","0","2","0","0","1","0","104.351410416417","6.9112","161.897852776273","67699252.3058679","1442736.77582603","281538.629942318"
"2002/7/10 15:40","33.3333333333333","62","1","2","1.04","0","2","0","0","2","0","108.594211155932","6.9112","161.897852776273","70582786.8727576","1441289.95887859","281538.48073363"
"2002/7/10 15:50","33.1666666666667","62.5","1","2","1.04","1","1","1.04","1","1","1.03","103.520351553155","6.9112","170.557304142678","72911351.2815977","3706286.21504382","630548.25429968"
"2002/7/10 16:00","33","63","1","2","1.04","1","2","1.04","0","1","0","103.424976771088","6.9112","170.557304142678","72021549.2808034","2884805.05024223","499257.92126204"
"2002/7/10 16:10","32.6666666666667","64.1666666666667","1","2","1.04","0","1","0","0","2","0","108.102297996549","6.9112","161.897852776273","70248467.7951476","1441457.55514587","281537.949170529"
"2002/7/10 16:20","32.3333333333333","65.3333333333333","1","2","1.04","1","1","1.04","0","2","0","105.824467995773","6.9112","170.557304142678","73738766.7538726","2883169.35400748","499256.581080739"
"2002/7/10 16:30","32","66.5","1","2","1.04","0","1","0","0","2","0","110.314882399528","6.9112","161.897852776273","71752207.4559066","1440704.02740504","281537.451514576"
"2002/7/10 16:40","31.6666666666667","67.6666666666667","1","2","1.04","0","2","0","0","2","0","113.68575045615","6.9112","161.897852776273","74043153.4318022","1439557.54179171","281537.183402442"
"2002/7/10 16:50","31.3333333333333","68.8333333333333","1","2","1.04","0","2","0","0","2","0","117.006072910184","6.9112","161.897852776273","76299748.837628","1438430.02911923","281536.903644188"
"2002/7/10 17:00","31","70","1","2","1.04","0","2","0","0","2","0","119.86951123423","6.9112","161.897852776273","78245832.8581804","1437459.08154594","281536.612231512"
"2002/7/10 17:10","31","70","1","2","1.04","1","1","1.04","1","1","1.03","109.580083746871","6.9112","170.557304142678","77246884.3889707","3700986.65791268","630547.577011611"
"2002/7/10 17:20","31","70","1","2","1.04","1","2","1.04","0","1","0","103.306591125998","6.9112","170.557304142678","71936825.5772756","2884885.79991292","499253.911480837"
"2002/7/10 17:30","31","70","0","1","0","0","1","0","1","1","1.03","104.551477578323","6.9112","161.897852776273","67215455.3009658","822899.906444608","230594.693661902"
"2002/7/10 17:40","31","70","1","1","1.04","1","1","1.04","0","1","0","96.0835112167495","6.9112","170.557304142678","66767574.9716516","2889821.14938867","499104.703858036"
"2002/7/10 17:50","31","70","0","1","0","0","1","0","1","1","1.03","96.7888689883775","6.9112","162.297935075379","62089647.5621594","824415.20011082","230596.472991865"
"2002/7/10 18:00","31","70","1","1","1.04","0","2","0","1","2","1.03","87.2740108945051","6.9112","163.251034342086","57376972.9113895","2275862.50649474","421871.597527346"
"2002/7/10 18:10","30.6666666666667","70.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","76.408218520921","6.9112","170.557304142678","53512524.1714632","3728982.84695851","629775.016656129"
"2002/7/10 18:20","30.3333333333333","71.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","66.9211683254423","6.9112","170.557304142678","46723019.3953773","3735438.03442252","629535.295075004"
"2002/7/10 18:30","30","72","1","2","1.04","1","2","1.04","0","1","0","60.6760923676393","6.9112","170.557304142678","41424691.150146","2910711.73121357","498095.835879253"
"2002/7/10 18:40","29.6666666666667","72.6666666666667","1","2","1.04","1","2","1.04","0","2","0","53.7603417662089","6.9112","170.557304142678","36473240.4643422","2913294.51596272","497956.636313594"
"2002/7/10 18:50","29.3333333333333","73.3333333333333","1","2","1.04","0","1","0","1","1","1.03","45.2336139601774","6.9112","167.191843835215","29212303.6224218","2302084.41150441","421060.022943566"
"2002/7/10 19:00","29","74","1","2","1.04","1","1","1.04","0","1","0","37.4347535816687","6.9112","170.557304142678","24781436.6401047","2916173.59077986","497694.585306399"
"2002/7/10 19:10","28.8333333333333","74.8333333333333","0","1","0","0","1","0","1","1","1.03","37.9334862371152","6.9112","167.753764741192","22703594.4603449","846352.170294143","229511.987742011"
"2002/7/10 19:20","28.6666666666667","75.6666666666667","0","2","0","0","2","0","1","2","1.03","37.1806842387393","6.9112","167.790197423006","22181770.9220991","850295.429594494","229165.604292055"
"2002/7/10 19:30","28.5","76.5","1","1","1.04","0","2","0","1","2","1.03","27.4383441493152","6.9112","168.26412098401","16815054.0937696","2308330.25406398","420556.174970703"
"2002/7/10 19:40","28.3333333333333","77.3333333333333","1","2","1.04","1","1","1.04","0","1","0","19.7153235671744","6.9112","170.557304142678","12088647.266343","2916532.71672965","497512.630094799"
"2002/7/10 19:50","28.1666666666667","78.1666666666667","1","2","1.04","1","2","1.04","0","2","0","12.7948206206805","6.9112","170.557304142678","7128403.58632838","2913726.80534995","497474.462935492"
"2002/7/10 20:00","28","79","1","2","0.443340654111378","1","2","0.443340654111378","1","1","0.764241964910128","6.9112","6.9112","170.557304142678","1859499.04234227","1859499.04234227","377278.777536037"
"2002/7/10 20:10","28","79","0","1","0","0","1","0","1","2","1.03","6.92872191838242","6.9112","168.912142457695","856917.022694647","844486.430644087","255649.927275556"
"2002/7/10 20:20","28","79","1","1","0.262449833852932","0","2","0","1","2","0.445002071583731","6.9112","6.9112","168.912942243075","733477.745339826","733477.745339825","209740.456396744"
"2002/7/10 20:30","28","79","0","1","0","0","2","0","1","2","0.874649504805111","6.9112","6.9112","168.912956506868","721666.30318148","721666.303181479","217613.440990011"
"2002/7/10 20:40","28","79","1","1","0.172369782224125","1","1","0.172369782224125","1","2","0.293487012683377","6.9112","6.9112","170.557304142678","722585.731727704","722585.731727704","262494.47671618"
"2002/7/10 20:50","28","79","1","2","0.258673681678915","1","2","0.258673681678915","0","1","0","6.9112","6.9112","170.557304142678","722918.43780044","722918.43780044","242390.364617121"
"2002/7/10 21:00","28","79","0","1","0","0","1","0","1","1","0.878908425751138","6.9112","6.9112","168.912956510431","724404.262832235","724404.262832235","218547.110807075"
"2002/7/10 21:10","27.8333333333333","79.8333333333333","1","1","0.173530138183154","1","1","0.173530138183154","1","2","0.295372347593705","6.9112","6.9112","170.557304142678","727451.671556984","727451.671556984","262762.924427324"
