1,"3.1mp.cws.shanghai.random.sys"
"2002/7/10 21:20","27.6666666666667","80.6666666666667","1","2","0.259613011353277","0","1","0","1","2","0.439969883497644","6.9112","6.9112","168.912956510431","725546.870480076","725546.870480076","208953.201347373"
"2002/7/10 21:30","27.5","81.5","1","2","0.518302992674936","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","724256.623402573","724256.623402573","186513.197481393"
"2002/7/10 21:40","27.3333333333333","82.3333333333333","1","2","0.172268832069149","1","1","0.172268832069149","1","1","0.292359433607969","6.9112","6.9112","170.557304142678","722162.39941758","722162.399417581","262429.312810378"
"2002/7/10 21:50","27.1666666666667","83.1666666666667","1","2","0.171247514632124","1","2","0.171247514632124","1","2","0.290589464317055","6.9112","6.9112","170.557304142678","717879.536042411","717879.536042411","262190.277765529"
"2002/7/10 22:00","27","84","0","1","0","0","1","0","1","2","0.864284098278352","6.9112","6.9112","168.912956510431","713727.74439928","713727.74439928","215312.89171306"
"2002/7/10 22:10","27","84","1","1","0.256154401145488","1","1","0.256154401145488","0","1","0","6.9112","6.9112","170.557304142678","715875.424753588","715875.424753588","241965.735154001"
"2002/7/10 22:20","27","84","0","1","0","0","1","0","1","1","0.865988226368196","6.9112","6.9112","168.912956510431","715605.551285453","715605.551285453","215709.625048379"
"2002/7/10 22:30","27","84","0","2","0","0","2","0","1","2","0.864884104561562","6.9112","6.9112","168.912956510431","716103.937296808","716103.937296808","215512.287314109"
"2002/7/10 22:40","27","84","1","1","0.170706864354677","1","1","0.170706864354677","1","2","0.289800464825457","6.9112","6.9112","170.557304142678","715612.342594071","715612.342594071","262070.870152593"
"2002/7/10 22:50","27","84","0","1","0","0","1","0","1","2","0.864714217086161","6.9112","6.9112","168.912956510431","713381.676056181","713381.676056182","215383.266795555"
"2002/7/10 23:00","27","84","1","1","0.255838739157299","0","2","0","1","2","0.432166592984953","6.9112","6.9112","168.912956510431","714995.269177921","714995.26917792","207826.870733684"
"2002/7/10 23:10","27","84","1","2","0.170934148957498","1","1","0.170934148957498","1","2","0.289701034656318","6.9112","6.9112","170.557304142678","716565.450117108","716565.450117108","262102.22959933"
"2002/7/10 23:20","27","84","1","2","0.256006522732425","1","2","0.256006522732425","0","1","0","6.9112","6.9112","170.557304142678","715462.010702002","715462.010702002","241940.320197366"
"2002/7/10 23:30","27","84","0","1","0","0","1","0","1","1","0.862288924841599","6.9112","6.9112","168.912956510431","713069.991738382","713069.991738382","214904.045942994"
"2002/7/10 23:40","27","84","0","2","0","0","2","0","1","2","0.86028315204999","6.9112","6.9112","168.912956510431","712442.215073386","712442.215073386","214494.079131283"
"2002/7/10 23:50","27","84","1","1","0.255012222696357","1","1","0.255012222696357","0","1","0","6.9112","6.9112","170.557304142678","712682.31496392","712682.31496392","241775.063352923"
"2002/7/11 0:00","27","84","1","2","0.508413772784574","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","710433.187702824","710433.187702824","184924.946353124"
"2002/7/11 0:10","27","84","1","2","0.254789232060824","1","1","0.254789232060824","0","2","0","6.9112","6.9112","170.557304142678","712058.916479125","712058.916479125","241737.254330185"
"2002/7/11 0:20","27","84","1","2","0.17","1","2","0.17","1","1","0.287477579794367","6.9112","6.9112","170.557304142678","710940.190570381","710940.190570381","261633.898282248"
"2002/7/11 0:30","27","84","1","2","0.253877374009204","0","1","0","1","2","0.429018144974377","6.9112","6.9112","168.912956510431","709511.990342953","709511.990342952","207325.830293907"
"2002/7/11 0:40","27","84","0","1","0","0","2","0","1","2","0.857451145841308","6.9112","6.9112","168.912956510431","710033.917151905","710033.917151905","213864.966485569"
"2002/7/11 0:50","27","84","1","1","0.17","1","1","0.17","1","2","0.287768242730241","6.9112","6.9112","170.557304142678","710925.599759813","710925.599759813","261644.523493145"
"2002/7/11 1:00","27","84","1","2","0.253648189598497","0","1","0","1","2","0.428817832184299","6.9112","6.9112","168.912956510431","708871.274152333","708871.274152334","207281.627565912"
"2002/7/11 1:10","26.8333333333333","84.8333333333333","1","2","0.253716522571665","0","2","0","1","2","0.428156470526685","6.9112","6.9112","168.912956510431","709062.308232095","709062.308232094","207233.607406807"
"2002/7/11 1:20","26.6666666666667","85.6666666666667","1","2","0.17","1","1","0.17","1","2","0.28641780631487","6.9112","6.9112","170.557304142678","709328.578788467","709328.578788467","261375.498490584"
"2002/7/11 1:30","26.5","86.5","1","2","0.252828494406049","1","2","0.252828494406049","0","1","0","6.9112","6.9112","170.557304142678","706577.442328212","706577.442328212","241410.64930307"
"2002/7/11 1:40","26.3333333333333","87.3333333333333","1","2","0.251904142258816","1","2","0.251904142258816","0","2","0","6.9112","6.9112","170.557304142678","703993.316227076","703993.316227076","241257.678585703"
"2002/7/11 1:50","26.1666666666667","88.1666666666667","1","2","0.17","1","2","0.17","1","1","0.283098869929069","6.9112","6.9112","170.557304142678","702335.737629981","702335.737629981","260311.205353826"
"2002/7/11 2:00","26","89","1","2","0.250566527943144","0","1","0","1","2","0.421826429803535","6.9112","6.9112","168.912956510431","700256.107403596","700256.107403597","206329.264290415"
"2002/7/11 2:10","26.1666666666667","87.3333333333333","1","2","0.472695520905973","1","1","0.472695520905973","0","1","0","6.9112","6.9112","170.557304142678","1321416.38229115","1321416.38229115","291982.707125637"
"2002/7/11 2:20","26.3333333333333","85.6666666666667","1","2","0.293594255366745","1","2","0.293594255366745","1","1","0.496365606260508","6.9112","6.9112","170.557304142678","1231058.58390795","1231058.58390795","300496.959929957"
"2002/7/11 2:30","26.5","84","1","2","0.38964933872595","0","1","0","1","2","0.654833609333108","6.9112","6.9112","168.912956510431","1089148.93664659","1089148.93664659","252072.509113008"
"2002/7/11 2:40","26.6666666666667","82.3333333333333","1","2","0.762320332326774","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1065408.07363389","1065408.07363389","234869.001658152"
"2002/7/11 2:50","26.8333333333333","80.6666666666667","1","2","0.369366537100562","0","2","0","1","1","0.618271607449537","6.9112","6.9112","168.912956510431","1032426.83169135","1032426.83169135","243779.419197915"
"2002/7/11 3:00","27","79","0","1","0","0","2","0","1","2","1.03","7.67312539135608","6.9112","168.908734386536","1401713.22721642","861190.642302552","256286.06727316"
"2002/7/11 3:10","27","79","1","1","0.791848285963213","0","2","0","0","1","0","6.9112","6.9112","168.912336116635","1106697.42931581","1106697.42931581","241916.108266858"
"2002/7/11 3:20","27","79","1","2","0.337321900182853","1","1","0.337321900182853","0","2","0","6.9112","6.9112","170.557304142678","942814.168692651","942814.168692651","257483.391133425"
"2002/7/11 3:30","27","79","1","2","0.329040604370457","1","2","0.329040604370457","0","2","0","6.9112","6.9112","170.557304142678","919658.035312308","919658.035312308","255722.098091562"
"2002/7/11 3:40","27","79","1","2","0.352055611274118","0","1","0","1","1","0.588893465490208","6.9112","6.9112","168.912956510431","984018.156867628","984018.156867628","237315.742823065"
"2002/7/11 3:50","27","79","1","2","0.714080041462942","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","997956.44896521","997956.44896521","223910.32578579"
"2002/7/11 4:00","27","79","1","2","0.324380022711219","0","2","0","1","1","0.542108704887213","6.9112","6.9112","168.912956510431","906630.082160965","906630.082160965","227672.20885189"
"2002/7/11 4:10","27","79","1","2","0.230619184622542","1","1","0.230619184622542","1","2","0.387319373898786","6.9112","6.9112","170.557304142678","966881.220377377","966881.220377377","278039.431160808"
"2002/7/11 4:20","27","79","1","2","0.321591937041097","0","1","0","1","2","0.538210856697838","6.9112","6.9112","168.912956510431","898834.18908263","898834.18908263","226841.628625757"
"2002/7/11 4:30","27","79","1","2","0.214554364364085","1","1","0.214554364364085","1","2","0.360264214173603","6.9112","6.9112","170.557304142678","899500.497514045","899500.497514044","273242.347316851"
"2002/7/11 4:40","27","79","1","2","0.209135825902528","1","2","0.209135825902528","1","2","0.351347156120318","6.9112","6.9112","170.557304142678","876774.460483087","876774.460483087","271716.321560396"
"2002/7/11 4:50","27","79","0","1","0","0","1","0","1","2","1.03","7.01192116567128","6.9112","168.912236702814","930764.859262075","859310.102279302","256233.707428304"
"2002/7/11 5:00","27","79","1","1","0.210184855777124","1","1","0.210184855777124","1","2","0.354046590479475","6.9112","6.9112","170.557304142678","881174.187134188","881174.187134188","272072.719801326"
"2002/7/11 5:10","27","79","0","1","0","0","1","0","1","2","1.03","7.2691487234847","6.9112","168.911349837339","1112189.81355883","858251.084922146","256197.118000348"
"2002/7/11 5:20","27","79","0","2","0","0","2","0","1","2","1.03","7.35077058161089","6.9112","168.9098785289","1173187.35725052","861346.540362469","256293.285101836"
"2002/7/11 5:30","27","79","1","1","0.691812899602207","0","2","0","0","1","0","6.9112","6.9112","168.912598520128","966823.031040261","966823.031040262","219084.530350686"
"2002/7/11 5:40","27","79","1","2","0.63976930971997","0","2","0","0","2","0","6.9112","6.9112","168.912956421039","894060.408018633","894060.408018633","208378.313837936"
"2002/7/11 5:50","27","79","1","2","0.316088292675122","1","1","0.316088292675122","0","2","0","6.9112","6.9112","170.557304142678","883441.824520823","883441.824520823","253048.817752255"
"2002/7/11 6:00","27","79","1","2","0.629209406291234","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","879297.118173633","879297.118173632","206303.839357329"
"2002/7/11 6:10","27.1666666666667","79","1","2","0.32823027618054","1","1","0.32823027618054","0","2","0","6.9112","6.9112","170.557304142678","917392.225025534","917392.225025534","255553.097491664"
"2002/7/11 6:20","27.3333333333333","79","1","2","0.374669347615072","1","2","0.374669347615072","0","2","0","6.9112","6.9112","170.557304142678","1047251.19708618","1047251.19708618","265927.180961409"
"2002/7/11 6:30","27.5","79","1","2","0.397714450501121","1","2","0.397714450501121","0","2","0","6.9112","6.9112","170.557304142678","1111698.75028935","1111698.75028935","271546.110687555"
"2002/7/11 6:40","27.6666666666667","79","1","2","0.805549056949825","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1125855.9535889","1125855.9535889","245275.421268488"
"2002/7/11 6:50","27.8333333333333","79","1","2","0.410582962526356","0","2","0","1","1","0.69385850909161","6.9112","6.9112","168.912956510431","1147694.28341105","1147694.28341105","261330.238907966"
"2002/7/11 7:00","28","79","1","2","0.373272119253781","0","2","0","1","2","0.632199734112172","6.9112","6.9112","168.912956510431","1043348.79738582","1043348.79738582","246297.892995354"
"2002/7/11 7:10","28","78.1666666666667","1","2","0.2837536242501","1","1","0.2837536242501","1","2","0.482813186489688","6.9112","6.9112","170.557304142678","1189773.32307395","1189773.32307395","296961.412790484"
"2002/7/11 7:20","28","77.3333333333333","0","1","0","0","1","0","1","2","1.03","8.82380740376886","6.9112","168.902004535393","2206338.55335009","849557.010929748","255852.403946538"
"2002/7/11 7:30","28","76.5","1","1","0.562161722361842","1","1","0.562161722361842","0","1","0","6.9112","6.9112","170.557304142678","1571701.76631937","1571701.76631937","320690.400532427"
"2002/7/11 7:40","28","75.6666666666667","1","2","0.854480036870018","0","1","0","0","2","0","6.9112","6.9112","168.912956151733","1194281.60161553","1194281.60161553","257720.579256668"
"2002/7/11 7:50","28","74.8333333333333","1","2","0.40596343608803","1","1","0.40596343608803","0","2","0","6.9112","6.9112","170.557304142678","1134768.66831474","1134768.66831474","273632.22707591"
"2002/7/11 8:00","28","74","1","2","0.408239253818657","0","1","0","1","1","0.685258773092974","6.9112","6.9112","168.912956510431","1141139.44132863","1141139.44132863","259615.206228571"
"2002/7/11 8:10","28.3333333333333","72.6666666666667","1","2","0.383128559717585","0","2","0","1","2","0.642907096851522","6.9112","6.9112","168.912956510431","1070912.84575623","1070912.84575623","249331.737869964"
"2002/7/11 8:20","28.6666666666667","71.3333333333333","1","2","0.607861023389067","1","1","0.607861023389067","0","1","0","6.9112","6.9112","170.557304142678","1699569.99933897","1699569.99933897","337165.233958904"
"2002/7/11 8:30","29","70","1","2","0.6832740292801","1","2","0.6832740292801","0","2","0","6.9112","6.9112","170.557304142678","1910611.58166175","1910611.58166175","367038.054496957"
"2002/7/11 8:40","29.3333333333333","68.6666666666667","1","2","0.467060355039486","1","2","0.467060355039486","1","1","0.79493716097669","6.9112","6.9112","170.557304142678","1959077.29128144","1959077.29128144","390372.443588925"
"2002/7/11 8:50","29.6666666666667","67.3333333333333","1","2","0.81073880773204","0","1","0","1","2","1.03","6.97504913804342","6.9112","168.912576272456","2030102.89833924","1984806.22426054","411573.154016086"
"2002/7/11 9:00","30","66","0","1","0","0","2","0","1","2","1.03","12.9795078749239","6.9112","168.846973425576","5157837.83333406","854453.075653008","257413.014573662"
"2002/7/11 9:10","30","66","1","1","0.871774851966205","1","1","0.756477465497365","1","2","1.03","6.99009531972345","6.9112","170.557304142678","3174628.67773826","3118112.75096393","581671.357417871"
"2002/7/11 9:20","30","66","0","1","0","0","1","0","1","2","1.03","14.9883666656599","6.9112","168.811204330863","6573508.1950353","846740.018908448","250888.373918292"
"2002/7/11 9:30","30","66","1","1","1.04","0","2","0","1","2","1.03","13.5181746481117","6.9112","168.816449727518","6994112.53333975","2309575.31849722","438490.071345416"
"2002/7/11 9:40","30","66","1","2","1.04","1","1","1.04","0","1","0","10.6445586118439","6.9112","170.557304142678","5586804.20815465","2912447.57117207","524145.632555197"
"2002/7/11 9:50","30","66","1","2","1.04","1","2","1.04","0","2","0","8.17909697205542","6.9112","170.557304142678","3818634.04200259","2910387.86616795","546054.595348348"
"2002/7/11 10:00","30","66","1","2","0.864915180436562","1","2","0.864915180436562","0","2","0","6.9112","6.9112","170.557304142678","2419067.63288555","2419067.63288555","452701.778438098"
"2002/7/11 10:10","30.1666666666667","66","1","2","0.894467325615883","0","1","0","1","1","1.03","6.97820697808221","6.9112","168.912557115547","2147292.31735622","2099755.37330392","433499.616247016"
"2002/7/11 10:20","30.3333333333333","66","0","1","0","0","2","0","1","2","1.03","15.0265804441722","6.9112","168.810549150709","6605403.18268048","851563.4994204","250711.773065837"
"2002/7/11 10:30","30.5","66","1","1","1.04","0","2","0","0","1","0","18.9811331494078","6.9112","168.684808153932","10009143.2601612","1457882.95765889","281536.22860904"
"2002/7/11 10:40","30.6666666666667","66","1","2","1.04","0","2","0","0","2","0","23.4178462155725","6.9112","168.522465006423","13141713.2960395","1458402.31724314","281537.945560261"
"2002/7/11 10:50","30.8333333333333","66","1","2","1.04","1","1","1.04","1","1","1.03","17.8844050990271","6.9112","170.557304142678","11610820.3053395","3750267.1314615","628652.912630691"
"2002/7/11 11:00","31","66","1","2","1.04","0","1","0","0","1","0","23.9125237765249","6.9112","168.510201000339","13490933.0297094","1458367.78492243","281540.18372648"
"2002/7/11 11:10","31.1666666666667","66.1666666666667","1","2","1.04","0","2","0","1","1","1.03","23.2422580051972","6.9112","168.503541150072","13857328.7412964","2299596.10196398","421338.799928054"
"2002/7/11 11:20","31.3333333333333","66.3333333333333","1","2","1.04","0","2","0","0","1","0","28.3349927803393","6.9112","168.308071246691","16602435.2103103","1458086.79538993","281541.124027017"
"2002/7/11 11:30","31.5","66.5","1","2","1.04","1","1","1.04","1","1","1.03","22.82880606244","6.9112","170.557304142678","15150465.1167401","3748036.40739753","628840.47346048"
"2002/7/11 11:40","31.6666666666667","66.6666666666667","0","1","0","0","1","0","1","2","1.03","33.2136251718647","6.9112","168.094331223519","19400927.0819064","831515.092857159","230607.19154167"
"2002/7/11 11:50","31.8333333333333","66.8333333333333","1","1","1.04","0","2","0","0","1","0","38.5140076573188","6.9112","167.755178177285","23724532.2391051","1458086.79538993","281544.428986448"
"2002/7/11 12:00","32","67","0","1","0","0","2","0","1","1","1.03","47.1197694392409","6.9112","167.208184838966","29068831.7037991","831383.677989633","230609.505838642"
"2002/7/11 12:10","32.1666666666667","66.3333333333333","1","1","1.04","1","1","1.04","0","1","0","46.3949758117822","6.9112","170.557304142678","31199181.1939058","2915346.48261365","497837.225092732"
"2002/7/11 12:20","32.3333333333333","65.6666666666667","1","2","1.04","1","2","1.04","0","2","0","44.2688261240403","6.9112","170.557304142678","29676494.9638715","2915707.76014862","497803.249953148"
"2002/7/11 12:30","32.5","65","1","2","1.04","1","2","1.04","1","1","1.03","39.6361690776467","6.9112","170.557304142678","27189915.2005879","3747688.68363702","629026.148071122"
"2002/7/11 12:40","32.6666666666667","64.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","34.8563465640895","6.9112","170.557304142678","23765933.9033782","3747688.68363702","628963.868069401"
"2002/7/11 12:50","32.8333333333333","63.6666666666667","0","1","0","0","1","0","1","2","1.03","44.2960722610066","6.9112","167.413016270541","27118095.8089118","831496.050875041","230609.606496362"
"2002/7/11 13:00","33","63","1","1","1.04","1","1","1.04","0","1","0","42.7679900250955","6.9112","170.557304142678","28601594.3348742","2915917.07893467","497781.7600954"
"2002/7/11 13:10","33","63","1","2","1.04","1","2","1.04","1","1","1.03","39.0934072719808","6.9112","170.557304142678","26801112.8410507","3747688.68363702","629019.0744416"
"2002/7/11 13:20","33","63","1","2","1.04","0","1","0","0","1","0","47.2676710202303","6.9112","167.193241302431","29796566.4523258","1457783.82324614","281551.810791214"
"2002/7/11 13:30","33","63","1","2","1.04","0","2","0","0","2","0","54.8664448076726","6.9112","166.610178326764","35014063.6077416","1456769.67347971","281551.532744954"
"2002/7/11 13:40","33","63","1","2","1.04","0","2","0","0","2","0","61.9654882581676","6.9112","166.005424033847","39840602.9524442","1455498.99029335","281552.925269097"
"2002/7/11 13:50","33","63","1","2","1.04","1","1","1.04","0","2","0","61.5560472177924","6.9112","170.557304142678","42054585.9690172","2910259.09664534","498123.224803136"
"2002/7/11 14:00","33","63","1","2","1.04","1","2","1.04","0","2","0","61.2894094499925","6.9112","170.557304142678","41863730.5950852","2910407.20191938","498117.376685939"
"2002/7/11 14:10","33","63","0","1","0","0","1","0","1","1","1.03","71.31182934532","6.9112","165.168511787724","45503954.0363335","828738.386264332","230617.883825374"
"2002/7/11 14:20","33","63","1","1","1.04","0","2","0","1","2","1.03","71.5946990635139","6.9112","165.023553202049","47112984.5953103","2280921.02949998","422024.166680974"
"2002/7/11 14:30","33","63","1","2","1.04","1","1","1.04","0","1","0","69.9060964967945","6.9112","170.557304142678","48031435.4587825","2905628.62957318","498317.580002171"
"2002/7/11 14:40","33","63","1","2","1.04","0","1","0","1","1","1.03","71.2667582995161","6.9112","165.068460957039","46897970.3972457","2281063.9546108","422026.456453652"
"2002/7/11 14:50","33","63","1","2","1.04","0","2","0","0","1","0","77.6124138712225","6.9112","164.500863841827","50298948.0675596","1451222.89033574","281553.072340762"
"2002/7/11 15:00","33","63","1","2","1.04","0","2","0","0","2","0","82.8272107364116","6.9112","163.943548205312","53723070.2534929","1450121.55746952","281551.32868069"
"2002/7/11 15:10","33","62.3333333333333","1","2","1.04","1","1","1.04","0","2","0","80.6985228701453","6.9112","170.557304142678","55757180.933053","2900320.08477607","498603.76090264"
"2002/7/11 15:20","33","61.6666666666667","1","2","1.04","0","1","0","1","1","1.03","82.2639622176404","6.9112","163.955987441098","54165817.0849124","2276763.63452088","422022.620606929"
"2002/7/11 15:30","33","61","0","1","0","0","2","0","1","2","1.03","92.9434962529186","6.9112","162.896835156261","59685601.3628607","825168.483390166","230623.956465373"
"2002/7/11 15:40","33","60.3333333333333","0","2","0","0","2","0","1","2","1.03","102.244169043303","6.9112","161.897852776273","65648301.8783461","824649.333375832","230511.915403959"
"2002/7/11 15:50","33","59.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","96.554665205192","6.9112","170.557304142678","67927657.4248953","3712396.8353921","630416.055811279"
"2002/7/11 16:00","33","59","1","2","1.04","1","2","1.04","0","1","0","95.8808292897094","6.9112","170.557304142678","66622524.3935661","2889959.88021567","499095.85135925"
"2002/7/11 16:10","32.8333333333333","60.3333333333333","1","2","1.04","1","2","1.04","0","2","0","94.3473899814798","6.9112","170.557304142678","65525109.4738528","2891009.9133102","499040.742113316"
"2002/7/11 16:20","32.6666666666667","61.6666666666667","0","1","0","0","1","0","1","1","1.03","103.640437764035","6.9112","161.897852776273","66596152.1460572","823077.388389334","230594.722421824"
"2002/7/11 16:30","32.5","63","1","1","1.04","1","1","1.04","0","1","0","101.091874874764","6.9112","170.557304142678","70351845.7065151","2886397.26880857","499254.783888062"
"2002/7/11 16:40","32.3333333333333","64.3333333333333","1","2","1.04","0","1","0","0","2","0","105.571432266315","6.9112","161.897852776273","68528415.4297388","1442320.44477487","281537.209363899"
"2002/7/11 16:50","32.1666666666667","65.6666666666667","1","2","1.04","1","1","1.04","0","2","0","103.140759548177","6.9112","170.557304142678","71818146.7921492","2884998.91957657","499255.914865511"
"2002/7/11 17:00","32","67","1","2","1.04","0","1","0","1","1","1.03","104.058788223895","6.9112","161.897852776273","68322547.5441326","2265006.61359583","422019.878344369"
"2002/7/11 17:10","31.8333333333333","67.5","1","2","1.04","1","1","1.04","1","2","1.03","94.5002927415092","6.9112","170.557304142678","66457832.8973832","3714202.87014483","630340.742223169"
"2002/7/11 17:20","31.6666666666667","68","1","2","1.04","0","1","0","1","2","1.03","86.5898686737908","6.9112","163.349736398173","56939474.2369468","2274418.23437824","421996.902525396"
"2002/7/11 17:30","31.5","68.5","1","2","1.04","0","2","0","0","1","0","82.8143758532499","6.9112","163.822780877251","53675735.144299","1450123.89238254","281527.613915002"
"2002/7/11 17:40","31.3333333333333","69","0","1","0","0","2","0","1","1","1.03","82.695830383144","6.9112","163.884330254959","52992020.6769703","828384.422333371","230512.534211937"
"2002/7/11 17:50","31.1666666666667","69.5","1","1","1.04","0","2","0","1","2","1.03","73.2919314876802","6.9112","164.737915960595","48210118.2552606","2281340.12133541","421919.181850985"
"2002/7/11 18:00","31","70","0","1","0","0","2","0","1","2","1.03","73.5791982492213","6.9112","164.827205302383","46983161.9955085","830622.6905106","230451.596919779"
"2002/7/11 18:10","30.8333333333333","70.8333333333333","1","1","1.04","1","1","1.04","0","1","0","65.5164669013549","6.9112","170.557304142678","44889397.6250985","2908061.03381814","498208.656538636"
"2002/7/11 18:20","30.6666666666667","71.6666666666667","1","2","1.04","0","1","0","1","1","1.03","57.3827563214282","6.9112","166.240806735447","37527291.513782","2287476.1054974","421944.427857975"
"2002/7/11 18:30","30.5","72.5","1","2","1.04","0","2","0","0","1","0","53.7506455989882","6.9112","166.588899526607","34229238.1546631","1456925.02822156","281530.093995959"
"2002/7/11 18:40","30.3333333333333","73.3333333333333","1","2","1.04","0","2","0","0","2","0","49.8065594943268","6.9112","166.892557784478","31524923.4003676","1457475.09537753","281529.65603579"
"2002/7/11 18:50","30.1666666666667","74.1666666666667","1","2","1.04","1","1","1.04","1","1","1.03","38.4594569747273","6.9112","170.557304142678","26346988.4556787","3747688.68363702","629010.009191947"
"2002/7/11 19:00","30","75","1","2","1.04","1","2","1.04","1","2","1.03","29.0673939594346","6.9112","170.557304142678","19619071.6731276","3747688.68363702","628898.541293813"
"2002/7/11 19:10","29.8333333333333","75.6666666666667","1","2","1.04","1","2","1.04","0","1","0","22.9298169933","6.9112","170.557304142678","14391379.0024102","2916592.05443057","497546.7677442"
"2002/7/11 19:20","29.6666666666667","76.3333333333333","1","2","1.04","1","2","1.04","0","2","0","16.1377776393518","6.9112","170.557304142678","9524906.95120209","2915534.07495203","497498.309444934"
"2002/7/11 19:30","29.5","77","1","2","1.04","0","1","0","1","1","1.03","8.27246579264513","6.9112","168.896674345278","3253944.12545337","2288308.41128682","472948.699616494"
"2002/7/11 19:40","29.3333333333333","77.6666666666667","0","1","0","0","2","0","1","2","1.03","8.23365184656234","6.9112","168.904378757303","1773759.70692781","835614.495091559","255181.646949727"
"2002/7/11 19:50","29.1666666666667","78.3333333333333","1","1","0.70335962759566","0","2","0","0","1","0","6.9112","6.9112","168.911879430674","982967.295453673","982967.295453673","221573.474369947"
"2002/7/11 20:00","29","79","0","1","0","0","2","0","1","1","0.997301829277968","6.9112","6.9112","168.912701508969","811139.842721227","811139.842721227","246751.67302199"
"2002/7/11 20:10","29","79","1","1","0.185365143141628","1","1","0.185365143141628","1","2","0.320451640708087","6.9112","6.9112","170.557304142678","777082.894286419","777082.89428642","265877.232630554"
"2002/7/11 20:20","29","79","0","1","0","0","1","0","1","2","0.949011029134082","6.9112","6.9112","168.912956510431","768904.184827442","768904.184827442","234478.433937866"
"2002/7/11 20:30","29","79","1","1","0.275729144037829","1","1","0.275729144037829","0","1","0","6.9112","6.9112","170.557304142678","770600.665637378","770600.665637378","245363.875423626"
"2002/7/11 20:40","29","79","1","2","0.275108056509983","0","1","0","1","1","0.473262732044836","6.9112","6.9112","168.912956510431","768866.926941982","768866.926941983","213892.987370653"
"2002/7/11 20:50","29","79","1","2","0.184021376248566","1","1","0.184021376248566","1","2","0.317562299868","6.9112","6.9112","170.557304142678","771447.564003255","771447.564003255","265510.285946267"
"2002/7/11 21:00","29","79","1","2","0.275942400992255","1","2","0.275942400992255","0","1","0","6.9112","6.9112","170.557304142678","771196.884920898","771196.884920898","245401.408836124"
"2002/7/11 21:10","28.8333333333333","79","1","2","0.182921165394563","1","2","0.182921165394563","1","1","0.315097042309259","6.9112","6.9112","170.557304142678","766833.652206791","766833.65220679","265207.604228872"
"2002/7/11 21:20","28.6666666666667","79","1","2","0.543349224377793","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","759267.770485128","759267.770485129","190666.589441909"
"2002/7/11 21:30","28.5","79","1","2","0.180053206275346","1","1","0.180053206275346","1","1","0.308623849944979","6.9112","6.9112","170.557304142678","754806.496039258","754806.496039258","264426.065147034"
"2002/7/11 21:40","28.3333333333333","79","1","2","0.267501918878535","1","2","0.267501918878535","0","1","0","6.9112","6.9112","170.557304142678","747599.416544899","747599.416544899","243906.599644045"
"2002/7/11 21:50","28.1666666666667","79","1","2","0.264744037522834","1","2","0.264744037522834","0","2","0","6.9112","6.9112","170.557304142678","739889.185376758","739889.185376758","243427.598777818"
"2002/7/11 22:00","28","79","1","2","0.522610125247682","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","730277.313302199","730277.313302199","187214.141871901"
"2002/7/11 22:10","28","79","1","2","0.52052482072174","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","727362.383232373","727362.383232373","186874.224403763"
"2002/7/11 22:20","28","79","1","2","0.519260569034027","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","725595.160703165","725595.160703165","186668.768960138"
"2002/7/11 22:30","28","79","1","2","0.518397400726736","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","724388.590556777","724388.590556776","186528.766187003"
"2002/7/11 22:40","28","79","1","2","0.517793840213159","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","723544.911070077","723544.911070077","186431.001951915"
"2002/7/11 22:50","28","79","1","2","0.51726829629108","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","722810.286642131","722810.286642132","186345.962647385"
"2002/7/11 23:00","28","79","1","2","0.258412297725531","0","2","0","1","1","0.43763627739037","6.9112","6.9112","168.912956510431","722190.065849511","722190.06584951","208607.724389873"
"2002/7/11 23:10","28","79","1","2","0.259221246124773","1","1","0.259221246124773","0","1","0","6.9112","6.9112","170.557304142678","724449.23951092","724449.239510921","242482.956549036"
"2002/7/11 23:20","28","79","1","2","0.173003981099663","1","2","0.173003981099663","1","1","0.294231776355826","6.9112","6.9112","170.557304142678","725245.234934508","725245.234934508","262628.511779306"
"2002/7/11 23:30","28","79","1","2","0.173154958879459","1","2","0.173154958879459","1","2","0.294566107414659","6.9112","6.9112","170.557304142678","725878.35889816","725878.35889816","262667.308621065"
"2002/7/11 23:40","28","79","1","2","0.518654293901779","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","724747.685659729","724747.68565973","186570.40703485"
"2002/7/11 23:50","28","79","1","2","0.173015701928702","1","1","0.173015701928702","1","1","0.294234523839846","6.9112","6.9112","170.557304142678","725294.386112439","725294.38611244","262630.554963237"
"2002/7/12 0:00","28","79","1","2","0.258647885809878","1","2","0.258647885809878","0","1","0","6.9112","6.9112","170.557304142678","722846.321483836","722846.321483836","242385.984198783"
"2002/7/12 0:10","28","78.1666666666667","1","2","0.25686834669137","0","1","0","1","1","0.434709957269569","6.9112","6.9112","168.912956510431","717873.69669851","717873.696698511","208168.030477013"
"2002/7/12 0:20","28","77.3333333333333","0","1","0","0","2","0","1","2","0.863309395931019","6.9112","6.9112","168.912956510431","714429.379361186","714429.379361186","215148.776885328"
"2002/7/12 0:30","28","76.5","1","1","0.254330383854024","1","1","0.254330383854024","0","1","0","6.9112","6.9112","170.557304142678","710776.149505455","710776.149505455","241660.262839099"
"2002/7/12 0:40","28","75.6666666666667","0","1","0","0","1","0","1","1","0.848790706386411","6.9112","6.9112","168.912956510431","703510.91786672","703510.917866721","211982.183516403"
"2002/7/12 0:50","28","74.8333333333333","1","1","0.249752336951767","0","2","0","1","2","0.4195529922785","6.9112","6.9112","168.912956510431","697979.947337507","697979.947337507","206043.301564922"
"2002/7/12 1:00","28","74","1","2","0.247331876574329","0","2","0","1","2","0.414579206037315","6.9112","6.9112","168.912956510431","691213.314125759","691213.314125759","205350.723341775"
"2002/7/12 1:10","27.8333333333333","74.8333333333333","1","2","0.24590871149671","0","2","0","1","2","0.411854017834023","6.9112","6.9112","168.912956510431","687234.737378688","687234.737378688","204964.673280011"
"2002/7/12 1:20","27.6666666666667","75.6666666666667","0","1","0","0","2","0","1","2","0.819652999534253","6.9112","6.9112","168.912956510431","684393.18988311","684393.189883111","205869.817755732"
"2002/7/12 1:30","27.5","76.5","1","1","0.244447939036086","1","1","0.244447939036086","0","1","0","6.9112","6.9112","170.557304142678","683148.92375753","683148.92375753","240042.102515712"
"2002/7/12 1:40","27.3333333333333","77.3333333333333","1","2","0.243483138752543","1","2","0.243483138752543","0","2","0","6.9112","6.9112","170.557304142678","680451.77958437","680451.779584369","239886.733509855"
"2002/7/12 1:50","27.1666666666667","78.1666666666667","1","2","0.242543550179011","0","1","0","1","1","0.405735138812281","6.9112","6.9112","168.912956510431","677827.207343648","677827.207343648","204087.546578423"
"2002/7/12 2:00","27","79","1","2","0.242316167474236","0","2","0","1","2","0.404949779026901","6.9112","6.9112","168.912956510431","677191.547025822","677191.547025822","203997.56561421"
"2002/7/12 2:10","27","79","1","2","0.322728702079828","1","1","0.322728702079828","1","2","0.542520561743035","6.9112","6.9112","170.557304142678","1353298.20005216","1353298.20005216","312250.015288129"
"2002/7/12 2:20","27","79","1","2","0.449882616015364","1","2","0.449882616015364","0","1","0","6.9112","6.9112","170.557304142678","1257605.69052642","1257605.69052642","285412.956624461"
"2002/7/12 2:30","27","79","1","2","0.396875837885606","0","1","0","1","1","0.664177470469422","6.9112","6.9112","168.912956510431","1109359.01906262","1109359.01906262","254589.141770547"
"2002/7/12 2:40","27","79","1","2","0.390026069894255","1","1","0.390026069894255","0","1","0","6.9112","6.9112","170.557304142678","1090197.12177158","1090197.12177158","269634.346756445"
"2002/7/12 2:50","27","79","1","2","0.376942756437621","0","1","0","1","1","0.630699316069354","6.9112","6.9112","168.912956510431","1053613.84156162","1053613.84156162","246646.008529716"
"2002/7/12 3:00","27","79","1","2","0.726858751008523","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1015823.76655223","1015823.76655223","226746.045598289"
"2002/7/12 3:10","26.9166666666667","79.3333333333333","1","2","0.248317256115583","1","1","0.248317256115583","1","1","0.417177017564044","6.9112","6.9112","170.557304142678","1041117.19542956","1041117.19542956","283730.437884564"
"2002/7/12 3:20","26.8333333333333","79.6666666666667","1","2","0.233339589826634","1","2","0.233339589826634","1","2","0.392025521398141","6.9112","6.9112","170.557304142678","978291.843114415","978291.843114414","278895.65128522"
"2002/7/12 3:30","26.75","80","1","2","0.690414175258411","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","964867.395534854","964867.395534855","218786.135309758"
"2002/7/12 3:40","26.6666666666667","80.3333333333333","1","2","0.23212258324978","1","1","0.23212258324978","1","1","0.389388105011803","6.9112","6.9112","170.557304142678","973187.146311532","973187.146311531","278470.593308787"
"2002/7/12 3:50","26.5833333333333","80.6666666666667","1","2","0.34379772140675","1","2","0.34379772140675","0","1","0","6.9112","6.9112","170.557304142678","960922.188079067","960922.188079067","258887.230218507"
"2002/7/12 4:00","26.5","81","0","1","0","0","1","0","1","1","1.03","7.28391476658289","6.9112","168.910772115538","1126608.88987063","862195.626060644","256318.488108717"
"2002/7/12 4:10","26.4166666666667","81.5","0","2","0","0","2","0","1","2","1.03","8.11950911978355","6.9112","168.905865413888","1721479.48796103","864299.39818999","256369.965117925"
"2002/7/12 4:20","26.3333333333333","82","0","2","0","0","2","0","1","2","1.03","8.48335927141371","6.9112","168.902672697374","1980281.49881763","865005.506857159","256385.521781281"
"2002/7/12 4:30","26.25","82.5","1","1","0.851690802641187","0","2","0","0","1","0","6.9112","6.9112","168.911676137192","1190380.99076103","1190380.99076103","256990.340605649"
"2002/7/12 4:40","26.1666666666667","83","0","1","0","0","2","0","1","1","1.03","7.59678582435404","6.9112","168.908459206098","1351350.27729997","864985.047270197","256391.508747732"
"2002/7/12 4:50","26.0833333333333","83.5","1","1","0.361740738154697","0","2","0","1","2","0.602891762894243","6.9112","6.9112","168.912398275858","1011101.60015861","1011101.60015861","240557.584827966"
"2002/7/12 5:00","26","84","1","2","0.640906137558368","0","2","0","0","1","0","6.9112","6.9112","168.912956371036","895649.764228387","895649.764228387","208603.050800067"
"2002/7/12 5:10","26.1666666666667","83.1666666666667","0","1","0","0","2","0","1","1","1.03","7.39664412238607","6.9112","168.909344335569","1209398.11784661","865014.7144667","256393.673826406"
"2002/7/12 5:20","26.3333333333333","82.3333333333333","1","1","0.646361054800257","0","2","0","0","1","0","6.9112","6.9112","168.912561240596","903276.112682109","903276.11268211","209689.568027204"
"2002/7/12 5:30","26.5","81.5","1","2","0.197012809305145","1","1","0.197012809305145","1","1","0.330216207836772","6.9112","6.9112","170.557304142678","825930.736422943","825930.736422943","268370.244056767"
"2002/7/12 5:40","26.6666666666667","80.6666666666667","1","2","0.595279060352119","0","1","0","0","1","0","6.9112","6.9112","168.912956510408","831862.132832217","831862.132832216","199861.64700117"
"2002/7/12 5:50","26.8333333333333","79.8333333333333","1","2","0.301514704364149","1","1","0.301514704364149","0","2","0","6.9112","6.9112","170.557304142678","842693.792822121","842693.792822121","250158.186212461"
"2002/7/12 6:00","27","79","1","2","0.202857569369187","1","2","0.202857569369187","1","1","0.340590634972656","6.9112","6.9112","170.557304142678","850443.259151058","850443.259151057","269969.632286323"
"2002/7/12 6:10","27.1666666666667","79","1","2","0.763938840986763","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1067671.21550747","1067671.21550747","235248.586727464"
"2002/7/12 6:20","27.3333333333333","79","1","2","0.257813323405458","1","1","0.257813323405458","1","1","0.435104881961014","6.9112","6.9112","170.557304142678","1080951.32720011","1080951.32720011","287124.018036338"
"2002/7/12 6:30","27.5","79","0","1","0","0","1","0","1","2","1.03","8.24181409872631","6.9112","168.90543645808","1798118.08944631","854176.67801521","256043.746200732"
"2002/7/12 6:40","27.6666666666667","79","1","1","0.452980584943817","1","1","0.452980584943817","0","1","0","6.9112","6.9112","170.557304142678","1266270.89370863","1266270.89370863","286291.498345138"
"2002/7/12 6:50","27.8333333333333","79","1","2","0.25771486359108","1","2","0.25771486359108","1","1","0.438174890167396","6.9112","6.9112","170.557304142678","1080538.30008073","1080538.30008073","287364.590172429"
"2002/7/12 7:00","28","79","1","2","0.793116794141189","0","1","0","0","1","0","6.9112","6.9112","168.912956510374","1108471.23602102","1108471.23602102","242226.997500034"
"2002/7/12 7:10","28.1666666666667","78.1666666666667","1","2","0.404071717713198","1","1","0.404071717713198","0","2","0","6.9112","6.9112","170.557304142678","1129478.06024949","1129478.06024949","273154.699750206"
"2002/7/12 7:20","28.3333333333333","77.3333333333333","1","2","0.452455405719637","1","2","0.452455405719637","0","2","0","6.9112","6.9112","170.557304142678","1264801.93128083","1264801.93128083","286145.113592985"
"2002/7/12 7:30","28.5","76.5","1","2","0.949389012277808","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1327015.98340273","1327015.98340273","283883.53747133"
"2002/7/12 7:40","28.6666666666667","75.6666666666667","1","2","0.410542387363193","0","2","0","1","1","0.69681605065589","6.9112","6.9112","168.912956510431","1147580.8031851","1147580.8031851","261774.691579041"
"2002/7/12 7:50","28.8333333333333","74.8333333333333","0","1","0","0","2","0","1","2","1.03","8.29001918753266","6.9112","168.90513428749","1826748.74345051","848612.255331347","255818.748382544"
"2002/7/12 8:00","29","74","0","2","0","0","2","0","1","2","1.03","9.69702828867338","6.9112","168.89564452305","2825486.18212754","849326.271874183","255833.880684607"
"2002/7/12 8:10","29.1666666666667","73.3333333333333","1","1","0.38447164670975","1","1","0.38447164670975","1","2","0.659759973603365","6.9112","6.9112","170.557304142678","1612399.61889601","1612399.61889601","343395.660681367"
"2002/7/12 8:20","29.3333333333333","72.6666666666667","1","2","0.433159841455163","1","2","0.433159841455163","1","2","0.74411048529468","6.9112","6.9112","170.557304142678","1816761.56544529","1816761.56544529","370749.522142741"
"2002/7/12 8:30","29.5","72","0","1","0","0","1","0","1","2","1.03","13.8641235124758","6.9112","168.8313454068","5773676.18268369","843416.171971885","255722.197424468"
"2002/7/12 8:40","29.6666666666667","71.3333333333333","1","1","1.04","0","2","0","0","1","0","16.7103235904762","6.9112","168.749761484723","8402513.14020252","1457394.11186334","281535.853227131"
"2002/7/12 8:50","29.8333333333333","70.6666666666667","1","2","1.04","0","2","0","0","2","0","19.9177604582778","6.9112","168.653693328393","10671152.4259111","1458013.69900319","281536.237985238"
"2002/7/12 9:00","30","70","1","2","1.04","1","1","1.04","1","1","1.03","13.1249157424877","6.9112","170.557304142678","8199360.94172647","3748223.59758643","642050.851761816"
"2002/7/12 9:10","30.1666666666667","69.3333333333333","0","1","0","0","1","0","1","2","1.03","21.8464776193379","6.9112","168.607158572965","11414939.5201565","838521.688197615","230134.272150134"
"2002/7/12 9:20","30.3333333333333","68.6666666666667","1","1","1.04","1","1","1.04","0","1","0","18.1524735350745","6.9112","170.557304142678","10968677.8750967","2916096.37615124","497506.40272234"
"2002/7/12 9:30","30.5","68","1","2","1.04","0","1","0","1","1","1.03","17.8785556691823","6.9112","168.701448759795","10071226.0915907","2300349.17167967","421222.454549045"
"2002/7/12 9:40","30.6666666666667","67.3333333333333","1","2","1.04","0","2","0","1","2","1.03","16.0773379270488","6.9112","168.750638689234","8797389.37645287","2300864.5325399","421138.281863707"
"2002/7/12 9:50","30.8333333333333","66.6666666666667","1","2","1.04","1","1","1.04","0","1","0","12.5551816192552","6.9112","170.557304142678","6956606.80109257","2913593.18472641","500623.454707742"
"2002/7/12 10:00","31","66","1","2","0.931908976138155","1","2","0.78654452758334","1","1","1.03","7.00511602509237","6.9112","170.557304142678","3300974.69428927","3233698.82525596","604589.805825454"
"2002/7/12 10:10","31","66.6666666666667","0","1","0","0","1","0","1","2","1.03","13.9867532450751","6.9112","168.828924014443","5851743.03236356","834599.259437256","255092.068728576"
"2002/7/12 10:20","31","67.3333333333333","1","1","1.04","1","1","0.872429294713239","1","2","1.03","7.12950472898163","6.9112","170.557304142678","3661944.97621586","3505564.4187777","657850.79500474"
"2002/7/12 10:30","31","68","1","2","0.842449754222834","1","2","0.842449754222834","0","1","0","6.9112","6.9112","170.557304142678","2356175.20046523","2356175.20046523","441065.879418618"
"2002/7/12 10:40","31","68.6666666666667","0","1","0","0","1","0","1","1","1.03","15.4191231433082","6.9112","168.803744731716","6866199.97265925","834288.969443019","247884.575919611"
"2002/7/12 10:50","31","69.3333333333333","0","2","0","0","2","0","1","2","1.03","23.553517587252","6.9112","168.534995687959","12617243.1181656","837028.842383944","230250.169786758"
"2002/7/12 11:00","31","70","1","1","1.04","0","2","0","0","1","0","27.5992919254496","6.9112","168.336886352376","16084900.1145437","1458110.40147559","281540.940566222"
"2002/7/12 11:10","31.1666666666667","69.5","1","2","1.04","0","2","0","1","1","1.03","27.8776795772292","6.9112","168.302130935422","17111870.5187778","2291317.11631879","421905.274720324"
"2002/7/12 11:20","31.3333333333333","69","0","1","0","0","2","0","1","2","1.03","36.4518603653385","6.9112","167.904758219183","21665096.4278435","833023.195479504","230511.098152969"
"2002/7/12 11:30","31.5","68.5","1","1","1.04","1","1","1.04","1","2","1.03","29.8327975441455","6.9112","170.557304142678","20167361.3954831","3747688.68363702","628906.427644994"
"2002/7/12 11:40","31.6666666666667","68","1","2","1.04","0","1","0","0","1","0","36.9463860545285","6.9112","167.863680308013","22633717.648756","1458086.79538993","281546.96356445"
"2002/7/12 11:50","31.8333333333333","67.5","1","2","1.04","1","1","1.04","1","1","1.03","31.5695641894926","6.9112","170.557304142678","21411477.9906955","3747688.68363702","628926.003490753"
"2002/7/12 12:00","32","67","1","2","1.04","0","1","0","0","1","0","38.8141051905657","6.9112","167.751094734488","23935425.3332875","1458086.79538993","281547.504532086"
"2002/7/12 12:10","32","67","1","2","1.04","0","2","0","0","2","0","44.4657171870313","6.9112","167.370322543226","27857128.3292038","1457979.38009995","281546.272282989"
"2002/7/12 12:20","32","67","1","2","1.04","1","1","1.04","1","1","1.03","36.6764485288594","6.9112","170.557304142678","25069746.9777572","3747688.68363702","628987.161587611"
"2002/7/12 12:30","32","67","1","2","1.04","0","1","0","0","1","0","38.7779759160652","6.9112","167.714129877157","23905022.8933535","1458086.79538993","281540.382359537"
"2002/7/12 12:40","32","67","1","2","1.04","1","1","1.04","1","1","1.03","31.4509614379122","6.9112","170.557304142678","21326518.015287","3747688.68363702","628924.724493093"
"2002/7/12 12:50","32","67","1","2","1.04","1","2","1.04","1","2","1.03","26.301573088311","6.9112","170.557304142678","17637801.6767419","3747688.68363702","628871.888036178"
"2002/7/12 13:00","32","67","0","1","0","0","1","0","1","2","1.03","33.4288500121095","6.9112","168.061326945287","19549199.1765817","831515.092857159","230603.729785983"
"2002/7/12 13:10","32.1666666666667","66.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","25.4799130378504","6.9112","170.557304142678","17049213.1596031","3747688.68363702","628863.905983191"
"2002/7/12 13:20","32.3333333333333","65.6666666666667","0","1","0","0","1","0","1","2","1.03","35.1902402830485","6.9112","167.983060920343","20783194.028729","831515.092857159","230607.127217955"
"2002/7/12 13:30","32.5","65","1","1","1.04","1","1","1.04","1","2","1.03","29.0163147315755","6.9112","170.557304142678","19582481.5444419","3747688.68363702","628898.681394203"
"2002/7/12 13:40","32.6666666666667","64.3333333333333","1","2","1.04","0","1","0","0","1","0","37.0579262009211","6.9112","167.863843384337","22712377.162666","1458086.79538993","281548.916970787"
"2002/7/12 13:50","32.8333333333333","63.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","32.2422045055705","6.9112","170.557304142678","21893317.6103608","3747688.68363702","628933.90108574"
"2002/7/12 14:00","33","63","1","2","1.04","1","2","1.04","1","2","1.03","28.6098795980599","6.9112","170.557304142678","19291335.5255805","3747688.68363702","628894.748558471"
"2002/7/12 14:10","33","62.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","24.7839569670654","6.9112","170.557304142678","16550671.5164168","3747688.68363702","628857.438339623"
"2002/7/12 14:20","33","61.6666666666667","1","2","1.04","1","2","1.04","0","1","0","24.7596139902214","6.9112","170.557304142678","15701881.7102291","2916336.74197162","497565.33593091"
"2002/7/12 14:30","33","61","0","1","0","0","1","0","1","1","1.03","36.5116634445705","6.9112","167.924429547114","21708207.0335479","831515.092857161","230610.785802791"
"2002/7/12 14:40","33","60.3333333333333","1","1","1.04","1","1","1.04","0","1","0","34.3661078756425","6.9112","170.557304142678","22583240.8963516","2916173.59077986","497664.516491256"
"2002/7/12 14:50","33","59.6666666666667","1","2","1.04","1","2","1.04","0","2","0","33.3210451803153","6.9112","170.557304142678","21834619.9772562","2916173.59077986","497651.526189341"
