1,"3.1mp.cws.shanghai.random.sys"
"2002/7/12 15:00","33","59","1","2","1.04","0","1","0","1","1","1.03","34.9935772107837","6.9112","167.94107806255","22100179.0019181","2292203.24789764","421844.435354501"
"2002/7/12 15:10","33","59.6666666666667","1","2","1.04","0","2","0","1","2","1.03","36.0015707122935","6.9112","167.876279698789","22803765.6200766","2292716.13707514","421812.269856215"
"2002/7/12 15:20","33","60.3333333333333","0","1","0","0","2","0","1","2","1.03","46.8559167648317","6.9112","167.248086442515","28893071.8188158","834226.56070901","230431.07020425"
"2002/7/12 15:30","33","61","1","1","1.04","1","1","1.04","0","1","0","44.7842521804554","6.9112","170.557304142678","30045643.7357021","2915635.88157755","497809.226204634"
"2002/7/12 15:40","33","61.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","40.2468730623491","6.9112","170.557304142678","27627301.5123795","3747602.88933651","629034.410090578"
"2002/7/12 15:50","33","62.3333333333333","1","2","1.04","0","1","0","0","1","0","47.2743296906308","6.9112","167.182242065514","29799377.1269553","1457783.34942002","281549.548378214"
"2002/7/12 16:00","33","63","1","2","1.04","0","2","0","1","1","1.03","49.1533496968594","6.9112","166.996129640913","31916482.37715","2288525.24738217","422026.475511609"
"2002/7/12 16:10","33","63","0","1","0","0","2","0","1","2","1.03","61.5514590812594","6.9112","166.102582432678","38948925.5232214","830195.342832892","230621.063399258"
"2002/7/12 16:20","33","63","1","1","1.04","0","2","0","0","1","0","69.4728678053832","6.9112","165.318478511168","44892397.334184","1453478.44841439","281555.407743213"
"2002/7/12 16:30","33","63","1","2","1.04","0","2","0","1","1","1.03","72.5173847886346","6.9112","164.966035717321","47736246.9282444","2280519.59114432","422030.141426952"
"2002/7/12 16:40","33","63","1","2","1.04","0","2","0","1","2","1.03","75.8182019372737","6.9112","164.644909201966","49928869.36262","2279083.63778318","422031.134049541"
"2002/7/12 16:50","33","63","1","2","1.04","0","2","0","1","2","1.03","79.0628798978032","6.9112","164.315372099273","52071576.3985106","2277929.85253094","422031.032992607"
"2002/7/12 17:00","33","63","1","2","1.04","0","2","0","0","1","0","86.2554880093646","6.9112","163.598568180603","55967517.9724425","1448947.94354857","281556.961437121"
"2002/7/12 17:10","32.8333333333333","63.6666666666667","1","2","1.04","0","2","0","0","2","0","83.9561605043641","6.9112","163.719326927275","54427486.6779648","1449740.55493032","281532.256984453"
"2002/7/12 17:20","32.6666666666667","64.3333333333333","1","2","1.04","0","2","0","0","2","0","79.9019364070796","6.9112","164.134083838605","51767851.8338175","1450727.70851688","281527.956120273"
"2002/7/12 17:30","32.5","65","1","2","1.04","0","2","0","1","1","1.03","70.7678428589533","6.9112","164.988627972417","46530883.6922381","2281280.14489999","422001.176222145"
"2002/7/12 17:40","32.3333333333333","65.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","59.9130925758431","6.9112","170.557304142678","41707845.1785885","3740433.54736688","629377.418060193"
"2002/7/12 17:50","32.1666666666667","66.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","50.4907897767376","6.9112","170.557304142678","34962576.4954603","3744743.63401072","629197.7393967"
"2002/7/12 18:00","32","67","1","2","1.04","0","1","0","1","2","1.03","42.7646455556929","6.9112","167.373996188728","27493414.7166127","2289489.98548922","422008.306543443"
"2002/7/12 18:10","31.8333333333333","66.8333333333333","1","2","1.04","0","2","0","0","1","0","39.1979576705745","6.9112","167.646696242282","24191713.4699473","1458086.79538993","281532.28366828"
"2002/7/12 18:20","31.6666666666667","66.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","27.8541698941932","6.9112","170.557304142678","18749989.9243954","3747688.68363702","628886.702730854"
"2002/7/12 18:30","31.5","66.5","1","2","1.04","1","2","1.04","0","1","0","21.7654121820109","6.9112","170.557304142678","13557430.9643618","2916754.54766795","497537.153362019"
"2002/7/12 18:40","31.3333333333333","66.3333333333333","1","2","1.04","0","1","0","1","1","1.03","13.5821076243631","6.9112","168.798724413745","7021335.06577662","2291964.13554405","437721.431463038"
"2002/7/12 18:50","31.1666666666667","66.1666666666667","1","2","0.787465067406082","1","1","0.787465067406082","0","1","0","6.9112","6.9112","170.557304142678","2202256.24370881","2202256.24370881","413814.503649101"
"2002/7/12 19:00","31","66","1","2","0.308643620372957","1","2","0.308643620372957","0","2","0","6.9112","6.9112","170.557304142678","862626.184915436","862626.184915436","251568.396266027"
"2002/7/12 19:10","30.6666666666667","67.3333333333333","1","2","0.538204630732779","0","1","0","0","2","0","6.9112","6.9112","168.912956510143","752076.250195934","752076.250195934","189798.638471711"
"2002/7/12 19:20","30.3333333333333","68.6666666666667","1","2","0.268185007653267","1","1","0.268185007653267","0","2","0","6.9112","6.9112","170.557304142678","749509.14191063","749509.14191063","244027.364586605"
"2002/7/12 19:30","30","70","0","1","0","0","1","0","1","1","0.909419006977961","6.9112","6.9112","168.912956510431","743818.66042402","743818.66042402","225347.254455682"
"2002/7/12 19:40","29.6666666666667","71.3333333333333","1","1","0.176992984364742","1","1","0.176992984364742","1","2","0.303162878932953","6.9112","6.9112","170.557304142678","741973.209808316","741973.209808315","263670.466129321"
"2002/7/12 19:50","29.3333333333333","72.6666666666667","0","1","0","0","1","0","1","2","0.899892855061061","6.9112","6.9112","168.912956510431","736524.861357045","736524.861357045","223148.865741165"
"2002/7/12 20:00","29","74","1","1","0.262960564245283","1","1","0.262960564245283","0","1","0","6.9112","6.9112","170.557304142678","734903.14424872","734903.14424872","243121.691205179"
"2002/7/12 20:10","29","74","1","2","0.174740889071522","1","2","0.174740889071522","1","1","0.298030651774763","6.9112","6.9112","170.557304142678","732528.965496876","732528.965496875","263075.171928129"
"2002/7/12 20:20","29","74","1","2","0.522818756897892","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","730568.948207823","730568.948207822","187248.680619182"
"2002/7/12 20:30","29","74","1","2","0.262701765631089","1","1","0.262701765631089","0","2","0","6.9112","6.9112","170.557304142678","734179.625081928","734179.625081927","243076.821046489"
"2002/7/12 20:40","29","74","1","2","0.263358048142341","1","2","0.263358048142341","0","2","0","6.9112","6.9112","170.557304142678","736014.384604018","736014.384604018","243189.16955308"
"2002/7/12 20:50","29","74","1","2","0.263299970011417","0","1","0","1","1","0.447357205113116","6.9112","6.9112","168.912956510431","735854.473570603","735854.473570604","210053.352762994"
"2002/7/12 21:00","29","74","0","1","0","0","2","0","1","2","0.89462636637849","6.9112","6.9112","168.912956510431","736540.391864646","736540.391864646","222109.850543652"
"2002/7/12 21:10","28.8333333333333","74.8333333333333","0","2","0","0","2","0","1","2","0.892555902701977","6.9112","6.9112","168.912956510431","735291.570063952","735291.570063952","221650.367897782"
"2002/7/12 21:20","28.6666666666667","75.6666666666667","1","1","0.262978162642486","1","1","0.262978162642486","0","1","0","6.9112","6.9112","170.557304142678","734952.343825417","734952.343825417","243124.454467992"
"2002/7/12 21:30","28.5","76.5","1","2","0.175489908389452","1","2","0.175489908389452","1","1","0.29899600809648","6.9112","6.9112","170.557304142678","735669.996281951","735669.996281951","263239.734392032"
"2002/7/12 21:40","28.3333333333333","77.3333333333333","1","2","0.525773459266266","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","734699.175519955","734699.175519955","187732.416434101"
"2002/7/12 21:50","28.1666666666667","78.1666666666667","1","2","0.262558441821283","1","1","0.262558441821283","0","2","0","6.9112","6.9112","170.557304142678","733778.93719791","733778.93719791","243051.281834208"
"2002/7/12 22:00","28","79","1","2","0.261067912682139","1","2","0.261067912682139","0","2","0","6.9112","6.9112","170.557304142678","729611.899662863","729611.899662863","242796.394068187"
"2002/7/12 22:10","28","79","1","2","0.259800877545183","0","1","0","1","1","0.440303274920486","6.9112","6.9112","168.912956510431","726072.084186894","726072.084186894","209006.233589301"
"2002/7/12 22:20","28","79","0","1","0","0","2","0","1","2","0.878789038271171","6.9112","6.9112","168.912956510431","725325.132600565","725325.132600566","218558.025447897"
"2002/7/12 22:30","28","79","1","1","0.173218998988962","1","1","0.173218998988962","1","2","0.294924546254652","6.9112","6.9112","170.557304142678","726146.910635098","726146.910635099","262693.291160642"
"2002/7/12 22:40","28","79","1","2","0.259281539229016","0","1","0","1","2","0.439795724054122","6.9112","6.9112","168.912956510431","724620.181210736","724620.181210736","208898.601123958"
"2002/7/12 22:50","28","79","1","2","0.259621801090609","0","2","0","1","2","0.439768804123589","6.9112","6.9112","168.912956510431","725571.443764878","725571.443764878","208938.445849351"
"2002/7/12 23:00","28","79","1","2","0.519118548846906","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","725396.639281764","725396.639281764","186645.716508101"
"2002/7/12 23:10","28","78.1666666666667","1","2","0.516203201325333","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","721321.459679897","721321.459679897","186173.551265922"
"2002/7/12 23:20","28","77.3333333333333","1","2","0.256519155005897","1","1","0.256519155005897","0","2","0","6.9112","6.9112","170.557304142678","716895.144054598","716895.144054598","242026.174143435"
"2002/7/12 23:30","28","76.5","1","2","0.507424552598026","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","709050.437200889","709050.437200889","184767.326860294"
"2002/7/12 23:40","28","75.6666666666667","1","2","0.17","1","1","0.17","1","1","0.28391037744327","6.9112","6.9112","170.557304142678","704804.562174572","704804.562174572","260670.949732716"
"2002/7/12 23:50","28","74.8333333333333","1","2","0.249297516357594","0","1","0","1","2","0.419029410762662","6.9112","6.9112","168.912956510431","696708.448689215","696708.448689214","205947.082461324"
"2002/7/13 0:00","28","74","1","2","0.494657163234686","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","691204.10278131","691204.10278131","182762.857820855"
"2002/7/13 0:10","27.8333333333333","75.6666666666667","1","2","0.248115754255432","1","1","0.248115754255432","0","2","0","6.9112","6.9112","170.557304142678","693402.534102573","693402.534102573","240635.57330355"
"2002/7/13 0:20","27.6666666666667","77.3333333333333","1","2","0.248718862164673","0","1","0","1","1","0.417936396037498","6.9112","6.9112","168.912956510431","695090.762434478","695090.762434478","205790.887810325"
"2002/7/13 0:30","27.5","79","1","2","0.17","1","1","0.17","1","2","0.281755996940081","6.9112","6.9112","170.557304142678","699776.535058888","699776.535058888","259916.848361489"
"2002/7/13 0:40","27.3333333333333","80.6666666666667","1","2","0.501385695267116","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","700609.248366543","700609.248366542","183813.623014668"
"2002/7/13 0:50","27.1666666666667","82.3333333333333","1","2","0.252439383770236","1","1","0.252439383770236","0","2","0","6.9112","6.9112","170.557304142678","705489.640828963","705489.640828963","241346.750585802"
"2002/7/13 1:00","27","84","1","2","0.252999841794493","0","1","0","1","1","0.427265068876491","6.9112","6.9112","168.912956510431","707058.731779968","707058.731779968","207074.315143553"
"2002/7/13 1:10","27","83.1666666666667","1","2","0.505360716101177","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","706165.573690985","706165.573690985","184440.269005265"
"2002/7/13 1:20","27","82.3333333333333","1","2","0.251425825445021","0","2","0","1","1","0.423128277963979","6.9112","6.9112","168.912956510431","702658.372948727","702658.372948727","206538.637937736"
"2002/7/13 1:30","27","81.5","1","2","0.25014992464646","0","2","0","1","2","0.420325428392234","6.9112","6.9112","168.912956510431","699091.446662497","699091.446662497","206153.969175867"
"2002/7/13 1:40","27","80.6666666666667","1","2","0.17","1","1","0.17","1","2","0.27961021508465","6.9112","6.9112","170.557304142678","696258.624935591","696258.624935591","259362.018290057"
"2002/7/13 1:50","27","79.8333333333333","1","2","0.493130572302802","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","689070.244769895","689070.244769895","182526.376068428"
"2002/7/13 2:00","27","79","1","2","0.48924024262178","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","683632.388826858","683632.388826857","181926.943163095"
"2002/7/13 2:10","27","79","1","2","0.519761589789104","0","2","0","1","1","0.868899453977256","6.9112","6.9112","169.062234371347","1453087.07354837","1453087.07354837","312498.954420128"
"2002/7/13 2:20","27","79","1","2","0.514930296033444","1","1","0.514930296033444","0","1","0","6.9112","6.9112","170.557304142678","1439562.62303077","1439562.62303077","304946.043241686"
"2002/7/13 2:30","27","79","1","2","0.92860696714821","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1297949.95902268","1297949.95902268","277924.408888351"
"2002/7/13 2:40","27","79","1","2","0.447521618038756","0","2","0","1","1","0.74822511947347","6.9112","6.9112","168.912956510431","1251008.99151997","1251008.99151997","276481.218430678"
"2002/7/13 2:50","27","79","1","2","0.287778067279684","1","1","0.287778067279684","1","2","0.484054995810039","6.9112","6.9112","170.557304142678","1206657.22893638","1206657.22893638","297969.1562242"
"2002/7/13 3:00","27","79","0","1","0","0","1","0","1","2","1.03","8.36685760014251","6.9112","168.904672209699","1891229.05498965","858586.101822818","256197.918969588"
"2002/7/13 3:10","27","79","1","1","0.309316219943285","1","1","0.309316219943285","1","2","0.521384257337288","6.9112","6.9112","170.557304142678","1297021.61697205","1297021.61697205","306719.978744114"
"2002/7/13 3:20","27","79","1","2","0.256915457962329","1","2","0.256915457962329","1","2","0.432445772263285","6.9112","6.9112","170.557304142678","1077184.8951791","1077184.8951791","286713.96612808"
"2002/7/13 3:30","27","79","1","2","0.257979703351163","1","2","0.257979703351163","1","2","0.433934315322058","6.9112","6.9112","170.557304142678","1081649.27149069","1081649.27149069","287055.520085307"
"2002/7/13 3:40","27","79","1","2","0.362260747400559","1","2","0.362260747400559","0","1","0","6.9112","6.9112","170.557304142678","1012551.11548587","1012551.11548587","263029.514777711"
"2002/7/13 3:50","27","79","1","2","0.351542584239046","1","2","0.351542584239046","0","2","0","6.9112","6.9112","170.557304142678","982579.167441869","982579.167441869","260601.02289703"
"2002/7/13 4:00","27","79","1","2","0.229637832106739","1","2","0.229637832106739","1","1","0.385853871893088","6.9112","6.9112","170.557304142678","962765.009217074","962765.009217074","277750.48570708"
"2002/7/13 4:10","26.8333333333333","79.8333333333333","1","2","0.674110023243333","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","942071.916248554","942071.916248554","215352.689973811"
"2002/7/13 4:20","26.6666666666667","80.6666666666667","1","2","0.323018846395261","1","1","0.323018846395261","0","2","0","6.9112","6.9112","170.557304142678","902820.328522","902820.328522","254466.644032031"
"2002/7/13 4:30","26.5","81.5","1","2","0.320539609884097","1","2","0.320539609884097","0","2","0","6.9112","6.9112","170.557304142678","895888.101259032","895888.101259032","253955.578634143"
"2002/7/13 4:40","26.3333333333333","82.3333333333333","1","2","0.313675083594097","1","2","0.313675083594097","0","2","0","6.9112","6.9112","170.557304142678","876694.338807812","876694.338807812","252560.415586719"
"2002/7/13 4:50","26.1666666666667","83.1666666666667","0","1","0","0","1","0","1","1","1.03","6.97791376152143","6.9112","168.91241092585","909649.706131244","862320.820469076","256324.486218591"
"2002/7/13 5:00","26","84","1","1","0.627045636671938","0","2","0","0","1","0","6.9112","6.9112","168.912902189276","876272.082052223","876272.082052223","205882.296775586"
"2002/7/13 5:10","26.1666666666667","83.1666666666667","1","2","0.214194865342472","1","1","0.214194865342472","1","1","0.358709345665931","6.9112","6.9112","170.557304142678","897992.698139882","897992.698139883","273073.583817875"
"2002/7/13 5:20","26.3333333333333","82.3333333333333","1","2","0.596167896068697","0","1","0","0","1","0","6.9112","6.9112","168.912956510428","833104.707619049","833104.707619049","200025.867715514"
"2002/7/13 5:30","26.5","81.5","1","2","0.201028830542051","1","1","0.201028830542051","1","1","0.336938764126541","6.9112","6.9112","170.557304142678","842773.593746241","842773.593746241","269438.571608164"
"2002/7/13 5:40","26.6666666666667","80.6666666666667","1","2","0.612938889173767","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","856550.497421446","856550.497421446","203171.998859444"
"2002/7/13 5:50","26.8333333333333","79.8333333333333","0","1","0","0","2","0","1","1","1.03","7.00067724709294","6.9112","168.912310730327","926381.912361632","862903.916391749","256340.840060365"
"2002/7/13 6:00","27","79","1","1","0.634541519216909","0","2","0","0","1","0","6.9112","6.9112","168.912883654279","886751.661671068","886751.661671067","207347.194299521"
"2002/7/13 6:10","27.1666666666667","78.1666666666667","0","1","0","0","2","0","1","1","1.03","7.40109933515505","6.9112","168.910295212354","1209817.86298734","862271.889420767","256319.98063609"
"2002/7/13 6:20","27.3333333333333","77.3333333333333","1","1","0.706387469658435","0","2","0","0","1","0","6.9112","6.9112","168.912557612949","987200.765310733","987200.765310732","222226.684863156"
"2002/7/13 6:30","27.5","76.5","1","2","0.230595138041712","1","1","0.230595138041712","1","1","0.387913542929807","6.9112","6.9112","170.557304142678","966780.3585687","966780.3585687","278079.917085232"
"2002/7/13 6:40","27.6666666666667","75.6666666666667","0","1","0","0","1","0","1","2","1.03","8.02392782451468","6.9112","168.906701631335","1647024.01230971","857645.828370532","256169.809540294"
"2002/7/13 6:50","27.8333333333333","74.8333333333333","1","1","0.455726516907274","0","2","0","1","2","0.76389499346247","6.9112","6.9112","168.912050476068","1273958.86009168","1273958.86009168","280639.670255457"
"2002/7/13 7:00","28","74","1","2","0.361165770899965","1","1","0.361165770899965","0","1","0","6.9112","6.9112","170.557304142678","1009489.11781992","1009489.11781992","262779.662608238"
"2002/7/13 7:10","28.1666666666667","73.3333333333333","1","2","0.358006058484645","0","1","0","1","1","0.600824773583668","6.9112","6.9112","168.912956510379","1000657.87668409","1000657.87668409","239747.868077622"
"2002/7/13 7:20","28.3333333333333","72.6666666666667","1","2","0.416886080594151","0","2","0","1","2","0.699655806294898","6.9112","6.9112","168.912956510431","1165322.93065957","1165322.93065957","263283.916902286"
"2002/7/13 7:30","28.5","72","1","2","0.887400325889775","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1240320.19589192","1240320.19589192","266492.588988398"
"2002/7/13 7:40","28.6666666666667","71.3333333333333","1","2","0.771978697965009","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1078913.32569184","1078913.32569184","237146.310034086"
"2002/7/13 7:50","28.8333333333333","70.6666666666667","0","1","0","0","2","0","1","1","1.03","7.83123823564454","6.9112","168.907909588722","1510386.3518897","857699.064367163","256173.766523245"
"2002/7/13 8:00","29","70","0","2","0","0","2","0","1","2","1.03","8.72774123186515","6.9112","168.901812482862","2146206.97934281","857575.131992939","256160.848489506"
"2002/7/13 8:10","29","70.6666666666667","1","1","0.548479595890522","0","2","0","1","2","0.924354902109633","6.9112","6.9112","168.911477206616","1533432.35670971","1533432.35670971","329894.023877334"
"2002/7/13 8:20","29","71.3333333333333","1","2","0.778367061060543","0","2","0","1","2","1.03","6.97297291497019","6.9112","168.912589144437","1984797.71712156","1940973.98049378","403690.358026654"
"2002/7/13 8:30","29","72","1","2","0.919139149449969","0","2","0","1","2","1.03","6.97504394358814","6.9112","168.912526802782","2181826.35149972","2136533.37580311","440485.145209172"
"2002/7/13 8:40","29","72.6666666666667","0","1","0","0","2","0","1","2","1.03","13.9013188128042","6.9112","168.830644812537","5809186.07426164","852571.755037309","255814.136729019"
"2002/7/13 8:50","29","73.3333333333333","1","1","1.04","0","2","0","1","2","1.03","11.3338566097827","6.9112","168.858158827564","5442775.63867961","2306208.69921088","462029.660500743"
"2002/7/13 9:00","29","74","1","2","1.04","0","2","0","1","2","1.03","10.8252104913008","6.9112","168.87368936741","5080184.03589759","2304095.789965","465040.425496241"
"2002/7/13 9:10","29.3333333333333","73.3333333333333","1","2","1.04","0","2","0","1","2","1.03","9.05654113334742","6.9112","168.896649782827","3822480.56480191","2300648.65853449","470946.901287302"
"2002/7/13 9:20","29.6666666666667","72.6666666666667","1","2","0.850562212241724","1","1","0.850562212241724","0","1","0","6.9112","6.9112","170.557304142678","2378885.83190654","2378885.83190654","445233.440062368"
"2002/7/13 9:30","30","72","0","1","0","0","1","0","1","1","1.03","14.7232094965687","6.9112","168.81607568124","6378555.37523512","839625.672374825","252218.309365626"
"2002/7/13 9:40","30.3333333333333","71.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","7.4916472039676","6.9112","170.557304142678","4156556.75775108","3740758.81446643","703934.908646096"
"2002/7/13 9:50","30.6666666666667","70.6666666666667","1","2","1.04","0","1","0","1","2","1.03","7.57731402568038","6.9112","168.908117642089","2758608.62136001","2286057.94326681","474706.845407213"
"2002/7/13 10:00","31","70","1","2","0.836524318365236","1","1","0.836524318365236","0","1","0","6.9112","6.9112","170.557304142678","2339587.34587772","2339587.34587772","438046.22836864"
"2002/7/13 10:10","31.1666666666667","68.8333333333333","1","2","1.04","0","1","0","0","2","0","12.8565144945928","6.9112","168.849381051556","5672530.42373686","1456307.19894777","293481.88387367"
"2002/7/13 10:20","31.3333333333333","67.6666666666667","1","2","1.04","1","1","1.04","0","2","0","9.97342514314418","6.9112","170.557304142678","5105483.03471205","2911886.60132313","531062.54901786"
"2002/7/13 10:30","31.5","66.5","0","1","0","0","1","0","1","1","1.03","19.4264860072701","6.9112","168.691459732469","9699357.58860018","832225.753350084","230546.787842492"
"2002/7/13 10:40","31.6666666666667","65.3333333333333","1","1","1.04","1","1","1.04","0","1","0","16.563037637497","6.9112","170.557304142678","9829656.6582564","2915652.74686426","497501.023986286"
"2002/7/13 10:50","31.8333333333333","64.1666666666667","1","2","1.04","0","1","0","1","1","1.03","17.6204089116076","6.9112","168.715273578119","9881636.39744901","2293046.52987519","421761.332682557"
"2002/7/13 11:00","32","63","1","2","1.04","1","1","1.04","1","2","1.03","12.1463501531647","6.9112","170.557304142678","7495061.78035361","3744910.77334884","653009.008388027"
"2002/7/13 11:10","32","63","0","1","0","0","1","0","1","2","1.03","21.9208785543572","6.9112","168.609106784535","11460790.1268071","831562.451279814","230603.054184492"
"2002/7/13 11:20","32","63","1","1","1.04","0","2","0","1","2","1.03","21.642016333476","6.9112","168.571354152508","12725222.6240487","2295809.2642038","421630.002515584"
"2002/7/13 11:30","32","63","1","2","1.04","0","2","0","1","2","1.03","22.1082033177074","6.9112","168.555836467519","13054877.3550647","2296394.20979822","421588.241974268"
"2002/7/13 11:40","32","63","0","1","0","0","2","0","1","2","1.03","30.6990262338599","6.9112","168.216106784406","17644962.9757371","838681.800456798","230122.310527849"
"2002/7/13 11:50","32","63","0","2","0","0","2","0","1","2","1.03","38.5140813232966","6.9112","167.773678955007","23108452.393912","839499.400122548","230063.341211514"
"2002/7/13 12:00","32","63","0","2","0","0","2","0","1","2","1.03","47.2440795886078","6.9112","167.200163216081","29162985.2064995","839596.195702499","230049.982228045"
"2002/7/13 12:10","32.1666666666667","63","1","1","1.04","1","1","1.04","1","2","1.03","43.3017299808728","6.9112","170.557304142678","29815072.2464709","3747055.34905478","629079.186986742"
"2002/7/13 12:20","32.3333333333333","63","1","2","1.04","1","2","1.04","0","1","0","41.6878493339248","6.9112","170.557304142678","27827996.2842593","2916067.74271948","497761.483355182"
"2002/7/13 12:30","32.5","63","1","2","1.04","0","1","0","0","2","0","47.3313413337577","6.9112","167.165401622743","29836545.8302482","1457779.35948458","281546.358366776"
"2002/7/13 12:40","32.6666666666667","63","1","2","1.04","1","1","1.04","0","2","0","43.3859652243421","6.9112","170.557304142678","29044188.9162415","2915830.88745778","497788.668243285"
"2002/7/13 12:50","32.8333333333333","63","1","2","1.04","1","2","1.04","1","1","1.03","37.7758450255439","6.9112","170.557304142678","25857289.4089225","3747688.68363702","629001.585747837"
"2002/7/13 13:00","33","63","1","2","1.04","0","1","0","1","2","1.03","38.4374932273034","6.9112","167.725535466663","24498212.4221268","2289601.88824709","422024.317002046"
"2002/7/13 13:10","33","62.3333333333333","1","2","1.04","0","2","0","1","2","1.03","38.8881689454534","6.9112","167.696408773881","24811777.8818782","2289601.88824709","422021.593279995"
"2002/7/13 13:20","33","61.6666666666667","1","2","1.04","1","1","1.04","0","1","0","37.8591359109372","6.9112","170.557304142678","25085438.9653291","2916173.59077986","497710.743062999"
"2002/7/13 13:30","33","61","1","2","1.04","0","1","0","0","2","0","46.0270903594765","6.9112","167.285315297802","28940629.4306665","1457870.41252156","281550.747015546"
"2002/7/13 13:40","33","60.3333333333333","1","2","1.04","0","2","0","1","1","1.03","48.3597483962064","6.9112","167.058145513188","31371763.759194","2289629.71620178","421958.908298704"
"2002/7/13 13:50","33","59.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","44.2263172805805","6.9112","170.557304142678","30477226.0512761","3746889.66127266","629093.121022569"
"2002/7/13 14:00","33","59","1","2","1.04","1","2","1.04","1","2","1.03","40.7542141043453","6.9112","170.557304142678","27990639.5932275","3747511.94448839","629041.381396496"
"2002/7/13 14:10","33","59","0","1","0","0","1","0","1","2","1.03","51.2704318949781","6.9112","166.917064648625","31929234.5969766","831120.929471442","230612.840140491"
"2002/7/13 14:20","33","59","1","1","1.04","0","2","0","0","1","0","56.8853769435384","6.9112","166.426461269228","36387995.050211","1456488.27127853","281546.891990335"
"2002/7/13 14:30","33","59","0","1","0","0","2","0","1","1","1.03","66.7075460148595","6.9112","165.602127137306","42425718.6241232","835629.82470706","230204.649068555"
"2002/7/13 14:40","33","59","1","1","1.04","1","1","1.04","1","2","1.03","60.9273703884159","6.9112","170.557304142678","42433689.8080676","3739709.72151656","629398.960407543"
"2002/7/13 14:50","33","59","0","1","0","0","1","0","1","2","1.03","71.9370525731229","6.9112","165.119481310988","45924186.7333249","828639.528873792","230619.28619405"
"2002/7/13 15:00","33","59","1","1","1.04","1","1","1.04","1","2","1.03","66.1224710027197","6.9112","170.557304142678","46151448.6703349","3736006.69057619","629516.580142946"
"2002/7/13 15:10","33","59","1","2","1.04","1","2","1.04","0","1","0","66.2006028224485","6.9112","170.557304142678","45379092.6496619","2907681.66923226","498223.647454731"
"2002/7/13 15:20","33","59","1","2","1.04","0","1","0","1","1","1.03","68.7958327140293","6.9112","165.320338348897","45254379.5551841","2285068.19588576","421825.750005742"
"2002/7/13 15:30","33","59","1","2","1.04","1","1","1.04","1","2","1.03","64.8754743231096","6.9112","170.557304142678","45259062.4061886","3736894.87261638","629487.259933414"
"2002/7/13 15:40","33","59","1","2","1.04","1","2","1.04","1","2","1.03","61.7629497416196","6.9112","170.557304142678","43031653.1980987","3739113.63165288","629417.481010624"
"2002/7/13 15:50","33","59","1","2","1.04","1","2","1.04","0","1","0","61.3624209054758","6.9112","170.557304142678","41915991.1144904","2910366.64584583","498113.831376952"
"2002/7/13 16:00","33","59","1","2","1.04","1","2","1.04","0","2","0","60.4935418619526","6.9112","170.557304142678","41293998.882694","2910787.81666475","498094.529491487"
"2002/7/13 16:10","32.8333333333333","60.3333333333333","1","2","1.04","1","2","1.04","0","2","0","58.7163537345797","6.9112","170.557304142678","40021667.6598959","2911528.74089493","498058.361406359"
"2002/7/13 16:20","32.6666666666667","61.6666666666667","0","1","0","0","1","0","1","1","1.03","68.613856845052","6.9112","165.422368602968","43698563.802259","829165.295759423","230616.132578139"
"2002/7/13 16:30","32.5","63","0","2","0","0","2","0","1","2","1.03","77.594955432506","6.9112","164.536098419254","49675695.1250693","829571.895031061","230499.513533667"
"2002/7/13 16:40","32.3333333333333","64.3333333333333","1","1","1.04","0","2","0","0","1","0","83.024962947849","6.9112","163.925175220385","53853302.5919502","1450062.49473246","281550.924937701"
"2002/7/13 16:50","32.1666666666667","65.6666666666667","0","1","0","0","2","0","1","1","1.03","92.686969877802","6.9112","162.911644026429","59515719.3307507","825458.239364186","230606.262542922"
"2002/7/13 17:00","32","67","1","1","1.04","0","2","0","0","1","0","98.1987401041308","6.9112","162.202236004561","63634422.5203199","1444841.39848638","281553.747850659"
"2002/7/13 17:10","31.6666666666667","68.3333333333333","1","2","1.04","0","2","0","0","2","0","95.7652128054995","6.9112","162.375195972163","62041964.2737433","1445675.75647793","281530.431774325"
"2002/7/13 17:20","31.3333333333333","69.6666666666667","1","2","1.04","0","2","0","0","2","0","91.6873225416415","6.9112","162.82728807502","59423314.5177308","1447076.78445238","281526.230568615"
"2002/7/13 17:30","31","71","1","2","1.04","0","2","0","1","1","1.03","82.5146800533841","6.9112","163.782292210137","54283173.3579268","2276626.0566591","421992.510178084"
"2002/7/13 17:40","30.6666666666667","72.3333333333333","1","2","1.04","0","2","0","0","1","0","78.8629307920574","6.9112","164.246818451138","51085883.2754945","1450943.24397204","281528.144116048"
"2002/7/13 17:50","30.3333333333333","73.6666666666667","1","2","1.04","0","2","0","0","2","0","74.843581093097","6.9112","164.650215475889","48429329.9030362","1451988.92700799","281527.272462558"
"2002/7/13 18:00","30","75","1","2","1.04","1","1","1.04","1","1","1.03","63.4972803167257","6.9112","170.557304142678","44272788.0972437","3737876.99179221","629456.25164614"
"2002/7/13 18:10","29.8333333333333","75.6666666666667","1","2","1.04","0","1","0","1","2","1.03","55.7709639590344","6.9112","166.381060360533","36431099.3827652","2287874.16959338","421944.58741427"
"2002/7/13 18:20","29.6666666666667","76.3333333333333","0","1","0","0","2","0","1","2","1.03","55.9705270354995","6.9112","166.446255861373","35131861.4651668","835748.00458924","230265.845898665"
"2002/7/13 18:30","29.5","77","1","1","1.04","0","2","0","0","1","0","51.7664611498625","6.9112","166.737788051918","32869283.2084702","1457201.69666961","281528.559573634"
"2002/7/13 18:40","29.3333333333333","77.6666666666667","1","2","1.04","0","2","0","0","2","0","47.8302546832464","6.9112","167.04055334097","30165338.9168062","1457744.46359497","281529.188738968"
"2002/7/13 18:50","29.1666666666667","78.3333333333333","1","2","1.04","0","2","0","1","1","1.03","38.6610351306345","6.9112","167.638029616922","24651076.7588054","2296661.59056624","421518.847837739"
"2002/7/13 19:00","29","79","0","1","0","0","2","0","1","2","1.03","38.8000062482508","6.9112","167.699715307446","23300041.204171","839517.541001961","230051.614754817"
"2002/7/13 19:10","29","78.1666666666667","1","1","1.04","1","1","1.04","1","2","1.03","27.0213324435068","6.9112","170.557304142678","18153394.5808073","3747688.68363702","628877.943058063"
"2002/7/13 19:20","29","77.3333333333333","1","2","1.04","0","1","0","1","2","1.03","19.2177094489374","6.9112","168.631465845214","11012987.0866244","2296875.22981278","421503.72659613"
"2002/7/13 19:30","29","76.5","0","1","0","0","2","0","1","2","1.03","19.2870403352398","6.9112","168.659944392982","9610429.87429653","843733.994713056","229713.753830304"
"2002/7/13 19:40","29","75.6666666666667","1","1","1.04","1","1","1.02256644031793","1","2","1.03","7.38180248308923","6.9112","170.557304142678","4055700.1302388","3718588.42871689","699339.491140579"
"2002/7/13 19:50","29","74.8333333333333","1","2","0.773517060636171","0","1","0","0","1","0","6.9112","6.9112","168.912570996299","1081064.42885967","1081064.42885967","237513.609945989"
"2002/7/13 20:00","29","74","0","1","0","0","2","0","1","1","0.899843926334272","6.9112","6.9112","168.912956414166","739935.269773611","739935.269773611","223281.586824996"
"2002/7/13 20:10","28.8333333333333","74.8333333333333","1","1","0.262501737858908","0","2","0","1","2","0.445800199718383","6.9112","6.9112","168.912956510407","733622.853353882","733622.853353882","209818.610949174"
"2002/7/13 20:20","28.6666666666667","75.6666666666667","1","2","0.262441483994379","1","1","0.262441483994379","0","1","0","6.9112","6.9112","170.557304142678","733451.960344947","733451.960344947","243031.806157578"
"2002/7/13 20:30","28.5","76.5","1","2","0.26121096445015","0","1","0","1","1","0.443351401498373","6.9112","6.9112","168.912956510431","730014.243870397","730014.243870398","209444.398897557"
"2002/7/13 20:40","28.3333333333333","77.3333333333333","1","2","0.26147173929677","0","2","0","1","2","0.443354024447752","6.9112","6.9112","168.912956510431","730743.289962205","730743.289962205","209476.695018668"
"2002/7/13 20:50","28.1666666666667","78.1666666666667","0","1","0","0","2","0","1","2","0.888730270437404","6.9112","6.9112","168.912956510431","732988.970441651","732988.970441651","220803.807350752"
"2002/7/13 21:00","28","79","1","1","0.262629859999539","0","2","0","1","2","0.44496897340014","6.9112","6.9112","168.912956510431","733981.044521965","733981.044521965","209759.808765311"
"2002/7/13 21:10","28","78.1666666666667","0","1","0","0","2","0","1","2","0.882740838396167","6.9112","6.9112","168.912956510431","729016.374202474","729016.374202473","219471.180524369"
"2002/7/13 21:20","28","77.3333333333333","1","1","0.514956382111307","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","719578.614864307","719578.614864306","185972.233111672"
"2002/7/13 21:30","28","76.5","0","1","0","0","2","0","1","1","0.86010745609814","6.9112","6.9112","168.912956510431","713441.239231982","713441.239231982","214492.781365792"
"2002/7/13 21:40","28","75.6666666666667","1","1","0.253101909613117","1","1","0.253101909613117","0","1","0","6.9112","6.9112","170.557304142678","707341.805215226","707341.805215226","241455.589498831"
"2002/7/13 21:50","28","74.8333333333333","1","2","0.250571811547774","0","1","0","1","1","0.421092718273314","6.9112","6.9112","168.912956510431","700270.878314793","700270.878314793","206265.907610099"
"2002/7/13 22:00","28","74","1","2","0.248782300881176","0","2","0","1","2","0.41697471744232","6.9112","6.9112","168.912956510431","695268.111655113","695268.111655113","205713.923892791"
"2002/7/13 22:10","28","74","1","2","0.17","1","1","0.17","1","2","0.27807262794656","6.9112","6.9112","170.557304142678","693256.557870584","693256.557870584","258901.917788011"
"2002/7/13 22:20","28","74","1","2","0.246831897034352","1","2","0.246831897034352","0","1","0","6.9112","6.9112","170.557304142678","689813.418568495","689813.418568495","240426.425973664"
"2002/7/13 22:30","28","74","1","2","0.246555854989099","1","2","0.246555854989099","0","2","0","6.9112","6.9112","170.557304142678","689041.724674155","689041.724674155","240381.757207106"
"2002/7/13 22:40","28","74","1","2","0.491695118201966","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","687063.78108676","687063.78108676","182304.925029076"
"2002/7/13 22:50","28","74","0","1","0","0","2","0","1","1","0.822831896634743","6.9112","6.9112","168.912956510431","687010.403895948","687010.403895948","206541.538540648"
"2002/7/13 23:00","28","74","1","1","0.245634709919962","0","2","0","1","2","0.411526640924854","6.9112","6.9112","168.912956510431","686468.744814254","686468.744814255","204908.121290247"
"2002/7/13 23:10","27.8333333333333","74.8333333333333","1","2","0.245421041748629","0","2","0","1","2","0.411066372419436","6.9112","6.9112","168.912956510431","685871.419326518","685871.419326518","204845.327338646"
"2002/7/13 23:20","27.6666666666667","75.6666666666667","1","2","0.490413066742698","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","685271.745317547","685271.745317547","182107.397506698"
"2002/7/13 23:30","27.5","76.5","0","1","0","0","2","0","1","1","0.820187251310791","6.9112","6.9112","168.912956510431","685491.659944393","685491.659944393","205999.49345875"
"2002/7/13 23:40","27.3333333333333","77.3333333333333","0","2","0","0","2","0","1","2","0.820414390366016","6.9112","6.9112","168.912956510431","686002.934504485","686002.934504486","206055.589749097"
"2002/7/13 23:50","27.1666666666667","78.1666666666667","1","1","0.245432106405567","1","1","0.245432106405567","0","1","0","6.9112","6.9112","170.557304142678","685900.216509949","685900.216509949","240200.121266382"
"2002/7/14 0:00","27","79","1","2","0.244336085741631","1","2","0.244336085741631","0","2","0","6.9112","6.9112","170.557304142678","682836.232310549","682836.232310549","240022.963511306"
"2002/7/14 0:10","27","78.1666666666667","1","2","0.484909791984983","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","677579.369854326","677579.369854326","181264.990172714"
"2002/7/14 0:20","27","77.3333333333333","0","1","0","0","2","0","1","1","0.803078006323212","6.9112","6.9112","168.912956510431","673839.747045453","673839.747045453","202484.790316251"
"2002/7/14 0:30","27","76.5","0","2","0","0","2","0","1","2","0.797657267654429","6.9112","6.9112","168.912956510431","670357.069494792","670357.069494792","201389.72222811"
"2002/7/14 0:40","27","75.6666666666667","1","1","0.237134111296906","0","2","0","1","2","0.39628903164341","6.9112","6.9112","168.912956510431","666782.305242029","666782.305242028","203084.681636865"
"2002/7/14 0:50","27","74.8333333333333","1","2","0.17","1","1","0.17","1","2","0.26265950044785","6.9112","6.9112","170.557304142678","661807.725194469","661807.725194469","254141.612054971"
"2002/7/14 1:00","27","74","0","1","0","0","1","0","1","2","0.775010051624909","6.9112","6.9112","168.912956510431","652778.187514897","652778.187514898","196833.621993611"
"2002/7/14 1:10","27","74","0","2","0","0","2","0","1","2","0.769487219069779","6.9112","6.9112","168.912956510431","650007.911329017","650007.911329016","195767.924212731"
"2002/7/14 1:20","27","74","1","1","0.227755591860639","0","2","0","1","2","0.383955323484165","6.9112","6.9112","168.912956510431","648448.988420309","648448.98842031","201831.774973597"
"2002/7/14 1:30","27","74","0","1","0","0","2","0","1","2","0.765776856931493","6.9112","6.9112","168.912956510431","646969.901965869","646969.901965869","195036.769775454"
"2002/7/14 1:40","27","74","1","1","0.226628030793832","0","2","0","1","2","0.382150838647315","6.9112","6.9112","168.912956510431","645471.610035622","645471.610035622","201595.288855984"
"2002/7/14 1:50","27","74","1","2","0.17","1","1","0.17","1","2","0.255699217348802","6.9112","6.9112","170.557304142678","645667.228707366","645667.228707366","251790.022477921"
"2002/7/14 2:00","27","74","1","2","0.228163666239834","1","2","0.228163666239834","0","1","0","6.9112","6.9112","170.557304142678","644588.154735313","644588.154735313","238608.668165349"
"2002/7/14 2:10","27","74","1","2","0.419551216456509","0","1","0","1","1","0.706101955717917","6.9112","6.9112","168.912956510431","1191945.97529084","1191945.97529084","266106.344661678"
"2002/7/14 2:20","27","74","1","2","0.382002722057867","1","1","0.382002722057867","0","1","0","6.9112","6.9112","170.557304142678","1075087.49691484","1075087.49691484","268594.375449099"
"2002/7/14 2:30","27","74","1","2","0.714958928001712","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1016456.55317268","1016456.55317268","226435.807554539"
"2002/7/14 2:40","27","74","1","2","0.651689094692023","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","931221.992787102","931221.992787101","213452.14326159"
"2002/7/14 2:50","27","74","1","2","0.215038443638496","1","1","0.215038443638496","1","1","0.358424058876062","6.9112","6.9112","170.557304142678","903711.689835647","903711.689835647","273443.543908513"
"2002/7/14 3:00","27","74","1","2","0.318049179690679","1","2","0.318049179690679","0","1","0","6.9112","6.9112","170.557304142678","894831.646935077","894831.646935077","254232.013432591"
"2002/7/14 3:10","27","74","1","2","0.27167596381358","1","2","0.27167596381358","1","1","0.452188149374142","6.9112","6.9112","170.557304142678","1139105.03027156","1139105.03027156","291465.670218711"
"2002/7/14 3:20","27","74","1","2","0.227837672790223","1","2","0.227837672790223","1","2","0.379290129198297","6.9112","6.9112","170.557304142678","955214.41405213","955214.41405213","276928.34816251"
"2002/7/14 3:30","27","74","0","1","0","0","1","0","1","2","1.03","7.62058279601221","6.9112","168.909149472911","1371051.29422985","867802.066384267","256457.989355492"
"2002/7/14 3:40","27","74","0","2","0","0","2","0","1","2","1.03","8.32973224816131","6.9112","168.904345539576","1876865.13268641","870560.836476034","256510.222697198"
"2002/7/14 3:50","27","74","1","1","0.439777676304405","1","1","0.439777676304405","0","1","0","6.9112","6.9112","170.557304142678","1231382.67804446","1231382.67804446","282847.376012394"
"2002/7/14 4:00","27","74","1","2","0.353513040058407","0","1","0","1","1","0.593706211753121","6.9112","6.9112","168.91295624436","1001212.76272231","1001212.76272231","239107.525867596"
"2002/7/14 4:10","26.8333333333333","74.8333333333333","0","1","0","0","2","0","1","2","1.03","7.07121948815143","6.9112","168.912237744964","983936.61178712","870413.762515981","256514.175557679"
"2002/7/14 4:20","26.6666666666667","75.6666666666667","1","1","0.626934702823728","0","2","0","0","1","0","6.9112","6.9112","168.912826215765","897415.171441279","897415.171441279","208633.644801232"
"2002/7/14 4:30","26.5","76.5","1","2","0.206818321692987","1","1","0.206818321692987","1","1","0.345729017002777","6.9112","6.9112","170.557304142678","872757.972432035","872757.972432035","271623.170419946"
"2002/7/14 4:40","26.3333333333333","77.3333333333333","1","2","0.627470714351738","0","1","0","0","1","0","6.9112","6.9112","168.912956510423","895048.496433124","895048.496433123","208336.544596889"
"2002/7/14 4:50","26.1666666666667","78.1666666666667","1","2","0.620246914756242","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","891943.77064553","891943.77064553","207831.388839994"
"2002/7/14 5:00","26","79","1","2","0.286530701266431","0","2","0","1","1","0.485908182931568","6.9112","6.9112","168.912956510431","822849.676278609","822849.676278609","218309.352617636"
"2002/7/14 5:10","26","79","1","2","0.25732633538523","0","2","0","1","2","0.436369355991103","6.9112","6.9112","168.912956510431","738920.222720439","738920.22272044","209976.038348631"
"2002/7/14 5:20","26","79","1","2","0.17","1","1","0.17","1","2","0.276861802560789","6.9112","6.9112","170.557304142678","700712.614925505","700712.614925505","259865.402345926"
"2002/7/14 5:30","26","79","1","2","0.485407877037732","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","695992.926505454","695992.926505454","183601.038559176"
"2002/7/14 5:40","26","79","1","2","0.481129682711662","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","693402.553297408","693402.553297408","183378.334603531"
"2002/7/14 5:50","26","79","0","1","0","0","2","0","1","1","0.820568499263658","6.9112","6.9112","168.912956510431","695678.640716681","695678.64071668","206267.944704957"
"2002/7/14 6:00","26","79","1","1","0.244401232290676","0","2","0","1","2","0.414541834788966","6.9112","6.9112","168.912956510431","702015.345121826","702015.345121827","206610.252192251"
"2002/7/14 6:10","26.3333333333333","78.1666666666667","1","2","0.263840784903493","1","1","0.263840784903493","1","2","0.440205915142478","6.9112","6.9112","170.557304142678","1110482.21849769","1110482.21849769","289205.768229995"
"2002/7/14 6:20","26.6666666666667","77.3333333333333","1","2","0.374415952275284","0","1","0","1","2","0.626181296584612","6.9112","6.9112","168.912956510431","1054119.06033783","1054119.06033783","246171.02357032"
"2002/7/14 6:30","27","76.5","0","1","0","0","2","0","1","2","1.03","7.94371854545074","6.9112","168.907206408984","1599985.35774091","867506.100815189","256449.715883205"
"2002/7/14 6:40","27.3333333333333","75.6666666666667","0","2","0","0","2","0","1","2","1.03","9.01800617796995","6.9112","168.899955671282","2361126.91982946","866601.145547609","256421.815494182"
"2002/7/14 6:50","27.6666666666667","74.8333333333333","1","1","1.04","0","2","0","0","1","0","6.96839635664038","6.9112","168.910506667492","1494359.20296465","1453782.72753007","311346.515909918"
"2002/7/14 7:00","28","74","1","2","0.450643604977867","1","1","0.450643604977867","0","2","0","6.9112","6.9112","170.557304142678","1259734.21538529","1259734.21538529","285628.599842002"
"2002/7/14 7:10","28.1666666666667","73.3333333333333","0","1","0","0","1","0","1","1","1.03","8.09034854272134","6.9112","168.906373800107","1693577.0493412","857081.09034569","256149.945418385"
"2002/7/14 7:20","28.3333333333333","72.6666666666667","0","2","0","0","2","0","1","2","1.03","9.07944672653925","6.9112","168.899569473627","2397238.10508924","859131.162863907","256209.721691366"
"2002/7/14 7:30","28.5","72","1","1","1.04","0","2","0","0","1","0","7.01360686700033","6.9112","168.91018407421","1526454.45696541","1453804.69339236","311347.29064913"
"2002/7/14 7:40","28.6666666666667","71.3333333333333","1","2","0.266000245072998","1","1","0.266000245072998","1","1","0.449917046608367","6.9112","6.9112","170.557304142678","1115295.03889525","1115295.03889525","290100.516543038"
"2002/7/14 7:50","28.8333333333333","70.6666666666667","0","1","0","0","1","0","1","2","1.03","8.03203910895665","6.9112","168.906698969158","1648503.37140227","853370.988730787","256015.307354722"
"2002/7/14 8:00","29","70","1","1","0.306705463677399","1","1","0.306705463677399","1","2","0.520263269984248","6.9112","6.9112","170.557304142678","1286067.65384162","1286067.65384162","305989.869906443"
"2002/7/14 8:10","29","70","1","2","0.476454393762297","1","2","0.476454393762297","0","1","0","6.9112","6.9112","170.557304142678","1331930.80793985","1331930.80793985","293094.858241756"
"2002/7/14 8:20","29","70","1","2","0.714328201338461","0","1","0","1","1","1.03","6.9705356615802","6.9112","168.912604919628","1895179.20810448","1853084.53522349","388974.931899915"
"2002/7/14 8:30","29","70","1","2","0.485695423784677","1","1","0.485695423784677","1","2","0.825639960310246","6.9112","6.9112","170.557304142678","2037316.11563546","2037316.11563546","402230.947962674"
