1,"3.1mp.cws.shanghai.random.sys"
"2002/7/14 8:40","29","70","1","2","0.486731068264935","1","2","0.486731068264935","1","2","0.828550988702654","6.9112","6.9112","170.557304142678","2041664.4081476","2041664.4081476","403121.302107554"
"2002/7/14 8:50","29","70","1","2","0.845362427279516","0","1","0","1","2","1.03","6.97266764937273","6.9112","168.912590177706","2078561.78076967","2034954.6093254","420484.184191201"
"2002/7/14 9:00","29","70","1","2","0.714387546551595","1","1","0.714387546551595","0","1","0","6.9112","6.9112","170.557304142678","1997694.16673222","1997694.16673222","380336.120368763"
"2002/7/14 9:10","29.3333333333333","68.8333333333333","1","2","1.04","0","1","0","0","2","0","8.48591798812278","6.9112","168.904028888295","2571583.20535857","1454483.11261997","310500.915653064"
"2002/7/14 9:20","29.6666666666667","67.6666666666667","1","2","0.516385275939589","1","1","0.516385275939589","1","1","0.880894608751008","6.9112","6.9112","170.557304142678","2166179.07266004","2166179.07266004","423654.595902467"
"2002/7/14 9:30","30","66.5","1","2","1.04","0","1","0","0","1","0","9.51526181809816","6.9112","168.897868451812","3302158.32734411","1454912.26769129","307838.723058777"
"2002/7/14 9:40","30.3333333333333","65.3333333333333","1","2","1.04","0","2","0","0","2","0","11.928954899876","6.9112","168.859527056304","5014561.72383811","1455919.70287252","298340.469370516"
"2002/7/14 9:50","30.6666666666667","64.1666666666667","1","2","1.04","1","1","1.04","0","2","0","7.87176253925638","6.9112","170.557304142678","3598221.33619784","2910131.31614258","548119.784350486"
"2002/7/14 10:00","31","63","0","1","0","0","1","0","1","1","1.03","15.5999675532638","6.9112","168.798181283267","7006411.79670168","846489.522248949","246752.005762626"
"2002/7/14 10:10","31","63.5","1","1","1.04","1","1","1.04","0","1","0","12.5769825099005","6.9112","170.557304142678","6972235.82134529","2913605.34020634","500319.288019846"
"2002/7/14 10:20","31","64","1","2","1.04","1","2","1.04","0","2","0","10.9578682292372","6.9112","170.557304142678","5811495.91044978","2912702.84990797","520683.500702489"
"2002/7/14 10:30","31","64.5","1","2","1.04","0","1","0","1","1","1.03","11.6234412931088","6.9112","168.86028104785","5641924.70555057","2299941.07124814","459790.73490707"
"2002/7/14 10:40","31","65","1","2","1.04","1","1","1.04","0","1","0","9.42897262564132","6.9112","170.557304142678","4715014.62541437","2911431.67722519","536142.818690746"
"2002/7/14 10:50","31","65.5","1","2","1.04","1","2","1.04","0","2","0","7.71073372961934","6.9112","170.557304142678","3482735.44753423","2909996.91405517","549145.582301225"
"2002/7/14 11:00","31","66","0","1","0","0","1","0","1","1","1.03","17.4564301242591","6.9112","168.752461550587","8313995.60176347","839954.729201771","229993.943019596"
"2002/7/14 11:10","31.3333333333333","65.5","1","1","1.04","0","2","0","0","1","0","23.2665006747505","6.9112","168.535429664787","13035492.9218861","1458412.89051951","281540.592983863"
"2002/7/14 11:20","31.6666666666667","65","1","2","1.04","0","2","0","0","2","0","29.5846420662875","6.9112","168.255724086322","17480819.7274383","1458086.79538993","281542.53113126"
"2002/7/14 11:30","32","64.5","0","1","0","0","2","0","1","1","1.03","40.1193062553582","6.9112","167.696149567456","24226996.8015696","837736.277077381","230194.965051378"
"2002/7/14 11:40","32.3333333333333","64","1","1","1.04","0","2","0","1","2","1.03","40.8087149716323","6.9112","167.576686174442","26148552.8814169","2290733.32173932","421945.248819532"
"2002/7/14 11:50","32.6666666666667","63.5","1","2","1.04","0","2","0","1","2","1.03","42.1899324512671","6.9112","167.488975344034","27106507.9248948","2289553.17615878","422021.4717724"
"2002/7/14 12:00","33","63","1","2","1.04","1","1","1.04","0","1","0","41.2829503891181","6.9112","170.557304142678","27538007.1813341","2916124.22419528","497759.564120376"
"2002/7/14 12:10","33.1666666666667","63.6666666666667","1","2","1.04","0","1","0","1","1","1.03","44.1962524027321","6.9112","167.366093087204","28498398.1011717","2289333.18614453","422032.999092207"
"2002/7/14 12:20","33.3333333333333","64.3333333333333","0","1","0","0","2","0","1","2","1.03","54.6701853557807","6.9112","166.652830870579","34259365.091906","830850.633907001","230614.381375404"
"2002/7/14 12:30","33.5","65","1","1","1.04","0","2","0","1","2","1.03","55.3080336092207","6.9112","166.506947884885","36132495.1548018","2287177.13823318","422040.234007552"
"2002/7/14 12:40","33.6666666666667","65.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","50.3804676511196","6.9112","170.557304142678","34883587.7526637","3744783.11741147","629197.086530551"
"2002/7/14 12:50","33.8333333333333","66.3333333333333","1","2","1.04","0","1","0","1","2","1.03","52.270512583115","6.9112","166.757636636356","34056691.7293319","2287842.31293001","422053.138634528"
"2002/7/14 13:00","34","67","0","1","0","0","2","0","1","2","1.03","62.3063690605101","6.9112","166.007385706603","39453335.6946301","830105.469285626","230618.123917195"
"2002/7/14 13:10","34.1666666666667","65.8333333333333","1","1","1.04","0","2","0","1","2","1.03","62.2485291699221","6.9112","165.899793780723","40842894.1151413","2284997.82494374","422053.896027037"
"2002/7/14 13:20","34.3333333333333","64.6666666666667","1","2","1.04","0","2","0","1","2","1.03","65.440205938811","6.9112","165.64433467581","43002597.0057195","2283604.36424177","422059.380264316"
"2002/7/14 13:30","34.5","63.5","0","1","0","0","2","0","1","2","1.03","78.3483585370323","6.9112","164.508904349738","50186231.4964479","827627.037147872","230627.349210892"
"2002/7/14 13:40","34.6666666666667","62.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","74.3972519230214","6.9112","170.557304142678","52073127.7389291","3730123.58939111","629723.747954271"
"2002/7/14 13:50","34.8333333333333","61.1666666666667","1","2","1.04","0","1","0","1","2","1.03","79.3825997910067","6.9112","164.304303153131","52288749.7593297","2277825.82631791","422059.840032506"
"2002/7/14 14:00","35","60","1","2","1.04","1","1","1.04","0","1","0","79.5609807918593","6.9112","170.557304142678","54942784.0744285","2900790.88908103","498580.289994864"
"2002/7/14 14:10","34.8333333333333","60","1","2","1.04","1","2","1.04","1","1","1.03","76.8224881871165","6.9112","170.557304142678","53809061.9262261","3728762.38841296","629788.214617987"
"2002/7/14 14:20","34.6666666666667","60","0","1","0","0","1","0","1","2","1.03","90.8147628893","6.9112","163.1853165209","58331269.7787536","825586.01600249","230633.696294136"
"2002/7/14 14:30","34.5","60","0","2","0","0","2","0","1","2","1.03","102.673297291629","6.9112","161.897852776273","65938713.1844557","823265.88321355","230596.243969201"
"2002/7/14 14:40","34.3333333333333","60","1","1","1.04","0","2","0","0","1","0","108.695457292702","6.9112","161.897852776273","70651596.8177419","1441255.46885416","281539.866095739"
"2002/7/14 14:50","34.1666666666667","60","1","2","1.04","1","1","1.04","0","2","0","109.29931834871","6.9112","170.557304142678","76225577.939845","2880803.88429571","499261.087024261"
"2002/7/14 15:00","34","60","0","1","0","0","1","0","1","1","1.03","115.98974905574","6.9112","161.897852776273","74990926.1614777","820678.081960267","230595.729302622"
"2002/7/14 15:10","33.8333333333333","60.5","1","1","1.04","0","2","0","1","2","1.03","117.777493661414","6.9112","161.897852776273","77643544.8152148","2257682.2812193","422028.50607618"
"2002/7/14 15:20","33.6666666666667","61","1","2","1.04","0","2","0","0","1","0","122.504215810747","6.9112","161.897852776273","80036463.2845723","1436566.85065886","281538.773440304"
"2002/7/14 15:30","33.5","61.5","1","2","1.04","0","2","0","0","2","0","126.931812011851","6.9112","161.897852776273","83046970.513819","1436437.14464528","281538.628035417"
"2002/7/14 15:40","33.3333333333333","62","1","2","1.04","0","2","0","1","1","1.03","129.403908810868","6.9112","161.897852776273","85547093.3703064","2255605.913946","422025.360563701"
"2002/7/14 15:50","33.1666666666667","62.5","1","2","1.04","1","1","1.04","1","2","1.03","127.763337550581","6.9112","170.557304142678","90263345.1367218","3692043.05859126","630548.267854903"
"2002/7/14 16:00","33","63","0","1","0","0","1","0","1","2","1.03","134.868424536359","6.9112","161.897852776273","87826368.3478218","819168.769300699","230595.358129315"
"2002/7/14 16:10","33","63","1","1","1.04","1","1","1.04","1","2","1.03","133.932477514982","6.9112","170.557304142678","94682551.0377916","3692043.05859126","630548.237756829"
"2002/7/14 16:20","33","63","1","2","1.04","0","1","0","1","2","1.03","136.237525554769","6.9112","161.897852776273","90193754.4559478","2255605.913946","422023.330898123"
"2002/7/14 16:30","33","63","1","2","1.04","0","2","0","1","2","1.03","137.845378043325","6.9112","161.897852776273","91287047.490956","2255605.913946","422023.288750512"
"2002/7/14 16:40","33","63","1","2","1.04","0","2","0","0","1","0","142.088492587481","6.9112","161.897852776273","93353073.4835421","1436437.14464528","281538.17853385"
"2002/7/14 16:50","33","63","0","1","0","0","2","0","1","1","1.03","148.876698134966","6.9112","161.897852776273","97351587.8980332","819168.769300699","230595.35812931"
"2002/7/14 17:00","33","63","1","1","1.04","1","1","1.04","1","2","1.03","147.425511797798","6.9112","170.557304142678","104348160.356115","3692043.05859126","630548.220533319"
"2002/7/14 17:10","32.8333333333333","63.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","139.513901384284","6.9112","170.557304142678","98680751.9931798","3692043.05859126","630548.200497084"
"2002/7/14 17:20","32.6666666666667","64.3333333333333","1","2","1.04","0","1","0","1","2","1.03","134.675218980773","6.9112","161.897852776273","89131431.3211728","2255605.913946","422022.317725091"
"2002/7/14 17:30","32.5","65","1","2","1.04","1","1","1.04","0","1","0","128.882641873761","6.9112","170.557304142678","90245979.5845037","2872874.28929056","499257.275010187"
"2002/7/14 17:40","32.3333333333333","65.6666666666667","1","2","1.04","0","1","0","0","2","0","126.995507586009","6.9112","161.897852776273","83090281.655907","1436437.14464528","281537.871433339"
"2002/7/14 17:50","32.1666666666667","66.3333333333333","1","2","1.04","0","2","0","0","2","0","124.720720954929","6.9112","161.897852776273","81543492.7573031","1436437.14464528","281537.784418867"
"2002/7/14 18:00","32","67","1","2","1.04","1","1","1.04","1","1","1.03","116.959794107135","6.9112","170.557304142678","82526837.5660078","3694553.11646753","630547.998725965"
"2002/7/14 18:10","31.8333333333333","66.8333333333333","1","2","1.04","0","1","0","1","2","1.03","112.602702581154","6.9112","161.897852776273","74127594.2671217","2260439.50385725","422016.484286177"
"2002/7/14 18:20","31.6666666666667","66.6666666666667","1","2","1.04","0","2","0","0","1","0","110.437702126909","6.9112","161.897852776273","71835679.5015273","1440662.2224311","281536.702834141"
"2002/7/14 18:30","31.5","66.5","0","1","0","0","2","0","1","1","1.03","111.048884076615","6.9112","161.897852776273","71636454.1019821","825850.832571386","230316.480385684"
"2002/7/14 18:40","31.3333333333333","66.3333333333333","0","2","0","0","2","0","1","2","1.03","110.936492170952","6.9112","161.897852776273","71562259.6726941","828079.637707884","230160.345491409"
"2002/7/14 18:50","31.1666666666667","66.1666666666667","1","1","1.04","1","1","1.04","1","2","1.03","103.503038930016","6.9112","170.557304142678","72903480.9791261","3710817.64875951","630248.123864857"
"2002/7/14 19:00","31","66","1","2","1.04","1","2","1.04","1","2","1.03","94.4616916452316","6.9112","170.557304142678","66430215.3136245","3714236.82184209","630338.338908214"
"2002/7/14 19:10","30.8333333333333","67.5","1","2","1.04","1","2","1.04","1","2","1.03","84.8946530643981","6.9112","170.557304142678","59585390.2909268","3722670.69684334","630020.599446652"
"2002/7/14 19:20","30.6666666666667","69","1","2","1.04","0","1","0","0","1","0","82.1705207304644","6.9112","163.90612718948","53259205.3165857","1450257.37405181","281528.306388219"
"2002/7/14 19:30","30.5","70.5","0","1","0","0","2","0","1","1","1.03","81.8969732108549","6.9112","163.968617166436","52476723.8291733","836406.958905814","229956.100457985"
"2002/7/14 19:40","30.3333333333333","72","1","1","1.04","1","1","1.04","1","2","1.03","70.1643481244141","6.9112","170.557304142678","49043933.7075843","3733130.73250644","629613.458000256"
"2002/7/14 19:50","30.1666666666667","73.5","1","2","1.04","1","2","1.04","0","1","0","64.0445683361793","6.9112","170.557304142678","43835833.3371756","2908877.56113614","498173.667925003"
"2002/7/14 20:00","30","75","1","2","1.04","0","1","0","1","1","1.03","55.7859240493143","6.9112","166.374342861678","36441493.0063158","2289192.6020637","421859.467915407"
"2002/7/14 20:10","29.8333333333333","75.6666666666667","1","2","1.04","0","2","0","1","2","1.03","46.9450982033641","6.9112","167.061778538969","30383006.6697878","2292842.87983912","421745.928223377"
"2002/7/14 20:20","29.6666666666667","76.3333333333333","1","2","1.04","1","1","1.04","0","1","0","39.3688736966827","6.9112","170.557304142678","26166925.5534653","2916173.59077986","497726.907051489"
"2002/7/14 20:30","29.5","77","1","2","1.04","1","2","1.04","1","1","1.03","29.3063579968965","6.9112","170.557304142678","19790251.3335971","3747688.68363702","628900.71807323"
"2002/7/14 20:40","29.3333333333333","77.6666666666667","0","1","0","0","1","0","1","2","1.03","30.6326963213522","6.9112","168.17316483929","17586655.3594158","831515.092857157","230595.777198327"
"2002/7/14 20:50","29.1666666666667","78.3333333333333","0","2","0","0","2","0","1","2","1.03","30.1980803137872","6.9112","168.185375073992","17286626.8248971","837273.485411751","230212.296717358"
"2002/7/14 21:00","29","79","1","1","1.04","1","1","1.04","0","1","0","21.81779099333","6.9112","170.557304142678","13594944.7276669","2916747.23779143","497535.738916966"
"2002/7/14 21:10","28.8333333333333","79","1","2","1.04","0","1","0","0","2","0","18.8174234236371","6.9112","168.662853928586","9892038.16787969","1457860.15488323","281532.919329543"
"2002/7/14 21:20","28.6666666666667","79","1","2","1.04","0","2","0","0","2","0","14.7938862614805","6.9112","168.781608615039","7044760.06034748","1456859.69718202","281532.21463169"
"2002/7/14 21:30","28.5","79","1","2","0.50245593018283","1","1","0.50245593018283","1","1","0.870879490672269","6.9112","6.9112","170.557304142678","2107689.52252925","2107689.52252925","416536.356579556"
"2002/7/14 21:40","28.3333333333333","79","1","2","0.595604383303127","0","1","0","0","1","0","6.9112","6.9112","168.912955031521","832316.927730294","832316.927730293","199925.08502009"
"2002/7/14 21:50","28.1666666666667","79","1","2","0.26448558518351","1","1","0.26448558518351","0","2","0","6.9112","6.9112","170.557304142678","739166.630925884","739166.630925883","243383.34407304"
"2002/7/14 22:00","28","79","1","2","0.174215354473788","1","2","0.174215354473788","1","1","0.296138921069653","6.9112","6.9112","170.557304142678","730325.12882981","730325.12882981","262906.940183815"
"2002/7/14 22:10","28","79","0","1","0","0","1","0","1","2","0.882504725832347","6.9112","6.9112","168.912956510431","726504.201916868","726504.201916868","219330.499474746"
"2002/7/14 22:20","28","79","1","1","0.259982063498713","0","2","0","1","2","0.440628992698908","6.9112","6.9112","168.912956510431","726578.622332613","726578.622332612","209057.055808108"
"2002/7/14 22:30","28","79","1","2","0.519781940383458","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","726323.954465824","726323.954465824","186753.438509333"
"2002/7/14 22:40","28","79","0","1","0","0","2","0","1","1","0.879218582249895","6.9112","6.9112","168.912956510431","726057.690322297","726057.690322298","218669.195850219"
"2002/7/14 22:50","28","79","1","1","0.259802680488269","1","1","0.259802680488269","0","1","0","6.9112","6.9112","170.557304142678","726074.732244225","726074.732244225","242582.063333446"
"2002/7/14 23:00","28","79","1","2","0.517297267757576","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","722850.783999541","722850.783999542","186350.645708738"
"2002/7/14 23:10","28","79","1","2","0.173461747588757","1","1","0.173461747588757","1","1","0.294991973444799","6.9112","6.9112","170.557304142678","727164.875746605","727164.875746605","262735.273555667"
"2002/7/14 23:20","28","79","1","2","0.260403107564926","1","2","0.260403107564926","0","1","0","6.9112","6.9112","170.557304142678","727753.324729497","727753.324729497","242683.29531318"
"2002/7/14 23:30","28","79","1","2","0.519036737645578","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","725282.280373276","725282.280373277","186632.440115295"
"2002/7/14 23:40","28","79","1","2","0.518487222747629","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","724514.147198322","724514.147198322","186543.324737104"
"2002/7/14 23:50","28","79","1","2","0.259248634745812","0","2","0","1","1","0.439054569357883","6.9112","6.9112","168.912956510431","724528.190920616","724528.190920616","208831.481176155"
"2002/7/15 0:00","28","79","1","2","0.173340653962611","1","1","0.173340653962611","1","2","0.294728670115842","6.9112","6.9112","170.557304142678","726657.070074144","726657.070074143","262704.275085342"
"2002/7/15 0:10","28","79","0","1","0","0","1","0","1","2","0.882059180044817","6.9112","6.9112","168.912956510431","726203.396820074","726203.396820073","219231.736853442"
"2002/7/15 0:20","28","79","1","1","0.260514093551861","0","2","0","1","2","0.441444151734459","6.9112","6.9112","168.912956510431","728066.010092374","728066.010092374","209192.80071404"
"2002/7/15 0:30","28","79","1","2","0.260040308485812","0","2","0","1","2","0.44051088540093","6.9112","6.9112","168.912956510431","726741.456793471","726741.456793471","209053.65522486"
"2002/7/15 0:40","28","79","1","2","0.17310298315886","1","1","0.17310298315886","1","2","0.294325005007346","6.9112","6.9112","170.557304142678","725660.399138438","725660.399138438","262648.48668039"
"2002/7/15 0:50","28","79","1","2","0.258508799463554","0","1","0","1","2","0.438302703895172","6.9112","6.9112","168.912956510431","722459.852918523","722459.852918523","208676.080333188"
"2002/7/15 1:00","28","79","1","2","0.259090092934945","1","1","0.259090092934945","0","1","0","6.9112","6.9112","170.557304142678","724082.580138137","724082.580138137","242460.777962052"
"2002/7/15 1:10","28","79","0","1","0","0","1","0","1","1","0.876485845038479","6.9112","6.9112","168.912956510431","722381.665708913","722381.665708913","217998.081011124"
"2002/7/15 1:20","28","79","1","1","0.258862807068767","0","2","0","1","2","0.438588553321337","6.9112","6.9112","168.912956510431","723449.542148942","723449.542148942","208744.604388875"
"2002/7/15 1:30","28","79","1","2","0.172791096377309","1","1","0.172791096377309","1","2","0.293816101468411","6.9112","6.9112","170.557304142678","724352.505398215","724352.505398215","262576.298240895"
"2002/7/15 1:40","28","79","1","2","0.172484339294102","1","2","0.172484339294102","1","2","0.293428403069537","6.9112","6.9112","170.557304142678","723066.124546477","723066.124546477","262510.262321332"
"2002/7/15 1:50","28","79","1","2","0.516333622279193","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","721503.76653457","721503.76653457","186194.920088077"
"2002/7/15 2:00","28","79","1","2","0.516681247038238","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","721989.688424312","721989.688424312","186251.067867789"
"2002/7/15 2:10","27.8333333333333","80.6666666666667","1","2","0.259760758702147","1","1","0.259760758702147","0","2","0","6.9112","6.9112","170.557304142678","725957.533105512","725957.533105512","242575.091562244"
"2002/7/15 2:20","27.6666666666667","82.3333333333333","1","2","0.173938896890421","1","2","0.173938896890421","1","1","0.296533965912025","6.9112","6.9112","170.557304142678","729165.801914818","729165.801914818","262879.540945295"
"2002/7/15 2:30","27.5","84","1","2","0.524360915003747","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","732724.650141357","732724.650141357","187501.238386345"
"2002/7/15 2:40","27.3333333333333","85.6666666666667","1","2","0.176368739971916","1","1","0.176368739971916","1","1","0.301397737870891","6.9112","6.9112","170.557304142678","739355.409693558","739355.409693559","263489.787830974"
"2002/7/15 2:50","27.1666666666667","87.3333333333333","1","2","0.177172774115073","1","2","0.177172774115073","1","2","0.303246132073152","6.9112","6.9112","170.557304142678","742727.168312762","742727.168312763","263704.117083268"
"2002/7/15 3:00","27","89","1","2","0.533413311920064","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","745378.60922392","745378.60922392","188997.082677943"
"2002/7/15 3:10","27","89","1","2","0.26777142494463","1","1","0.26777142494463","0","2","0","6.9112","6.9112","170.557304142678","748352.879802176","748352.879802176","243954.889271094"
"2002/7/15 3:20","27","89","1","2","0.267523934373736","1","2","0.267523934373736","0","2","0","6.9112","6.9112","170.557304142678","747660.965665536","747660.965665536","243911.626442532"
"2002/7/15 3:30","27","89","1","2","0.267516801932639","1","2","0.267516801932639","0","2","0","6.9112","6.9112","170.557304142678","747641.025369758","747641.025369758","243910.384512809"
"2002/7/15 3:40","27","89","1","2","0.267110245181866","0","1","0","1","1","0.456017148994297","6.9112","6.9112","168.912956510431","746506.936821144","746506.936821143","211298.916981974"
"2002/7/15 3:50","27","89","0","1","0","0","2","0","1","2","0.912795921460422","6.9112","6.9112","168.912956510431","747886.779124388","747886.779124388","226197.214440123"
"2002/7/15 4:00","27","89","1","1","0.268482278675025","0","2","0","1","2","0.458158524955156","6.9112","6.9112","168.912956510431","750342.784728742","750342.784728742","211665.711322618"
"2002/7/15 4:10","27","89","1","2","0.270500055788261","1","1","0.270500055788261","0","1","0","6.9112","6.9112","170.557304142678","755981.394983882","755981.394983882","244432.383775167"
"2002/7/15 4:20","27","89","1","2","0.180950213553557","1","2","0.180950213553557","1","1","0.310048785600266","6.9112","6.9112","170.557304142678","758568.197165564","758568.197165564","264642.165767627"
"2002/7/15 4:30","27","89","1","2","0.180701800359093","1","2","0.180701800359093","1","2","0.309702925364717","6.9112","6.9112","170.557304142678","757526.447114063","757526.447114063","264584.388039307"
"2002/7/15 4:40","27","89","1","2","0.538371889939094","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","752310.057590517","752310.057590516","189826.402786335"
"2002/7/15 4:50","27","89","1","2","0.269338750048929","1","1","0.269338750048929","0","2","0","6.9112","6.9112","170.557304142678","752734.691026101","752734.691026101","244228.692474297"
"2002/7/15 5:00","27","89","1","2","0.268720892941658","1","2","0.268720892941658","0","2","0","6.9112","6.9112","170.557304142678","751007.329835917","751007.329835917","244120.419907225"
"2002/7/15 5:10","27","89","1","2","0.536131848574448","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","749178.764955309","749178.764955308","189450.85542479"
"2002/7/15 5:20","27","89","1","2","0.268575930702316","1","1","0.268575930702316","0","2","0","6.9112","6.9112","170.557304142678","750602.05506544","750602.05506544","244095.249334031"
"2002/7/15 5:30","27","89","1","2","0.178771414811525","1","2","0.178771414811525","1","1","0.30631221956738","6.9112","6.9112","170.557304142678","749431.181955982","749431.181955982","264106.847967496"
"2002/7/15 5:40","27","89","1","2","0.267683131904434","0","1","0","1","2","0.457191505820422","6.9112","6.9112","168.912956510431","748108.577040541","748108.577040541","211475.92406695"
"2002/7/15 5:50","27","89","1","2","0.26832704143258","1","1","0.26832704143258","0","1","0","6.9112","6.9112","170.557304142678","749906.229101735","749906.229101735","244051.680878667"
"2002/7/15 6:00","27","89","1","2","0.26797521736992","1","2","0.26797521736992","0","2","0","6.9112","6.9112","170.557304142678","748922.626529987","748922.626529987","243990.245432465"
"2002/7/15 6:10","27.1666666666667","88.1666666666667","0","1","0","0","1","0","1","1","0.916249968142158","6.9112","6.9112","168.912956510431","749436.835514957","749436.835514957","226955.583443209"
"2002/7/15 6:20","27.3333333333333","87.3333333333333","1","1","0.538614843067761","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","752649.675687501","752649.6756875","189867.484047313"
"2002/7/15 6:30","27.5","86.5","1","2","0.180286134674089","1","1","0.180286134674089","1","1","0.309491666336138","6.9112","6.9112","170.557304142678","755783.306265498","755783.306265498","264504.270866627"
"2002/7/15 6:40","27.6666666666667","85.6666666666667","1","2","0.270711509398029","1","2","0.270711509398029","0","1","0","6.9112","6.9112","170.557304142678","756572.564455234","756572.564455235","244470.820088514"
"2002/7/15 6:50","27.8333333333333","84.8333333333333","1","2","0.180850120980814","1","2","0.180850120980814","1","1","0.310887225542804","6.9112","6.9112","170.557304142678","758148.447026006","758148.447026006","264662.482193648"
"2002/7/15 7:00","28","84","1","2","0.542894301667665","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","758631.841542784","758631.841542784","190589.829921879"
"2002/7/15 7:10","28.3333333333333","82.5","1","2","0.182725796682733","1","1","0.182725796682733","1","1","0.314734665755712","6.9112","6.9112","170.557304142678","766014.344055321","766014.344055321","265157.515814916"
"2002/7/15 7:20","28.6666666666667","81","1","2","0.275216667053035","0","1","0","1","2","0.473290474324372","6.9112","6.9112","168.912956510431","769170.57958872","769170.579588721","213910.254935051"
"2002/7/15 7:30","29","79.5","1","2","0.554695101763138","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","775128.108234472","775128.108234472","192609.375693229"
"2002/7/15 7:40","29.3333333333333","78","0","1","0","0","2","0","1","1","0.959560629389145","6.9112","6.9112","168.912956510431","779491.397603278","779491.397603278","237176.006968204"
"2002/7/15 7:50","29.6666666666667","76.5","1","1","0.187272794743288","1","1","0.187272794743288","1","2","0.32479562697651","6.9112","6.9112","170.557304142678","785083.028261836","785083.028261836","266414.163228404"
"2002/7/15 8:00","30","75","1","2","0.562331700008287","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","785803.399021874","785803.399021874","193938.398388462"
"2002/7/15 8:10","30.1666666666667","74.1666666666667","1","2","0.188510127530905","1","1","0.188510127530905","1","1","0.327143884207689","6.9112","6.9112","170.557304142678","790272.07270207","790272.07270207","266744.481907077"
"2002/7/15 8:20","30.3333333333333","73.3333333333333","1","2","0.188200796863323","1","2","0.188200796863323","1","2","0.326827442667211","6.9112","6.9112","170.557304142678","788974.819845698","788974.819845699","266673.81855228"
"2002/7/15 8:30","30.5","72.5","1","2","0.281413226273626","0","1","0","1","2","0.48706603066115","6.9112","6.9112","168.912956510431","786495.023134122","786495.023134121","216018.108243414"
"2002/7/15 8:40","30.6666666666667","71.6666666666667","1","2","0.282098864130735","1","1","0.282098864130735","0","1","0","6.9112","6.9112","170.557304142678","788409.137270794","788409.137270794","246517.664311081"
"2002/7/15 8:50","30.8333333333333","70.8333333333333","1","2","0.562696641391206","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","786313.557572958","786313.557572958","194002.555320213"
"2002/7/15 9:00","31","70","1","2","0.563359436284279","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","787240.091879062","787240.091879061","194118.770447134"
"2002/7/15 9:10","31.3333333333333","69.5","1","2","0.19075983539219","1","1","0.19075983539219","1","1","0.331286748834671","6.9112","6.9112","170.557304142678","799706.813115337","799706.813115337","267345.56166"
"2002/7/15 9:20","31.6666666666667","69","0","1","0","0","1","0","1","2","1.01610458770837","6.9112","6.9112","168.912789168672","817615.515540041","817615.51554004","251149.622180544"
"2002/7/15 9:30","32","68.5","0","2","0","0","2","0","1","2","1.03","6.92070164894218","6.9112","168.912718569602","835544.333943681","828803.546658068","254812.294975837"
"2002/7/15 9:40","32.3333333333333","68","1","1","0.29568801690922","1","1","0.29568801690922","0","1","0","6.9112","6.9112","170.557304142678","826402.696465136","826402.696465136","249061.124757985"
"2002/7/15 9:50","32.6666666666667","67.5","1","2","0.594929821035902","0","1","0","0","2","0","6.9112","6.9112","168.912956508649","831373.903559665","831373.903559665","199806.270084275"
"2002/7/15 10:00","33","67","0","1","0","0","2","0","1","1","1.03","7.39349397476227","6.9112","168.909405108773","1171083.19015385","828934.439022362","254813.025669723"
"2002/7/15 10:10","33.1666666666667","66.3333333333333","1","1","0.336650564905932","0","2","0","1","2","0.584650699198537","6.9112","6.9112","168.91256380559","940940.984082509","940940.984082509","234479.717356351"
"2002/7/15 10:20","33.3333333333333","65.6666666666667","0","1","0","0","2","0","1","2","1.03","7.13766657137626","6.9112","168.911527227256","989525.428179657","828863.6075439","254813.165814054"
"2002/7/15 10:30","33.5","65","1","1","0.211866733524786","1","1","0.211866733524786","1","2","0.367942450733115","6.9112","6.9112","170.557304142678","888228.172959552","888228.172959552","273225.566505231"
"2002/7/15 10:40","33.6666666666667","64.3333333333333","1","2","0.611836149513387","0","1","0","0","1","0","6.9112","6.9112","168.912956467959","855008.855330061","855008.855330061","202972.644309892"
"2002/7/15 10:50","33.8333333333333","63.6666666666667","1","2","0.306641980446029","1","1","0.306641980446029","0","2","0","6.9112","6.9112","170.557304142678","857029.57829757","857029.57829757","251188.176628319"
"2002/7/15 11:00","34","63","1","2","0.306848912802411","1","2","0.306848912802411","0","2","0","6.9112","6.9112","170.557304142678","857608.162022933","857608.162022933","251228.989723967"
"2002/7/15 11:10","34","63","1","2","0.208103927600778","1","2","0.208103927600778","1","1","0.361407701222048","6.9112","6.9112","170.557304142678","872446.602816021","872446.602816021","272132.269914609"
"2002/7/15 11:20","34","63","0","1","0","0","1","0","1","2","1.03","7.14188579640825","6.9112","168.911555374075","992519.8615415","828864.775510594","254813.294726235"
"2002/7/15 11:30","34","63","1","1","0.64073000400197","0","2","0","0","1","0","6.9112","6.9112","168.912768676192","895403.518796724","895403.518796724","208578.661788819"
"2002/7/15 11:40","34","63","1","2","0.618160372786508","0","2","0","0","2","0","6.9112","6.9112","168.912956463528","863850.218933966","863850.218933966","204178.654174407"
"2002/7/15 11:50","34","63","1","2","0.308694747235943","1","1","0.308694747235943","0","2","0","6.9112","6.9112","170.557304142678","862769.136553025","862769.136553025","251594.103788129"
"2002/7/15 12:00","34","63","1","2","0.205666888038669","1","2","0.205666888038669","1","1","0.357175369443962","6.9112","6.9112","170.557304142678","862225.548285644","862225.548285644","271434.686866077"
"2002/7/15 12:10","34.0833333333333","62.6666666666667","1","2","0.313678810763759","0","1","0","1","2","0.544756359128764","6.9112","6.9112","168.912956510431","876708.24867715","876708.248677151","226469.36664508"
"2002/7/15 12:20","34.1666666666667","62.3333333333333","1","2","0.618892139527571","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","864873.245097891","864873.245097891","204319.007717879"
"2002/7/15 12:30","34.25","62","1","2","0.205809637038572","1","1","0.205809637038572","1","1","0.357423277248978","6.9112","6.9112","170.557304142678","862824.241384172","862824.241384172","271475.394715206"
"2002/7/15 12:40","34.3333333333333","61.6666666666667","0","1","0","0","1","0","1","2","1.03","7.12571751269789","6.9112","168.911653032917","981045.231659591","828860.299427487","254813.341718397"
"2002/7/15 12:50","34.4166666666667","61.3333333333333","1","1","0.320039661892434","0","2","0","1","2","0.555803053973659","6.9112","6.9112","168.912781841113","894493.827167013","894493.827167014","228631.121324229"
"2002/7/15 13:00","34.5","61","1","2","0.206453432918369","1","1","0.206453432918369","1","2","0.358541337785635","6.9112","6.9112","170.557304142678","865524.342562782","865524.342562782","271659.018109366"
"2002/7/15 13:10","34.5833333333333","60.8333333333333","1","2","0.321731291043513","1","2","0.321731291043513","0","1","0","6.9112","6.9112","170.557304142678","899220.171724505","899220.171724505","254229.261282234"
"2002/7/15 13:20","34.6666666666667","60.6666666666667","0","1","0","0","1","0","1","1","1.03","7.17245529669552","6.9112","168.911363038104","1014214.98933899","828873.238622782","254813.464638101"
"2002/7/15 13:30","34.75","60.5","1","1","0.648792651764101","0","2","0","0","1","0","6.9112","6.9112","168.912743785167","906675.66885369","906675.66885369","210187.581272949"
"2002/7/15 13:40","34.8333333333333","60.3333333333333","1","2","0.311779124862839","0","2","0","1","1","0.541457232954594","6.9112","6.9112","168.912956457313","871396.594011558","871396.594011558","225837.03280499"
"2002/7/15 13:50","34.9166666666667","60.1666666666667","1","2","0.622980701464997","0","2","0","0","1","0","6.9112","6.9112","168.912956510418","870589.163668643","870589.163668643","205106.462045187"
"2002/7/15 14:00","35","60","1","2","0.31214825308996","0","2","0","1","1","0.542098286612533","6.9112","6.9112","168.912956510431","872428.700276355","872428.700276355","225962.004180179"
"2002/7/15 14:10","35","59.3333333333333","1","2","0.313469264225468","1","1","0.313469264225468","0","1","0","6.9112","6.9112","170.557304142678","876118.856758313","876118.856758313","252548.628140708"
"2002/7/15 14:20","35","58.6666666666667","1","2","0.206543405603876","1","2","0.206543405603876","1","1","0.358697590585939","6.9112","6.9112","170.557304142678","865901.691518191","865901.691518191","271684.69154216"
"2002/7/15 14:30","35","58","0","1","0","0","1","0","1","2","1.03","7.1121619653355","6.9112","168.911716485236","971424.834890699","828856.546735824","254813.179493433"
"2002/7/15 14:40","35","57.3333333333333","0","2","0","0","2","0","1","2","1.03","7.27910982874602","6.9112","168.910545419195","1089906.9366984","828902.767376396","254813.014795581"
"2002/7/15 14:50","35","56.6666666666667","1","1","0.323556899460572","1","1","0.323556899460572","0","1","0","6.9112","6.9112","170.557304142678","904324.792006269","904324.792006269","254603.446740207"
"2002/7/15 15:00","35","56","1","2","0.301219998022765","1","2","0.301219998022765","0","2","0","6.9112","6.9112","170.557304142678","841869.804224467","841869.804224467","250124.768387096"
"2002/7/15 15:10","35","55.8333333333333","1","2","0.324491656761055","0","1","0","1","1","0.563534696763252","6.9112","6.9112","168.912956510415","906942.228393681","906942.228393681","230158.133597568"
"2002/7/15 15:20","35","55.6666666666667","1","2","0.598737298564358","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","836696.689764806","836696.689764806","200511.253531499"
"2002/7/15 15:30","35","55.5","0","1","0","0","2","0","1","1","1.03","6.98014797212127","6.9112","168.912416644364","877733.909949663","828820.001855988","254812.552025826"
"2002/7/15 15:40","35","55.3333333333333","1","1","0.299878314376996","1","1","0.299878314376996","0","1","0","6.9112","6.9112","170.557304142678","838118.511794085","838118.511794085","249864.700759421"
"2002/7/15 15:50","35","55.1666666666667","0","1","0","0","1","0","1","1","1.03","6.95722530915799","6.9112","168.912532985757","861465.513125476","828813.656609898","254812.465129842"
"2002/7/15 16:00","35","55","1","1","0.297314995080393","1","1","0.297314995080393","0","1","0","6.9112","6.9112","170.557304142678","830951.612682986","830951.612682986","249371.164466296"
"2002/7/15 16:10","35","54.6666666666667","1","2","0.603494360188613","0","1","0","0","2","0","6.9112","6.9112","168.912956501799","843347.015215008","843347.015215008","201398.184384967"
"2002/7/15 16:20","35","54.3333333333333","1","2","0.293060945141637","1","1","0.293060945141637","0","2","0","6.9112","6.9112","170.557304142678","819057.629815859","819057.629815859","248560.075015342"
"2002/7/15 16:30","35","54","1","2","0.290074907537933","0","1","0","1","1","0.503764185155581","6.9112","6.9112","168.912956510431","810711.969527871","810711.96952787","218822.401049444"
"2002/7/15 16:40","35","53.6666666666667","0","1","0","0","2","0","1","2","1.01789840462079","6.9112","6.9112","168.912847369059","819059.479026273","819059.479026273","251619.579065006"
"2002/7/15 16:50","35","53.3333333333333","1","1","0.288383339477748","0","2","0","1","2","0.500826490845147","6.9112","6.9112","168.912956510431","805982.519485192","805982.519485192","218296.91380078"
"2002/7/15 17:00","35","53","1","2","0.286954843801871","1","1","0.286954843801871","0","1","0","6.9112","6.9112","170.557304142678","801985.690126567","801985.690126567","247414.307468743"
"2002/7/15 17:10","34.6666666666667","53.5","1","2","0.29493121123616","1","2","0.29493121123616","0","2","0","6.9112","6.9112","170.557304142678","824286.72775459","824286.72775459","248911.189394029"
"2002/7/15 17:20","34.3333333333333","54","1","2","0.565606676105194","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","790381.559619762","790381.559619762","194513.595452114"
"2002/7/15 17:30","34","54.5","1","2","0.556699011644084","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","777929.387117233","777929.387117233","192956.655658033"
"2002/7/15 17:40","33.6666666666667","55","1","2","0.275459269324616","0","2","0","1","1","0.473949893968531","6.9112","6.9112","168.912956510431","769848.845748246","769848.845748247","214003.01735611"
"2002/7/15 17:50","33.3333333333333","55.5","1","2","0.181908381361457","1","1","0.181908381361457","1","2","0.313317384491757","6.9112","6.9112","170.557304142678","762586.396439947","762586.396439946","264952.508832183"
"2002/7/15 18:00","33","56","1","2","0.538061734499574","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","751876.499223184","751876.499223184","189774.628845811"
"2002/7/15 18:10","32.8333333333333","57.8333333333333","1","2","0.549950372490489","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","768495.449241889","768495.449241889","191792.142659807"
"2002/7/15 18:20","32.6666666666667","59.6666666666667","1","2","0.272779036543066","0","2","0","1","1","0.468874378581804","6.9112","6.9112","168.912956510431","762355.489022174","762355.489022173","213187.834166296"
"2002/7/15 18:30","32.5","61.5","0","1","0","0","2","0","1","2","0.949477289324922","6.9112","6.9112","168.912956510431","770453.466502614","770453.466502614","234653.108496866"
"2002/7/15 18:40","32.3333333333333","63.3333333333333","1","1","0.279025908358764","1","1","0.279025908358764","0","1","0","6.9112","6.9112","170.557304142678","779817.72665264","779817.72665264","245960.106910262"
"2002/7/15 18:50","32.1666666666667","65.1666666666667","0","1","0","0","1","0","1","1","0.978328754503172","6.9112","6.9112","168.912956510431","787298.299840116","787298.299840116","241458.926898678"
"2002/7/15 19:00","32","67","1","1","0.190953129696389","1","1","0.190953129696389","1","2","0.331622437117661","6.9112","6.9112","170.557304142678","800517.44738718","800517.447387179","267396.895043336"
"2002/7/15 19:10","31.6666666666667","67.5","1","2","0.287553283403921","0","1","0","1","2","0.499384957948647","6.9112","6.9112","168.912956510431","803661.775911479","803661.775911479","218036.317681398"
"2002/7/15 19:20","31.3333333333333","68","1","2","0.284315723349555","1","1","0.284315723349555","0","1","0","6.9112","6.9112","170.557304142678","794607.104492021","794607.104492021","246923.996159301"
"2002/7/15 19:30","31","68.5","1","2","0.187245290005341","1","2","0.187245290005341","1","1","0.324291109750669","6.9112","6.9112","170.557304142678","784967.680995504","784967.680995504","266386.349755393"
"2002/7/15 19:40","30.6666666666667","69","1","2","0.554246248199929","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","774500.653881033","774500.653881034","192531.457236146"
"2002/7/15 19:50","30.3333333333333","69.5","0","1","0","0","2","0","1","1","0.939350089176242","6.9112","6.9112","168.912956510431","766158.720634889","766158.72063489","232381.992739208"
"2002/7/15 20:00","30","70","0","2","0","0","2","0","1","2","0.924689582362205","6.9112","6.9112","168.912956510431","756581.892337556","756581.892337556","228968.859131909"
"2002/7/15 20:10","30","70","1","1","0.543331489571353","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","759242.979285006","759242.979285007","190663.081015739"
"2002/7/15 20:20","30","70","0","1","0","0","2","0","1","1","0.916762314020176","6.9112","6.9112","168.912956510431","751953.917781191","751953.917781191","227167.725504262"
"2002/7/15 20:30","30","70","1","1","0.268890905144209","1","1","0.268890905144209","0","1","0","6.9112","6.9112","170.557304142678","751482.637646863","751482.637646863","244150.53914781"
"2002/7/15 20:40","30","70","0","1","0","0","1","0","1","1","0.915610612577285","6.9112","6.9112","168.912956510431","748999.600281351","748999.600281351","226808.358209651"
"2002/7/15 20:50","30","70","0","2","0","0","2","0","1","2","0.914001322269519","6.9112","6.9112","168.912956510431","749200.270896771","749200.270896771","226495.043312094"
"2002/7/15 21:00","30","70","1","1","0.268267710301953","1","1","0.268267710301953","0","1","0","6.9112","6.9112","170.557304142678","749740.355640795","749740.355640795","244041.785341983"
"2002/7/15 21:10","29.8333333333333","71.5","1","2","0.271062090889298","0","1","0","1","1","0.463180527546836","6.9112","6.9112","168.912956510431","757555.30453802","757555.304538021","212447.621212418"
"2002/7/15 21:20","29.6666666666667","73","0","1","0","0","2","0","1","2","0.923065937391007","6.9112","6.9112","168.912956510431","755207.82701464","755207.827014639","228580.262959121"
"2002/7/15 21:30","29.5","74.5","1","1","0.542261911485516","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","757747.834385076","757747.834385075","190482.743761412"
"2002/7/15 21:40","29.3333333333333","76","1","2","0.272510086446512","0","2","0","1","1","0.467037606686607","6.9112","6.9112","168.912956510431","761603.565082243","761603.565082243","212986.373369689"
"2002/7/15 21:50","29.1666666666667","77.5","0","1","0","0","2","0","1","2","0.940389391649474","6.9112","6.9112","168.912956510431","766324.202006787","766324.202006787","232601.602942148"
"2002/7/15 22:00","29","79","1","1","0.551825242213362","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","771116.32544564","771116.32544564","192114.429884181"
"2002/7/15 22:10","29","79.8333333333333","1","2","0.186123726082214","1","1","0.186123726082214","1","1","0.321777148410395","6.9112","6.9112","170.557304142678","780264.162562819","780264.162562818","266071.93286375"
"2002/7/15 22:20","29","80.6666666666667","1","2","0.280090795279471","0","1","0","1","2","0.483703133357824","6.9112","6.9112","168.912956510431","782797.724803165","782797.724803166","215525.453397886"
"2002/7/15 22:30","29","81.5","1","2","0.18838395222347","1","1","0.18838395222347","1","2","0.326984604102757","6.9112","6.9112","170.557304142678","789742.925890134","789742.925890134","266714.32430354"
"2002/7/15 22:40","29","82.3333333333333","1","2","0.284305429159651","1","2","0.284305429159651","0","1","0","6.9112","6.9112","170.557304142678","794578.323577765","794578.323577765","246922.897364387"
"2002/7/15 22:50","29","83.1666666666667","0","1","0","0","1","0","1","1","1.00649723044928","6.9112","6.9112","168.91284771736","810077.406443712","810077.406443712","248658.854615026"
"2002/7/15 23:00","29","84","1","1","0.579023136379216","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","809136.928402478","809136.928402478","196903.203323721"
"2002/7/15 23:10","29","84","1","2","0.582127980671626","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","813477.352898889","813477.352898889","197463.566721939"
"2002/7/15 23:20","29","84","1","2","0.291916921512753","1","1","0.291916921512753","0","2","0","6.9112","6.9112","170.557304142678","815859.053894983","815859.053894983","248342.020509575"
"2002/7/15 23:30","29","84","1","2","0.194114437099583","1","2","0.194114437099583","1","1","0.337112582616675","6.9112","6.9112","170.557304142678","813775.370031496","813775.370031497","268238.66597584"
"2002/7/15 23:40","29","84","1","2","0.194067064207598","1","2","0.194067064207598","1","2","0.337030311569751","6.9112","6.9112","170.557304142678","813576.695913138","813576.695913138","268225.944160038"
"2002/7/15 23:50","29","84","1","2","0.290845251778196","0","1","0","1","2","0.505102018344186","6.9112","6.9112","168.912956510431","812865.779646956","812865.779646957","219057.581247014"
"2002/7/16 0:00","29","84","0","1","0","0","2","0","1","2","1.03","6.92028207412324","6.9112","168.912730485555","835246.557842374","828803.430500133","254811.930106956"
"2002/7/16 0:10","28.8333333333333","84.8333333333333","1","1","0.294630429841013","0","2","0","1","2","0.511675620861786","6.9112","6.9112","168.912949115426","823448.84534671","823448.84534671","220242.663802762"
"2002/7/16 0:20","28.6666666666667","85.6666666666667","1","2","0.292428277689437","1","1","0.292428277689437","0","1","0","6.9112","6.9112","170.557304142678","817288.753565188","817288.753565188","248437.80016254"
"2002/7/16 0:30","28.5","86.5","1","2","0.193928799597049","1","2","0.193928799597049","1","1","0.336790191666034","6.9112","6.9112","170.557304142678","812996.837085034","812996.837085034","268188.708658296"
"2002/7/16 0:40","28.3333333333333","87.3333333333333","1","2","0.289596080919981","0","1","0","1","2","0.502932621670582","6.9112","6.9112","168.912956510431","809373.217492643","809373.217492643","218666.800346974"
"2002/7/16 0:50","28.1666666666667","88.1666666666667","1","2","0.290096657717409","1","1","0.290096657717409","0","1","0","6.9112","6.9112","170.557304142678","810769.79760473","810769.79760473","247998.470601026"
"2002/7/16 1:00","28","89","1","2","0.193226111665696","1","2","0.193226111665696","1","1","0.335569855111724","6.9112","6.9112","170.557304142678","810049.885375283","810049.885375282","268000.393071345"
"2002/7/16 1:10","27.9166666666667","89.5","0","1","0","0","1","0","1","2","1.02059100411069","6.9112","6.9112","168.912842776774","821226.936717649","821226.936717648","252326.068009497"
"2002/7/16 1:20","27.8333333333333","90","1","1","0.193797643243813","1","1","0.193797643243813","1","2","0.336562416454533","6.9112","6.9112","170.557304142678","812446.789398047","812446.789398047","268153.506724333"
"2002/7/16 1:30","27.75","90.5","1","2","0.289206849399327","1","2","0.289206849399327","0","1","0","6.9112","6.9112","170.557304142678","808282.000728736","808282.000728736","247831.380054714"
"2002/7/16 1:40","27.6666666666667","91","1","2","0.576982065641425","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","806283.618350631","806283.618350631","196535.582311839"
"2002/7/16 1:50","27.5833333333333","91.5","1","2","0.576744159363642","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","805951.038326241","805951.03832624","196492.874237324"
