1,"3.1mp.cws.shanghai.random.sys"
"2002/7/16 2:00","27.5","92","1","2","0.575720265174611","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","804519.691180727","804519.691180727","196309.361706667"
"2002/7/16 2:10","27.4166666666667","92.3333333333333","0","1","0","0","2","0","1","1","0.995731227452214","6.9112","6.9112","168.912956510431","804687.633912846","804687.633912846","246070.925975995"
"2002/7/16 2:20","27.3333333333333","92.6666666666667","1","1","0.287335073931351","0","2","0","1","2","0.496974835148157","6.9112","6.9112","168.912956510431","803051.687571077","803051.687571077","217779.871068914"
"2002/7/16 2:30","27.25","93","1","2","0.19148958004245","1","1","0.19148958004245","1","2","0.332335619767664","6.9112","6.9112","170.557304142678","802767.206674707","802767.206674707","267527.965283792"
"2002/7/16 2:40","27.1666666666667","93.3333333333333","1","2","0.190920989769858","1","2","0.190920989769858","1","2","0.33129936684135","6.9112","6.9112","170.557304142678","800382.659483019","800382.659483019","267375.320130238"
"2002/7/16 2:50","27.0833333333333","93.6666666666667","0","1","0","0","1","0","1","2","0.99439564242386","6.9112","6.9112","168.912894750945","803073.176414443","803073.176414443","245698.370518712"
"2002/7/16 3:00","27","94","1","1","0.190467522761225","1","1","0.190467522761225","1","2","0.33050347470785","6.9112","6.9112","170.557304142678","798480.918680619","798480.918680619","267255.4434038"
"2002/7/16 3:10","27.1666666666667","93.1666666666667","0","1","0","0","1","0","1","2","0.992692783219242","6.9112","6.9112","168.912912030754","801218.417489524","801218.417489523","245235.566701652"
"2002/7/16 3:20","27.3333333333333","92.3333333333333","1","1","0.285779490850719","0","2","0","1","2","0.493935236322516","6.9112","6.9112","168.912956510431","798702.468111081","798702.468111081","217272.913504263"
"2002/7/16 3:30","27.5","91.5","1","2","0.285972627229684","0","2","0","1","2","0.494476174933281","6.9112","6.9112","168.912956510431","799242.452765105","799242.452765104","217351.064558581"
"2002/7/16 3:40","27.6666666666667","90.6666666666667","0","1","0","0","2","0","1","2","1.00172372346154","6.9112","6.9112","168.912858394644","809571.140567569","809571.140567568","247615.693542483"
"2002/7/16 3:50","27.8333333333333","89.8333333333333","1","1","0.192027080210193","1","1","0.192027080210193","1","2","0.333487533999277","6.9112","6.9112","170.557304142678","805021.373425412","805021.373425413","267680.985662571"
"2002/7/16 4:00","28","89","1","2","0.287764636830964","0","1","0","1","2","0.499427068782087","6.9112","6.9112","168.912956510431","804252.695878999","804252.695878998","218070.146661759"
"2002/7/16 4:10","27.8333333333333","89.8333333333333","0","1","0","0","2","0","1","2","0.998115244846414","6.9112","6.9112","168.912956510431","805299.350631878","805299.350631878","246609.40803107"
"2002/7/16 4:20","27.6666666666667","90.6666666666667","1","1","0.192530847269263","1","1","0.192530847269263","1","2","0.334362410782569","6.9112","6.9112","170.557304142678","807134.074657208","807134.074657208","267814.929837756"
"2002/7/16 4:30","27.5","91.5","1","2","0.192069660532873","1","2","0.192069660532873","1","2","0.333561481938244","6.9112","6.9112","170.557304142678","805199.946870104","805199.946870104","267692.050677431"
"2002/7/16 4:40","27.3333333333333","92.3333333333333","1","2","0.287692746930919","1","2","0.287692746930919","0","1","0","6.9112","6.9112","170.557304142678","804048.765871567","804048.765871567","247548.023170452"
"2002/7/16 4:50","27.1666666666667","93.1666666666667","1","2","0.572219379794982","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","799625.662649315","799625.662649315","195683.896772134"
"2002/7/16 5:00","27","94","1","2","0.190172398278839","1","1","0.190172398278839","1","1","0.329503346447854","6.9112","6.9112","170.557304142678","797243.233385279","797243.233385279","267155.16547165"
"2002/7/16 5:10","27","93.1666666666667","1","2","0.189212741823663","1","2","0.189212741823663","1","2","0.327427473362432","6.9112","6.9112","170.557304142678","793218.66124635","793218.66124635","266884.712471716"
"2002/7/16 5:20","27","92.3333333333333","0","1","0","0","1","0","1","2","0.970497522321385","6.9112","6.9112","168.912956510431","786559.817399503","786559.817399503","239802.230799406"
"2002/7/16 5:30","27","91.5","0","2","0","0","2","0","1","2","0.960789738320947","6.9112","6.9112","168.912956510431","781677.934125816","781677.934125816","237539.609060765"
"2002/7/16 5:40","27","90.6666666666667","0","2","0","0","2","0","1","2","0.950732253259817","6.9112","6.9112","168.912956510431","775346.794650359","775346.794650359","235151.268391367"
"2002/7/16 5:50","27","89.8333333333333","1","1","0.550188515294346","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","768828.348177696","768828.348177696","191832.410469132"
"2002/7/16 6:00","27","89","1","2","0.182160284259051","1","1","0.182160284259051","1","1","0.31225857622484","6.9112","6.9112","170.557304142678","763642.785964304","763642.785964303","264948.457044142"
"2002/7/16 6:10","27.3333333333333","88.1666666666667","0","1","0","0","1","0","1","2","0.938398937924551","6.9112","6.9112","168.912956510431","765526.950918507","765526.950918507","232158.596144013"
"2002/7/16 6:20","27.6666666666667","87.3333333333333","1","1","0.184940623877266","1","1","0.184940623877266","1","2","0.319149713697121","6.9112","6.9112","170.557304142678","775302.592525799","775302.592525798","265743.557051934"
"2002/7/16 6:30","28","86.5","0","1","0","0","1","0","1","2","0.964473337010996","6.9112","6.9112","168.912956510431","781217.400925554","781217.400925554","238276.584354974"
"2002/7/16 6:40","28.3333333333333","85.6666666666667","1","1","0.188747333945884","1","1","0.188747333945884","1","2","0.327791699366836","6.9112","6.9112","170.557304142678","791266.856150441","791266.856150442","266817.1101843"
"2002/7/16 6:50","28.6666666666667","84.8333333333333","1","2","0.571495715605516","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","798614.026174365","798614.026174365","195555.938500524"
"2002/7/16 7:00","29","84","0","1","0","0","2","0","1","1","1.03","6.92332125861629","6.9112","168.912653263091","837925.745199061","829326.522593246","254843.173782304"
"2002/7/16 7:10","29.1666666666667","83.1666666666667","1","1","0.196773316333964","1","1","0.196773316333964","1","2","0.341730176541997","6.9112","6.9112","170.557304142678","824926.331280926","824926.331280926","268957.732340699"
"2002/7/16 7:20","29.3333333333333","82.3333333333333","1","2","0.195722591893736","1","2","0.195722591893736","1","2","0.339905415669202","6.9112","6.9112","170.557304142678","820519.728602192","820519.728602192","268672.372483956"
"2002/7/16 7:30","29.5","81.5","1","2","0.195686843186708","1","2","0.195686843186708","1","2","0.339843331987372","6.9112","6.9112","170.557304142678","820369.803457707","820369.803457707","268662.728240197"
"2002/7/16 7:40","29.6666666666667","80.6666666666667","1","2","0.29376303669567","1","2","0.29376303669567","0","1","0","6.9112","6.9112","170.557304142678","821020.612473006","821020.612473006","248691.667765844"
"2002/7/16 7:50","29.8333333333333","79.8333333333333","1","2","0.587343311781746","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","820768.177403796","820768.177403795","198411.710899723"
"2002/7/16 8:00","30","79","0","1","0","0","2","0","1","1","1.03","6.95786948982995","6.9112","168.912532675715","861922.694167837","828813.834919224","254812.163200431"
"2002/7/16 8:10","30.3333333333333","77.6666666666667","1","1","0.300237419965512","1","1","0.300237419965512","0","1","0","6.9112","6.9112","170.557304142678","839122.555001128","839122.555001128","249932.62613483"
"2002/7/16 8:20","30.6666666666667","76.3333333333333","0","1","0","0","1","0","1","1","1.03","6.99998019725848","6.9112","168.912315597273","891808.980246027","828825.491713954","254812.414271206"
"2002/7/16 8:30","31","75","1","1","0.304772342001777","0","2","0","1","2","0.529288768303429","6.9112","6.9112","168.912884221845","851805.368817589","851805.36881759","223506.588136407"
"2002/7/16 8:40","31.3333333333333","73.6666666666667","1","2","0.601440413824382","0","2","0","0","1","0","6.9112","6.9112","168.91295649238","840475.61325356","840475.61325356","201014.815183492"
"2002/7/16 8:50","31.6666666666667","72.3333333333333","1","2","0.301636565715341","0","2","0","1","1","0.523842961910954","6.9112","6.9112","168.912956510426","843037.738660014","843037.738660013","222491.695742367"
"2002/7/16 9:00","32","71","1","2","0.605937462343923","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","846762.464228049","846762.46422805","201857.690384047"
"2002/7/16 9:10","32","70.3333333333333","0","1","0","0","2","0","1","1","1.03","7.18982515712404","6.9112","168.911344422513","1026542.43683636","828878.047341381","254812.747201219"
"2002/7/16 9:20","32","69.6666666666667","1","1","0.316454661494995","0","2","0","1","2","0.549577093861057","6.9112","6.9112","168.912729641863","884469.769760315","884469.769760315","227395.165494187"
"2002/7/16 9:30","32","69","1","2","0.59739728662224","0","2","0","0","1","0","6.9112","6.9112","168.912956453781","834823.373741604","834823.373741604","200262.046371434"
"2002/7/16 9:40","32","68.3333333333333","1","2","0.295734695649897","0","2","0","1","1","0.513593365385534","6.9112","6.9112","168.912956510417","826536.307164902","826536.307164902","220597.440995197"
"2002/7/16 9:50","32","67.6666666666667","0","1","0","0","2","0","1","2","1.03","6.95233596707461","6.9112","168.912554587446","857995.504597568","828812.303204779","254812.133282826"
"2002/7/16 10:00","32","67","0","2","0","0","2","0","1","2","1.03","6.97936742004672","6.9112","168.912336792308","877179.922444842","828819.785949423","254811.989716841"
"2002/7/16 10:10","32.1666666666667","66.3333333333333","1","1","0.300582710665838","0","2","0","1","2","0.522012764205157","6.9112","6.9112","168.912900997282","840091.176462872","840091.176462872","222140.972309617"
"2002/7/16 10:20","32.3333333333333","65.6666666666667","1","2","0.586087715466671","0","2","0","0","1","0","6.9112","6.9112","168.912956496569","819012.899350799","819012.899350799","198182.682769192"
"2002/7/16 10:30","32.5","65","0","1","0","0","2","0","1","1","1.03","6.93323665100506","6.9112","168.912661932843","844440.547776552","828807.016374882","254812.102063342"
"2002/7/16 10:40","32.6666666666667","64.3333333333333","0","2","0","0","2","0","1","2","1.03","6.97254843518458","6.9112","168.912405629677","872340.447732758","828817.898304453","254812.137131302"
"2002/7/16 10:50","32.8333333333333","63.6666666666667","0","2","0","0","2","0","1","2","1.03","7.01018520232485","6.9112","168.912148948218","899051.490463397","828828.316860588","254812.168448494"
"2002/7/16 11:00","33","63","1","1","0.299483245353537","1","1","0.299483245353537","0","1","0","6.9112","6.9112","170.557304142678","837013.917513041","837013.917513041","249786.693828523"
"2002/7/16 11:10","33.1666666666667","62.5","1","2","0.609155509152333","0","1","0","0","2","0","6.9112","6.9112","168.912956491864","851261.300153315","851261.300153314","202462.905213119"
"2002/7/16 11:20","33.3333333333333","62","1","2","0.295076532547894","0","2","0","1","1","0.512450353735218","6.9112","6.9112","168.912956510426","824696.121012663","824696.121012664","220390.383169967"
"2002/7/16 11:30","33.5","61.5","1","2","0.196636616119701","1","1","0.196636616119701","1","2","0.341492773477274","6.9112","6.9112","170.557304142678","824353.027202509","824353.027202509","268920.818026609"
"2002/7/16 11:40","33.6666666666667","61","1","2","0.196773411034142","1","2","0.196773411034142","1","2","0.341730341004886","6.9112","6.9112","170.557304142678","824926.728442061","824926.728442061","268958.088976203"
"2002/7/16 11:50","33.8333333333333","60.5","1","2","0.590666167315871","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","825413.422771227","825413.422771228","199020.631699455"
"2002/7/16 12:00","34","60","0","1","0","0","2","0","1","1","1.03","6.98239486363601","6.9112","168.912404225842","879328.545285744","828820.623827529","254812.581843061"
"2002/7/16 12:10","34.1666666666667","59.3333333333333","0","2","0","0","2","0","1","2","1.03","7.38909765577683","6.9112","168.910241701961","1167964.81606282","828933.220169348","254812.707100556"
"2002/7/16 12:20","34.3333333333333","58.6666666666667","1","1","0.217678815287027","1","1","0.217678815287027","1","2","0.378036114669317","6.9112","6.9112","170.557304142678","912605.059581618","912605.059581618","274952.305112179"
"2002/7/16 12:30","34.5","58","1","2","0.298187388580774","0","1","0","1","2","0.517852881888519","6.9112","6.9112","168.912956420801","833393.923511903","833393.923511902","221382.771002681"
"2002/7/16 12:40","34.6666666666667","57.3333333333333","1","2","0.198067068256261","1","1","0.198067068256261","1","2","0.343976995780727","6.9112","6.9112","170.557304142678","830352.184722104","830352.184722104","269311.610896159"
"2002/7/16 12:50","34.8333333333333","56.6666666666667","1","2","0.296663718532408","0","1","0","1","2","0.515206770899893","6.9112","6.9112","168.912956510431","829133.807100196","829133.807100197","220898.181251795"
"2002/7/16 13:00","35","56","1","2","0.297419672787866","0","2","0","1","2","0.516519613443731","6.9112","6.9112","168.912956510431","831247.420791918","831247.420791919","221138.713709117"
"2002/7/16 13:10","35","56","1","2","0.302228315128309","0","2","0","1","2","0.524870634946759","6.9112","6.9112","168.912956510431","844692.26438681","844692.264386811","222682.043801738"
"2002/7/16 13:20","35","56","0","1","0","0","2","0","1","2","1.03","7.01829608260273","6.9112","168.91219839441","904807.867894428","828830.561936627","254812.678656116"
"2002/7/16 13:30","35","56","1","1","0.203164408888026","1","1","0.203164408888026","1","2","0.352829390741796","6.9112","6.9112","170.557304142678","851730.13852083","851730.13852083","270726.498147652"
"2002/7/16 13:40","35","56","1","2","0.595117899112639","0","1","0","0","1","0","6.9112","6.9112","168.912956490346","831636.832756346","831636.832756346","199840.678310867"
"2002/7/16 13:50","35","56","0","1","0","0","2","0","1","1","1.03","6.99488420255478","6.9112","168.91233562693","888192.316326596","828824.081070452","254812.674875816"
"2002/7/16 14:00","35","56","1","1","0.302169087853042","0","2","0","1","2","0.524767776756379","6.9112","6.9112","168.912888371223","844526.665508219","844526.665508218","222663.226355117"
"2002/7/16 14:10","35","56","1","2","0.610908541568976","0","2","0","0","1","0","6.9112","6.9112","168.912956493416","853712.051023417","853712.051023418","202795.525652634"
"2002/7/16 14:20","35","56","0","1","0","0","2","0","1","1","1.03","7.02422426614565","6.9112","168.912156036335","909015.127416564","828832.203004404","254812.67824217"
"2002/7/16 14:30","35","56","0","2","0","0","2","0","1","2","1.03","7.11221012726622","6.9112","168.911543947318","971458.870370213","828856.560398762","254812.675087524"
"2002/7/16 14:40","35","56","1","1","0.617958935503333","0","2","0","0","1","0","6.9112","6.9112","168.912792816433","863568.605649196","863568.605649195","204138.662597023"
"2002/7/16 14:50","35","56","1","2","0.198953231470229","1","1","0.198953231470229","1","1","0.345515968224737","6.9112","6.9112","170.557304142678","834068.671735356","834068.671735356","269555.02875616"
"2002/7/16 15:00","35","56","0","1","0","0","1","0","1","2","1.03","6.98839051964719","6.9112","168.912377379956","883583.707079112","828822.28350295","254812.674492092"
"2002/7/16 15:10","35","56","1","1","0.215812475321482","1","1","0.215812475321482","1","2","0.374794899357224","6.9112","6.9112","170.557304142678","904777.243209311","904777.243209311","274392.57381847"
"2002/7/16 15:20","35","56","1","2","0.59776299148091","0","1","0","0","1","0","6.9112","6.9112","168.912956495954","835334.623164566","835334.623164566","200330.496647925"
"2002/7/16 15:30","35","56","1","2","0.199913821105873","1","1","0.199913821105873","1","1","0.347184194750003","6.9112","6.9112","170.557304142678","838097.310862408","838097.310862408","269820.051822318"
"2002/7/16 15:40","35","56","1","2","0.199585580202626","1","2","0.199585580202626","1","2","0.346614148851988","6.9112","6.9112","170.557304142678","836720.692031825","836720.692031825","269729.303357605"
"2002/7/16 15:50","35","56","1","2","0.597733735897898","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","835293.724327969","835293.724327969","200325.067396905"
"2002/7/16 16:00","35","56","0","1","0","0","2","0","1","1","1.03","7.01980674675748","6.9112","168.912204930897","905880.001365761","828830.980092018","254812.681673626"
"2002/7/16 16:10","34.8333333333333","57.1666666666667","1","1","0.65813945762956","0","2","0","0","1","0","6.9112","6.9112","168.912868078225","919743.311864108","919743.311864107","212074.659153109"
"2002/7/16 16:20","34.6666666666667","58.3333333333333","1","2","0.203243871664054","1","1","0.203243871664054","1","1","0.352967391305015","6.9112","6.9112","170.557304142678","852063.404212169","852063.404212169","270748.957384097"
"2002/7/16 16:30","34.5","59.5","1","2","0.301750420710188","0","1","0","1","2","0.524040690384581","6.9112","6.9112","168.912956510426","843356.075941772","843356.075941773","222532.673109027"
"2002/7/16 16:40","34.3333333333333","60.6666666666667","1","2","0.202570664902341","1","1","0.202570664902341","1","2","0.351798253792799","6.9112","6.9112","170.557304142678","849239.988424254","849239.988424254","270560.130223819"
"2002/7/16 16:50","34.1666666666667","61.8333333333333","0","1","0","0","1","0","1","2","1.03","7.08492304516509","6.9112","168.911873432214","952093.323084129","828849.006011957","254813.196242294"
"2002/7/16 17:00","34","63","1","1","0.317008410435826","1","1","0.317008410435826","0","1","0","6.9112","6.9112","170.557304142678","886014.543342238","886014.543342238","253263.013011621"
"2002/7/16 17:10","34","62.5","1","2","0.209250523282829","1","2","0.209250523282829","1","1","0.363398958736783","6.9112","6.9112","170.557304142678","877255.510843208","877255.510843207","272463.220770057"
"2002/7/16 17:20","34","62","1","2","0.613112184711328","0","1","0","0","1","0","6.9112","6.9112","168.912956510423","856792.766679482","856792.766679481","203214.606011866"
"2002/7/16 17:30","34","61.5","1","2","0.203330181894613","1","1","0.203330181894613","1","1","0.353117283632268","6.9112","6.9112","170.557304142678","852425.388142486","852425.388142486","270773.267540963"
"2002/7/16 17:40","34","61","1","2","0.302621199800147","1","2","0.302621199800147","0","1","0","6.9112","6.9112","170.557304142678","845787.520916402","845787.520916402","250397.808500677"
"2002/7/16 17:50","34","60.5","1","2","0.200578595632275","1","2","0.200578595632275","1","1","0.348338688258068","6.9112","6.9112","170.557304142678","840885.333009936","840885.333009936","270004.204275216"
"2002/7/16 18:00","34","60","1","2","0.298643793896169","0","1","0","1","2","0.518645506985817","6.9112","6.9112","168.912956510431","834670.016615879","834670.01661588","221527.636782167"
"2002/7/16 18:10","33.6666666666667","62.5","1","2","0.615529151737278","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","860171.721582393","860171.721582393","203674.420516711"
"2002/7/16 18:20","33.3333333333333","65","1","2","0.3047884332902","1","1","0.3047884332902","0","2","0","6.9112","6.9112","170.557304142678","851847.066694074","851847.066694074","250822.401774695"
"2002/7/16 18:30","33","67.5","0","1","0","0","1","0","1","1","1.03","7.0883053305521","6.9112","168.911856101901","954493.740798185","828849.942339981","254813.200870355"
"2002/7/16 18:40","32.6666666666667","70","1","1","0.317733120393247","0","2","0","1","2","0.551797354174502","6.9112","6.9112","168.912812303735","888044.471170373","888044.471170374","227842.797017186"
"2002/7/16 18:50","32.3333333333333","72.5","1","2","0.311709829485128","0","2","0","1","2","0.541336889799841","6.9112","6.9112","168.912956474422","871202.839790261","871202.839790261","225813.186664268"
"2002/7/16 19:00","32","75","0","1","0","0","2","0","1","2","1.03","7.20393283736309","6.9112","168.911242518276","1036554.59575314","828881.953156563","254813.673013464"
"2002/7/16 19:10","32","74.3333333333333","1","1","0.703505729305643","0","2","0","0","1","0","6.9112","6.9112","168.912718154768","983171.569463331","983171.569463332","221610.864265832"
"2002/7/16 19:20","32","73.6666666666667","0","1","0","0","2","0","1","1","1.03","7.28176469367007","6.9112","168.91071549787","1091791.36176736","828903.502073902","254813.410864031"
"2002/7/16 19:30","32","73","1","1","0.661847644138423","0","2","0","0","1","0","6.9112","6.9112","168.912654780598","924927.722496889","924927.722496889","212832.131068259"
"2002/7/16 19:40","32","72.3333333333333","1","2","0.207601499044682","1","1","0.207601499044682","1","1","0.360535148975771","6.9112","6.9112","170.557304142678","870339.386677347","870339.386677347","271987.665905043"
"2002/7/16 19:50","32","71.6666666666667","1","2","0.205516495446529","1","2","0.205516495446529","1","2","0.356914187247006","6.9112","6.9112","170.557304142678","861594.798119724","861594.798119724","271391.608592951"
"2002/7/16 20:00","32","71","1","2","0.306435240156457","1","2","0.306435240156457","0","1","0","6.9112","6.9112","170.557304142678","856451.531903506","856451.531903506","251144.730682432"
"2002/7/16 20:10","31.8333333333333","71.6666666666667","1","2","0.637668506649742","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","891123.360580711","891123.360580711","207971.860795826"
"2002/7/16 20:20","31.6666666666667","72.3333333333333","1","2","0.612066929126342","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","855331.487564761","855331.487564761","203015.325828734"
"2002/7/16 20:30","31.5","73","0","1","0","0","2","0","1","1","1.03","7.06728536848752","6.9112","168.911950515856","939575.796342218","828844.123381726","254812.698068478"
"2002/7/16 20:40","31.3333333333333","73.6666666666667","1","1","0.311036335758681","0","2","0","1","2","0.540167253924781","6.9112","6.9112","168.912829419095","869319.711208359","869319.711208359","225574.46984332"
"2002/7/16 20:50","31.1666666666667","74.3333333333333","1","2","0.30222727319883","0","2","0","1","2","0.524868825459825","6.9112","6.9112","168.912956478696","844689.351159701","844689.351159702","222680.068365996"
"2002/7/16 21:00","31","75","1","2","0.601739273987204","0","2","0","0","1","0","6.9112","6.9112","168.912956510423","840893.41708788","840893.417087879","201070.364309342"
"2002/7/16 21:10","31.1666666666667","74.3333333333333","0","1","0","0","2","0","1","1","1.03","7.08911137414178","6.9112","168.91185427718","955065.793909114","828850.1654753","254812.604493182"
"2002/7/16 21:20","31.3333333333333","73.6666666666667","0","2","0","0","2","0","1","2","1.03","7.23077216506705","6.9112","168.910827070364","1055602.01893072","828889.384348125","254812.644010185"
"2002/7/16 21:30","31.5","73","0","2","0","0","2","0","1","2","1.03","7.37113338885394","6.9112","168.90988173982","1155214.88310056","828928.246958603","254812.695282795"
"2002/7/16 21:40","31.6666666666667","72.3333333333333","1","1","0.329462663809397","1","1","0.329462663809397","0","1","0","6.9112","6.9112","170.557304142678","920838.184499695","920838.184499695","255835.431867203"
"2002/7/16 21:50","31.8333333333333","71.6666666666667","0","1","0","0","1","0","1","1","1.03","7.10341393616289","6.9112","168.911730992452","965216.317465145","828854.125016929","254812.799512761"
"2002/7/16 22:00","32","71","0","2","0","0","2","0","1","2","1.03","7.26570183576707","6.9112","168.910632822703","1080391.39865364","828899.055105491","254812.845546355"
"2002/7/16 22:10","31.8333333333333","72.3333333333333","1","1","0.654146154110569","0","2","0","0","1","0","6.9112","6.9112","168.912667820625","914160.308833624","914160.308833624","211264.840470968"
"2002/7/16 22:20","31.6666666666667","73.6666666666667","1","2","0.30874149764043","1","1","0.30874149764043","0","2","0","6.9112","6.9112","170.557304142678","862899.851549831","862899.851549831","251601.710089955"
"2002/7/16 22:30","31.5","75","1","2","0.306941346344736","0","1","0","1","1","0.533055611546451","6.9112","6.9112","168.912956510414","857869.946823603","857869.946823603","224225.927325828"
"2002/7/16 22:40","31.3333333333333","76.3333333333333","1","2","0.308208843097648","0","2","0","1","2","0.535256834238678","6.9112","6.9112","168.912956510431","861413.908324089","861413.908324089","224644.813689569"
"2002/7/16 22:50","31.1666666666667","77.6666666666667","0","1","0","0","2","0","1","2","1.03","7.14583155058805","6.9112","168.911543327096","995320.172608327","828865.867851485","254813.254611915"
"2002/7/16 23:00","31","79","1","1","0.32389754676177","1","1","0.32389754676177","0","1","0","6.9112","6.9112","170.557304142678","905277.285441921","905277.285441921","254676.585778766"
"2002/7/16 23:10","30.8333333333333","79.8333333333333","1","2","0.318256283449453","1","2","0.318256283449453","0","2","0","6.9112","6.9112","170.557304142678","889503.700490864","889503.700490864","253516.46465189"
"2002/7/16 23:20","30.6666666666667","80.6666666666667","1","2","0.62352554269408","0","1","0","0","2","0","6.9112","6.9112","168.912956510421","871350.868552634","871350.868552633","205210.857058828"
"2002/7/16 23:30","30.5","81.5","1","2","0.310781352736689","0","2","0","1","1","0.539724432739755","6.9112","6.9112","168.912956510431","868606.763990826","868606.763990827","225498.601104358"
"2002/7/16 23:40","30.3333333333333","82.3333333333333","1","2","0.207338571743401","1","1","0.207338571743401","1","2","0.360078531204833","6.9112","6.9112","170.557304142678","869236.655121436","869236.655121436","271912.210021603"
"2002/7/16 23:50","30.1666666666667","83.1666666666667","1","2","0.619862119844625","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","866229.30065307","866229.30065307","204504.818235509"
"2002/7/17 0:00","30","84","1","2","0.619681695225845","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","865977.062613366","865977.062613366","204470.071140359"
"2002/7/17 0:10","29.8333333333333","84","1","2","0.212567852648776","1","1","0.212567852648776","1","1","0.369160062787849","6.9112","6.9112","170.557304142678","891168.759702726","891168.759702725","273431.069797465"
"2002/7/17 0:20","29.6666666666667","84","1","2","0.612309665990398","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","855670.836263367","855670.836263367","203061.33834052"
"2002/7/17 0:30","29.5","84","1","2","0.302945744931012","1","1","0.302945744931012","0","2","0","6.9112","6.9112","170.557304142678","846694.941073332","846694.941073332","250459.29997716"
"2002/7/17 0:40","29.3333333333333","84","1","2","0.200202869306791","1","2","0.200202869306791","1","1","0.347686175885297","6.9112","6.9112","170.557304142678","839309.559770615","839309.559770615","269899.664340057"
"2002/7/17 0:50","29.1666666666667","84","1","2","0.198812858164236","1","2","0.198812858164236","1","2","0.345272186214388","6.9112","6.9112","170.557304142678","833479.958142597","833479.958142597","269515.819179622"
"2002/7/17 1:00","29","84","1","2","0.591273735969023","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","826262.78644129","826262.78644129","199130.797040626"
"2002/7/17 1:10","29","84","1","2","0.295912938036378","1","1","0.295912938036378","0","2","0","6.9112","6.9112","170.557304142678","827031.558923981","827031.558923981","249099.612594552"
"2002/7/17 1:20","29","84","1","2","0.294697937218706","0","1","0","1","1","0.511792858851806","6.9112","6.9112","168.912956510431","823637.591706957","823637.591706957","220264.234499364"
"2002/7/17 1:30","29","84","1","2","0.294626799531506","1","1","0.294626799531506","0","1","0","6.9112","6.9112","170.557304142678","823435.617920051","823435.617920051","248854.645356454"
"2002/7/17 1:40","29","84","1","2","0.293452808646851","0","1","0","1","1","0.509630482292806","6.9112","6.9112","168.912956510431","820156.29607451","820156.29607451","219872.478548642"
"2002/7/17 1:50","29","84","1","2","0.293364611474858","0","2","0","1","2","0.509477312972305","6.9112","6.9112","168.912956510431","819909.703154089","819909.70315409","219844.836106863"
"2002/7/17 2:00","29","84","1","2","0.293001184315698","0","2","0","1","2","0.508846160184043","6.9112","6.9112","168.912956510431","818893.587679614","818893.587679614","219730.845801502"
"2002/7/17 2:10","29.1666666666667","83.1666666666667","1","2","0.504331760091064","1","1","0.504331760091064","1","2","0.87585748221649","6.9112","6.9112","170.557304142678","2115565.97684258","2115565.97684258","418154.779361612"
"2002/7/17 2:20","29.3333333333333","82.3333333333333","1","2","0.56558983134193","1","2","0.56558983134193","1","2","0.982242493625516","6.9112","6.9112","170.557304142678","2372790.02975636","2372790.02975636","463465.969567765"
"2002/7/17 2:30","29.5","81.5","1","2","0.545124746050725","1","2","0.545124746050725","1","2","0.946701408381819","6.9112","6.9112","170.557304142678","2286855.35046331","2286855.35046331","447753.867172032"
"2002/7/17 2:40","29.6666666666667","80.6666666666667","1","2","0.922732813417581","0","1","0","1","2","1.03","7.00598915150624","6.9112","168.912393153601","2186856.62700615","2119610.1648173","440428.199810566"
"2002/7/17 2:50","29.8333333333333","79.8333333333333","1","2","0.481855449671365","1","1","0.481855449671365","1","2","0.836823564046913","6.9112","6.9112","170.557304142678","2021193.6223759","2021193.6223759","402825.97774854"
"2002/7/17 3:00","30","79","1","2","0.502727442761231","1","2","0.502727442761231","1","2","0.873071313570419","6.9112","6.9112","170.557304142678","2108829.57775793","2108829.57775793","417037.777336698"
"2002/7/17 3:10","29.8333333333333","79.8333333333333","0","1","0","0","1","0","1","2","1.03","13.6905746470976","6.9112","168.834541391423","5637777.68456138","830488.724815232","255732.538331576"
"2002/7/17 3:20","29.6666666666667","80.6666666666667","1","1","1.04","0","2","0","0","1","0","14.8955342930675","6.9112","168.796305446954","7117337.7236532","1456887.97713572","281538.550338825"
"2002/7/17 3:30","29.5","81.5","1","2","1.04","1","1","0.841937993445813","1","1","1.03","7.01039007346762","6.9112","170.557304142678","3533779.29302921","3462725.40861013","650577.085185704"
"2002/7/17 3:40","29.3333333333333","82.3333333333333","1","2","1.04","0","1","0","0","1","0","9.0096374285832","6.9112","168.900134364554","2943292.16174554","1454701.43444363","309255.418047777"
"2002/7/17 3:50","29.1666666666667","83.1666666666667","1","2","1.04","0","2","0","0","2","0","9.41470445406452","6.9112","168.896569420956","3230770.25972015","1454870.34166952","308140.139274541"
"2002/7/17 4:00","29","84","0","1","0","0","2","0","1","1","1.03","13.6901882723872","6.9112","168.828325488882","5637326.64490163","830488.643050836","255731.998264958"
"2002/7/17 4:10","29","84","1","1","1.04","0","2","0","1","2","1.03","10.944949142572","6.9112","168.86563238426","5147200.06928174","2286321.34995419","463946.701175896"
"2002/7/17 4:20","29","84","1","2","0.599054705646262","1","1","0.599054705646262","1","2","1.03","6.92284609264358","6.9112","170.557304142678","2513324.69162497","2504982.12173162","487635.853934817"
"2002/7/17 4:30","29","84","1","2","0.646638092735474","1","2","0.646638092735474","0","1","0","6.9112","6.9112","170.557304142678","1808081.55463509","1808081.55463509","352124.74522585"
"2002/7/17 4:40","29","84","1","2","0.411422342127396","1","2","0.411422342127396","1","1","0.714504548827635","6.9112","6.9112","170.557304142678","1725516.61018399","1725516.61018399","359302.077552408"
"2002/7/17 4:50","29","84","1","2","0.604319356325706","1","2","0.604319356325706","0","1","0","6.9112","6.9112","170.557304142678","1689659.74636622","1689659.74636622","335860.919818478"
"2002/7/17 5:00","29","84","0","1","0","0","1","0","1","1","1.03","11.8514929741671","6.9112","168.867304598816","4333917.45168404","830050.826084538","255307.508282402"
"2002/7/17 5:10","29","84","1","1","0.501520669460537","1","1","0.501520669460537","1","2","0.870975547433143","6.9112","6.9112","170.557304142678","2103762.46190803","2103762.46190803","416199.586225868"
"2002/7/17 5:20","29","84","1","2","0.487851617081742","1","2","0.487851617081742","0","1","0","6.9112","6.9112","170.557304142678","1363812.07434156","1363812.07434156","296531.618566251"
"2002/7/17 5:30","29","84","0","1","0","0","1","0","1","1","1.03","9.67213135901827","6.9112","168.89690982516","2788046.17124595","829532.517180172","254812.430350733"
"2002/7/17 5:40","29","84","1","1","0.609241313181598","0","2","0","1","2","1.03","6.94302945883717","6.9112","168.910505643392","1703445.53551488","1680864.94957141","366284.308058387"
"2002/7/17 5:50","29","84","1","2","0.463705232817077","1","1","0.463705232817077","0","1","0","6.9112","6.9112","170.557304142678","1296268.91203061","1296268.91203061","289374.842979657"
"2002/7/17 6:00","29","84","1","2","0.449298285042505","0","1","0","1","1","0.780282535905453","6.9112","6.9112","168.912956504332","1255978.4521239","1255978.4521239","282152.264150088"
"2002/7/17 6:10","29.1666666666667","84","1","2","0.492492496248473","1","1","0.492492496248473","0","1","0","6.9112","6.9112","170.557304142678","1376794.20139844","1376794.20139844","297947.407037713"
"2002/7/17 6:20","29.3333333333333","84","1","2","0.954935371324995","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1334773.32403571","1334773.32403571","285500.195355712"
"2002/7/17 6:30","29.5","84","1","2","0.502289608559374","1","1","0.502289608559374","0","2","0","6.9112","6.9112","170.557304142678","1404200.59323859","1404200.59323859","300978.066093158"
"2002/7/17 6:40","29.6666666666667","84","1","2","0.513978972603621","0","1","0","1","1","0.892611499968873","6.9112","6.9112","168.912956510431","1436910.65316415","1436910.65316415","315854.143812072"
"2002/7/17 6:50","29.8333333333333","84","1","2","0.519599102848267","0","2","0","1","2","0.90237180759835","6.9112","6.9112","168.912956510431","1452633.3791329","1452633.3791329","319001.806933688"
"2002/7/17 7:00","30","84","1","2","0.516038985768016","0","2","0","1","2","0.896189061578662","6.9112","6.9112","168.912956510431","1442673.66382793","1442673.66382793","317009.015605821"
"2002/7/17 7:10","29.8333333333333","84","1","2","0.58397222834053","1","1","0.58397222834053","0","1","0","6.9112","6.9112","170.557304142678","1632726.41715659","1632726.41715659","328421.571609097"
"2002/7/17 7:20","29.6666666666667","84","1","2","0.391544457729532","1","2","0.391544457729532","1","1","0.679983237345369","6.9112","6.9112","170.557304142678","1642084.34307269","1642084.34307269","348258.391245487"
"2002/7/17 7:30","29.5","84","1","2","0.582343101679402","1","2","0.582343101679402","0","1","0","6.9112","6.9112","170.557304142678","1628168.08619141","1628168.08619141","327833.579289615"
"2002/7/17 7:40","29.3333333333333","84","1","2","0.36279027308377","1","2","0.36279027308377","1","1","0.63004672776985","6.9112","6.9112","170.557304142678","1521407.59893602","1521407.59893602","333247.849535851"
"2002/7/17 7:50","29.1666666666667","84","1","2","0.524220124046731","0","1","0","1","2","0.91039699322502","6.9112","6.9112","168.912956510431","1465561.19883311","1465561.19883311","321600.77407554"
"2002/7/17 8:00","29","84","1","2","1.01223452279853","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1414917.33100388","1414917.33100388","302679.208019355"
"2002/7/17 8:10","28.6666666666667","84","1","2","0.463787169337202","0","2","0","1","1","0.804120192759","6.9112","6.9112","168.912956510431","1296505.73286826","1296505.73286826","289074.438279856"
"2002/7/17 8:20","28.3333333333333","84","0","1","0","0","2","0","1","2","1.03","12.0837216343215","6.9112","168.863120543976","4503221.8070478","834739.601186211","256056.853325367"
"2002/7/17 8:30","28","84","1","1","1.04","0","2","0","0","1","0","13.748547927948","6.9112","168.820904363761","6304574.78144729","1456568.28673461","288162.897233296"
"2002/7/17 8:40","27.6666666666667","84","1","2","1.04","0","2","0","1","1","1.03","11.1681114077167","6.9112","168.861481311373","5319326.55268882","2300247.41499185","463016.466893964"
"2002/7/17 8:50","27.3333333333333","84","1","2","1.04","0","2","0","0","1","0","13.7783384271146","6.9112","168.822488451534","6325751.65147969","1456576.58069181","287973.443401308"
"2002/7/17 9:00","27","84","0","1","0","0","2","0","1","1","1.03","19.874599810798","6.9112","168.665488033109","10036780.5412856","853572.287528111","228853.149412396"
"2002/7/17 9:10","27.3333333333333","82.3333333333333","0","2","0","0","2","0","1","2","1.03","26.8375364722188","6.9112","168.389402926076","14947834.3942318","855222.009775591","228714.290366634"
"2002/7/17 9:20","27.6666666666667","80.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","19.3535769587849","6.9112","170.557304142678","12669896.0605014","3756915.32138868","628234.103060876"
"2002/7/17 9:30","28","79","1","2","1.04","0","1","0","1","2","1.03","19.0693250377372","6.9112","168.665197241522","10918823.7737437","2306083.03192019","420760.266166801"
"2002/7/17 9:40","28.3333333333333","77.3333333333333","1","2","1.04","1","1","1.04","0","1","0","16.0865311001984","6.9112","170.557304142678","9488182.67056152","2915519.774883","497490.309662745"
"2002/7/17 9:50","28.6666666666667","75.6666666666667","0","1","0","0","1","0","1","1","1.03","24.6009732016799","6.9112","168.494584379846","13366085.4036361","847435.273394674","229441.564489971"
"2002/7/17 10:00","29","74","0","2","0","0","2","0","1","2","1.03","32.3255508970876","6.9112","168.124975964493","18796078.6920814","850372.730432038","229169.089589704"
"2002/7/17 10:10","29.3333333333333","72.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","26.4111643566394","6.9112","170.557304142678","17720672.1558947","3752054.47939846","628586.558034868"
"2002/7/17 10:20","29.6666666666667","71.3333333333333","1","2","1.04","1","2","1.04","0","1","0","25.8696006808519","6.9112","170.557304142678","16496855.4728968","2916181.88676894","497566.524660975"
"2002/7/17 10:30","30","70","1","2","1.04","0","1","0","0","2","0","32.5692222313801","6.9112","168.104869637406","19573688.4213011","1458086.79538993","281542.138208166"
"2002/7/17 10:40","30.3333333333333","68.6666666666667","0","1","0","0","2","0","1","1","1.03","42.6163569875652","6.9112","167.531359116837","25970240.8852439","846960.279295282","229475.530669564"
"2002/7/17 10:50","30.6666666666667","67.3333333333333","0","2","0","0","2","0","1","2","1.03","52.580157601689","6.9112","166.810200547768","32841627.4461002","845825.945450043","229530.864673696"
"2002/7/17 11:00","31","66","1","1","1.04","1","1","1.04","1","2","1.03","46.7641214220756","6.9112","170.557304142678","32294346.5673452","3746077.83951655","629133.397788849"
"2002/7/17 11:10","31.3333333333333","65.5","0","1","0","0","1","0","1","2","1.03","56.7519775984406","6.9112","166.482781164402","35683436.599938","833385.266001794","230440.013524611"
"2002/7/17 11:20","31.6666666666667","65","0","2","0","0","2","0","1","2","1.03","66.6760662435118","6.9112","165.606149094467","42405597.5573512","836394.288468822","230150.297773254"
"2002/7/17 11:30","32","64.5","0","2","0","0","2","0","1","2","1.03","76.7227783994338","6.9112","164.637632911629","49107126.9705515","833952.297020608","230212.92771221"
"2002/7/17 11:40","32.3333333333333","64","1","1","1.04","0","2","0","0","1","0","83.1625800610985","6.9112","163.923987504908","53947622.181422","1450015.03747853","281553.315401285"
"2002/7/17 11:50","32.6666666666667","63.5","1","2","1.04","1","1","1.04","1","1","1.03","78.3399498327028","6.9112","170.557304142678","54895274.1164383","3727955.07549856","629828.265346744"
"2002/7/17 12:00","33","63","1","2","1.04","0","1","0","1","2","1.03","81.9025466543637","6.9112","164.021654568451","53937819.9437347","2276959.96616159","422032.380702271"
"2002/7/17 12:10","33.1666666666667","62.5","1","2","1.04","1","1","1.04","1","2","1.03","78.0231918064039","6.9112","170.557304142678","54668535.9485955","3728123.5667863","629819.885748088"
"2002/7/17 12:20","33.3333333333333","62","0","1","0","0","1","0","1","2","1.03","87.4800743251263","6.9112","163.493514783199","56150692.1977761","826240.726504967","230620.192788756"
"2002/7/17 12:30","33.5","61.5","1","1","1.04","0","2","0","0","1","0","91.0475770557218","6.9112","163.010676514677","59050833.8488675","1447297.32680958","281548.090100752"
"2002/7/17 12:40","33.6666666666667","61","1","2","1.04","1","1","1.04","1","1","1.03","85.4461937090839","6.9112","170.557304142678","59979994.0373201","3722183.44420924","630039.39292015"
"2002/7/17 12:50","33.8333333333333","60.5","0","1","0","0","1","0","1","2","1.03","96.6024622717459","6.9112","162.482251838682","62032052.6198127","824451.910310895","230627.924284378"
"2002/7/17 13:00","34","60","1","1","1.04","0","2","0","0","1","0","101.835248320171","6.9112","161.897852776273","65989194.4917644","1443596.17232388","281539.055644229"
"2002/7/17 13:10","34","60","1","2","1.04","1","1","1.04","0","2","0","101.871863455632","6.9112","170.557304142678","70910050.7586195","2885864.77253013","499260.028612519"
"2002/7/17 13:20","34","60","1","2","1.04","1","2","1.04","0","2","0","101.306099535127","6.9112","170.557304142678","70505157.2746342","2886250.99860723","499260.074574013"
"2002/7/17 13:30","34","60","0","1","0","0","1","0","1","1","1.03","108.243080755335","6.9112","161.897852776273","69724919.9492408","822181.518546437","230595.729302621"
"2002/7/17 13:40","34","60","1","1","1.04","1","1","1.04","1","2","1.03","107.521755757129","6.9112","170.557304142678","75774218.7410584","3702785.07648196","630548.572215232"
"2002/7/17 13:50","34","60","1","2","1.04","1","2","1.04","0","1","0","108.04278776909","6.9112","170.557304142678","75326328.8962047","2881658.80723315","499260.15715212"
"2002/7/17 14:00","34","60","1","2","1.04","1","2","1.04","0","2","0","107.995588768177","6.9112","170.557304142678","75292550.4552284","2881690.93054336","499260.087484255"
"2002/7/17 14:10","34","60","1","2","1.04","0","1","0","0","2","0","113.314912143857","6.9112","161.897852776273","73791120.179247","1439683.58048354","281539.054220626"
"2002/7/17 14:20","34","60","1","2","1.04","1","1","1.04","1","1","1.03","112.735835095668","6.9112","170.557304142678","79504723.5656355","3698232.77567633","630548.537883447"
"2002/7/17 14:30","34","60","1","2","1.04","0","1","0","0","1","0","118.45086774469","6.9112","161.897852776273","77281677.3281922","1437939.95776657","281539.055034365"
"2002/7/17 14:40","34","60","0","1","0","0","2","0","1","1","1.03","126.195956095077","6.9112","161.897852776273","81929341.4683849","819168.769300699","230595.72930262"
"2002/7/17 14:50","34","60","1","1","1.04","1","1","1.04","1","2","1.03","126.036768544753","6.9112","170.557304142678","89026533.5255103","3692043.05859127","630548.56667719"
"2002/7/17 15:00","34","60","0","1","0","0","1","0","1","2","1.03","133.531724715772","6.9112","161.897852776273","86917451.2586322","819168.769300699","230595.729302623"
"2002/7/17 15:10","34","60","1","1","1.04","1","1","1.04","1","2","1.03","132.327140356848","6.9112","170.557304142678","93532582.7304795","3692043.05859126","630548.580403044"
"2002/7/17 15:20","34","60","0","1","0","0","1","0","1","2","1.03","139.917304880934","6.9112","161.897852776273","91259460.472008","819168.769300699","230595.729302624"
"2002/7/17 15:30","34","60","1","1","1.04","0","2","0","1","2","1.03","143.032022849006","6.9112","161.897852776273","94813815.4509985","2255605.913946","422029.493735833"
"2002/7/17 15:40","34","60","1","2","1.04","1","1","1.04","0","1","0","144.682612044025","6.9112","170.557304142678","101564140.919159","2872874.28929056","499260.085244092"
"2002/7/17 15:50","34","60","0","1","0","0","1","0","1","1","1.03","152.529093877902","6.9112","161.897852776273","99835111.0167698","819168.769300699","230595.729302621"
"2002/7/17 16:00","34","60","1","1","1.04","1","1","1.04","1","2","1.03","151.81180426477","6.9112","170.557304142678","107490240.073177","3692043.05859126","630548.571928035"
"2002/7/17 16:10","33.3333333333333","63.1666666666667","1","2","1.04","1","2","1.04","1","2","1.03","148.511254223992","6.9112","170.557304142678","105125921.821176","3692043.05859126","630548.580702501"
"2002/7/17 16:20","32.6666666666667","66.3333333333333","1","2","1.04","0","1","0","1","2","1.03","149.6688761277","6.9112","161.897852776273","99326683.0900477","2255605.913946","422029.301542833"
"2002/7/17 16:30","32","69.5","1","2","1.04","1","1","1.04","0","1","0","149.736183541164","6.9112","170.557304142678","105184219.748705","2872874.28929056","499259.689204526"
"2002/7/17 16:40","31.3333333333333","72.6666666666667","0","1","0","0","1","0","1","1","1.03","156.219293600524","6.9112","161.897852776273","102344339.744684","819168.769300699","230595.577930764"
"2002/7/17 16:50","30.6666666666667","75.8333333333333","1","1","1.04","0","2","0","0","1","0","160.593112353111","6.9112","161.897852776273","105935677.950829","1436437.14464528","281538.424178462"
"2002/7/17 17:00","30","79","1","2","1.04","1","1","1.04","0","2","0","159.959637940917","6.9112","170.557304142678","112507695.998784","2872874.28929056","499257.516648665"
"2002/7/17 17:10","30","79","1","2","1.04","0","1","0","1","1","1.03","156.847041497386","6.9112","161.897852776273","104207627.242993","2255605.91394598","422022.585731564"
"2002/7/17 17:20","30","79","1","2","1.04","1","1","1.04","1","2","1.03","148.374631628231","6.9112","170.557304142678","105028053.498381","3692043.05859126","630548.161382862"
"2002/7/17 17:30","30","79","1","2","1.04","0","1","0","1","2","1.03","143.781113430059","6.9112","161.897852776273","95323175.3087499","2255605.913946","422022.640586595"
"2002/7/17 17:40","30","79","1","2","1.04","0","2","0","0","1","0","141.603736030962","6.9112","161.897852776273","93023453.0919397","1436437.14464528","281538.082524207"
"2002/7/17 17:50","30","79","1","2","1.04","1","1","1.04","0","2","0","135.828085330475","6.9112","170.557304142678","95221283.2551244","2872874.28929056","499257.493179284"
"2002/7/17 18:00","30","79","0","1","0","0","1","0","1","1","1.03","136.865168952046","6.9112","161.897852776273","89184096.6082817","819168.769300699","230595.317378872"
"2002/7/17 18:10","29.8333333333333","79","1","1","1.04","1","1","1.04","0","1","0","132.252339603739","6.9112","170.557304142678","92659831.1390269","2872874.28929056","499256.557898484"
"2002/7/17 18:20","29.6666666666667","79","0","1","0","0","1","0","1","1","1.03","133.495102061448","6.9112","161.897852776273","86892548.9164204","819168.769300699","230594.948374955"
"2002/7/17 18:30","29.5","79","1","1","1.04","1","1","1.04","0","1","0","128.859581342088","6.9112","170.557304142678","90229460.3876235","2872874.28929056","499254.354061327"
"2002/7/17 18:40","29.3333333333333","79","1","2","1.04","0","1","0","1","1","1.03","125.159625587385","6.9112","161.897852776273","82662654.6355002","2257156.60905581","421910.836118005"
"2002/7/17 18:50","29.1666666666667","79","1","2","1.04","1","1","1.04","0","1","0","119.561311808417","6.9112","170.557304142678","83569698.1178976","2873840.71595531","499252.036467176"
"2002/7/17 19:00","29","79","1","2","1.04","1","2","1.04","0","2","0","112.962180897958","6.9112","170.557304142678","78846946.1169994","2878314.62170169","499250.92420593"
