1,"3.1mp.cws.shanghai.random.sys"
"2002/7/17 19:10","28.8333333333333","79.8333333333333","1","2","1.04","0","1","0","1","1","1.03","108.75777813903","6.9112","161.897852776273","71521727.8816781","2269010.16573496","421562.645395893"
"2002/7/17 19:20","28.6666666666667","80.6666666666667","1","2","1.04","0","2","0","0","1","0","106.728084599975","6.9112","161.897852776273","69314510.9679337","1441925.96021114","281535.304462819"
"2002/7/17 19:30","28.5","81.5","0","1","0","0","2","0","1","1","1.03","107.302676668221","6.9112","161.897852776273","69095934.913655","832643.973233006","229870.552638095"
"2002/7/17 19:40","28.3333333333333","82.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","99.9028128314901","6.9112","170.557304142678","70328950.2868512","3715275.35869295","630152.945619877"
"2002/7/17 19:50","28.1666666666667","83.1666666666667","1","2","1.04","0","1","0","0","1","0","97.5825744212258","6.9112","162.155348870502","63197015.237441","1445052.15970541","281528.163403223"
"2002/7/17 20:00","28","84","1","2","1.04","1","1","1.04","0","2","0","89.3833956236766","6.9112","170.557304142678","61972602.7563772","2894414.27670938","498867.180833426"
"2002/7/17 20:10","28","84","1","2","1.04","1","2","1.04","0","2","0","82.5898480581375","6.9112","170.557304142678","57110780.3863459","2899086.3717204","498652.953714299"
"2002/7/17 20:20","28","84","1","2","1.04","0","1","0","1","1","1.03","74.2483831979819","6.9112","164.656141285206","48855893.121332","2288473.9696741","421382.954939535"
"2002/7/17 20:30","28","84","1","2","1.04","0","2","0","1","2","1.03","65.3087008708823","6.9112","165.514069124483","42889391.2864173","2293837.70388834","421272.042772179"
"2002/7/17 20:40","28","84","1","2","1.04","1","1","1.04","0","1","0","57.677638695683","6.9112","170.557304142678","39278027.048663","2911961.96425001","498033.596382778"
"2002/7/17 20:50","28","84","1","2","1.04","1","2","1.04","1","1","1.03","47.537679152552","6.9112","170.557304142678","32848200.4121009","3745800.81561533","629146.369856397"
"2002/7/17 21:00","28","84","1","2","1.04","0","1","0","0","1","0","44.8543860403611","6.9112","167.272960479063","28114802.2353537","1457952.1876417","281530.547468968"
"2002/7/17 21:10","28","84","1","2","1.04","0","2","0","1","1","1.03","35.5070396806468","6.9112","167.828614051079","22456753.5101557","2300112.91699057","421255.424162226"
"2002/7/17 21:20","28","84","1","2","1.04","1","1","1.04","1","2","1.03","24.5823709397232","6.9112","170.557304142678","16406300.5746118","3747722.01321253","628854.580918942"
"2002/7/17 21:30","28","84","1","2","1.04","0","1","0","0","1","0","21.9645972668788","6.9112","168.545523861121","12114467.0204418","1458299.56185205","281532.477456061"
"2002/7/17 21:40","28","84","0","1","0","0","2","0","1","1","1.03","21.7023250847818","6.9112","168.56774819918","11315199.6393213","843311.714050171","229762.97498219"
"2002/7/17 21:50","28","84","0","2","0","0","2","0","1","2","1.03","21.2714539958316","6.9112","168.584511243681","11011518.9340693","843670.048935237","229731.535080568"
"2002/7/17 22:00","28","84","0","2","0","0","2","0","1","2","1.03","20.8510716990911","6.9112","168.601602690678","10714944.9818794","843749.200848918","229722.489906808"
"2002/7/17 22:10","27.8333333333333","84.8333333333333","1","1","1.04","0","2","0","0","1","0","16.6513084434487","6.9112","168.72432490482","8359629.26973553","1457377.73892892","281531.887982116"
"2002/7/17 22:20","27.6666666666667","85.6666666666667","1","2","1.04","0","2","0","1","1","1.03","7.72326593441244","6.9112","168.899572316348","2871849.93980193","2295788.0659392","474828.698329938"
"2002/7/17 22:30","27.5","86.5","1","2","0.705440172295563","0","2","0","0","1","0","6.9112","6.9112","168.912293307514","985876.270900859","985876.270900859","222024.28506181"
"2002/7/17 22:40","27.3333333333333","87.3333333333333","1","2","0.182342424937848","1","1","0.182342424937848","1","1","0.313051688805041","6.9112","6.9112","170.557304142678","764406.618655981","764406.618655982","265015.691611495"
"2002/7/17 22:50","27.1666666666667","88.1666666666667","1","2","0.270689293759377","1","2","0.270689293759377","0","1","0","6.9112","6.9112","170.557304142678","756510.455273883","756510.455273883","244465.971718291"
"2002/7/17 23:00","27","89","0","1","0","0","1","0","1","1","0.923557689382608","6.9112","6.9112","168.912956510431","755312.348876633","755312.348876633","228683.86383759"
"2002/7/17 23:10","27.1666666666667","88.1666666666667","1","1","0.270342369779224","0","2","0","1","2","0.461685905671231","6.9112","6.9112","168.912956510431","755543.13658182","755543.13658182","212220.925652574"
"2002/7/17 23:20","27.3333333333333","87.3333333333333","1","2","0.539962429530563","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","754533.435042695","754533.435042696","190094.213935848"
"2002/7/17 23:30","27.5","86.5","1","2","0.180143686264129","1","1","0.180143686264129","1","1","0.309226691097516","6.9112","6.9112","170.557304142678","755185.933472298","755185.933472298","264468.24684466"
"2002/7/17 23:40","27.6666666666667","85.6666666666667","1","2","0.270115087797985","1","2","0.270115087797985","0","1","0","6.9112","6.9112","170.557304142678","754905.125126649","754905.125126648","244365.979447376"
"2002/7/17 23:50","27.8333333333333","84.8333333333333","0","1","0","0","1","0","1","1","0.925578920096823","6.9112","6.9112","168.912956510431","755016.844807499","755016.844807498","229076.764134781"
"2002/7/18 0:00","28","84","0","2","0","0","2","0","1","2","0.927575748796902","6.9112","6.9112","168.912956510431","757328.028846306","757328.028846307","229585.216918929"
"2002/7/18 0:10","27.9666666666667","84.1666666666667","1","1","0.542383714617665","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","757918.100792612","757918.100792612","190503.404851519"
"2002/7/18 0:20","27.9333333333333","84.3333333333333","0","1","0","0","2","0","1","1","0.928495147028216","6.9112","6.9112","168.912956510431","758207.603033513","758207.603033513","229811.057645563"
"2002/7/18 0:30","27.9","84.5","1","1","0.271587531139887","1","1","0.271587531139887","0","1","0","6.9112","6.9112","170.557304142678","759021.697598871","759021.697598871","244626.281409409"
"2002/7/18 0:40","27.8666666666667","84.6666666666667","1","2","0.541226235840179","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","756300.083131995","756300.083131995","190307.714210015"
"2002/7/18 0:50","27.8333333333333","84.8333333333333","1","2","0.270846170494297","0","2","0","1","1","0.46368458618744","6.9112","6.9112","168.912956510431","756951.642394609","756951.642394609","212466.177605129"
"2002/7/18 1:00","27.8","85","1","2","0.270868911540405","0","2","0","1","2","0.46372123877218","6.9112","6.9112","168.912956510431","757015.220942375","757015.220942374","212472.189031499"
"2002/7/18 1:10","27.7666666666667","85.1666666666667","1","2","0.271051204190778","1","1","0.271051204190778","0","1","0","6.9112","6.9112","170.557304142678","757522.26370852","757522.26370852","244530.879225685"
"2002/7/18 1:20","27.7333333333333","85.3333333333333","1","2","0.18025995875905","1","2","0.18025995875905","1","1","0.309798806713254","6.9112","6.9112","170.557304142678","755673.534713537","755673.534713538","264513.265638496"
"2002/7/18 1:30","27.7","85.5","1","2","0.269730089992491","0","1","0","1","2","0.462034656259621","6.9112","6.9112","168.912956510431","753831.351849884","753831.351849883","212171.708551975"
"2002/7/18 1:40","27.6666666666667","85.6666666666667","1","2","0.180211725230953","1","1","0.180211725230953","1","2","0.309566825843542","6.9112","6.9112","170.557304142678","755471.262187144","755471.262187143","264494.842162038"
"2002/7/18 1:50","27.6333333333333","85.8333333333333","0","1","0","0","1","0","1","2","0.926655598040595","6.9112","6.9112","168.912956510431","755237.523139414","755237.523139414","229302.7321363"
"2002/7/18 2:00","27.6","86","1","1","0.181197092821327","1","1","0.181197092821327","1","2","0.311682104028408","6.9112","6.9112","170.557304142678","759603.515516894","759603.515516894","264757.324731317"
"2002/7/18 2:10","27.5666666666667","86.1666666666667","1","2","0.580124697790594","1","2","0.580124697790594","0","1","0","6.9112","6.9112","170.557304142678","1621960.97621598","1621960.97621598","327027.173896587"
"2002/7/18 2:20","27.5333333333333","86.3333333333333","1","2","1.04","0","1","0","0","2","0","7.14063420601916","6.9112","168.911245966085","1616633.27646621","1453866.40252128","311350.806133719"
"2002/7/18 2:30","27.5","86.5","1","2","0.503655392550999","1","1","0.503655392550999","0","2","0","6.9112","6.9112","170.557304142678","1408021.28603896","1408021.28603896","301393.398916389"
"2002/7/18 2:40","27.4666666666667","86.6666666666667","1","2","0.885492530261915","0","1","0","0","2","0","6.9112","6.9112","168.912956467402","1237652.11412794","1237652.11412794","265978.590492431"
"2002/7/18 2:50","27.4333333333333","86.8333333333333","1","2","0.856097928823171","0","2","0","0","2","0","6.9112","6.9112","168.91295651042","1196544.15573937","1196544.15573937","258147.059929846"
"2002/7/18 3:00","27.4","87","1","2","0.2978195479731","1","1","0.2978195479731","1","1","0.510363083131447","6.9112","6.9112","170.557304142678","1248785.8116014","1248785.8116014","302875.58863323"
"2002/7/18 3:10","27.3666666666667","87.1666666666667","1","2","0.480942134641013","1","2","0.480942134641013","0","1","0","6.9112","6.9112","170.557304142678","1344484.17893695","1344484.17893695","294440.338514003"
"2002/7/18 3:20","27.3333333333333","87.3333333333333","1","2","0.407155714256702","0","1","0","1","1","0.696883576728606","6.9112","6.9112","168.912956510431","1138109.03117652","1138109.03117652","261188.2604663"
"2002/7/18 3:30","27.3","87.5","1","2","0.398352552726578","0","2","0","1","2","0.680904429570186","6.9112","6.9112","168.912956510431","1113488.94007028","1113488.94007028","257304.98730316"
"2002/7/18 3:40","27.2666666666667","87.6666666666667","1","2","0.794840671474808","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1110881.81161117","1110881.81161117","242648.598987062"
"2002/7/18 3:50","27.2333333333333","87.8333333333333","1","2","0.391080959048555","0","2","0","1","1","0.668121506973123","6.9112","6.9112","168.912956510431","1093152.66560027","1093152.66560027","254223.246369078"
"2002/7/18 4:00","27.2","88","1","2","0.256286869876613","1","1","0.256286869876613","1","2","0.440163026532681","6.9112","6.9112","170.557304142678","1074548.05550242","1074548.05550242","287226.739926208"
"2002/7/18 4:10","27.1666666666667","88.1666666666667","1","2","0.421836182538706","1","2","0.421836182538706","0","1","0","6.9112","6.9112","170.557304142678","1179161.33649496","1179161.33649496","277767.889693658"
"2002/7/18 4:20","27.1333333333333","88.3333333333333","0","1","0","0","1","0","1","1","1.03","8.02357108742505","6.9112","168.906748742277","1630944.5247838","841819.192941918","255507.813599001"
"2002/7/18 4:30","27.1","88.5","1","1","0.888767299679151","0","2","0","0","1","0","6.9112","6.9112","168.912050766541","1242231.93795002","1242231.93795003","266866.491629126"
"2002/7/18 4:40","27.0666666666667","88.6666666666667","1","2","0.789137033679416","0","2","0","0","2","0","6.9112","6.9112","168.912956284257","1102906.17799343","1102906.17799343","241261.959199573"
"2002/7/18 4:50","27.0333333333333","88.8333333333333","1","2","0.257998301631243","1","1","0.257998301631243","1","1","0.442908364929448","6.9112","6.9112","170.557304142678","1081727.28911498","1081727.28911498","287813.809328574"
"2002/7/18 5:00","27","89","0","1","0","0","1","0","1","2","1.03","7.98381137221914","6.9112","168.906938480629","1601735.50296738","840815.19011101","255458.254607635"
"2002/7/18 5:10","27","89","0","2","0","0","2","0","1","2","1.03","8.54115223251869","6.9112","168.902630602924","2000082.56268087","843809.039396911","255597.255307085"
"2002/7/18 5:20","27","89","1","1","0.417643313754043","0","2","0","1","2","0.713030290548428","6.9112","6.9112","168.911629106647","1167440.79550588","1167440.79550588","265495.959264157"
"2002/7/18 5:30","27","89","1","2","0.219930505057571","1","1","0.219930505057571","1","2","0.377249087500021","6.9112","6.9112","170.557304142678","922049.188902417","922049.188902417","275341.391440578"
"2002/7/18 5:40","27","89","1","2","0.343621270437665","1","2","0.343621270437665","0","1","0","6.9112","6.9112","170.557304142678","960428.782887564","960428.782887564","258859.478002983"
"2002/7/18 5:50","27","89","0","1","0","0","1","0","1","1","1.03","7.59944468588179","6.9112","168.9091656793","1330856.83282996","842603.322992834","255551.974590982"
"2002/7/18 6:00","27","89","1","1","0.364739455545298","1","1","0.364739455545298","0","1","0","6.9112","6.9112","170.557304142678","1019482.61941947","1019482.61941947","263611.263962496"
"2002/7/18 6:10","27","89.8333333333333","1","2","0.368964278155181","0","1","0","1","1","0.631255671519501","6.9112","6.9112","168.912956381355","1031301.92039577","1031301.92039577","245477.33130377"
"2002/7/18 6:20","27","90.6666666666667","1","2","0.275825312209325","1","1","0.275825312209325","1","2","0.47491017770284","6.9112","6.9112","170.557304142678","1156512.13816963","1156512.13816963","294451.755941193"
"2002/7/18 6:30","27","91.5","0","1","0","0","1","0","1","2","1.03","9.02400133699508","6.9112","168.900769686643","2336450.07787369","837664.235417259","255280.957374564"
"2002/7/18 6:40","27","92.3333333333333","1","1","0.338039442117873","1","1","0.338039442117873","1","2","0.585854124916982","6.9112","6.9112","170.557304142678","1417543.17452409","1417543.17452409","321105.192306368"
"2002/7/18 6:50","27","93.1666666666667","1","2","0.393028967646698","0","1","0","1","2","0.678075322888297","6.9112","6.9112","168.912956114188","1098600.57173547","1098600.57173547","255959.785780133"
"2002/7/18 7:00","27","94","1","2","0.394261828913243","0","2","0","1","2","0.680050465496857","6.9112","6.9112","168.912956510332","1102048.47262968","1102048.47262968","256459.660611306"
"2002/7/18 7:10","27.1666666666667","92.3333333333333","1","2","0.419331482074762","1","1","0.419331482074762","0","1","0","6.9112","6.9112","170.557304142678","1172156.10424756","1172156.10424756","277111.052757701"
"2002/7/18 7:20","27.3333333333333","90.6666666666667","1","2","0.260274182658705","1","2","0.260274182658705","1","1","0.450841697126442","6.9112","6.9112","170.557304142678","1091274.3884766","1091274.3884766","288946.25584142"
"2002/7/18 7:30","27.5","89","1","2","0.385356730422318","0","1","0","1","2","0.663893247289904","6.9112","6.9112","168.912956510431","1077144.14017029","1077144.14017029","252640.615987764"
"2002/7/18 7:40","27.6666666666667","87.3333333333333","1","2","0.253971446236482","1","1","0.253971446236482","1","2","0.438723759688436","6.9112","6.9112","170.557304142678","1064835.23099677","1064835.23099677","286616.116790676"
"2002/7/18 7:50","27.8333333333333","85.6666666666667","1","2","0.379315984064644","0","1","0","1","2","0.651951862114539","6.9112","6.9112","168.912956510431","1060250.69480638","1060250.69480638","249972.001246995"
"2002/7/18 8:00","28","84","0","1","0","0","2","0","1","2","1.03","7.84968269696624","6.9112","168.907777822777","1505797.13673639","840025.623883673","255420.473804812"
"2002/7/18 8:10","28.3333333333333","83.1666666666667","1","1","0.442627214572243","1","1","0.442627214572243","0","1","0","6.9112","6.9112","170.557304142678","1237312.17564353","1237312.17564353","283402.03023987"
"2002/7/18 8:20","28.6666666666667","82.3333333333333","1","2","1.04","0","1","0","0","2","0","8.68813821167511","6.9112","168.90301022115","2715114.29581447","1454567.40151304","310047.316713468"
"2002/7/18 8:30","29","81.5","0","1","0","0","2","0","1","1","1.03","15.8932628990834","6.9112","168.790889882845","7204112.74794806","836533.111124162","244312.551678459"
"2002/7/18 8:40","29.3333333333333","80.6666666666667","1","1","1.04","0","2","0","0","1","0","19.4753601118446","6.9112","168.668534000937","10358501.5038051","1457951.94232997","281539.561529784"
"2002/7/18 8:50","29.6666666666667","79.8333333333333","1","2","1.04","0","2","0","0","2","0","23.6883494075707","6.9112","168.510370979636","13332302.8459597","1458383.42922756","281541.409008247"
"2002/7/18 9:00","30","79","0","1","0","0","2","0","1","1","1.03","31.322920140837","6.9112","168.178497850273","18074726.0704115","831515.09285716","230604.491216871"
"2002/7/18 9:10","30.1666666666667","79","1","1","1.04","0","2","0","0","1","0","36.9009552692356","6.9112","167.855285672765","22600630.3348801","1458086.79538993","281546.107135833"
"2002/7/18 9:20","30.3333333333333","79","1","2","1.04","1","1","1.04","0","2","0","34.8765345360347","6.9112","170.557304142678","22948880.2760196","2916173.59077986","497675.631831154"
"2002/7/18 9:30","30.5","79","1","2","1.04","0","1","0","1","1","1.03","36.5445775735546","6.9112","167.84819205242","23180019.0587842","2289601.88824709","422034.084726707"
"2002/7/18 9:40","30.6666666666667","79","1","2","1.04","0","2","0","0","1","0","44.0014558202298","6.9112","167.416648899908","27538022.414328","1458011.80202275","281551.128878693"
"2002/7/18 9:50","30.8333333333333","79","1","2","1.04","0","2","0","1","1","1.03","46.1945533756158","6.9112","167.218912517307","29878576.5164991","2289114.06418421","422041.558714767"
"2002/7/18 10:00","31","79","1","2","1.04","1","1","1.04","1","2","1.03","41.7155918168214","6.9112","170.557304142678","28679141.2326515","3747339.62212083","629057.345068437"
"2002/7/18 10:10","31.1666666666667","77.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","38.1210633904866","6.9112","170.557304142678","26104583.3663162","3747688.68363702","629007.21720663"
"2002/7/18 10:20","31.3333333333333","76.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","34.4886075484982","6.9112","170.557304142678","23502507.4878434","3747688.68363702","628960.54615255"
"2002/7/18 10:30","31.5","75","0","1","0","0","1","0","1","2","1.03","45.9577115206678","6.9112","167.317455403968","28270714.3172016","831429.927034227","230614.747169966"
"2002/7/18 10:40","31.6666666666667","73.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","40.7973416144638","6.9112","170.557304142678","28021525.8523004","3747504.21374854","629043.537944888"
"2002/7/18 10:50","31.8333333333333","72.3333333333333","1","2","1.04","0","1","0","0","1","0","49.6652137746048","6.9112","167.021298709029","31448984.8242964","1457495.02053182","281554.616338378"
"2002/7/18 11:00","32","71","1","2","1.04","0","2","0","0","2","0","57.4399250296012","6.9112","166.401959940945","36770342.330223","1456411.04160367","281554.507065936"
"2002/7/18 11:10","32.1666666666667","71","1","2","1.04","1","1","1.04","0","2","0","56.5270126302639","6.9112","170.557304142678","38454266.8427562","2912442.0134788","498023.625712539"
"2002/7/18 11:20","32.3333333333333","71","0","1","0","0","1","0","1","1","1.03","67.5560467046109","6.9112","165.535605263053","42992634.714602","829332.812204059","230620.162111962"
"2002/7/18 11:30","32.5","71","0","2","0","0","2","0","1","2","1.03","77.8692626781877","6.9112","164.524890466127","49860046.0351445","827702.577911379","230620.727937652"
"2002/7/18 11:40","32.6666666666667","71","1","1","1.04","0","2","0","1","2","1.03","78.5030411862561","6.9112","164.339413131872","51692628.9541493","2278112.05871534","422046.977838434"
"2002/7/18 11:50","32.8333333333333","71","0","1","0","0","2","0","1","2","1.03","88.8136268507108","6.9112","163.35712956775","57019229.253151","825978.762299136","230623.907738356"
"2002/7/18 12:00","33","71","1","1","1.04","1","1","1.04","0","1","0","86.8582627217465","6.9112","170.557304142678","60165482.18307","2896149.11689389","498804.101787157"
"2002/7/18 12:10","33.1666666666667","71","1","2","1.04","1","2","1.04","0","2","0","86.2094510973074","6.9112","170.557304142678","59701158.1126341","2896595.20501316","498784.360103238"
"2002/7/18 12:20","33.3333333333333","71","1","2","1.04","0","1","0","1","1","1.03","85.9768718953878","6.9112","163.524745591151","56577365.5732375","2274751.27015342","422056.397208188"
"2002/7/18 12:30","33.5","71","0","1","0","0","2","0","1","2","1.03","93.8410583695688","6.9112","162.753331586711","60247113.5976446","824992.528810099","230619.017330527"
"2002/7/18 12:40","33.6666666666667","71","1","1","1.04","0","2","0","1","2","1.03","92.8638103612909","6.9112","162.738081842742","61019632.4539558","2271028.1077489","422060.731484267"
"2002/7/18 12:50","33.8333333333333","71","1","2","1.04","0","2","0","1","2","1.03","92.9841459522979","6.9112","162.738641507989","61102019.3563454","2270963.31790171","422066.39056107"
"2002/7/18 13:00","34","71","1","2","1.04","0","2","0","0","1","0","97.5653121851793","6.9112","162.264549566183","63226843.0162713","1445058.56005981","281557.986878553"
"2002/7/18 13:10","34","70.3333333333333","1","2","1.04","1","1","1.04","0","2","0","95.2373964493031","6.9112","170.557304142678","66162047.7790589","2890400.38246599","499092.85893308"
"2002/7/18 13:20","34","69.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","92.5644839721271","6.9112","170.557304142678","65072837.7423363","3715906.28027259","630276.075379929"
"2002/7/18 13:30","34","69","1","2","1.04","0","1","0","0","1","0","102.889214568403","6.9112","161.897852776273","66705500.8489643","1443236.06507611","281543.721173758"
"2002/7/18 13:40","34","68.3333333333333","0","1","0","0","2","0","1","1","1.03","111.394511240521","6.9112","161.897852776273","71867188.9512776","821569.239937123","230597.559163416"
"2002/7/18 13:50","34","67.6666666666667","1","1","1.04","0","2","0","0","1","0","116.468163296959","6.9112","161.897852776273","75934168.4529868","1438612.57222689","281543.047578674"
"2002/7/18 14:00","34","67","1","2","1.04","1","1","1.04","1","1","1.03","112.934793662145","6.9112","170.557304142678","79647072.1948923","3698059.29064847","630549.982822858"
"2002/7/18 14:10","34.3333333333333","66.5","1","2","1.04","1","2","1.04","0","1","0","113.540170354135","6.9112","170.557304142678","79260591.0694426","2877922.21557719","499270.95721154"
"2002/7/18 14:20","34.6666666666667","66","1","2","1.04","1","2","1.04","0","2","0","113.189597730595","6.9112","170.557304142678","79009699.6353253","2878160.21208421","499272.390459111"
"2002/7/18 14:30","35","65.5","0","1","0","0","1","0","1","1","1.03","121.244567245151","6.9112","161.897852776273","78563033.3391078","819661.37688964","230598.004496554"
"2002/7/18 14:40","35.3333333333333","65","1","1","1.04","1","1","1.04","1","2","1.03","116.87478039658","6.9112","170.557304142678","82466012.7737174","3694627.10318486","630550.947770089"
"2002/7/18 14:50","35.6666666666667","64.5","1","2","1.04","1","2","1.04","0","1","0","118.300984700264","6.9112","170.557304142678","82667727.9132658","2874694.08572237","499276.83573062"
"2002/7/18 15:00","36","64","1","2","1.04","0","1","0","0","2","0","125.007357645912","6.9112","161.897852776273","81738397.3894508","1436437.14464528","281546.140151882"
"2002/7/18 15:10","35.8333333333333","64.5","1","2","1.04","1","1","1.04","0","2","0","125.508112433924","6.9112","170.557304142678","87828666.8796672","2872874.28929056","499277.966433478"
"2002/7/18 15:20","35.6666666666667","65","1","2","1.04","1","2","1.04","0","2","0","127.120859347806","6.9112","170.557304142678","88983943.0964307","2872874.28929056","499277.556873159"
"2002/7/18 15:30","35.5","65.5","1","2","1.04","0","1","0","0","2","0","134.53098873063","6.9112","161.897852776273","88214190.1670978","1436437.14464528","281545.695963335"
"2002/7/18 15:40","35.3333333333333","66","0","1","0","0","2","0","1","1","1.03","143.37653675949","6.9112","161.897852776273","93611637.7682604","819168.769300719","230598.467846415"
"2002/7/18 15:50","35.1666666666667","66.5","1","1","1.04","0","2","0","0","1","0","149.146492794326","6.9112","161.897852776273","98152308.8127497","1436437.14464528","281545.386891342"
"2002/7/18 16:00","35","67","1","2","1.04","1","1","1.04","1","1","1.03","146.216030361653","6.9112","170.557304142678","103481759.604845","3692043.05859126","630551.025697049"
"2002/7/18 16:10","34.8333333333333","67","1","2","1.04","0","1","0","1","2","1.03","149.966967058191","6.9112","161.897852776273","99529376.2726777","2255605.91394598","422069.85246088"
"2002/7/18 16:20","34.6666666666667","67","1","2","1.04","0","2","0","0","1","0","156.162516401044","6.9112","161.897852776273","102923001.271962","1436437.14464528","281544.386992602"
"2002/7/18 16:30","34.5","67","0","1","0","0","2","0","1","1","1.03","163.942428366748","6.9112","161.897852776273","107595847.273168","819168.769300699","230597.804483417"
"2002/7/18 16:40","34.3333333333333","67","1","1","1.04","0","2","0","1","2","1.03","165.133452109825","6.9112","161.897852776273","109842146.001574","2255605.91394598","422060.993139959"
"2002/7/18 16:50","34.1666666666667","67","1","2","1.04","0","2","0","0","1","0","170.737804619122","6.9112","161.897852776273","112833774.309591","1436437.14464528","281543.127310334"
"2002/7/18 17:00","34","67","1","2","1.04","0","2","0","0","2","0","175.232928857515","6.9112","161.897852776273","115890328.350656","1436437.14464528","281542.707502615"
"2002/7/18 17:10","33.8333333333333","67.6666666666667","1","2","1.04","0","2","0","0","2","0","174.543109192982","6.9112","161.897852776273","115421270.996195","1436437.14464528","281542.62604536"
"2002/7/18 17:20","33.6666666666667","68.3333333333333","1","2","1.04","0","2","0","0","2","0","172.656203347624","6.9112","161.897852776273","114138229.776226","1436437.14464528","281542.54090999"
"2002/7/18 17:30","33.5","69","1","2","1.04","1","1","1.04","1","1","1.03","161.858065271028","6.9112","170.557304142678","114686785.487729","3692043.05859126","630549.875970834"
"2002/7/18 17:40","33.3333333333333","69.6666666666667","0","1","0","0","1","0","1","2","1.03","164.220329896486","6.9112","161.897852776273","107784812.249149","819168.769300699","230597.12698682"
"2002/7/18 17:50","33.1666666666667","70.3333333333333","1","1","1.04","0","2","0","0","1","0","161.810571032474","6.9112","161.897852776273","106763514.524167","1436437.14464528","281542.264663773"
"2002/7/18 18:00","33","71","1","2","1.04","0","2","0","1","1","1.03","156.644896425364","6.9112","161.897852776273","104070174.459933","2255605.91394598","422051.203619123"
"2002/7/18 18:10","32.6666666666667","72.3333333333333","1","2","1.04","0","2","0","1","2","1.03","152.144112973799","6.9112","161.897852776273","101009772.318132","2255605.913946","422049.748625755"
"2002/7/18 18:20","32.3333333333333","73.6666666666667","1","2","1.04","1","1","1.04","0","1","0","145.335442192141","6.9112","170.557304142678","102031789.709687","2872874.28929056","499266.919122675"
"2002/7/18 18:30","32","75","1","2","1.04","0","1","0","0","2","0","144.54909701778","6.9112","161.897852776273","95026213.093491","1436437.14464528","281541.490781269"
"2002/7/18 18:40","31.6666666666667","76.3333333333333","0","1","0","0","2","0","1","1","1.03","145.22482781535","6.9112","161.897852776273","94868422.051908","819168.769300699","230596.65377871"
"2002/7/18 18:50","31.3333333333333","77.6666666666667","1","1","1.04","0","2","0","0","1","0","142.893495356582","6.9112","161.897852776273","93900452.0066876","1436437.14464528","281540.975512331"
"2002/7/18 19:00","31","79","0","1","0","0","2","0","1","1","1.03","143.612798978191","6.9112","161.897852776273","93772289.22104","819168.769300699","230596.424702463"
"2002/7/18 19:10","31","78.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","132.34133404278","6.9112","170.557304142678","93542750.2450745","3692043.05859126","630549.09113662"
"2002/7/18 19:20","31","77.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","123.265432752107","6.9112","170.557304142678","87041312.9665052","3692043.05859127","630548.975197064"
"2002/7/18 19:30","31","77","1","2","1.04","1","2","1.04","0","1","0","117.36802689819","6.9112","170.557304142678","82000044.3229628","2875326.11934164","499262.067329369"
"2002/7/18 19:40","31","76.3333333333333","0","1","0","0","1","0","1","1","1.03","119.000120661455","6.9112","161.897852776273","77037308.7407748","820095.32535643","230595.922057545"
"2002/7/18 19:50","31","75.6666666666667","0","2","0","0","2","0","1","2","1.03","119.08647949578","6.9112","161.897852776273","77096013.536736","820078.619966721","230595.795075394"
"2002/7/18 20:00","31","75","1","1","1.04","1","1","1.04","1","2","1.03","107.724036133908","6.9112","170.557304142678","75918943.5878344","3702608.26113136","630548.518679929"
"2002/7/18 20:10","30.6666666666667","76.5","1","2","1.04","1","2","1.04","1","2","1.03","98.5250508804194","6.9112","170.557304142678","69337394.2810706","3710666.28223718","630491.68840986"
"2002/7/18 20:20","30.3333333333333","78","1","2","1.04","1","2","1.04","1","2","1.03","89.2172790276983","6.9112","170.557304142678","62678047.7346083","3718855.32983087","630160.708907426"
"2002/7/18 20:30","30","79.5","1","2","1.04","0","1","0","1","2","1.03","81.7513219499137","6.9112","163.887701157418","53791617.6346212","2277040.36363003","422005.373738828"
"2002/7/18 20:40","29.6666666666667","81","1","2","1.04","0","2","0","0","1","0","78.3689410042851","6.9112","164.300761235027","50761402.9636198","1451045.74243417","281530.083043667"
"2002/7/18 20:50","29.3333333333333","82.5","1","2","1.04","1","1","1.04","0","2","0","70.4846805934889","6.9112","170.557304142678","48445578.4777764","2905308.32480857","498331.03491184"
"2002/7/18 21:00","29","84","0","1","0","0","1","0","1","1","1.03","71.5746158314175","6.9112","165.033114278596","45649437.2586063","828696.701493413","230597.320306244"
"2002/7/18 21:10","29","84","1","1","1.04","0","2","0","0","1","0","67.530429292656","6.9112","165.361339510303","43555140.4335274","1454017.21868106","281528.802799061"
"2002/7/18 21:20","29","84","0","1","0","0","2","0","1","1","1.03","67.7156409401882","6.9112","165.392864933067","43067114.279406","829307.390850987","230595.352806508"
"2002/7/18 21:30","29","84","1","1","1.04","1","1","1.04","0","1","0","59.4466046209075","6.9112","170.557304142678","40544471.5813059","2911224.24772139","498076.128940175"
"2002/7/18 21:40","29","84","1","2","1.04","1","2","1.04","1","1","1.03","49.5065886242777","6.9112","170.557304142678","34257905.4422864","3745095.90108709","629180.545939947"
"2002/7/18 21:50","29","84","0","1","0","0","1","0","1","2","1.03","51.0276887156281","6.9112","166.849302108231","31746522.6718306","831140.186424208","230597.597570757"
"2002/7/18 22:00","29","84","1","1","1.04","1","1","1.04","1","2","1.03","39.3330961960239","6.9112","170.557304142678","26972811.7672649","3747688.68363702","629022.015035462"
"2002/7/18 22:10","29","84","1","2","1.04","0","1","0","1","2","1.03","31.8519724194438","6.9112","168.04958905568","19893005.4226859","2289601.88824709","422009.977670174"
"2002/7/18 22:20","29","84","1","2","1.04","1","1","1.04","0","1","0","24.2952328377781","6.9112","170.557304142678","15369291.3920111","2916401.53306634","497561.480638079"
"2002/7/18 22:30","29","84","1","2","1.04","0","1","0","0","2","0","21.5272862164954","6.9112","168.562448442851","11805876.2608301","1458238.4877521","281534.976572825"
"2002/7/18 22:40","29","84","1","2","1.04","1","1","1.04","0","2","0","13.5537665046519","6.9112","170.557304142678","7672490.6575346","2914150.0679227","497489.178649688"
"2002/7/18 22:50","29","84","0","1","0","0","1","0","1","1","1.03","14.7312976654813","6.9112","168.798521595532","6374752.91200557","830665.02840872","251919.234186571"
"2002/7/18 23:00","29","84","1","1","0.492146504591319","1","1","0.492146504591319","1","2","0.854695723139006","6.9112","6.9112","170.557304142678","2064402.1326969","2064402.1326969","409758.02586304"
"2002/7/18 23:10","29","84","0","1","0","0","1","0","1","2","1.03","7.65496137836907","6.9112","168.907979183078","1356641.21509417","829006.843152265","254811.968570743"
"2002/7/18 23:20","29","84","1","1","0.335781819145987","1","1","0.335781819145987","0","1","0","6.9112","6.9112","170.557304142678","938507.761079339","938507.761079339","257172.137165519"
"2002/7/18 23:30","29","84","1","2","0.294392027432239","0","1","0","1","1","0.511261594718627","6.9112","6.9112","168.912956370943","822782.287488763","822782.287488763","220167.864901804"
"2002/7/18 23:40","29","84","0","1","0","0","2","0","1","2","1.03","6.91871901832647","6.9112","168.912735570916","834137.241256905","828802.997848712","254811.929119945"
"2002/7/18 23:50","29","84","1","1","0.583701804315008","0","2","0","0","1","0","6.9112","6.9112","168.912950388131","815677.490206579","815677.490206579","197748.707692281"
"2002/7/19 0:00","29","84","1","2","0.193958041938541","1","1","0.193958041938541","1","1","0.336840975942616","6.9112","6.9112","170.557304142678","813119.474585599","813119.474585599","268196.730648254"
"2002/7/19 0:10","28.8333333333333","84.8333333333333","1","2","0.290446278088131","1","2","0.290446278088131","0","1","0","6.9112","6.9112","170.557304142678","811747.295627103","811747.295627103","248065.14290332"
"2002/7/19 0:20","28.6666666666667","85.6666666666667","1","2","0.192911631358567","1","2","0.192911631358567","1","1","0.335023706818468","6.9112","6.9112","170.557304142678","808731.011954575","808731.011954575","267916.600677915"
"2002/7/19 0:30","28.5","86.5","0","1","0","0","1","0","1","2","1.00067396319437","6.9112","6.9112","168.912956510431","805194.451267068","805194.451267068","247142.833772499"
"2002/7/19 0:40","28.3333333333333","87.3333333333333","1","1","0.575190067250946","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","803778.504721614","803778.504721614","196214.911989569"
"2002/7/19 0:50","28.1666666666667","88.1666666666667","0","1","0","0","2","0","1","1","0.994353527160098","6.9112","6.9112","168.912956510431","801449.310066161","801449.310066161","245597.745700287"
"2002/7/19 1:00","28","89","1","1","0.285947308959867","0","2","0","1","2","0.495765362804414","6.9112","6.9112","168.912956510431","799171.666099949","799171.666099949","217467.761692302"
"2002/7/19 1:10","28.1666666666667","88.1666666666667","1","2","0.286051477395763","0","2","0","1","2","0.49612663008742","6.9112","6.9112","168.912956510431","799462.907840009","799462.907840009","217516.345990346"
"2002/7/19 1:20","28.3333333333333","87.3333333333333","1","2","0.191266933794603","1","1","0.191266933794603","1","2","0.332167411059659","6.9112","6.9112","170.557304142678","801833.474829963","801833.474829963","267479.491098791"
"2002/7/19 1:30","28.5","86.5","1","2","0.287380639395263","1","2","0.287380639395263","0","1","0","6.9112","6.9112","170.557304142678","803176.155607898","803176.155607898","247492.348034732"
"2002/7/19 1:40","28.6666666666667","85.6666666666667","0","1","0","0","1","0","1","1","1.02522531314585","6.9112","6.9112","168.912736703077","824957.419914441","824957.419914441","253547.545102961"
"2002/7/19 1:50","28.8333333333333","84.8333333333333","0","2","0","0","2","0","1","2","1.03","6.91279560564981","6.9112","168.912747051728","829933.334437068","828801.358276278","254811.880816235"
"2002/7/19 2:00","29","84","1","1","0.291113766688434","1","1","0.291113766688434","0","1","0","6.9112","6.9112","170.557304142678","813613.518840617","813613.518840617","248191.461582944"
"2002/7/19 2:10","29","84","1","2","1.04","0","1","0","0","2","0","8.63602272210803","6.9112","169.669702935246","2683672.48477288","1454541.81749354","310332.317920504"
"2002/7/19 2:20","29","84","1","2","0.687570957045616","1","1","0.687570957045616","0","2","0","6.9112","6.9112","170.557304142678","1922637.68811632","1922637.68811632","368856.509261279"
"2002/7/19 2:30","29","84","1","2","1.04","0","1","0","0","2","0","7.28166724572004","6.9112","168.910484244278","1716753.30097834","1453934.93311923","311353.801284891"
"2002/7/19 2:40","29","84","1","2","1.04","0","2","0","0","2","0","7.16767858057846","6.9112","168.91082780308","1635831.9843018","1453879.54499288","311353.726041728"
"2002/7/19 2:50","29","84","1","2","0.501468004261779","0","2","0","1","1","0.870884085399548","6.9112","6.9112","168.91274759925","1401911.14027249","1401911.14027249","308966.610133659"
"2002/7/19 3:00","29","84","1","2","0.950091433457645","0","2","0","0","1","0","6.9112","6.9112","168.912956458265","1327998.41222289","1327998.41222289","284091.534853797"
"2002/7/19 3:10","28.8333333333333","84.8333333333333","0","1","0","0","2","0","1","1","1.03","10.0303170685411","6.9112","168.89484406393","3042189.37579409","829617.653978856","254812.525004681"
"2002/7/19 3:20","28.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","1.03","12.4258956829153","6.9112","168.849371384272","4741029.73626251","830187.558632097","256419.896222846"
"2002/7/19 3:30","28.5","86.5","1","1","0.933742444620912","0","2","0","1","2","1.03","7.00599229191839","6.9112","168.907902074115","2202266.06222199","2135019.16014691","443570.254385286"
"2002/7/19 3:40","28.3333333333333","87.3333333333333","1","2","0.470397520045614","1","1","0.470397520045614","0","1","0","6.9112","6.9112","170.557304142678","1314988.39997449","1314988.39997449","291323.104175238"
"2002/7/19 3:50","28.1666666666667","88.1666666666667","1","2","0.288000830772168","1","2","0.288000830772168","1","1","0.500162199721116","6.9112","6.9112","170.557304142678","1207591.80524023","1207591.80524023","299560.552514916"
"2002/7/19 4:00","28","89","1","2","0.420622575894857","0","1","0","1","2","0.730482312317915","6.9112","6.9112","168.912956510427","1175773.35025296","1175773.35025296","268683.207313495"
"2002/7/19 4:10","28","89","1","2","0.806180044553394","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1126738.30588481","1126738.30588481","245436.180281351"
"2002/7/19 4:20","28","89","1","2","0.393268221522454","1","1","0.393268221522454","0","2","0","6.9112","6.9112","170.557304142678","1099264.1983446","1099264.1983446","270452.346906836"
"2002/7/19 4:30","28","89","0","1","0","0","1","0","1","1","1.03","8.27521996960273","6.9112","168.90522673378","1796898.1654841","829259.736096457","254816.808813298"
"2002/7/19 4:40","28","89","1","1","0.453683148529347","1","1","0.453683148529347","0","1","0","6.9112","6.9112","170.557304142678","1268236.01554844","1268236.01554844","286503.366747632"
"2002/7/19 4:50","28","89","1","2","0.38325520266384","1","2","0.38325520266384","0","2","0","6.9112","6.9112","170.557304142678","1071261.80441763","1071261.80441763","267999.05316585"
"2002/7/19 5:00","28","89","1","2","0.271114511561473","1","2","0.271114511561473","1","1","0.470836247643236","6.9112","6.9112","170.557304142678","1136749.67976128","1136749.67976128","293025.938834377"
"2002/7/19 5:10","28","89","1","2","1.04","0","1","0","0","1","0","7.04360067243933","6.9112","168.912368111865","1547748.51904687","1453819.25233728","311353.180529452"
"2002/7/19 5:20","28","89","1","2","0.985400373630677","0","2","0","0","2","0","6.9112","6.9112","168.912848704192","1377383.80194825","1377383.80194825","294511.843772692"
"2002/7/19 5:30","28","89","1","2","0.468019601729058","0","2","0","1","1","0.81144303419486","6.9112","6.9112","168.912956483511","1308344.68489472","1308344.68489472","291200.292965832"
"2002/7/19 5:40","28","89","1","2","0.450952185650123","1","1","0.450952185650123","0","1","0","6.9112","6.9112","170.557304142678","1260597.33243519","1260597.33243519","285731.204209356"
"2002/7/19 5:50","28","89","1","2","0.439943371925993","0","1","0","1","1","0.763522876186684","6.9112","6.9112","168.912956510431","1229812.37371551","1229812.37371551","277576.025369523"
"2002/7/19 6:00","28","89","0","1","0","0","2","0","1","2","1.03","9.20864012670415","6.9112","168.899692924786","2460960.70297254","831205.5889362","254917.840355648"
"2002/7/19 6:10","28.3333333333333","88.1666666666667","0","2","0","0","2","0","1","2","1.03","10.7873571365798","6.9112","168.880472688889","3580192.96770249","830842.520046037","254874.945063748"
"2002/7/19 6:20","28.6666666666667","87.3333333333333","1","1","0.604930880822617","1","1","0.604930880822617","0","1","0","6.9112","6.9112","170.557304142678","1691370.90079457","1691370.90079457","336090.036612256"
"2002/7/19 6:30","29","86.5","1","2","0.409936138475764","0","1","0","1","1","0.711923504579808","6.9112","6.9112","168.912955783373","1145885.2535766","1145885.25357661","263908.774491831"
"2002/7/19 6:40","29.3333333333333","85.6666666666667","1","2","0.410872864260697","1","1","0.410872864260697","0","1","0","6.9112","6.9112","170.557304142678","1148499.08983413","1148499.08983413","274913.955161841"
"2002/7/19 6:50","29.6666666666667","84.8333333333333","1","2","0.845978843140225","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1182393.11750947","1182393.11750947","255515.414423496"
"2002/7/19 7:00","30","84","1","2","0.286040038105685","1","1","0.286040038105685","1","1","0.496756951303479","6.9112","6.9112","170.557304142678","1199365.57341567","1199365.57341567","298782.887529028"
"2002/7/19 7:10","30.3333333333333","83.1666666666667","1","2","0.956652509657065","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1337174.98800584","1337174.98800584","286003.21536333"
"2002/7/19 7:20","30.6666666666667","82.3333333333333","1","2","0.345114972100344","1","1","0.345114972100344","1","1","0.599350575272996","6.9112","6.9112","170.557304142678","1447233.91189176","1447233.91189176","324589.454376553"
"2002/7/19 7:30","31","81.5","1","2","0.543518266036838","1","2","0.543518266036838","0","1","0","6.9112","6.9112","170.557304142678","1519541.10855225","1519541.10855225","314346.516452237"
"2002/7/19 7:40","31.3333333333333","80.6666666666667","1","2","0.346441083813528","1","2","0.346441083813528","1","1","0.601653592766951","6.9112","6.9112","170.557304142678","1452798.70805849","1452798.70805849","325224.553491864"
"2002/7/19 7:50","31.6666666666667","79.8333333333333","1","2","0.34983053847472","1","2","0.34983053847472","1","2","0.607539954603658","6.9112","6.9112","170.557304142678","1467022.09378574","1467022.09378574","326858.079962838"
"2002/7/19 8:00","32","79","1","2","0.38227422652768","1","2","0.38227422652768","1","2","0.663883911460057","6.9112","6.9112","170.557304142678","1603177.17144571","1603177.17144571","343296.009002581"
"2002/7/19 8:10","32.1666666666667","77.6666666666667","0","1","0","0","1","0","1","2","1.03","13.5713270955106","6.9112","168.836570422608","5553246.99026401","830460.317248288","255984.13519175"
"2002/7/19 8:20","32.3333333333333","76.3333333333333","0","2","0","0","2","0","1","2","1.03","24.3677508987888","6.9112","168.515069306819","13186798.3753856","831692.460202454","230607.066395894"
"2002/7/19 8:30","32.5","75","1","1","1.04","1","1","1.04","1","2","1.03","19.9041491932546","6.9112","170.557304142678","13055938.9088716","3748560.88236154","628819.108121119"
"2002/7/19 8:40","32.6666666666667","73.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","17.2603158980575","6.9112","170.557304142678","11161178.5163494","3747685.82345156","628802.733231877"
"2002/7/19 8:50","32.8333333333333","72.3333333333333","1","2","1.04","0","1","0","1","2","1.03","20.9727594538874","6.9112","168.618097836922","12248316.1117836","2289975.79929542","422056.193754441"
"2002/7/19 9:00","33","71","1","2","1.04","1","1","1.04","1","2","1.03","16.895727458237","6.9112","170.557304142678","10899878.1731386","3747555.01019376","628800.31654728"
"2002/7/19 9:10","33.3333333333333","69.1666666666667","0","1","0","0","1","0","1","2","1.03","28.7866825257406","6.9112","168.325566020004","16296769.0786777","831516.570632533","230609.484804364"
"2002/7/19 9:20","33.6666666666667","67.3333333333333","1","1","1.04","0","2","0","0","1","0","36.073488486134","6.9112","167.918190464416","22024977.3874401","1458086.79538993","281551.913258754"
"2002/7/19 9:30","34","65.5","1","2","1.04","1","1","1.04","1","1","1.03","31.5095231672822","6.9112","170.557304142678","21368468.1641736","3747688.68363702","628927.060507559"
"2002/7/19 9:40","34.3333333333333","63.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","28.4482374306164","6.9112","170.557304142678","19175544.6658577","3747688.68363702","628894.581053112"
"2002/7/19 9:50","34.6666666666667","61.8333333333333","1","2","1.04","0","1","0","0","1","0","37.0977437596638","6.9112","167.865977318866","22740720.2097875","1458086.79538993","281553.378385789"
"2002/7/19 10:00","35","60","1","2","1.04","1","1","1.04","1","1","1.03","32.5684510444263","6.9112","170.557304142678","22127021.2770039","3747688.68363702","628938.959887515"
"2002/7/19 10:10","35","59.3333333333333","1","2","1.04","0","1","0","1","2","1.03","38.5852529687589","6.9112","168.396636670581","24691578.6448394","2289601.88824709","422170.844377442"
"2002/7/19 10:20","35","58.6666666666667","1","2","1.04","0","2","0","0","1","0","49.1436002184082","6.9112","167.075472557393","31092760.3648557","1457567.82521708","281558.368975652"
"2002/7/19 10:30","35","58","1","2","1.04","0","2","0","1","1","1.03","54.0428721656115","6.9112","166.648479620974","35276024.6386742","2287454.30342228","422047.364627424"
"2002/7/19 10:40","35","57.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","51.343408918994","6.9112","170.557304142678","35573037.1519257","3744438.51654862","629213.791714129"
"2002/7/19 10:50","35","56.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","49.3717410054894","6.9112","170.557304142678","34161356.8777641","3745144.17115324","629179.118479304"
"2002/7/19 11:00","35","56","1","2","1.04","1","2","1.04","0","1","0","50.535910673954","6.9112","170.557304142678","34164347.2719019","2914192.47637544","497911.201082448"
"2002/7/19 11:10","35.1666666666667","55.5","0","1","0","0","1","0","1","1","1.03","61.3103648313127","6.9112","166.106294933475","38781607.6408659","830224.026925896","230618.191865081"
"2002/7/19 11:20","35.3333333333333","55","1","1","1.04","1","1","1.04","1","2","1.03","55.7479226008294","6.9112","170.557304142678","38726420.1941725","3742689.24433515","629294.352931156"
"2002/7/19 11:30","35.5","54.5","1","2","1.04","0","1","0","0","1","0","63.5022241490006","6.9112","165.87243684588","40880079.8009243","1455137.26828951","281555.691645641"
"2002/7/19 11:40","35.6666666666667","54","0","1","0","0","2","0","1","1","1.03","74.3751242066527","6.9112","164.879064592061","47546486.8119189","828254.200928106","230620.566561664"
"2002/7/19 11:50","35.8333333333333","53.5","1","1","1.04","0","2","0","1","2","1.03","76.135304966595","6.9112","164.593370142997","50133026.2762073","2278945.60355251","422039.005037511"
"2002/7/19 12:00","36","53","1","2","1.04","1","1","1.04","1","2","1.03","71.7572588429474","6.9112","170.557304142678","50183868.2454977","3731998.52726924","629655.292885079"
"2002/7/19 12:10","36","53","1","2","1.04","1","2","1.04","1","2","1.03","68.9688253829731","6.9112","170.557304142678","48188382.3388364","3733980.93420859","629586.006058958"
"2002/7/19 12:20","36","53","1","2","1.04","0","1","0","0","1","0","75.7353277415763","6.9112","164.695951283142","49058974.2518187","1451742.45536692","281555.678421468"
"2002/7/19 12:30","36","53","1","2","1.04","1","1","1.04","1","1","1.03","69.7413370333364","6.9112","170.557304142678","48741214.4381904","3733431.51464252","629604.635330626"
"2002/7/19 12:40","36","53","1","2","1.04","1","2","1.04","0","1","0","68.1211209254192","6.9112","170.557304142678","46753773.4580451","2906617.23877582","498279.077258215"
