1,"3.1mp.cws.shanghai.random.sys"
"2002/7/19 12:50","36","53","1","2","1.04","0","1","0","1","1","1.03","67.6385912139279","6.9112","165.392147042719","44466746.0849479","2282644.8928143","422034.179448886"
"2002/7/19 13:00","36","53","1","2","1.04","0","2","0","0","1","0","73.3728507356376","6.9112","164.914802143941","47486538.7278281","1452396.80667314","281552.849808312"
"2002/7/19 13:10","36","53.6666666666667","0","1","0","0","2","0","1","1","1.03","83.5537983389449","6.9112","163.932254865706","53596608.3918708","826993.741097252","230621.990367902"
"2002/7/19 13:20","36","54.3333333333333","0","2","0","0","2","0","1","2","1.03","96.1199277397039","6.9112","162.559447189162","61731776.5280604","824546.371638576","230632.168659412"
"2002/7/19 13:30","36","55","1","1","1.04","1","1","1.04","1","2","1.03","92.5327156490298","6.9112","170.557304142678","65050108.7677211","3715934.24774472","630273.822116723"
"2002/7/19 13:40","36","55.6666666666667","0","1","0","0","1","0","1","2","1.03","105.467587756548","6.9112","161.897852776273","67838205.2455904","822721.513872569","230596.748886338"
"2002/7/19 13:50","36","56.3333333333333","1","1","1.04","0","2","0","1","2","1.03","107.598909919639","6.9112","161.897852776273","70727832.9776024","2263112.0224131","422049.073924099"
"2002/7/19 14:00","36","57","1","2","1.04","0","2","0","1","2","1.03","110.431882584337","6.9112","161.897852776273","72652658.3197871","2261598.16076628","422051.706531174"
"2002/7/19 14:10","36.1666666666667","55.8333333333333","1","2","1.04","0","2","0","1","2","1.03","112.965795215165","6.9112","161.897852776273","74374293.0400569","2260245.82201051","422049.805655117"
"2002/7/19 14:20","36.3333333333333","54.6666666666667","1","2","1.04","0","2","0","0","1","0","119.194094257875","6.9112","161.897852776273","77786797.8190836","1437687.98689127","281541.676501071"
"2002/7/19 14:30","36.5","53.5","1","2","1.04","1","1","1.04","1","1","1.03","115.67261603441","6.9112","170.557304142678","81605900.0906406","3695673.65365","630549.463735231"
"2002/7/19 14:40","36.6666666666667","52.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","113.744257679414","6.9112","170.557304142678","80226218.540151","3697353.6334467","630549.370654932"
"2002/7/19 14:50","36.8333333333333","51.1666666666667","1","2","1.04","1","2","1.04","1","2","1.03","111.724869358953","6.9112","170.557304142678","78781409.4635681","3699114.55427494","630549.249064552"
"2002/7/19 15:00","37","50","1","2","1.04","0","1","0","1","2","1.03","115.519223517978","6.9112","161.897852776273","76109189.0692769","2258884.70156775","422039.105504554"
"2002/7/19 15:10","36.8333333333333","50.5","1","2","1.04","0","2","0","0","1","0","121.521339531128","6.9112","161.897852776273","79368468.6530204","1436899.56781027","281540.349878078"
"2002/7/19 15:20","36.6666666666667","51","1","2","1.04","0","2","0","1","1","1.03","123.215108539875","6.9112","161.897852776273","81338888.77474","2255605.91394599","422037.898633112"
"2002/7/19 15:30","36.5","51.5","1","2","1.04","1","1","1.04","1","2","1.03","119.705495910453","6.9112","170.557304142678","84491307.4849236","3692165.14565838","630549.00210025"
"2002/7/19 15:40","36.3333333333333","52","1","2","1.04","0","1","0","1","2","1.03","123.176793573621","6.9112","161.897852776273","81312835.7095238","2255605.91394599","422036.749980124"
"2002/7/19 15:50","36.1666666666667","52.5","0","1","0","0","2","0","1","2","1.03","131.598255001028","6.9112","161.897852776273","85602747.9586875","819168.769300699","230596.130443209"
"2002/7/19 16:00","36","53","1","1","1.04","0","2","0","1","2","1.03","132.722197945488","6.9112","161.897852776273","87803433.6906072","2255605.91394598","422035.448503931"
"2002/7/19 16:10","36","52.5","1","2","1.04","1","1","1.04","0","1","0","131.844223724133","6.9112","170.557304142678","92367481.1333724","2872874.28929056","499261.537177477"
"2002/7/19 16:20","36","52","1","2","1.04","1","2","1.04","0","2","0","131.429695546859","6.9112","170.557304142678","92070537.7380629","2872874.28929056","499260.773427423"
"2002/7/19 16:30","36","51.5","1","2","1.04","1","2","1.04","1","1","1.03","127.857999866922","6.9112","170.557304142678","90331155.6045332","3692043.05859126","630548.547283259"
"2002/7/19 16:40","36","51","1","2","1.04","0","1","0","0","1","0","133.727833484006","6.9112","161.897852776273","87668067.905625","1436437.14464528","281538.718084725"
"2002/7/19 16:50","36","50.5","1","2","1.04","1","1","1.04","1","1","1.03","128.734582836364","6.9112","170.557304142678","90959087.6426599","3692043.05859126","630548.304778649"
"2002/7/19 17:00","36","50","1","2","1.04","1","2","1.04","1","2","1.03","125.655303078363","6.9112","170.557304142678","88753274.2949117","3692043.05859126","630548.216412849"
"2002/7/19 17:10","35.8333333333333","51","1","2","1.04","1","2","1.04","1","2","1.03","117.393952779245","6.9112","170.557304142678","82837465.2847917","3694175.31797389","630548.296728651"
"2002/7/19 17:20","35.6666666666667","52","1","2","1.04","1","2","1.04","1","2","1.03","107.935699535153","6.9112","170.557304142678","76070381.6929711","3702423.26203963","630548.375450422"
"2002/7/19 17:30","35.5","53","0","1","0","0","1","0","1","2","1.03","109.970769270033","6.9112","161.897852776273","70899362.2260731","821845.740036598","230595.592511827"
"2002/7/19 17:40","35.3333333333333","54","1","1","1.04","1","1","1.04","1","2","1.03","98.330231950925","6.9112","170.557304142678","69198008.5912042","3710837.31629505","630484.341934334"
"2002/7/19 17:50","35.1666666666667","55","1","2","1.04","1","2","1.04","0","1","0","92.2840048365989","6.9112","170.557304142678","64048436.8821636","2892424.03404049","498976.164236313"
"2002/7/19 18:00","35","56","1","2","1.04","0","1","0","1","1","1.03","84.2346701501723","6.9112","163.610404798408","55409575.6682758","2275693.81118909","422010.465359065"
"2002/7/19 18:10","34.8333333333333","56.6666666666667","1","2","1.04","0","2","0","1","2","1.03","75.7654334842306","6.9112","164.500512336256","49850643.35516","2279105.27952037","422010.961699316"
"2002/7/19 18:20","34.6666666666667","57.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","65.0278115983094","6.9112","170.557304142678","45368079.2671961","3736786.34671407","629491.944199371"
"2002/7/19 18:30","34.5","58","1","2","1.04","0","1","0","0","1","0","62.6647560800589","6.9112","165.834337183028","40287939.6417168","1455352.76555682","281534.214407084"
"2002/7/19 18:40","34.3333333333333","58.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","51.3334189344122","6.9112","170.557304142678","35565884.4943217","3744442.09126711","629213.257795852"
"2002/7/19 18:50","34.1666666666667","59.3333333333333","0","1","0","0","1","0","1","2","1.03","52.9223782346233","6.9112","166.702716378656","33045780.7829276","830989.521852116","230598.374525829"
"2002/7/19 19:00","34","60","1","1","1.04","0","2","0","1","2","1.03","43.7551626887135","6.9112","167.295169357144","28177412.6453587","2289381.3386129","422015.68833847"
"2002/7/19 19:10","33.8333333333333","61.8333333333333","1","2","1.04","1","1","1.04","0","1","0","36.4330408260383","6.9112","170.557304142678","24063869.046177","2916173.59077986","497697.490843078"
"2002/7/19 19:20","33.6666666666667","63.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","26.5776310396582","6.9112","170.557304142678","17835553.2166114","3747688.68363702","628875.53236982"
"2002/7/19 19:30","33.5","65.5","1","2","1.04","1","2","1.04","0","1","0","20.6906929373852","6.9112","170.557304142678","12787616.4065897","2916805.10160506","497539.6663586"
"2002/7/19 19:40","33.3333333333333","67.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","10.8718738006761","6.9112","170.557304142678","6581189.05876082","3743997.30542702","674263.073139632"
"2002/7/19 19:50","33.1666666666667","69.1666666666667","1","2","0.630646463012565","1","2","0.630646463012565","0","1","0","6.9112","6.9112","170.557304142678","1763330.15206501","1763330.15206501","345866.345512026"
"2002/7/19 20:00","33","71","0","1","0","0","1","0","1","1","1.03","7.55086330908363","6.9112","168.909060254252","1282766.71373123","828978.014382179","254813.986425503"
"2002/7/19 20:10","32.6666666666667","72.3333333333333","1","1","0.352956515367218","0","2","0","1","2","0.61296874268957","6.9112","6.9112","168.91243566802","986537.41296833","986537.412968331","240531.407002988"
"2002/7/19 20:20","32.3333333333333","73.6666666666667","0","1","0","0","2","0","1","2","1.03","7.30661528182286","6.9112","168.910630445948","1109427.72947962","828910.382408842","254813.788331246"
"2002/7/19 20:30","32","75","1","1","0.675696201409023","0","2","0","0","1","0","6.9112","6.9112","168.912634546117","944289.593944217","944289.593944217","215694.172038333"
"2002/7/19 20:40","31.6666666666667","76.3333333333333","1","2","0.211872797765405","1","1","0.211872797765405","1","1","0.367952982313594","6.9112","6.9112","170.557304142678","888253.607155715","888253.607155715","273227.608743933"
"2002/7/19 20:50","31.3333333333333","77.6666666666667","1","2","0.315105171753967","1","2","0.315105171753967","0","1","0","6.9112","6.9112","170.557304142678","880692.95091984","880692.95091984","252877.869239186"
"2002/7/19 21:00","31","79","1","2","0.312764228853536","1","2","0.312764228853536","0","2","0","6.9112","6.9112","170.557304142678","874147.542193766","874147.542193766","252405.807024174"
"2002/7/19 21:10","31.1666666666667","77.6666666666667","0","1","0","0","1","0","1","1","1.03","7.18508352445847","6.9112","168.911342079214","1023177.27616039","828876.734663797","254813.26614614"
"2002/7/19 21:20","31.3333333333333","76.3333333333333","0","2","0","0","2","0","1","2","1.03","7.41530745023501","6.9112","168.909729909216","1186564.82186804","828940.478157479","254813.185693352"
"2002/7/19 21:30","31.5","75","0","2","0","0","2","0","1","2","1.03","7.62711198937892","6.9112","168.908268793144","1336877.64026894","828999.130385101","254813.106156408"
"2002/7/19 21:40","31.6666666666667","73.6666666666667","1","1","0.232050599665047","1","1","0.232050599665047","1","2","0.402995151312217","6.9112","6.9112","170.557304142678","972885.214131784","972885.214131784","279424.851929502"
"2002/7/19 21:50","31.8333333333333","72.3333333333333","1","2","0.61547167125203","0","1","0","0","1","0","6.9112","6.9112","168.912956376142","860091.36290712","860091.362907119","203663.713136447"
"2002/7/19 22:00","32","71","1","2","0.607715892157415","0","2","0","0","2","0","6.9112","6.9112","168.912956510397","849248.71033677","849248.71033677","202192.491667424"
"2002/7/19 22:10","31.8333333333333","71.6666666666667","1","2","0.30352746510874","0","2","0","1","1","0.527126828827304","6.9112","6.9112","168.912956510431","848324.684408255","848324.684408254","223105.141333389"
"2002/7/19 22:20","31.6666666666667","72.3333333333333","1","2","0.201682390571872","1","1","0.201682390571872","1","2","0.350255615037584","6.9112","6.9112","170.557304142678","845514.594898699","845514.5948987","270311.382763764"
"2002/7/19 22:30","31.5","73","1","2","0.300776997967596","0","1","0","1","2","0.522350176996518","6.9112","6.9112","168.912956510431","840634.400009096","840634.400009096","222213.592356953"
"2002/7/19 22:40","31.3333333333333","73.6666666666667","1","2","0.200423684224932","1","1","0.200423684224932","1","2","0.348069658373498","6.9112","6.9112","170.557304142678","840235.643757433","840235.643757433","269961.171700774"
"2002/7/19 22:50","31.1666666666667","74.3333333333333","1","2","0.598225836839107","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","835981.673773121","835981.673773121","200416.186341416"
"2002/7/19 23:00","31","75","1","2","0.59771729184083","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","835270.735800203","835270.735800204","200321.658862128"
"2002/7/19 23:10","31","75","0","1","0","0","2","0","1","1","1.03","7.02741779955629","6.9112","168.912168661548","911281.60934077","828833.086988244","254812.532472825"
"2002/7/19 23:20","31","75","0","2","0","0","2","0","1","2","1.03","7.14819800348096","6.9112","168.91135495741","996999.469666246","828866.523327536","254812.532922176"
"2002/7/19 23:30","31","75","1","1","0.209875961205787","1","1","0.209875961205787","1","2","0.36448513757348","6.9112","6.9112","170.557304142678","879878.65334844","879878.65334844","272644.105949929"
"2002/7/19 23:40","31","75","1","2","0.602835823293164","0","1","0","0","1","0","6.9112","6.9112","168.912956465978","842426.384616967","842426.384616967","201275.321442398"
"2002/7/19 23:50","31","75","1","2","0.300889563371743","1","1","0.300889563371743","0","2","0","6.9112","6.9112","170.557304142678","840945.921278607","840945.921278607","250059.854629073"
"2002/7/20 0:00","31","75","1","2","0.599621102815763","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","837932.23628244","837932.23628244","200675.461131028"
"2002/7/20 0:10","31","75","1","2","0.60100616778191","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","839868.541463321","839868.541463322","200933.537949564"
"2002/7/20 0:20","31","75","1","2","0.200666829566338","1","1","0.200666829566338","1","1","0.348491921422128","6.9112","6.9112","170.557304142678","841255.381070973","841255.381070973","270028.546560852"
"2002/7/20 0:30","31","75","0","1","0","0","1","0","1","2","1.03","7.02027493164892","6.9112","168.912206335004","906212.276602735","828831.109687972","254812.530563399"
"2002/7/20 0:40","31","75","1","1","0.306177485357137","1","1","0.306177485357137","0","1","0","6.9112","6.9112","170.557304142678","855730.849242219","855730.849242219","251092.608787822"
"2002/7/20 0:50","31","75","1","2","0.199791148519112","1","2","0.199791148519112","1","1","0.346971153035244","6.9112","6.9112","170.557304142678","837582.830615927","837582.830615927","269785.941866861"
"2002/7/20 1:00","31","75","1","2","0.299153434114333","1","2","0.299153434114333","0","1","0","6.9112","6.9112","170.557304142678","836091.781777792","836091.781777792","249724.315531703"
"2002/7/20 1:10","30.8333333333333","75.6666666666667","1","2","0.597991027139176","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","835653.413417147","835653.413417147","200372.33203068"
"2002/7/20 1:20","30.6666666666667","76.3333333333333","1","2","0.297613860088477","0","2","0","1","1","0.516856852566172","6.9112","6.9112","168.912956510431","831790.360325161","831790.360325162","221196.199803247"
"2002/7/20 1:30","30.5","77","1","2","0.198129245709389","1","1","0.198129245709389","1","2","0.344084977454413","6.9112","6.9112","170.557304142678","830612.950821545","830612.950821545","269328.347455763"
"2002/7/20 1:40","30.3333333333333","77.6666666666667","0","1","0","0","1","0","1","2","1.03","6.9732307728945","6.9112","168.912455000126","872824.721650139","828818.087082443","254812.290050807"
"2002/7/20 1:50","30.1666666666667","78.3333333333333","1","1","0.299071622274115","0","2","0","1","2","0.519388503393302","6.9112","6.9112","168.912906002364","835866.211105117","835866.211105117","221659.007779876"
"2002/7/20 2:00","30","79","0","1","0","0","2","0","1","2","1.03","6.96138998800841","6.9112","168.912504154459","864421.218990001","828814.809446471","254812.162347941"
"2002/7/20 2:10","30","78.3333333333333","1","1","0.488031066569613","1","1","0.488031066569613","1","2","0.847548568291453","6.9112","6.9112","170.557304142678","2047122.65069593","2047122.65069593","406968.362857254"
"2002/7/20 2:20","30","77.6666666666667","0","1","0","0","1","0","1","2","1.03","14.4502807651724","6.9112","168.820909271081","6176189.13937668","830620.3660297","253240.181297162"
"2002/7/20 2:30","30","77","1","1","1.04","0","2","0","1","2","1.03","12.1650798776484","6.9112","168.841914407498","6012752.55907801","2287036.98531944","454743.431713674"
"2002/7/20 2:40","30","76.3333333333333","1","2","1.04","1","1","1.04","0","1","0","7.85289909331154","6.9112","170.557304142678","3584692.93760502","2910115.57119598","548251.63094715"
"2002/7/20 2:50","30","75.6666666666667","1","2","0.720572696173238","0","1","0","1","1","1.03","7.00574123862859","6.9112","168.911626389944","1903917.6775745","1836847.39718827","389166.722245976"
"2002/7/20 3:00","30","75","1","2","0.376142962782938","1","1","0.376142962782938","1","2","0.653235933975344","6.9112","6.9112","170.557304142678","1577445.02607288","1577445.02607288","340075.254921932"
"2002/7/20 3:10","30","75","0","1","0","0","1","0","1","2","1.03","11.5033483696116","6.9112","168.873479008612","4087241.39906126","830174.6996011","254825.96186491"
"2002/7/20 3:20","30","75","1","1","1.04","0","2","0","0","1","0","11.411543202801","6.9112","168.86351033453","4647467.40172786","1455703.6478004","300763.183669516"
"2002/7/20 3:30","30","75","1","2","1.04","0","2","0","0","2","0","11.6117766955325","6.9112","168.859756059571","4789487.84613066","1455787.26271357","299851.33966736"
"2002/7/20 3:40","30","75","1","2","1.04","0","2","0","1","1","1.03","7.09835704841989","6.9112","168.907501711005","2420327.36900377","2287556.00520369","475862.444508073"
"2002/7/20 3:50","30","75","1","2","0.570304490196241","0","2","0","1","2","0.986189854697006","6.9112","6.9112","168.912803163005","1594495.94481175","1594495.94481175","348032.731297821"
"2002/7/20 4:00","30","75","0","1","0","0","2","0","1","2","1.03","10.3779013579086","6.9112","168.892790552809","3293129.75259545","834026.113923792","255065.030316292"
"2002/7/20 4:10","29.8333333333333","75.6666666666667","1","1","0.676945746209258","1","1","0.676945746209258","0","1","0","6.9112","6.9112","170.557304142678","1892900.42757933","1892900.42757933","364415.435805457"
"2002/7/20 4:20","29.6666666666667","76.3333333333333","1","2","0.316586434210433","1","2","0.316586434210433","1","1","0.549805939489868","6.9112","6.9112","170.557304142678","1327525.88120074","1327525.88120074","311521.956367585"
"2002/7/20 4:30","29.5","77","0","1","0","0","1","0","1","2","1.03","9.40904538467789","6.9112","168.898537113733","2603960.6885803","832054.476665073","254964.154890731"
"2002/7/20 4:40","29.3333333333333","77.6666666666667","0","2","0","0","2","0","1","2","1.03","11.8813096495899","6.9112","168.860646142457","4361220.00405916","836345.111378956","255642.124293752"
"2002/7/20 4:50","29.1666666666667","78.3333333333333","1","1","0.487123089617776","1","1","0.487123089617776","1","2","0.845971712598678","6.9112","6.9112","170.557304142678","2043310.36707918","2043310.36707918","406355.177601442"
"2002/7/20 5:00","29","79","0","1","0","0","1","0","1","2","1.03","9.39521730419819","6.9112","168.898563711773","2594196.66718206","832099.456542148","254966.751261993"
"2002/7/20 5:10","29","79","1","1","0.576961596233342","0","2","0","1","2","0.993202263625567","6.9112","6.9112","168.910933895495","1613122.49072416","1613122.49072416","351187.861191234"
"2002/7/20 5:20","29","79","1","2","0.432163582327169","1","1","0.432163582327169","0","1","0","6.9112","6.9112","170.557304142678","1208045.84623019","1208045.84623019","280536.388389658"
"2002/7/20 5:30","29","79","1","2","0.283282313397317","1","2","0.283282313397317","1","1","0.4901045636334","6.9112","6.9112","170.557304142678","1187796.03130569","1187796.03130569","297527.44191133"
"2002/7/20 5:40","29","79","1","2","0.4310453144542","0","1","0","1","2","0.742271453829766","6.9112","6.9112","168.912956510431","1204924.73778602","1204924.73778602","272499.109407216"
"2002/7/20 5:50","29","79","1","2","0.864139367972093","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1207789.84308042","1207789.84308042","260265.037900091"
"2002/7/20 6:00","29","79","1","2","0.425638591154485","0","2","0","1","1","0.731766470857821","6.9112","6.9112","168.912956510431","1189802.55789313","1189802.55789313","269844.596856477"
"2002/7/20 6:10","29.1666666666667","79","1","2","0.334857675644957","1","1","0.334857675644957","1","2","0.58070145098899","6.9112","6.9112","170.557304142678","1404191.93493359","1404191.93493359","319666.787548455"
"2002/7/20 6:20","29.3333333333333","79","1","2","0.917540177227911","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1282472.13498454","1282472.13498454","274810.296012509"
"2002/7/20 6:30","29.5","79","1","2","0.492404463305827","1","1","0.492404463305827","0","2","0","6.9112","6.9112","170.557304142678","1376547.94167161","1376547.94167161","297917.381467431"
"2002/7/20 6:40","29.6666666666667","79","1","2","1.04","0","1","0","0","2","0","7.08905320806817","6.9112","168.912015024529","1580015.82083513","1453841.33707097","311353.496634626"
"2002/7/20 6:50","29.8333333333333","79","1","2","0.372719509742795","1","1","0.372719509742795","1","1","0.647290528197837","6.9112","6.9112","170.557304142678","1563077.49158687","1563077.49158687","338301.626411788"
"2002/7/20 7:00","30","79","0","1","0","0","1","0","1","2","1.03","10.8160100850975","6.9112","168.885759764348","3599565.10872302","829804.473302841","254814.025266068"
"2002/7/20 7:10","30.1666666666667","79.8333333333333","1","1","1.04","0","2","0","1","2","1.03","7.49155832841936","6.9112","168.90596842473","2695766.71604552","2284057.5769664","474819.155109128"
"2002/7/20 7:20","30.3333333333333","80.6666666666667","0","1","0","0","2","0","1","2","1.03","13.5890731062743","6.9112","168.834825619729","5565786.22094122","830464.547025514","255947.700981886"
"2002/7/20 7:30","30.5","81.5","0","2","0","0","2","0","1","2","1.03","19.2740128999745","6.9112","168.682255149331","9589977.87502044","831351.803201262","230600.214208817"
"2002/7/20 7:40","30.6666666666667","82.3333333333333","1","1","1.04","0","2","0","1","2","1.03","16.987478710938","6.9112","168.72115652997","9429443.83689133","2289101.96685468","422043.344782958"
"2002/7/20 7:50","30.8333333333333","83.1666666666667","1","2","1.04","0","2","0","1","2","1.03","15.6621322486012","6.9112","168.76502584546","8491344.06887521","2288568.57902561","422049.568628443"
"2002/7/20 8:00","31","84","0","1","0","0","2","0","1","2","1.03","23.0946567191442","6.9112","168.550302155855","12288107.2977647","831655.914025295","230604.055332579"
"2002/7/20 8:10","31.3333333333333","82.5","1","1","1.04","1","1","1.04","1","2","1.03","14.7024299928306","6.9112","170.557304142678","9327919.13379238","3746744.16295475","628787.864755371"
"2002/7/20 8:20","31.6666666666667","81","1","2","1.04","0","1","0","1","2","1.03","17.1226205754097","6.9112","168.735626092057","9525859.37758324","2289131.51244273","422061.205233174"
"2002/7/20 8:30","32","79.5","1","2","1.04","0","2","0","1","2","1.03","20.3101321632604","6.9112","168.64156685498","11780221.4750397","2289830.43541725","422063.743761615"
"2002/7/20 8:40","32.3333333333333","78","1","2","1.04","0","2","0","0","1","0","26.8669181418992","6.9112","168.38586647173","15571257.2753642","1458161.53572911","281550.662745451"
"2002/7/20 8:50","32.6666666666667","76.5","1","2","1.04","1","1","1.04","0","2","0","24.7009269677602","6.9112","170.557304142678","15659849.9967395","2916344.92990652","497581.127179625"
"2002/7/20 9:00","33","75","0","1","0","0","1","0","1","1","1.03","37.7392868820588","6.9112","167.859373572085","22565605.1731397","831515.092857157","230615.476864609"
"2002/7/20 9:10","33.1666666666667","74.3333333333333","1","1","1.04","1","1","1.04","0","1","0","36.6209661496105","6.9112","170.557304142678","24198487.5997651","2916173.59077986","497711.744380674"
"2002/7/20 9:20","33.3333333333333","73.6666666666667","1","2","1.04","0","1","0","1","1","1.03","40.115076228254","6.9112","167.644433274119","25668670.9419635","2289601.88824709","422071.249417543"
"2002/7/20 9:30","33.5","73","1","2","1.04","1","1","1.04","1","2","1.03","36.3672602450687","6.9112","170.557304142678","24848262.8331026","3747688.68363702","628985.795728008"
"2002/7/20 9:40","33.6666666666667","72.3333333333333","1","2","1.04","0","1","0","0","1","0","46.3542699959256","6.9112","167.277546227899","29169195.4409143","1457847.58953684","281561.149311647"
"2002/7/20 9:50","33.8333333333333","71.6666666666667","1","2","1.04","0","2","0","1","1","1.03","50.3534545913937","6.9112","166.926017201162","32745161.0192854","2288262.36312844","422075.45451297"
"2002/7/20 10:00","34","71","1","2","1.04","1","1","1.04","1","2","1.03","47.2917789974857","6.9112","170.557304142678","32672140.1849473","3745888.87211459","629146.123782762"
"2002/7/20 10:10","34.3333333333333","69.1666666666667","1","2","1.04","1","2","1.04","0","1","0","48.169884165519","6.9112","170.557304142678","32470125.4985233","2914851.73479376","497884.5179602"
"2002/7/20 10:20","34.6666666666667","67.3333333333333","1","2","1.04","1","2","1.04","0","2","0","47.998917137271","6.9112","170.557304142678","32347702.5106891","2914899.38378775","497881.366597942"
"2002/7/20 10:30","35","65.5","1","2","1.04","0","1","0","1","1","1.03","51.3685227109937","6.9112","166.841812751933","33440869.2588154","2288039.95177595","422073.224208906"
"2002/7/20 10:40","35.3333333333333","63.6666666666667","1","2","1.04","0","2","0","0","1","0","60.3328374731669","6.9112","166.170051644993","38739560.1760661","1455839.8929859","281561.921600685"
"2002/7/20 10:50","35.6666666666667","61.8333333333333","1","2","1.04","1","1","1.04","0","2","0","59.8873303325526","6.9112","170.557304142678","40859997.5972528","2911040.50884117","498101.864249807"
"2002/7/20 11:00","36","60","0","1","0","0","1","0","1","1","1.03","73.5430367286797","6.9112","164.994335675894","47002663.3778186","828385.706983439","230628.623041107"
"2002/7/20 11:10","36.1666666666667","59.5","1","1","1.04","0","2","0","1","2","1.03","77.7185103214762","6.9112","164.462907176134","51188107.6689399","2278368.02881067","422074.42719525"
"2002/7/20 11:20","36.3333333333333","59","0","1","0","0","2","0","1","2","1.03","91.4713029461895","6.9112","163.108979745359","58754008.1133272","825457.214721946","230635.020295656"
"2002/7/20 11:30","36.5","58.5","1","1","1.04","1","1","1.04","0","1","0","93.676518008764","6.9112","170.557304142678","65044996.2144024","2891469.53724312","499037.654598958"
"2002/7/20 11:40","36.6666666666667","58","1","2","1.04","1","2","1.04","1","1","1.03","91.7783169843731","6.9112","170.557304142678","64510366.5811214","3716598.51161427","630249.194510205"
"2002/7/20 11:50","36.8333333333333","57.5","1","2","1.04","1","2","1.04","1","2","1.03","88.9651090189989","6.9112","170.557304142678","62497630.4631246","3719077.69319869","630154.865040656"
"2002/7/20 12:00","37","57","1","2","1.04","0","1","0","0","1","0","98.8230370060638","6.9112","162.192425635478","64055723.5742738","1444627.66204375","281573.213423141"
"2002/7/20 12:10","37.1666666666667","56.5","1","2","1.04","0","2","0","1","1","1.03","102.887294680831","6.9112","161.897852776273","67526593.5840669","2265634.26801581","422069.432385681"
"2002/7/20 12:20","37.3333333333333","56","0","1","0","0","2","0","1","2","1.03","110.670085519383","6.9112","161.897852776273","71374741.1475514","821709.904953142","230598.179699363"
"2002/7/20 12:30","37.5","55.5","1","1","1.04","1","1","1.04","1","2","1.03","105.118663366395","6.9112","170.557304142678","74054887.768878","3704886.93533258","630550.934946424"
"2002/7/20 12:40","37.6666666666667","55","1","2","1.04","1","2","1.04","0","1","0","105.706255054211","6.9112","170.557304142678","73654166.5557793","2883249.89454991","499275.529718495"
"2002/7/20 12:50","37.8333333333333","54.5","1","2","1.04","1","2","1.04","0","2","0","105.74351239147","6.9112","170.557304142678","73680830.1174297","2883224.50998995","499275.731814681"
"2002/7/20 13:00","38","54","0","1","0","0","1","0","1","1","1.03","114.120821771413","6.9112","161.897852776273","73720472.0505131","821040.291171096","230598.343031414"
"2002/7/20 13:10","38","53.6666666666667","1","1","1.04","1","1","1.04","0","1","0","112.907289707861","6.9112","170.557304142678","78807662.5967525","2878351.89375189","499275.517940724"
"2002/7/20 13:20","38","53.3333333333333","1","2","1.04","1","2","1.04","0","2","0","114.504985813994","6.9112","170.557304142678","79951072.8392348","2877267.42528854","499274.920660702"
"2002/7/20 13:30","38","53","1","2","1.04","0","1","0","1","1","1.03","118.856531908314","6.9112","161.897852776273","78376685.4266782","2257108.19668889","422068.582019959"
"2002/7/20 13:40","38","52.6666666666667","0","1","0","0","2","0","1","2","1.03","128.247381488632","6.9112","161.897852776273","83324251.2070435","819168.769300699","230597.996626286"
"2002/7/20 13:50","38","52.3333333333333","1","1","1.04","0","2","0","1","2","1.03","130.366365121049","6.9112","161.897852776273","86201535.7323457","2255605.91394598","422065.710827138"
"2002/7/20 14:00","38","52","1","2","1.04","0","2","0","1","2","1.03","134.143862384409","6.9112","161.897852776273","88770124.2547317","2255605.913946","422064.214135646"
"2002/7/20 14:10","38","51.8333333333333","1","2","1.04","0","2","0","1","2","1.03","137.625710196142","6.9112","161.897852776273","91137679.729268","2255605.913946","422063.479695832"
"2002/7/20 14:20","38","51.6666666666667","1","2","1.04","0","2","0","1","2","1.03","141.201543221076","6.9112","161.897852776273","93569142.421486","2255605.91394598","422062.746323727"
"2002/7/20 14:30","38","51.5","1","2","1.04","1","1","1.04","0","1","0","142.312614085906","6.9112","170.557304142678","99866414.9764047","2872874.28929056","499272.002450413"
"2002/7/20 14:40","38","51.3333333333333","1","2","1.04","0","1","0","1","1","1.03","146.19835009224","6.9112","161.897852776273","96966826.0948384","2255605.913946","422061.270705903"
"2002/7/20 14:50","38","51.1666666666667","1","2","1.04","1","1","1.04","0","1","0","147.229227146292","6.9112","170.557304142678","103388384.906591","2872874.28929056","499271.469701312"
"2002/7/20 15:00","38","51","1","2","1.04","0","1","0","0","2","0","154.428179647856","6.9112","161.897852776273","101743702.607367","1436437.14464528","281543.381580191"
"2002/7/20 15:10","38","50","1","2","1.04","1","1","1.04","1","1","1.03","150.901197036429","6.9112","170.557304142678","106837935.074383","3692043.05859126","630550.012541237"
"2002/7/20 15:20","38","49","1","2","1.04","0","1","0","1","2","1.03","154.797798415943","6.9112","161.897852776273","102814201.413244","2255605.913946","422050.92877582"
"2002/7/20 15:30","38","48","0","1","0","0","2","0","1","2","1.03","163.475409329166","6.9112","161.897852776273","107278287.879729","819168.769300719","230596.751739214"
"2002/7/20 15:40","38","47","1","1","1.04","0","2","0","0","1","0","168.383069700679","6.9112","161.897852776273","111232622.895547","1436437.14464528","281540.825061182"
"2002/7/20 15:50","38","46","1","2","1.04","1","1","1.04","0","2","0","167.8721113815","6.9112","170.557304142678","118175722.583115","2872874.28929056","499262.956605429"
"2002/7/20 16:00","38","45","1","2","1.04","0","1","0","1","1","1.03","170.760737148774","6.9112","161.897852776273","113668536.533591","2255605.91394598","422032.654117933"
"2002/7/20 16:10","37.8333333333333","45.5","1","2","1.04","0","2","0","0","1","0","176.624004528553","6.9112","161.897852776273","116836219.440256","1436437.14464528","281539.466740916"
"2002/7/20 16:20","37.6666666666667","46","1","2","1.04","1","1","1.04","1","1","1.03","172.697517049646","6.9112","170.557304142678","122451525.717462","3692043.05859126","630548.692125375"
"2002/7/20 16:30","37.5","46.5","1","2","1.04","0","1","0","1","2","1.03","176.150849436475","6.9112","161.897852776273","117333656.477119","2255605.913946","422031.638046307"
"2002/7/20 16:40","37.3333333333333","47","1","2","1.04","1","1","1.04","0","1","0","176.092251387389","6.9112","170.557304142678","124064143.24325","2872874.28929056","499260.774753784"
"2002/7/20 16:50","37.1666666666667","47.5","0","1","0","0","1","0","1","1","1.03","184.755907505732","6.9112","161.897852776273","121748409.11507","819168.769300699","230595.809955717"
"2002/7/20 17:00","37","48","1","1","1.04","0","2","0","1","2","1.03","185.725957044113","6.9112","161.897852776273","123844451.796588","2255605.91394598","422030.368586604"
"2002/7/20 17:10","36.8333333333333","48.3333333333333","0","1","0","0","2","0","1","2","1.03","188.148636247666","6.9112","161.897852776273","124055366.20823","819168.769300699","230595.7095003"
"2002/7/20 17:20","36.6666666666667","48.6666666666667","1","1","1.04","0","2","0","0","1","0","185.487066846668","6.9112","161.897852776273","122862844.625221","1436437.14464528","281538.83431961"
"2002/7/20 17:30","36.5","49","1","2","1.04","1","1","1.04","1","1","1.03","174.444144360772","6.9112","170.557304142678","123702705.908677","3692043.05859128","630548.393758347"
"2002/7/20 17:40","36.3333333333333","49.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","165.086396957322","6.9112","170.557304142678","116999370.794759","3692043.05859126","630548.356439481"
"2002/7/20 17:50","36.1666666666667","49.6666666666667","1","2","1.04","0","1","0","0","1","0","164.595272288073","6.9112","161.897852776273","108657030.570567","1436437.14464528","281538.298967385"
"2002/7/20 18:00","36","50","1","2","1.04","0","2","0","1","1","1.03","159.087515054681","6.9112","161.897852776273","105731084.247131","2255605.913946","422022.832599514"
"2002/7/20 18:10","36","50","0","1","0","0","2","0","1","2","1.03","160.250440944757","6.9112","161.897852776273","105085402.961559","819168.769300699","230595.331342538"
"2002/7/20 18:20","36","50","1","1","1.04","0","2","0","1","2","1.03","154.310605346288","6.9112","161.897852776273","102482924.263413","2255605.91394598","422022.909279235"
"2002/7/20 18:30","36","50","1","2","1.04","1","1","1.04","0","1","0","147.299238635145","6.9112","170.557304142678","103438536.983942","2872874.28929056","499257.706590561"
"2002/7/20 18:40","36","50","1","2","1.04","0","1","0","0","2","0","146.264081833255","6.9112","161.897852776273","96192353.0020017","1436437.14464528","281538.115380248"
"2002/7/20 18:50","36","50","1","2","1.04","1","1","1.04","0","2","0","138.524429899701","6.9112","170.557304142678","97152784.5503453","2872874.28929056","499257.651090208"
"2002/7/20 19:00","36","50","1","2","1.04","1","2","1.04","1","1","1.03","128.608360448898","6.9112","170.557304142678","90868669.4121202","3692043.05859126","630548.192192134"
"2002/7/20 19:10","35.6666666666667","52.1666666666667","1","2","1.04","0","1","0","0","1","0","128.234377512363","6.9112","161.897852776273","83932677.2558789","1436437.14464528","281538.634223862"
"2002/7/20 19:20","35.3333333333333","54.3333333333333","1","2","1.04","1","1","1.04","0","2","0","120.531943205265","6.9112","170.557304142678","84264343.9988913","2873183.84462601","499260.176325261"
"2002/7/20 19:30","35","56.5","0","1","0","0","1","0","1","1","1.03","122.145369064022","6.9112","161.897852776273","79175378.4013484","819487.342071521","230595.938529152"
"2002/7/20 19:40","34.6666666666667","58.6666666666667","1","1","1.04","0","2","0","1","2","1.03","116.283558435606","6.9112","161.897852776273","76628507.5186642","2258477.58669796","422035.720149201"
"2002/7/20 19:50","34.3333333333333","60.8333333333333","1","2","1.04","0","2","0","1","2","1.03","111.671248877828","6.9112","161.897852776273","73494729.7883447","2260936.51410231","422038.221762014"
"2002/7/20 20:00","34","63","1","2","1.04","0","2","0","1","2","1.03","107.042068553923","6.9112","161.897852776273","70349494.8062101","2263409.82109598","422040.528587532"
"2002/7/20 20:10","33.8333333333333","63.6666666666667","0","1","0","0","2","0","1","2","1.03","108.440052545693","6.9112","161.897852776273","69858816.7553135","822143.222969946","230596.373783201"
"2002/7/20 20:20","33.6666666666667","64.3333333333333","0","2","0","0","2","0","1","2","1.03","108.5931928386","6.9112","161.897852776273","69962917.9392919","822113.451648848","230596.344941894"
"2002/7/20 20:30","33.5","65","0","2","0","0","2","0","1","2","1.03","108.77186744586","6.9112","161.897852776273","70084376.7547796","822078.719040103","230596.314421555"
"2002/7/20 20:40","33.3333333333333","65.6666666666667","1","1","1.04","0","2","0","1","2","1.03","103.017847465541","6.9112","161.897852776273","67615295.7253996","2265564.30417117","422038.63137433"
"2002/7/20 20:50","33.1666666666667","66.3333333333333","1","2","1.04","0","2","0","1","2","1.03","94.9949946370882","6.9112","162.383587349757","62343999.9493364","2269877.19502762","422015.045028109"
"2002/7/20 21:00","33","67","1","2","1.04","1","1","1.04","1","2","1.03","84.3837615365674","6.9112","170.557304142678","59219869.3630979","3723122.15213826","630006.955728246"
"2002/7/20 21:10","32.6666666666667","69","1","2","1.04","0","1","0","0","1","0","82.2412633501971","6.9112","163.906809005796","53308106.0178664","1450242.73293837","281534.883204354"
"2002/7/20 21:20","32.3333333333333","71","0","1","0","0","2","0","1","1","1.03","82.5812415865832","6.9112","163.903343983514","52917914.5268295","827108.534096823","230597.0423988"
"2002/7/20 21:30","32","73","0","2","0","0","2","0","1","2","1.03","82.761639493851","6.9112","163.881940914364","53035259.6382954","827087.215764193","230596.730031214"
"2002/7/20 21:40","31.6666666666667","75","0","2","0","0","2","0","1","2","1.03","82.9672819087588","6.9112","163.860109841414","53169806.2475893","827062.917746632","230596.834647725"
"2002/7/20 21:50","31.3333333333333","77","1","1","1.04","1","1","1.04","0","1","0","74.9206754371099","6.9112","170.557304142678","51620808.6000701","2902854.89588324","498451.887491617"
"2002/7/20 22:00","31","79","0","1","0","0","1","0","1","1","1.03","76.3160528406879","6.9112","164.568338736121","48799681.1585985","827947.563287176","230599.447351791"
"2002/7/20 22:10","31","79","1","1","1.04","1","1","1.04","0","1","0","68.6169889829985","6.9112","170.557304142678","47108709.214229","2906342.53469281","498292.967342792"
"2002/7/20 22:20","31","79","0","1","0","0","1","0","1","1","1.03","69.9769163122662","6.9112","165.194427139002","44584989.9342728","828949.445347036","230599.540654391"
"2002/7/20 22:30","31","79","0","2","0","0","2","0","1","2","1.03","70.1147165698192","6.9112","165.166327347672","44673116.9947464","828927.624108427","230596.834892308"
"2002/7/20 22:40","31","79","1","1","1.04","1","1","1.04","0","1","0","62.0776758361379","6.9112","170.557304142678","42427960.0691747","2909969.3989864","498141.404602244"
"2002/7/20 22:50","31","79","1","2","1.04","1","2","1.04","0","2","0","55.638250061227","6.9112","170.557304142678","37817939.8473","2912771.79877363","498007.674135281"
"2002/7/20 23:00","31","79","1","2","1.04","1","2","1.04","1","1","1.03","45.8405341553474","6.9112","170.557304142678","31633074.2446798","3746408.6451365","629120.314618434"
"2002/7/20 23:10","31","79","1","2","1.04","1","2","1.04","0","1","0","40.0221490464453","6.9112","170.557304142678","26634893.2600425","2916173.59077986","497747.486140787"
"2002/7/20 23:20","31","79","0","1","0","0","1","0","1","1","1.03","41.425107913495","6.9112","167.539480309034","25117772.3129526","831515.092857157","230598.382554635"
"2002/7/20 23:30","31","79","1","1","1.04","0","2","0","1","2","1.03","32.5944010352425","6.9112","168.000594142552","20411732.6285411","2289601.88824709","422030.381075943"
"2002/7/20 23:40","31","79","1","2","1.04","1","1","1.04","0","1","0","24.4107523616954","6.9112","170.557304142678","15452026.6083156","2916385.41535512","497570.480168697"
"2002/7/20 23:50","31","79","1","2","1.04","0","1","0","1","1","1.03","16.7393088758044","6.9112","168.709014088865","9253021.37895863","2289041.03201968","422035.720589939"
"2002/7/21 0:00","31","79","1","2","1.04","0","2","0","1","2","1.03","8.79348841081377","6.9112","168.893171037595","3620114.22887979","2284910.46313925","471143.980237813"
"2002/7/21 0:10","30.8333333333333","79.8333333333333","0","1","0","0","2","0","1","2","1.03","9.37880163160499","6.9112","168.897213042764","2579901.17284351","829462.811236489","254813.428274482"
"2002/7/21 0:20","30.6666666666667","80.6666666666667","1","1","0.449704653303169","1","1","0.449704653303169","0","1","0","6.9112","6.9112","170.557304142678","1257107.92037266","1257107.92037266","285390.241896573"
"2002/7/21 0:30","30.5","81.5","1","2","0.319740833449632","1","2","0.319740833449632","0","2","0","6.9112","6.9112","170.557304142678","893654.641043288","893654.641043288","253819.453839488"
"2002/7/21 0:40","30.3333333333333","82.3333333333333","1","2","0.310057462383018","1","2","0.310057462383018","0","2","0","6.9112","6.9112","170.557304142678","866579.319879162","866579.319879162","251864.003628831"
"2002/7/21 0:50","30.1666666666667","83.1666666666667","1","2","0.309451799057192","1","2","0.309451799057192","0","2","0","6.9112","6.9112","170.557304142678","864885.869426472","864885.869426472","251743.301357368"
"2002/7/21 1:00","30","84","1","2","0.61690011688942","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","862088.355496428","862088.355496428","203936.977938979"
"2002/7/21 1:10","30","84","1","2","0.20654224262342","1","1","0.20654224262342","1","1","0.35869557087349","6.9112","6.9112","170.557304142678","865896.81393191","865896.81393191","271684.161330686"
"2002/7/21 1:20","30","84","0","1","0","0","1","0","1","2","1.03","7.03259035933501","6.9112","168.912414161502","914952.740683323","828834.518348245","254813.135057667"
"2002/7/21 1:30","30","84","1","1","0.210326843257658","1","1","0.210326843257658","1","2","0.365268170588607","6.9112","6.9112","170.557304142678","881769.696921139","881769.696921139","272775.690216393"
"2002/7/21 1:40","30","84","1","2","0.206450426555527","1","2","0.206450426555527","1","2","0.358536116727598","6.9112","6.9112","170.557304142678","865511.733761953","865511.733761954","271657.885763994"
"2002/7/21 1:50","30","84","1","2","0.206060593406949","1","2","0.206060593406949","1","2","0.357859105468309","6.9112","6.9112","170.557304142678","863876.759871477","863876.759871477","271546.63489454"
"2002/7/21 2:00","30","84","1","2","0.617013455354928","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","862246.80486228","862246.80486228","203958.654363426"
"2002/7/21 2:10","30","84","1","2","0.555450884399928","1","1","0.555450884399928","1","1","0.96463449578825","6.9112","6.9112","170.557304142678","2330214.96803746","2330214.96803746","455610.710497823"
"2002/7/21 2:20","30","84","1","2","0.573961647016125","1","2","0.573961647016125","1","2","0.996781568849844","6.9112","6.9112","170.557304142678","2407945.71768247","2407945.71768247","470060.551981651"
"2002/7/21 2:30","30","84","1","2","0.519836822239875","1","2","0.519836822239875","1","2","0.902784647566569","6.9112","6.9112","170.557304142678","2180672.66564697","2180672.66564697","429136.207688633"
"2002/7/21 2:40","30","84","1","2","0.738588295019417","1","2","0.738588295019417","0","1","0","6.9112","6.9112","170.557304142678","2065433.7284296","2065433.7284296","391094.764971542"
"2002/7/21 2:50","30","84","1","2","1.04","0","1","0","0","2","0","9.56897257588828","6.9112","168.897842256182","3340281.29005212","1454934.66629634","307684.767543472"
"2002/7/21 3:00","30","84","1","2","0.827537567646739","1","1","0.827537567646739","0","2","0","6.9112","6.9112","170.557304142678","2314429.9687841","2314429.9687841","433511.540215357"
"2002/7/21 3:10","29.8333333333333","84.8333333333333","1","2","0.611974661762655","1","2","0.611974661762655","0","2","0","6.9112","6.9112","170.557304142678","1711080.85105158","1711080.85105158","338731.906702421"
"2002/7/21 3:20","29.6666666666667","85.6666666666667","1","2","0.552301592884357","1","2","0.552301592884357","0","2","0","6.9112","6.9112","170.557304142678","1544114.78210294","1544114.78210294","317317.335844825"
"2002/7/21 3:30","29.5","86.5","1","2","0.356939455434276","1","2","0.356939455434276","1","1","0.619885792407643","6.9112","6.9112","170.557304142678","1496854.31051376","1496854.31051376","330334.15056885"
"2002/7/21 3:40","29.3333333333333","87.3333333333333","1","2","1.04","0","1","0","0","1","0","7.94958175563062","6.9112","168.907162258","2190898.05732546","1454259.57145246","311356.266918729"
"2002/7/21 3:50","29.1666666666667","88.1666666666667","0","1","0","0","2","0","1","1","1.03","13.0925199667746","6.9112","168.842592684925","5213760.65273263","830346.277230266","256597.025939557"
"2002/7/21 4:00","29","89","1","1","1.04","0","2","0","1","2","1.03","8.03542453824601","6.9112","168.900533517568","3081918.70593371","2284413.78385989","473445.092078365"
"2002/7/21 4:10","29","89","1","2","0.610759961596982","1","1","0.610759961596982","0","1","0","6.9112","6.9112","170.557304142678","1707681.84386283","1707681.84386283","338273.874408614"
"2002/7/21 4:20","29","89","1","2","0.367869067002024","1","2","0.367869067002024","1","1","0.638866913223043","6.9112","6.9112","170.557304142678","1542721.50199862","1542721.50199862","335816.443124185"
"2002/7/21 4:30","29","89","0","1","0","0","1","0","1","2","1.03","11.4910317980659","6.9112","168.873700601176","4078300.25610006","829965.05184465","254814.954454157"
"2002/7/21 4:40","29","89","1","1","1.04","0","2","0","0","1","0","11.0155419383395","6.9112","168.869918159032","4366557.84260514","1455538.31626402","302477.072347283"
"2002/7/21 4:50","29","89","1","2","1.04","0","2","0","0","2","0","10.5500512605305","6.9112","168.879414460416","4036357.70560153","1455344.01081642","304331.289721895"
"2002/7/21 5:00","29","89","0","1","0","0","2","0","1","1","1.03","13.7643157879574","6.9112","168.824301137024","5689790.73826367","830506.307509035","255557.974198588"
"2002/7/21 5:10","29","89","1","1","1.04","0","2","0","0","1","0","14.7092675934953","6.9112","168.799484497514","6985337.17112023","1456836.05371337","281745.46633231"
"2002/7/21 5:20","29","89","1","2","1.04","1","1","1.04","0","2","0","9.46659942355884","6.9112","170.557304142678","4741999.66628598","2911463.11218819","535819.822847548"
"2002/7/21 5:30","29","89","1","2","0.790966479926338","1","2","0.790966479926338","0","2","0","6.9112","6.9112","170.557304142678","2212058.54518953","2212058.54518953","415508.04017797"
"2002/7/21 5:40","29","89","1","2","0.569672651809751","1","2","0.569672651809751","0","2","0","6.9112","6.9112","170.557304142678","1592716.56037723","1592716.56037723","323334.259066476"
"2002/7/21 5:50","29","89","1","2","0.362973523990737","1","2","0.362973523990737","1","1","0.630364973993252","6.9112","6.9112","170.557304142678","1522176.63085495","1522176.63085495","333340.362910575"
"2002/7/21 6:00","29","89","1","2","0.358105108264909","1","2","0.358105108264909","1","2","0.62191014588717","6.9112","6.9112","170.557304142678","1501745.99392523","1501745.99392523","330910.842563502"
"2002/7/21 6:10","29.1666666666667","88.1666666666667","1","2","0.333854179202833","1","2","0.333854179202833","1","2","0.579794302011137","6.9112","6.9112","170.557304142678","1399981.12569088","1399981.12569088","319297.102663014"
"2002/7/21 6:20","29.3333333333333","87.3333333333333","1","2","0.962456179257519","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1345292.29164251","1345292.29164251","287701.079821991"
"2002/7/21 6:30","29.5","86.5","0","1","0","0","2","0","1","1","1.03","9.85117294124712","6.9112","168.896138945148","2915085.3999721","829575.070776738","254813.508874144"
"2002/7/21 6:40","29.6666666666667","85.6666666666667","1","1","0.644529467800296","1","1","0.644529467800296","0","1","0","6.9112","6.9112","170.557304142678","1802180.61547583","1802180.61547583","351296.090644881"
"2002/7/21 6:50","29.8333333333333","84.8333333333333","1","2","1.04","0","1","0","0","2","0","6.94773647759877","6.9112","168.912165236333","1479692.79436277","1453772.68108923","311356.258319652"
