1,"3.1mp.cws.shanghai.random.sys"
"2002/7/21 7:00","30","84","1","2","1.0036364897564","0","2","0","0","2","0","6.9112","6.9112","168.912926760754","1402890.92395796","1402890.92395796","300041.926651944"
"2002/7/21 7:10","30.1666666666667","84","1","2","0.637297442774819","1","1","0.637297442774819","0","2","0","6.9112","6.9112","170.557304142678","1781942.2039721","1781942.2039721","348452.684170643"
"2002/7/21 7:20","30.3333333333333","84","1","2","1.04","0","1","0","0","2","0","9.76041357477294","6.9112","168.896753745033","3476150.79091469","1455014.51219188","307090.894602804"
"2002/7/21 7:30","30.5","84","1","2","0.594115195149428","1","1","0.594115195149428","1","1","1.03","6.91320278756151","6.9112","170.557304142678","2492580.382049","2491145.7038505","485855.857518042"
"2002/7/21 7:40","30.6666666666667","84","1","2","0.445352128068447","1","2","0.445352128068447","1","2","0.773429366255566","6.9112","6.9112","170.557304142678","1867943.10058067","1867943.10058067","379416.15311965"
"2002/7/21 7:50","30.8333333333333","84","1","2","0.67509041074839","0","1","0","1","2","1.03","7.00597368482552","6.9112","168.912393245026","1840272.03620778","1773036.54654156","379368.248436994"
"2002/7/21 8:00","31","84","1","2","0.763791405950508","0","2","0","1","2","1.03","7.00597926688846","6.9112","168.912316043391","1964399.30739826","1897159.88836955","399119.664049146"
"2002/7/21 8:10","31.3333333333333","82.5","1","2","1.04","0","2","0","0","1","0","10.4528855848581","6.9112","168.89220588429","3967588.38570961","1455303.40361341","304702.892753742"
"2002/7/21 8:20","31.6666666666667","81","0","1","0","0","2","0","1","1","1.03","23.3850490263731","6.9112","168.565415201794","12494748.068093","831679.023463482","230609.121272985"
"2002/7/21 8:30","32","79.5","1","1","1.04","1","1","1.04","1","2","1.03","20.0982399994241","6.9112","170.557304142678","13194939.2378386","3748526.07176017","628820.799384799"
"2002/7/21 8:40","32.3333333333333","78","0","1","0","0","1","0","1","2","1.03","34.8037445136608","6.9112","168.036683782719","20516791.9586744","831515.092857161","230615.332425341"
"2002/7/21 8:50","32.6666666666667","76.5","1","1","1.04","1","1","1.04","1","2","1.03","31.2395024425961","6.9112","170.557304142678","21175041.3353401","3747688.68363702","628924.801410562"
"2002/7/21 9:00","33","75","0","1","0","0","1","0","1","2","1.03","46.9636781488882","6.9112","167.284139233762","28971996.0987821","831389.907255664","230623.99866623"
"2002/7/21 9:10","33.1666666666667","74.3333333333333","1","1","1.04","0","2","0","1","2","1.03","51.1530920969723","6.9112","166.865057315157","33294275.7882082","2288087.17414068","422072.735682578"
"2002/7/21 9:20","33.3333333333333","73.6666666666667","1","2","1.04","1","1","1.04","0","1","0","50.7624509765623","6.9112","170.557304142678","34326564.1992507","2914129.36989563","497928.035090285"
"2002/7/21 9:30","33.5","73","0","1","0","0","1","0","1","1","1.03","62.8134102413041","6.9112","165.983581675969","39801211.2838491","830045.150139396","230623.000750042"
"2002/7/21 9:40","33.6666666666667","72.3333333333333","1","1","1.04","1","1","1.04","0","1","0","61.9264348499937","6.9112","170.557304142678","42319703.9877078","2910053.38798455","498147.830932547"
"2002/7/21 9:50","33.8333333333333","71.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","59.1008158394451","6.9112","170.557304142678","41126437.3508539","3740892.58721922","629363.599268807"
"2002/7/21 10:00","34","71","0","1","0","0","1","0","1","2","1.03","73.9050775961017","6.9112","164.972791293025","47247429.8599906","828328.516387566","230631.561225989"
"2002/7/21 10:10","34.3333333333333","69.1666666666667","1","1","1.04","1","1","1.04","1","2","1.03","69.4372467761719","6.9112","170.557304142678","48523598.4707487","3733647.76800865","629599.192855949"
"2002/7/21 10:20","34.6666666666667","67.3333333333333","0","1","0","0","1","0","1","2","1.03","82.6515238505244","6.9112","164.070163675509","53019355.1700563","827100.379891677","230631.336512835"
"2002/7/21 10:30","35","65.5","1","1","1.04","0","2","0","0","1","0","90.7922178675231","6.9112","163.106543389145","58909865.5745472","1447385.47714083","281566.386505159"
"2002/7/21 10:40","35.3333333333333","63.6666666666667","1","2","1.04","0","2","0","1","1","1.03","94.2225785949332","6.9112","162.645667049805","61913728.7962584","2270295.66329239","422075.661001452"
"2002/7/21 10:50","35.6666666666667","61.8333333333333","0","1","0","0","2","0","1","2","1.03","105.255021168883","6.9112","161.897852776273","67693707.5201467","822762.899711918","230597.872651452"
"2002/7/21 11:00","36","60","0","2","0","0","2","0","1","2","1.03","112.747669921642","6.9112","161.897852776273","72787034.9680028","821306.61991806","230597.789560112"
"2002/7/21 11:10","36.1666666666667","59","1","1","1.04","0","2","0","1","2","1.03","115.210469015149","6.9112","162.355283809382","76107480.1259999","2259054.18532664","422149.784342035"
"2002/7/21 11:20","36.3333333333333","58","1","2","1.04","1","1","1.04","0","1","0","116.447980547027","6.9112","170.557304142678","81341601.2552478","2875949.67805773","499271.7736508"
"2002/7/21 11:30","36.5","57","1","2","1.04","0","1","0","1","1","1.03","120.443038887343","6.9112","161.897852776273","79454620.5892989","2256264.65136802","422060.184504276"
"2002/7/21 11:40","36.6666666666667","56","1","2","1.04","1","1","1.04","1","2","1.03","118.220401762122","6.9112","170.557304142678","83428765.3584958","3693456.36744768","630550.216605715"
"2002/7/21 11:50","36.8333333333333","55","1","2","1.04","0","1","0","1","2","1.03","122.699833940968","6.9112","161.897852776273","80988516.9998963","2255605.91394599","422057.60084807"
"2002/7/21 12:00","37","54","1","2","1.04","1","1","1.04","1","2","1.03","120.397940660557","6.9112","170.557304142678","84987211.7392073","3692043.05859127","630550.064607738"
"2002/7/21 12:10","37","54","0","1","0","0","1","0","1","2","1.03","130.170751838658","6.9112","161.897852776273","84632087.2320474","819168.769300699","230597.340319685"
"2002/7/21 12:20","37","54","1","1","1.04","1","1","1.04","0","1","0","127.69219676052","6.9112","170.557304142678","89393215.325678","2872874.28929056","499269.958800091"
"2002/7/21 12:30","37","54","1","2","1.04","0","1","0","0","2","0","132.122807238861","6.9112","161.897852776273","86576696.634123","1436437.14464528","281542.865518613"
"2002/7/21 12:40","37","54","1","2","1.04","0","2","0","0","2","0","135.992340294923","6.9112","161.897852776273","89207866.8248208","1436437.14464528","281542.865235116"
"2002/7/21 12:50","37","54","1","2","1.04","0","2","0","1","1","1.03","136.660836640483","6.9112","161.897852776273","90481593.7104484","2255605.91394598","422056.142612352"
"2002/7/21 13:00","37","54","1","2","1.04","0","2","0","1","2","1.03","137.677377527912","6.9112","161.897852776273","91172812.015571","2255605.91394598","422056.169463309"
"2002/7/21 13:10","36.1666666666667","57.5","1","2","1.04","1","1","1.04","0","1","0","136.55192784155","6.9112","170.557304142678","95739801.0898383","2872874.28929056","499269.994259717"
"2002/7/21 13:20","35.3333333333333","61","1","2","1.04","1","2","1.04","0","2","0","137.232359667495","6.9112","170.557304142678","96227222.0849594","2872874.28929056","499269.80431748"
"2002/7/21 13:30","34.5","64.5","1","2","1.04","1","2","1.04","0","2","0","138.043098173481","6.9112","170.557304142678","96807987.0555312","2872874.28929056","499269.331256053"
"2002/7/21 13:40","33.6666666666667","68","1","2","1.04","1","2","1.04","1","1","1.03","135.336275643303","6.9112","170.557304142678","95688148.7399648","3692043.05859126","630549.858055455"
"2002/7/21 13:50","32.8333333333333","71.5","1","2","1.04","1","2","1.04","1","2","1.03","133.046132155883","6.9112","170.557304142678","94047625.8028445","3692043.05859126","630549.71676148"
"2002/7/21 14:00","32","75","1","2","1.04","0","1","0","0","1","0","139.569376300356","6.9112","161.897852776273","91640147.5088696","1436437.14464528","281541.491558537"
"2002/7/21 14:10","32.3333333333333","71.8333333333333","1","2","1.04","0","2","0","0","2","0","143.848965021613","6.9112","161.897852776273","94550143.6527654","1436437.14464528","281540.861589902"
"2002/7/21 14:20","32.6666666666667","68.6666666666667","0","1","0","0","2","0","1","1","1.03","150.539976519937","6.9112","161.897852776273","98482568.9342367","819168.769300699","230596.20628875"
"2002/7/21 14:30","33","65.5","1","1","1.04","0","2","0","1","2","1.03","150.640439755224","6.9112","161.897852776273","99987318.1636005","2255605.913946","422032.220541989"
"2002/7/21 14:40","33.3333333333333","62.3333333333333","0","1","0","0","2","0","1","2","1.03","158.301885725608","6.9112","161.897852776273","103760441.956375","819168.769300719","230595.559726894"
"2002/7/21 14:50","33.6666666666667","59.1666666666667","1","1","1.04","1","1","1.04","1","2","1.03","153.143433061453","6.9112","170.557304142678","108444139.947437","3692043.05859126","630548.098669828"
"2002/7/21 15:00","34","56","1","2","1.04","1","2","1.04","0","1","0","153.302513628944","6.9112","170.557304142678","107738927.059614","2872874.28929056","499254.690123612"
"2002/7/21 15:10","34.3333333333333","56.1666666666667","1","2","1.04","1","2","1.04","1","1","1.03","149.786157864216","6.9112","170.557304142678","106039187.158433","3692043.05859126","630548.048656123"
"2002/7/21 15:20","34.6666666666667","56.3333333333333","1","2","1.04","1","2","1.04","0","1","0","149.969681409369","6.9112","170.557304142678","105351483.769786","2872874.28929056","499259.123539036"
"2002/7/21 15:30","35","56.5","1","2","1.04","1","2","1.04","1","1","1.03","146.320266728709","6.9112","170.557304142678","103556428.354632","3692043.05859126","630548.740784579"
"2002/7/21 15:40","35.3333333333333","56.6666666666667","1","2","1.04","1","2","1.04","0","1","0","147.262885873634","6.9112","170.557304142678","103412496.022136","2872874.28929056","499263.67191253"
"2002/7/21 15:50","35.6666666666667","56.8333333333333","1","2","1.04","0","1","0","0","2","0","153.705994181095","6.9112","161.897852776273","101252637.446593","1436437.14464528","281541.334613469"
"2002/7/21 16:00","36","57","0","1","0","0","2","0","1","1","1.03","161.844884028045","6.9112","161.897852776273","106169577.990104","819168.769300699","230597.072946868"
"2002/7/21 16:10","35.5","58","1","1","1.04","1","1","1.04","0","1","0","161.043995858116","6.9112","170.557304142678","113284465.683734","2872874.28929056","499266.652085985"
"2002/7/21 16:20","35","59","1","2","1.04","1","2","1.04","0","2","0","161.713661350749","6.9112","170.557304142678","113764174.316357","2872874.28929056","499264.927541189"
"2002/7/21 16:30","34.5","60","1","2","1.04","0","1","0","1","1","1.03","164.699379665289","6.9112","161.897852776273","109546989.335352","2255605.913946","422037.949817862"
"2002/7/21 16:40","34","61","0","1","0","0","2","0","1","2","1.03","173.042434117186","6.9112","161.897852776273","113783587.116409","819168.769300699","230595.954841199"
"2002/7/21 16:50","33.5","62","1","1","1.04","0","2","0","1","2","1.03","174.102279708972","6.9112","161.897852776273","115940688.508509","2255605.913946","422028.339714492"
"2002/7/21 17:00","33","63","1","2","1.04","0","2","0","1","2","1.03","175.34623187556","6.9112","161.897852776273","116786539.884362","2255605.91394598","422023.302309204"
"2002/7/21 17:10","32.8333333333333","63.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","165.963347906475","6.9112","170.557304142678","117627566.431721","3692043.05859126","630548.182160341"
"2002/7/21 17:20","32.6666666666667","64.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","156.468309890679","6.9112","170.557304142678","110825884.467554","3692043.05859126","630548.171636515"
"2002/7/21 17:30","32.5","65","1","2","1.04","1","2","1.04","1","2","1.03","146.943784744368","6.9112","170.557304142678","104003079.672339","3692043.05859126","630548.14307842"
"2002/7/21 17:40","32.3333333333333","65.6666666666667","1","2","1.04","0","1","0","1","2","1.03","143.027222701612","6.9112","161.897852776273","94810551.4900631","2255605.91394598","422021.189228085"
"2002/7/21 17:50","32.1666666666667","66.3333333333333","1","2","1.04","0","2","0","0","1","0","141.503037233403","6.9112","161.897852776273","92954980.8317116","1436437.14464528","281537.78536922"
"2002/7/21 18:00","32","67","1","2","1.04","1","1","1.04","0","2","0","133.723052163316","6.9112","170.557304142678","93713362.3702133","2872874.28929056","499256.530939555"
"2002/7/21 18:10","32","66.3333333333333","1","2","1.04","0","1","0","1","1","1.03","129.294296786628","6.9112","161.897852776273","85472560.3745823","2255605.91394598","422017.624459052"
"2002/7/21 18:20","32","65.6666666666667","1","2","1.04","1","1","1.04","0","1","0","122.165316299262","6.9112","170.557304142678","85434086.0321555","2872874.28929056","499254.953561819"
"2002/7/21 18:30","32","65","1","2","1.04","0","1","0","0","2","0","121.064618958422","6.9112","161.897852776273","79058066.5754808","1437054.22643781","281536.716566092"
"2002/7/21 18:40","32","64.3333333333333","1","2","1.04","0","2","0","0","2","0","118.886124119516","6.9112","161.897852776273","77577491.4600284","1437792.38513872","281536.386890596"
"2002/7/21 18:50","32","63.6666666666667","1","2","1.04","0","2","0","1","1","1.03","113.34381968351","6.9112","161.897852776273","74635798.2938291","2264705.40695089","421698.887174291"
"2002/7/21 19:00","32","63","0","1","0","0","2","0","1","2","1.03","114.369469406259","6.9112","161.897852776273","73895685.205183","827180.269487548","230176.815001529"
"2002/7/21 19:10","31.8333333333333","63","0","2","0","0","2","0","1","2","1.03","114.186128086259","6.9112","161.897852776273","73773347.6048691","829509.446512964","230007.513296799"
"2002/7/21 19:20","31.6666666666667","63","1","1","1.04","1","1","1.04","0","1","0","105.855628243791","6.9112","170.557304142678","73761066.8777732","2883148.12473473","499249.655166079"
"2002/7/21 19:30","31.5","63","1","2","1.04","0","1","0","0","2","0","104.711004402082","6.9112","161.897852776273","67943643.0452999","1442614.03982637","281534.503075715"
"2002/7/21 19:40","31.3333333333333","63","1","2","1.04","0","2","0","0","2","0","102.439728738741","6.9112","161.897852776273","66400017.0813894","1443389.61833939","281534.094950201"
"2002/7/21 19:50","31.1666666666667","63","1","2","1.04","0","2","0","1","1","1.03","93.2015247243344","6.9112","162.579076867763","61208472.0159985","2286666.40353098","420789.152011978"
"2002/7/21 20:00","31","63","1","2","1.04","0","2","0","0","1","0","89.3752350985249","6.9112","163.096217128978","57936075.5301371","1447872.40034228","281523.243252455"
"2002/7/21 20:10","31","65.6666666666667","1","2","1.04","0","2","0","0","2","0","85.2492371411845","6.9112","163.552169488158","55261189.1625289","1449294.26541333","281523.792790532"
"2002/7/21 20:20","31","68.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","73.8530665065444","6.9112","170.557304142678","51683691.9185846","3730509.9189165","629707.259078137"
"2002/7/21 20:30","31","71","0","1","0","0","1","0","1","2","1.03","75.2052861708587","6.9112","164.680560169347","48064298.0857397","828122.944882835","230597.842686366"
"2002/7/21 20:40","31","73.6666666666667","1","1","1.04","0","2","0","1","2","1.03","65.9219935100079","6.9112","165.45215312303","43289936.7828377","2283392.83917454","422004.197901984"
"2002/7/21 20:50","31","76.3333333333333","0","1","0","0","2","0","1","2","1.03","66.5392315898751","6.9112","165.508881923935","42279162.8726766","829493.745662428","230597.048419114"
"2002/7/21 21:00","31","79","1","1","1.04","1","1","1.04","0","1","0","58.7627445635853","6.9112","170.557304142678","40054879.9522641","2911509.39538808","498070.270724129"
"2002/7/21 21:10","31","79","1","2","1.04","0","1","0","0","2","0","56.2628510834242","6.9112","166.393467952938","35946102.8387264","1456574.87223424","281535.809795839"
"2002/7/21 21:20","31","79","1","2","1.04","1","1","1.04","0","2","0","48.4361975324929","6.9112","170.557304142678","32660822.3770357","2914777.51560762","497878.738709911"
"2002/7/21 21:30","31","79","1","2","1.04","1","2","1.04","1","1","1.03","38.6528536877551","6.9112","170.557304142678","26485526.3880958","3747688.68363702","629014.250185067"
"2002/7/21 21:40","31","79","1","2","1.04","1","2","1.04","1","2","1.03","29.4855993884286","6.9112","170.557304142678","19918649.2334251","3747688.68363702","628904.370293597"
"2002/7/21 21:50","31","79","1","2","1.04","0","1","0","1","2","1.03","22.2372838667901","6.9112","168.511777679206","13137125.6031588","2290097.92669445","422034.433222985"
"2002/7/21 22:00","31","79","1","2","1.04","0","2","0","1","2","1.03","13.9629389739693","6.9112","168.791015041222","7286958.97978926","2287824.22705672","434601.996104496"
"2002/7/21 22:10","30.8333333333333","79.8333333333333","0","1","0","0","2","0","1","2","1.03","14.845593585121","6.9112","168.795586528806","6455703.78777291","830683.188179112","251323.482794438"
"2002/7/21 22:20","30.6666666666667","80.6666666666667","1","1","1.00419432726142","1","1","1.00419432726142","0","1","0","6.9112","6.9112","170.557304142678","2809053.19639093","2809053.19639093","531532.376030887"
"2002/7/21 22:30","30.5","81.5","1","2","0.247756393524825","1","2","0.247756393524825","1","1","0.430270921261253","6.9112","6.9112","170.557304142678","1038764.53362018","1038764.53362018","284639.740328596"
"2002/7/21 22:40","30.3333333333333","82.3333333333333","1","2","0.309569180608875","1","2","0.309569180608875","0","1","0","6.9112","6.9112","170.557304142678","865214.071096993","865214.071096993","251766.910977786"
"2002/7/21 22:50","30.1666666666667","83.1666666666667","1","2","0.309039289307518","1","2","0.309039289307518","0","2","0","6.9112","6.9112","170.557304142678","863732.482940349","863732.482940349","251661.387245392"
"2002/7/21 23:00","30","84","1","2","0.616309706778351","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","861262.951129577","861262.951129577","203824.120190152"
"2002/7/21 23:10","30","84","0","1","0","0","2","0","1","1","1.03","7.14171490537084","6.9112","168.911563336656","992398.586949088","828864.728187009","254813.114623883"
"2002/7/21 23:20","30","84","1","1","0.321153991431539","0","2","0","1","2","0.557738275868675","6.9112","6.9112","168.912768815339","897609.635078099","897609.635078099","229010.179146404"
"2002/7/21 23:30","30","84","1","2","0.206593855924189","1","1","0.206593855924189","1","2","0.358785206108147","6.9112","6.9112","170.557304142678","866113.282189185","866113.282189185","271698.8837261"
"2002/7/21 23:40","30","84","1","2","0.308373415239622","0","1","0","1","2","0.535542641624448","6.9112","6.9112","168.91295651042","861874.058169257","861874.058169257","224697.97995867"
"2002/7/21 23:50","30","84","1","2","0.206123232748788","1","1","0.206123232748788","1","2","0.357967889289938","6.9112","6.9112","170.557304142678","864139.471298854","864139.471298854","271564.511713364"
"2002/7/22 0:00","30","84","1","2","0.308726053296764","1","2","0.308726053296764","0","1","0","6.9112","6.9112","170.557304142678","862856.668877135","862856.668877135","251598.980936139"
"2002/7/22 0:10","30","84","1","2","0.308033448303424","0","1","0","1","1","0.534952231485056","6.9112","6.9112","168.912956510431","860923.498159152","860923.498159152","224585.743681571"
"2002/7/22 0:20","30","84","1","2","0.616278378966896","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","861219.154281736","861219.154281736","203818.13525323"
"2002/7/22 0:30","30","84","1","2","0.617030480015719","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","862270.605669231","862270.605669231","203961.912477337"
"2002/7/22 0:40","30","84","0","1","0","0","2","0","1","1","1.03","7.14398162038744","6.9112","168.911551601746","994007.275385059","828865.355712215","254813.115269541"
"2002/7/22 0:50","30","84","1","1","0.322422641458157","1","1","0.322422641458157","0","1","0","6.9112","6.9112","170.557304142678","901153.267615731","901153.267615731","254370.382447489"
"2002/7/22 1:00","30","84","0","1","0","0","1","0","1","1","1.03","7.15477118715103","6.9112","168.911477178951","1001664.61266531","828868.342781685","254813.114997437"
"2002/7/22 1:10","30","84","1","1","0.645081903562485","0","2","0","0","1","0","6.9112","6.9112","168.912758184333","901487.766361421","901487.766361421","209443.998563536"
"2002/7/22 1:20","30","84","1","2","0.310204453133904","1","1","0.310204453133904","0","2","0","6.9112","6.9112","170.557304142678","866990.310254907","866990.310254907","251892.957121356"
"2002/7/22 1:30","30","84","0","1","0","0","1","0","1","1","1.03","7.1305684148843","6.9112","168.911626687941","984487.920725809","828861.642357146","254813.112466188"
"2002/7/22 1:40","30","84","1","1","0.640768252374939","0","2","0","0","1","0","6.9112","6.9112","168.912777891297","895456.992415683","895456.992415683","208585.819098587"
"2002/7/22 1:50","30","84","1","2","0.309545519759596","1","1","0.309545519759596","0","2","0","6.9112","6.9112","170.557304142678","865147.91477944","865147.91477944","251761.85533578"
"2002/7/22 2:00","30","84","1","2","0.30778316373794","0","1","0","1","1","0.534517569965182","6.9112","6.9112","168.912956510421","860223.693887253","860223.693887253","224503.19006475"
"2002/7/22 2:10","29.8333333333333","84.8333333333333","1","2","0.617766411464777","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","863299.452660236","863299.452660236","204102.663577228"
"2002/7/22 2:20","29.6666666666667","85.6666666666667","1","2","0.309008929357765","1","1","0.309008929357765","0","2","0","6.9112","6.9112","170.557304142678","863647.595890827","863647.595890827","251654.73551383"
"2002/7/22 2:30","29.5","86.5","1","2","0.307828286336516","1","2","0.307828286336516","0","2","0","6.9112","6.9112","170.557304142678","860346.498714541","860346.498714541","251420.42567964"
"2002/7/22 2:40","29.3333333333333","87.3333333333333","1","2","0.613290361230892","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","857041.859667029","857041.859667029","203248.176995163"
"2002/7/22 2:50","29.1666666666667","88.1666666666667","1","2","0.612397707763334","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","855793.919618214","855793.919618214","203078.42998351"
"2002/7/22 3:00","29","89","1","2","0.305384928900545","0","2","0","1","1","0.530352629161006","6.9112","6.9112","168.912956510431","853518.169996032","853518.169996032","223711.286990758"
"2002/7/22 3:10","29","88.1666666666667","1","2","0.608699496941048","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","850623.793003825","850623.793003826","202377.694343755"
"2002/7/22 3:20","29","87.3333333333333","1","2","0.301712534114947","0","2","0","1","1","0.523974893897937","6.9112","6.9112","168.912956510431","843250.145438098","843250.145438098","222512.850970686"
"2002/7/22 3:30","29","86.5","0","1","0","0","2","0","1","2","1.03","7.02656079394741","6.9112","168.912163063371","910673.382970568","828832.849769436","254812.389718222"
"2002/7/22 3:40","29","85.6666666666667","1","1","0.203097120412135","1","1","0.203097120412135","1","2","0.352712532911812","6.9112","6.9112","170.557304142678","851447.931742725","851447.931742725","270707.155749448"
"2002/7/22 3:50","29","84.8333333333333","1","2","0.197251724198633","1","2","0.197251724198633","1","2","0.342561012791028","6.9112","6.9112","170.557304142678","826932.718112865","826932.718112866","269088.090956624"
"2002/7/22 4:00","29","84","1","2","0.195494539525642","1","2","0.195494539525642","1","2","0.339509364123894","6.9112","6.9112","170.557304142678","819563.308797856","819563.308797857","268610.585853653"
"2002/7/22 4:10","29","84","1","2","0.195301735806818","1","2","0.195301735806818","1","2","0.33917452782546","6.9112","6.9112","170.557304142678","818754.717574532","818754.717574532","268558.462068222"
"2002/7/22 4:20","29","84","1","2","0.292796364680384","1","2","0.292796364680384","0","1","0","6.9112","6.9112","170.557304142678","818317.88839686","818317.88839686","248507.779137332"
"2002/7/22 4:30","29","84","1","2","0.291697744349436","1","2","0.291697744349436","0","2","0","6.9112","6.9112","170.557304142678","815246.257503708","815246.257503708","248300.586324062"
"2002/7/22 4:40","29","84","1","2","0.290640832677893","0","1","0","1","1","0.504747009969389","6.9112","6.9112","168.912956510431","812294.242622736","812294.242622736","218994.021691316"
"2002/7/22 4:50","29","84","1","2","0.290910440750504","1","1","0.290910440750504","0","1","0","6.9112","6.9112","170.557304142678","813045.04199371","813045.04199371","248152.58535833"
"2002/7/22 5:00","29","84","1","2","0.289855525450008","0","1","0","1","1","0.503383191019622","6.9112","6.9112","168.912956510431","810098.598620787","810098.598620787","218750.24474244"
"2002/7/22 5:10","29","84","1","2","0.290484590379108","1","1","0.290484590379108","0","1","0","6.9112","6.9112","170.557304142678","811854.412405001","811854.412405001","248072.65552925"
"2002/7/22 5:20","29","84","1","2","0.28967259749535","0","1","0","1","1","0.503065505657579","6.9112","6.9112","168.912956510431","809587.150183356","809587.150183356","218693.557297184"
"2002/7/22 5:30","29","84","0","1","0","0","2","0","1","2","1.02569029626641","6.9112","6.9112","168.912804563542","825331.718297864","825331.718297864","253670.50011213"
"2002/7/22 5:40","29","84","1","1","0.291769204297967","1","1","0.291769204297967","0","1","0","6.9112","6.9112","170.557304142678","815446.051996376","815446.051996376","248314.633337816"
"2002/7/22 5:50","29","84","1","2","0.290985137287845","1","2","0.290985137287845","0","2","0","6.9112","6.9112","170.557304142678","813253.885220182","813253.885220182","248166.575856147"
"2002/7/22 6:00","29","84","1","2","0.291116919051992","1","2","0.291116919051992","0","2","0","6.9112","6.9112","170.557304142678","813622.332503035","813622.332503035","248191.325666699"
"2002/7/22 6:10","29","84","1","2","0.582243972936458","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","813639.504906319","813639.504906319","197484.554259697"
"2002/7/22 6:20","29","84","1","2","0.194332346220468","1","1","0.194332346220468","1","1","0.337491018696005","6.9112","6.9112","170.557304142678","814689.245522609","814689.245522608","268297.250596262"
"2002/7/22 6:30","29","84","1","2","0.290401726440476","0","1","0","1","2","0.504331761508636","6.9112","6.9112","168.912956510431","811625.723940136","811625.723940137","218919.720246463"
"2002/7/22 6:40","29","84","1","2","0.290875874459075","1","1","0.290875874459075","0","1","0","6.9112","6.9112","170.557304142678","812948.398493783","812948.398493783","248146.097206962"
"2002/7/22 6:50","29","84","1","2","0.290439818697347","1","2","0.290439818697347","0","2","0","6.9112","6.9112","170.557304142678","811729.23591128","811729.23591128","248064.203229532"
"2002/7/22 7:00","29","84","0","1","0","0","1","0","1","1","1.02089875126025","6.9112","6.9112","168.912838851918","821474.663757793","821474.663757793","252407.286416603"
"2002/7/22 7:10","29.1666666666667","83.1666666666667","0","2","0","0","2","0","1","2","1.03","6.92462715196477","6.9112","168.912695151235","838330.302245511","828804.633253901","254811.970503624"
"2002/7/22 7:20","29.3333333333333","82.3333333333333","0","2","0","0","2","0","1","2","1.03","6.95010048055344","6.9112","168.912535083275","856408.955365923","828811.684463722","254812.012461611"
"2002/7/22 7:30","29.5","81.5","1","1","0.294744446535563","0","2","0","1","2","0.511873630154321","6.9112","6.9112","168.912924833295","823767.628905644","823767.628905645","220281.432729202"
"2002/7/22 7:40","29.6666666666667","80.6666666666667","1","2","0.292364506866335","0","2","0","1","2","0.507740462006949","6.9112","6.9112","168.912956502521","817113.486934054","817113.486934053","219534.116139277"
"2002/7/22 7:50","29.8333333333333","79.8333333333333","0","1","0","0","2","0","1","2","1.03","6.93770703631965","6.9112","168.912639710482","847613.222396256","828808.253798513","254812.125160558"
"2002/7/22 8:00","30","79","1","1","0.295576161843375","0","2","0","1","2","0.513318044591536","6.9112","6.9112","168.91293492729","826093.055515937","826093.055515937","220545.71286405"
"2002/7/22 8:10","30.1666666666667","79","1","2","0.296204217890257","0","2","0","1","2","0.514408770243661","6.9112","6.9112","168.912956505042","827849.066273779","827849.06627378","220747.280826188"
"2002/7/22 8:20","30.3333333333333","79","1","2","0.198687642817634","1","1","0.198687642817634","1","2","0.345054728566688","6.9112","6.9112","170.557304142678","832954.816002751","832954.816002751","269481.793153978"
"2002/7/22 8:30","30.5","79","0","1","0","0","1","0","1","2","1.03","7.01643993846069","6.9112","168.912236048244","903490.564037965","828830.048064673","254812.734669012"
"2002/7/22 8:40","30.6666666666667","79","1","1","0.617042593677479","0","2","0","0","1","0","6.9112","6.9112","168.912870819624","862287.540981906","862287.540981906","203963.829350204"
"2002/7/22 8:50","30.8333333333333","79","1","2","0.611664776213856","0","2","0","0","2","0","6.9112","6.9112","168.912956489034","854769.273786099","854769.273786098","202939.885646917"
"2002/7/22 9:00","31","79","0","1","0","0","2","0","1","1","1.03","7.13364135495882","6.9112","168.911613566503","986668.791467093","828862.493069033","254813.318945701"
"2002/7/22 9:10","31.1666666666667","78.3333333333333","1","1","0.324705243094605","1","1","0.324705243094605","0","1","0","6.9112","6.9112","170.557304142678","907535.711104029","907535.711104029","254844.512387643"
"2002/7/22 9:20","31.3333333333333","77.6666666666667","1","2","0.31380525450128","0","1","0","1","1","0.544975950085255","6.9112","6.9112","168.912956468713","877061.795155242","877061.795155243","226514.043531499"
"2002/7/22 9:30","31.5","77","1","2","0.209193253657105","1","1","0.209193253657105","1","2","0.363299500336256","6.9112","6.9112","170.557304142678","877015.317238961","877015.317238961","272446.954166328"
"2002/7/22 9:40","31.6666666666667","76.3333333333333","1","2","0.209269994798283","1","2","0.209269994798283","1","2","0.363432774319799","6.9112","6.9112","170.557304142678","877337.176021212","877337.176021212","272469.20985248"
"2002/7/22 9:50","31.8333333333333","75.6666666666667","0","1","0","0","1","0","1","2","1.03","7.20542771195931","6.9112","168.911235199842","1037615.5052988","828882.367019101","254813.621093951"
"2002/7/22 10:00","32","75","1","1","0.331491017067559","0","2","0","1","2","0.575690270891825","6.9112","6.9112","168.912716937575","926513.716397261","926513.71639726","232638.048661378"
"2002/7/22 10:10","32","75","1","2","0.322321639879147","1","1","0.322321639879147","0","1","0","6.9112","6.9112","170.557304142678","900870.855276748","900870.855276748","254352.529517475"
"2002/7/22 10:20","32","75","1","2","0.21199716951883","1","2","0.21199716951883","1","1","0.368168974918926","6.9112","6.9112","170.557304142678","888775.238235288","888775.238235289","273264.135185033"
"2002/7/22 10:30","32","75","0","1","0","0","1","0","1","2","1.03","7.23006926186589","6.9112","168.91109923324","1055103.53086889","828889.189228357","254813.679021133"
"2002/7/22 10:40","32","75","1","1","0.222428571887445","1","1","0.222428571887445","1","2","0.386284871115734","6.9112","6.9112","170.557304142678","932526.780281395","932526.780281396","276399.58269115"
"2002/7/22 10:50","32","75","1","2","0.31716139164367","0","1","0","1","2","0.550804450410074","6.9112","6.9112","168.912956450629","886445.857419076","886445.857419076","227652.655814366"
"2002/7/22 11:00","32","75","0","1","0","0","2","0","1","2","1.03","7.2387841447276","6.9112","168.911050308522","1061288.44623306","828891.602041552","254813.680817447"
"2002/7/22 11:10","32.1666666666667","74.3333333333333","0","2","0","0","2","0","1","2","1.03","7.60089357991573","6.9112","168.908707660492","1318271.92443767","828991.869123396","254813.750637693"
"2002/7/22 11:20","32.3333333333333","73.6666666666667","0","2","0","0","2","0","1","2","1.03","7.92171072558616","6.9112","168.906455535905","1545944.21984942","829080.723102379","254813.785039762"
"2002/7/22 11:30","32.5","73","1","1","0.375117698027919","0","2","0","1","2","0.651455388156111","6.9112","6.9112","168.912133566066","1048510.00249212","1048510.00249212","249207.952739424"
"2002/7/22 11:40","32.6666666666667","72.3333333333333","1","2","0.322992121331588","0","2","0","1","2","0.560930499626212","6.9112","6.9112","168.912956304933","902749.300872051","902749.300872051","229657.21620067"
"2002/7/22 11:50","32.8333333333333","71.6666666666667","1","2","0.320675154158692","1","1","0.320675154158692","0","1","0","6.9112","6.9112","170.557304142678","896267.097309055","896267.097309055","254015.22073136"
"2002/7/22 12:00","33","71","1","2","0.320824998777026","0","1","0","1","1","0.55716692442732","6.9112","6.9112","168.912956510431","896689.728175776","896689.728175776","228910.481743154"
"2002/7/22 12:10","33","70.3333333333333","0","1","0","0","2","0","1","2","1.03","7.45568033903174","6.9112","168.909952881895","1215217.87981219","828951.656486115","254813.894412802"
"2002/7/22 12:20","33","69.6666666666667","1","1","0.233802132802013","1","1","0.233802132802013","1","2","0.406036985130266","6.9112","6.9112","170.557304142678","980231.971827281","980231.971827281","279990.061602702"
"2002/7/22 12:30","33","69","1","2","0.318865504817324","1","2","0.318865504817324","0","1","0","6.9112","6.9112","170.557304142678","891207.138431867","891207.138431867","253642.321076945"
"2002/7/22 12:40","33","68.3333333333333","1","2","0.208893216940978","1","2","0.208893216940978","1","1","0.362778435784002","6.9112","6.9112","170.557304142678","875756.939015067","875756.939015067","272360.064729646"
"2002/7/22 12:50","33","67.6666666666667","1","2","0.310795509378069","1","2","0.310795509378069","0","1","0","6.9112","6.9112","170.557304142678","868642.922137781","868642.922137781","252011.461172729"
"2002/7/22 13:00","33","67","1","2","0.308292079174053","1","2","0.308292079174053","0","2","0","6.9112","6.9112","170.557304142678","861643.269853776","861643.269853776","251512.998450848"
"2002/7/22 13:10","32.8333333333333","67.6666666666667","1","2","0.315023474851862","1","2","0.315023474851862","0","2","0","6.9112","6.9112","170.557304142678","880464.52108897","880464.52108897","252859.040398484"
"2002/7/22 13:20","32.6666666666667","68.3333333333333","0","1","0","0","1","0","1","1","1.03","7.12777669262733","6.9112","168.911613767828","982506.60790256","828860.869546601","254813.02439537"
"2002/7/22 13:30","32.5","69","1","1","0.211901092829898","1","1","0.211901092829898","1","2","0.368002121483298","6.9112","6.9112","170.557304142678","888372.280261616","888372.280261616","273235.422656511"
"2002/7/22 13:40","32.3333333333333","69.6666666666667","1","2","0.610581137082079","0","1","0","0","1","0","6.9112","6.9112","168.912956469813","853254.336963899","853254.3369639","202734.067087931"
"2002/7/22 13:50","32.1666666666667","70.3333333333333","0","1","0","0","2","0","1","1","1.03","7.09383003533754","6.9112","168.911815537019","958414.629318199","828851.471788296","254812.894178813"
"2002/7/22 14:00","32","71","1","1","0.314705101521412","0","2","0","1","2","0.546538686775266","6.9112","6.9112","168.912807805281","879577.840799387","879577.840799387","226807.828292489"
"2002/7/22 14:10","31.6666666666667","70.1666666666667","1","2","0.303158331665311","1","1","0.303158331665311","0","1","0","6.9112","6.9112","170.557304142678","847289.328739386","847289.328739386","250499.355497247"
"2002/7/22 14:20","31.3333333333333","69.3333333333333","1","2","0.293908218955899","1","2","0.293908218955899","0","2","0","6.9112","6.9112","170.557304142678","821426.529012038","821426.529012038","248717.217187678"
"2002/7/22 14:30","31","68.5","1","2","0.285473423668238","0","1","0","1","1","0.493096929855542","6.9112","6.9112","168.912956510431","797846.743912764","797846.743912764","217148.179740444"
"2002/7/22 14:40","30.6666666666667","67.6666666666667","1","2","0.278928297180001","1","1","0.278928297180001","0","1","0","6.9112","6.9112","170.557304142678","779544.825148552","779544.825148553","245936.664735412"
"2002/7/22 14:50","30.3333333333333","66.8333333333333","0","1","0","0","1","0","1","1","0.924210109057423","6.9112","6.9112","168.912956510431","756146.463486151","756146.463486151","228852.378945147"
"2002/7/22 15:00","30","66","1","1","0.263633500602994","1","1","0.263633500602994","0","1","0","6.9112","6.9112","170.557304142678","736784.463998319","736784.463998319","243234.419845483"
"2002/7/22 15:10","30.3333333333333","66.8333333333333","1","2","0.529499352095147","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","739907.433425427","739907.433425427","188346.878360973"
"2002/7/22 15:20","30.6666666666667","67.6666666666667","1","2","0.180579339210118","1","1","0.180579339210118","1","1","0.309772510939918","6.9112","6.9112","170.557304142678","757012.89220395","757012.892203949","264566.82011114"
"2002/7/22 15:30","31","68.5","1","2","0.276457882053553","0","1","0","1","2","0.476055679509053","6.9112","6.9112","168.912956510431","772640.766543156","772640.766543156","214330.458555182"
"2002/7/22 15:40","31.3333333333333","69.3333333333333","1","2","0.283605559704426","0","2","0","1","2","0.491424558496321","6.9112","6.9112","168.912956510431","792624.453150052","792624.453150052","216732.490220192"
"2002/7/22 15:50","31.6666666666667","70.1666666666667","1","2","0.194036961854159","1","1","0.194036961854159","1","2","0.336978033736829","6.9112","6.9112","170.557304142678","813450.451612372","813450.451612372","268218.200165388"
"2002/7/22 16:00","32","71","1","2","0.198583081393699","1","2","0.198583081393699","1","2","0.344873139952305","6.9112","6.9112","170.557304142678","832516.294793239","832516.294793239","269453.312008319"
"2002/7/22 16:10","32","71","0","1","0","0","1","0","1","2","1.03","7.04862412798252","6.9112","168.912072689564","926331.853423011","828838.957383661","254812.840666059"
"2002/7/22 16:20","32","71","1","1","0.309668768575874","1","1","0.309668768575874","0","1","0","6.9112","6.9112","170.557304142678","865492.521551165","865492.521551165","251785.098970571"
"2002/7/22 16:30","32","71","1","2","0.301934666673229","0","1","0","1","1","0.524360664691312","6.9112","6.9112","168.912956484658","843871.22577905","843871.22577905","222589.514441097"
"2002/7/22 16:40","32","71","1","2","0.302753964798725","0","2","0","1","2","0.525783514589268","6.9112","6.9112","168.912956510425","846161.978024103","846161.978024103","222854.766716175"
"2002/7/22 16:50","32","71","1","2","0.303172853966473","0","2","0","1","2","0.526510986544883","6.9112","6.9112","168.912956510431","847333.191329082","847333.191329081","222990.652577625"
"2002/7/22 17:00","32","71","1","2","0.606296123057344","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","847263.871684857","847263.871684857","201925.13512574"
"2002/7/22 17:10","31.6666666666667","72.3333333333333","0","1","0","0","2","0","1","1","1.03","7.29330161015024","6.9112","168.91082980486","1099979.31613827","828906.695969215","254812.820584459"
"2002/7/22 17:20","31.3333333333333","73.6666666666667","1","1","0.215892736497883","1","1","0.215892736497883","1","2","0.374934286477856","6.9112","6.9112","170.557304142678","905113.8740311","905113.8740311","274416.507526217"
"2002/7/22 17:30","31","75","1","2","0.300313031081844","1","2","0.300313031081844","0","1","0","6.9112","6.9112","170.557304142678","839333.960429438","839333.960429438","249948.172055966"
"2002/7/22 17:40","30.6666666666667","76.3333333333333","0","1","0","0","1","0","1","1","1.03","6.9917172381467","6.9112","168.912355773348","885944.701175574","828823.204397535","254812.411448779"
"2002/7/22 17:50","30.3333333333333","77.6666666666667","0","2","0","0","2","0","1","2","1.03","7.07112878046813","6.9112","168.911805121157","942303.395391812","828845.187593085","254812.292156868"
"2002/7/22 18:00","30","79","1","1","0.609541024724973","0","2","0","0","1","0","6.9112","6.9112","168.912826273252","851800.253242492","851800.253242492","202535.504521155"
"2002/7/22 18:10","29.8333333333333","79","1","2","0.198610805434357","1","1","0.198610805434357","1","1","0.344921287442447","6.9112","6.9112","170.557304142678","832632.566909262","832632.566909262","269460.177054045"
"2002/7/22 18:20","29.6666666666667","79","1","2","0.19500250259362","1","2","0.19500250259362","1","2","0.338654858692072","6.9112","6.9112","170.557304142678","817499.777479886","817499.777479887","268477.544976867"
"2002/7/22 18:30","29.5","79","1","2","0.578639508147394","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","808600.635630421","808600.635630421","196833.377428372"
"2002/7/22 18:40","29.3333333333333","79","0","1","0","0","2","0","1","1","0.993313001234675","6.9112","6.9112","168.912956510431","802856.971166144","802856.971166144","245457.947768571"
"2002/7/22 18:50","29.1666666666667","79","1","1","0.284945584795052","0","2","0","1","2","0.491449547733781","6.9112","6.9112","168.912956510431","796370.97641229","796370.97641229","216921.586947585"
"2002/7/22 19:00","29","79","1","2","0.282115380915445","0","2","0","1","2","0.485257907946182","6.9112","6.9112","168.912956510431","788458.136607761","788458.136607761","215948.964004411"
"2002/7/22 19:10","28.8333333333333","79.8333333333333","1","2","0.280848741182389","0","2","0","1","2","0.482564091639925","6.9112","6.9112","168.912956510431","784916.814609974","784916.814609975","215525.199065774"
"2002/7/22 19:20","28.6666666666667","80.6666666666667","1","2","0.279310042638592","0","2","0","1","2","0.479666970665696","6.9112","6.9112","168.912956510431","780614.875596965","780614.875596965","215047.341290718"
"2002/7/22 19:30","28.5","81.5","1","2","0.186203088047884","1","1","0.186203088047884","1","2","0.320875366264385","6.9112","6.9112","170.557304142678","780596.983278702","780596.983278702","266044.834003819"
"2002/7/22 19:40","28.3333333333333","82.3333333333333","1","2","0.185782550669525","1","2","0.185782550669525","1","2","0.320145019746134","6.9112","6.9112","170.557304142678","778833.374517479","778833.374517479","265937.11697336"
"2002/7/22 19:50","28.1666666666667","83.1666666666667","1","2","0.27728600489198","0","1","0","1","2","0.475872671086539","6.9112","6.9112","168.912956510431","774956.037383097","774956.037383096","214423.351205684"
"2002/7/22 20:00","28","84","1","2","0.276351779975795","0","2","0","1","2","0.473521465401464","6.9112","6.9112","168.912956510431","772344.126077197","772344.126077198","214083.730030489"
"2002/7/22 20:10","28","84","1","2","0.276480969198525","1","1","0.276480969198525","0","1","0","6.9112","6.9112","170.557304142678","772702.603998519","772702.60399852","245496.437769624"
"2002/7/22 20:20","28","84","1","2","0.183808372333471","1","2","0.183808372333471","1","1","0.316230801326287","6.9112","6.9112","170.557304142678","770554.296155911","770554.296155911","265413.105372798"
"2002/7/22 20:30","28","84","1","2","0.275187905838216","0","1","0","1","2","0.471916217893314","6.9112","6.9112","168.912956510431","769090.169163768","769090.169163768","213781.119208057"
"2002/7/22 20:40","28","84","0","1","0","0","2","0","1","2","0.943068728987171","6.9112","6.9112","168.912956510431","769578.522568527","769578.522568527","233302.728414179"
"2002/7/22 20:50","28","84","1","1","0.550529063218864","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","769304.399030363","769304.399030363","191891.211231056"
"2002/7/22 21:00","28","84","1","2","0.550427628833805","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","769162.604206146","769162.604206147","191873.801728273"
"2002/7/22 21:10","28","84","1","2","0.552783544685587","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","772455.936831518","772455.936831518","192278.789690641"
"2002/7/22 21:20","28","84","1","2","0.183661297822927","1","1","0.183661297822927","1","1","0.315943130291327","6.9112","6.9112","170.557304142678","769937.514821676","769937.514821676","265374.535631868"
"2002/7/22 21:30","28","84","1","2","0.549813946273682","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","768304.73959011","768304.739590109","191768.574717826"
"2002/7/22 21:40","28","84","1","2","0.551455404548288","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","770599.329686545","770599.329686545","192050.276758797"
"2002/7/22 21:50","28","84","1","2","0.184025506724556","1","1","0.184025506724556","1","1","0.316571933108898","6.9112","6.9112","170.557304142678","771464.885858397","771464.885858397","265466.427016904"
"2002/7/22 22:00","28","84","1","2","0.274857745848265","0","1","0","1","2","0.471406309362159","6.9112","6.9112","168.912956510431","768167.110359729","768167.11035973","213690.646746214"
"2002/7/22 22:10","27.8333333333333","84","0","1","0","0","2","0","1","2","0.935798127008243","6.9112","6.9112","168.912956510431","764471.524238389","764471.524238389","231579.749288637"
"2002/7/22 22:20","27.6666666666667","84","0","2","0","0","2","0","1","2","0.924713338857994","6.9112","6.9112","168.912956510431","757349.069141941","757349.069141941","229007.522691698"
"2002/7/22 22:30","27.5","84","1","1","0.537145755307888","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","750596.076338872","750596.076338872","189620.054099346"
"2002/7/22 22:40","27.3333333333333","84","1","2","0.531953998708496","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","743338.687411189","743338.687411189","188753.349558024"
"2002/7/22 22:50","27.1666666666667","84","1","2","0.263706172375906","1","1","0.263706172375906","0","2","0","6.9112","6.9112","170.557304142678","736987.631761366","736987.631761365","243247.470240945"
"2002/7/22 23:00","27","84","1","2","0.173824668694231","1","2","0.173824668694231","1","1","0.294837293343764","6.9112","6.9112","170.557304142678","728686.785497395","728686.785497396","262786.241009323"
"2002/7/22 23:10","26.8333333333333","84.8333333333333","0","1","0","0","1","0","1","2","0.875655385312233","6.9112","6.9112","168.912956510431","723478.249384768","723478.249384768","217875.813118752"
"2002/7/22 23:20","26.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","0.870639337133555","6.9112","6.9112","168.912956510431","721352.544250668","721352.544250669","216816.483923741"
"2002/7/22 23:30","26.5","86.5","0","2","0","0","2","0","1","2","0.866241594325734","6.9112","6.9112","168.912956510431","718613.185892871","718613.185892871","215861.185818555"
"2002/7/22 23:40","26.3333333333333","87.3333333333333","1","1","0.171065556539878","1","1","0.171065556539878","1","2","0.28975002046276","6.9112","6.9112","170.557304142678","717116.502153258","717116.502153258","262124.973591234"
"2002/7/22 23:50","26.1666666666667","88.1666666666667","1","2","0.170265882947489","1","2","0.170265882947489","1","2","0.287936108311728","6.9112","6.9112","170.557304142678","713763.109771253","713763.109771253","261920.268622546"
"2002/7/23 0:00","26","89","1","2","0.508217539909486","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","710158.889572049","710158.889572049","184893.089298539"
"2002/7/23 0:10","26","89","1","2","0.17","1","1","0.17","1","1","0.286314491113668","6.9112","6.9112","170.557304142678","710925.883466001","710925.883466","261580.956719968"
"2002/7/23 0:20","26","89","1","2","0.253872163928255","1","2","0.253872163928255","0","1","0","6.9112","6.9112","170.557304142678","709495.140500156","709495.140500156","241582.730405526"
