1,"3.1mp.cws.shanghai.random.sys"
"2002/7/23 0:30","26","89","1","2","0.507418666054239","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","709042.208885133","709042.208885133","184766.119623774"
"2002/7/23 0:40","26","89","1","2","0.17","1","1","0.17","1","1","0.286801911539393","6.9112","6.9112","170.557304142678","712175.496093808","712175.496093808","261766.758997322"
"2002/7/23 0:50","26","89","1","2","0.254549702973419","1","2","0.254549702973419","0","1","0","6.9112","6.9112","170.557304142678","711389.283066981","711389.283066981","241695.380939611"
"2002/7/23 1:00","26","89","0","1","0","0","1","0","1","1","0.854491374128064","6.9112","6.9112","168.912956510431","709414.821413685","709414.821413686","213271.423413949"
"2002/7/23 1:10","26","89","0","2","0","0","2","0","1","2","0.854329070526676","6.9112","6.9112","168.912956510431","710317.413408152","710317.413408152","213267.831259402"
"2002/7/23 1:20","26","89","0","2","0","0","2","0","1","2","0.855096511583293","6.9112","6.9112","168.912956510431","711253.547366797","711253.547366797","213446.042740011"
"2002/7/23 1:30","26","89","0","2","0","0","2","0","1","2","0.855461770532169","6.9112","6.9112","168.912956510431","711643.190482513","711643.190482513","213529.209262999"
"2002/7/23 1:40","26","89","1","1","0.509132276702249","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","711437.527062878","711437.527062878","185038.719813783"
"2002/7/23 1:50","26","89","1","2","0.254680045776814","1","1","0.254680045776814","0","2","0","6.9112","6.9112","170.557304142678","711753.672564356","711753.672564356","241717.259767812"
"2002/7/23 2:00","26","89","1","2","0.253676780170223","0","1","0","1","1","0.426862293260082","6.9112","6.9112","168.912956510431","708951.20296299","708951.202962989","207115.318877775"
"2002/7/23 2:10","26","89","1","2","0.50774548742341","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","709499.045712723","709499.045712723","184818.041251831"
"2002/7/23 2:20","26","89","1","2","0.17","1","1","0.17","1","1","0.286241826094159","6.9112","6.9112","170.557304142678","710818.962201637","710818.962201637","261563.681247633"
"2002/7/23 2:30","26","89","0","1","0","0","1","0","1","2","0.85485705304388","6.9112","6.9112","168.912956510431","708824.808243391","708824.808243391","213323.340692781"
"2002/7/23 2:40","26","89","0","2","0","0","2","0","1","2","0.853249370763378","6.9112","6.9112","168.912956510431","709164.608408138","709164.608408138","213022.282974524"
"2002/7/23 2:50","26","89","0","2","0","0","2","0","1","2","0.852565400074426","6.9112","6.9112","168.912956510431","709074.353417602","709074.353417602","212886.381570226"
"2002/7/23 3:00","26","89","1","1","0.254184653759472","1","1","0.254184653759472","0","1","0","6.9112","6.9112","170.557304142678","710368.743303786","710368.743303786","241635.409558429"
"2002/7/23 3:10","26","88.1666666666667","0","1","0","0","1","0","1","1","0.850467958587545","6.9112","6.9112","168.912956510431","705906.265974249","705906.26597425","212381.694700626"
"2002/7/23 3:20","26","87.3333333333333","1","1","0.251965726299922","1","1","0.251965726299922","0","1","0","6.9112","6.9112","170.557304142678","704165.480861068","704165.480861067","241266.386484559"
"2002/7/23 3:30","26","86.5","1","2","0.249901128204775","1","2","0.249901128204775","0","2","0","6.9112","6.9112","170.557304142678","698393.695814447","698393.695814446","240925.77726689"
"2002/7/23 3:40","26","85.6666666666667","1","2","0.247411078894354","0","1","0","1","1","0.413779429367657","6.9112","6.9112","168.912956510431","691434.731259065","691434.731259065","205288.659799271"
"2002/7/23 3:50","26","84.8333333333333","0","1","0","0","2","0","1","2","0.819422785015403","6.9112","6.9112","168.912956510431","686094.353656256","686094.353656257","205868.415688725"
"2002/7/23 4:00","26","84","1","1","0.243725534768649","1","1","0.243725534768649","0","1","0","6.9112","6.9112","170.557304142678","681129.408310374","681129.408310374","239924.191749818"
"2002/7/23 4:10","26","84.8333333333333","1","2","0.243619309081025","1","2","0.243619309081025","0","2","0","6.9112","6.9112","170.557304142678","680832.449675068","680832.449675068","239907.273883072"
"2002/7/23 4:20","26","85.6666666666667","1","2","0.244265089566513","0","1","0","1","1","0.408180708493846","6.9112","6.9112","168.912956510431","682639.873643779","682639.873643779","204475.648387471"
"2002/7/23 4:30","26","86.5","1","2","0.246203396379152","1","1","0.246203396379152","0","1","0","6.9112","6.9112","170.557304142678","688056.403998503","688056.403998504","240324.293979375"
"2002/7/23 4:40","26","87.3333333333333","1","2","0.49403907507507","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","690340.143005342","690340.143005342","182667.179057527"
"2002/7/23 4:50","26","88.1666666666667","0","1","0","0","2","0","1","1","0.834995691764773","6.9112","6.9112","168.912956510431","696321.909211443","696321.909211443","209117.78755342"
"2002/7/23 5:00","26","89","1","1","0.251648621907128","1","1","0.251648621907128","0","1","0","6.9112","6.9112","170.557304142678","703278.982629344","703278.982629343","241215.463266628"
"2002/7/23 5:10","26","89","1","2","0.252220517605249","1","2","0.252220517605249","0","2","0","6.9112","6.9112","170.557304142678","704877.776922246","704877.776922247","241309.260828465"
"2002/7/23 5:20","26","89","0","1","0","0","1","0","1","1","0.848767025213319","6.9112","6.9112","168.912956510431","704660.188977228","704660.188977228","212014.518431106"
"2002/7/23 5:30","26","89","1","1","0.252650829408758","0","2","0","1","2","0.424982099263565","6.9112","6.9112","168.912956510431","706083.022595041","706083.022595041","206836.848978457"
"2002/7/23 5:40","26","89","1","2","0.17","1","1","0.17","1","2","0.284985433616303","6.9112","6.9112","170.557304142678","707730.040999038","707730.040999038","261102.388194316"
"2002/7/23 5:50","26","89","0","1","0","0","1","0","1","2","0.85109675480044","6.9112","6.9112","168.912956510431","705824.071000096","705824.071000096","212500.375707852"
"2002/7/23 6:00","26","89","1","1","0.253091086740498","1","1","0.253091086740498","0","1","0","6.9112","6.9112","170.557304142678","707311.548650201","707311.548650201","241453.770683242"
"2002/7/23 6:10","26.1666666666667","88.1666666666667","1","2","0.17","1","2","0.17","1","1","0.285235080587186","6.9112","6.9112","170.557304142678","707657.853339456","707657.853339457","261103.911949938"
"2002/7/23 6:20","26.3333333333333","87.3333333333333","1","2","0.253443301386889","0","1","0","1","2","0.427122419362866","6.9112","6.9112","168.912956510431","708298.481617904","708298.481617904","207111.753110621"
"2002/7/23 6:30","26.5","86.5","1","2","0.17","1","1","0.17","1","2","0.287148528104234","6.9112","6.9112","170.557304142678","711770.020086257","711770.020086257","261728.918716292"
"2002/7/23 6:40","26.6666666666667","85.6666666666667","0","1","0","0","1","0","1","2","0.859761864075838","6.9112","6.9112","168.912956510431","711362.831533942","711362.831533943","214356.401427889"
"2002/7/23 6:50","26.8333333333333","84.8333333333333","1","1","0.170509063323366","1","1","0.170509063323366","1","2","0.289168739496258","6.9112","6.9112","170.557304142678","714782.873760678","714782.873760677","262012.385981864"
"2002/7/23 7:00","27","84","1","2","0.511309012129511","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","714480.217821769","714480.217821769","185386.854545177"
"2002/7/23 7:10","27","84","1","2","0.256574625449715","1","1","0.256574625449715","0","2","0","6.9112","6.9112","170.557304142678","717050.219351429","717050.219351429","242035.651737031"
"2002/7/23 7:20","27","84","1","2","0.512062880409382","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","715533.99424436","715533.99424436","185507.534479372"
"2002/7/23 7:30","27","84","0","1","0","0","2","0","1","1","0.865286994944485","6.9112","6.9112","168.912956510431","716860.758568394","716860.758568394","215616.433992784"
"2002/7/23 7:40","27","84","1","1","0.513409071526321","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","717415.737325124","717415.737325124","185723.463357716"
"2002/7/23 7:50","27","84","1","2","0.256707412998639","0","2","0","1","1","0.433337228497571","6.9112","6.9112","168.912956510431","717423.781090531","717423.781090532","208030.309648214"
"2002/7/23 8:00","27","84","1","2","0.256590734779898","0","2","0","1","2","0.433211065533464","6.9112","6.9112","168.912956510431","717097.588783285","717097.588783285","208005.46069919"
"2002/7/23 8:10","27.1666666666667","82.3333333333333","1","2","0.512115313783924","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","715607.28699939","715607.286999391","185515.747924105"
"2002/7/23 8:20","27.3333333333333","80.6666666666667","1","2","0.170556278715953","1","1","0.170556278715953","1","1","0.288460649635566","6.9112","6.9112","170.557304142678","714980.869113984","714980.869113984","261988.580859878"
"2002/7/23 8:30","27.5","79","0","1","0","0","1","0","1","2","0.856878325304892","6.9112","6.9112","168.912956510431","709729.387075032","709729.387075032","213743.856425564"
"2002/7/23 8:40","27.6666666666667","77.3333333333333","1","1","0.17","1","1","0.17","1","2","0.284913367580656","6.9112","6.9112","170.557304142678","706920.059801513","706920.059801513","260992.854272434"
"2002/7/23 8:50","27.8333333333333","75.6666666666667","1","2","0.500826868734206","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","699828.117176504","699828.117176504","183725.269192089"
"2002/7/23 9:00","28","74","1","2","0.2491699472361","1","1","0.2491699472361","0","2","0","6.9112","6.9112","170.557304142678","696349.615654","696349.615654","240806.834466975"
"2002/7/23 9:10","28","74.8333333333333","1","2","0.248818482023997","0","1","0","1","1","0.417675201757723","6.9112","6.9112","168.912956510431","695369.259639746","695369.259639747","205779.113898413"
"2002/7/23 9:20","28","75.6666666666667","1","2","0.500451812446647","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","699303.861496128","699303.861496128","183666.822193208"
"2002/7/23 9:30","28","76.5","0","1","0","0","2","0","1","1","0.846187325945044","6.9112","6.9112","168.912956510431","703467.918825721","703467.91882572","211480.41318536"
"2002/7/23 9:40","28","77.3333333333333","1","1","0.253867403670559","1","1","0.253867403670559","0","1","0","6.9112","6.9112","170.557304142678","709481.832634317","709481.832634316","241584.14615416"
"2002/7/23 9:50","28","78.1666666666667","1","2","0.170361421354145","1","2","0.170361421354145","1","1","0.289128455800338","6.9112","6.9112","170.557304142678","714163.744889301","714163.744889301","261987.394847293"
"2002/7/23 10:00","28","79","0","1","0","0","1","0","1","2","0.87210401947991","6.9112","6.9112","168.912956510431","718875.042613185","718875.042613185","217014.745349842"
"2002/7/23 10:10","28.1666666666667","79","1","1","0.17379746146546","1","1","0.17379746146546","1","2","0.296479601171346","6.9112","6.9112","170.557304142678","728572.691901545","728572.691901544","262854.236104081"
"2002/7/23 10:20","28.3333333333333","79","1","2","0.262680094960237","1","2","0.262680094960237","0","1","0","6.9112","6.9112","170.557304142678","734119.040754469","734119.040754469","243074.006720673"
"2002/7/23 10:30","28.5","79","1","2","0.176704344851065","1","2","0.176704344851065","1","1","0.30255405683602","6.9112","6.9112","170.557304142678","740762.784762549","740762.784762549","263595.838300145"
"2002/7/23 10:40","28.6666666666667","79","0","1","0","0","1","0","1","2","0.915178760906939","6.9112","6.9112","168.912956510431","747374.645616909","747374.645616909","226649.576690449"
"2002/7/23 10:50","28.8333333333333","79","1","1","0.18068214374899","1","1","0.18068214374899","1","2","0.311273185532687","6.9112","6.9112","170.557304142678","757444.014842701","757444.014842702","264650.43936158"
"2002/7/23 11:00","29","79","1","2","0.182403823042091","1","2","0.182403823042091","1","2","0.314848482262406","6.9112","6.9112","170.557304142678","764664.100410558","764664.100410558","265106.17874371"
"2002/7/23 11:10","29.3333333333333","76.8333333333333","1","2","0.274845410650797","0","1","0","1","2","0.472733350443844","6.9112","6.9112","168.912956510431","768132.623723442","768132.623723442","213809.523616973"
"2002/7/23 11:20","29.6666666666667","74.6666666666667","0","1","0","0","2","0","1","2","0.944767284568351","6.9112","6.9112","168.912956510431","768864.652230455","768864.652230455","233615.517161105"
"2002/7/23 11:30","30","72.5","1","1","0.27479741436612","0","2","0","1","2","0.471766045588514","6.9112","6.9112","168.912956510431","767998.436144711","767998.436144711","213716.878010487"
"2002/7/23 11:40","30.3333333333333","70.3333333333333","0","1","0","0","2","0","1","2","0.942765986676821","6.9112","6.9112","168.912956510431","768056.42248067","768056.422480669","233168.506769214"
"2002/7/23 11:50","30.6666666666667","68.1666666666667","1","1","0.274525707286724","0","2","0","1","2","0.470538333927597","6.9112","6.9112","168.912956510431","767238.800268446","767238.800268446","213568.935299638"
"2002/7/23 12:00","31","66","1","2","0.273786788500009","1","1","0.273786788500009","0","1","0","6.9112","6.9112","170.557304142678","765170.284355596","765170.284355596","245014.933075822"
"2002/7/23 12:10","31.1666666666667","65.5","1","2","0.275675081813653","1","2","0.275675081813653","0","2","0","6.9112","6.9112","170.557304142678","770449.519666919","770449.51966692","245352.015081344"
"2002/7/23 12:20","31.3333333333333","65","1","2","0.273397487279589","1","2","0.273397487279589","0","2","0","6.9112","6.9112","170.557304142678","764081.890601337","764081.890601338","244946.604226209"
"2002/7/23 12:30","31.5","64.5","1","2","0.182356996431921","1","2","0.182356996431921","1","1","0.314262653617376","6.9112","6.9112","170.557304142678","764467.726300319","764467.726300319","265072.287714021"
"2002/7/23 12:40","31.6666666666667","64","1","2","0.182830387330759","1","2","0.182830387330759","1","2","0.315466652544646","6.9112","6.9112","170.557304142678","766452.960630538","766452.960630538","265208.111482765"
"2002/7/23 12:50","31.8333333333333","63.5","1","2","0.274719709173023","0","1","0","1","2","0.472790170479991","6.9112","6.9112","168.912956510431","767781.188704378","767781.188704379","213798.042699525"
"2002/7/23 13:00","32","63","1","2","0.276467504395261","1","1","0.276467504395261","0","1","0","6.9112","6.9112","170.557304142678","772664.959323636","772664.959323637","245496.236085045"
"2002/7/23 13:10","32.3333333333333","60.8333333333333","1","2","0.187735705236908","1","2","0.187735705236908","1","1","0.324119522831954","6.9112","6.9112","170.557304142678","787024.34874606","787024.348746061","266466.36917583"
"2002/7/23 13:20","32.6666666666667","58.6666666666667","1","2","0.182708286001151","1","2","0.182708286001151","1","2","0.314965022415524","6.9112","6.9112","170.557304142678","765940.910402341","765940.910402341","265164.573045246"
"2002/7/23 13:30","33","56.5","1","2","0.271001973274722","1","2","0.271001973274722","0","1","0","6.9112","6.9112","170.557304142678","757384.626679889","757384.626679889","244522.28490065"
"2002/7/23 13:40","33.3333333333333","54.3333333333333","1","2","0.178967167787616","1","2","0.178967167787616","1","1","0.307151236850625","6.9112","6.9112","170.557304142678","750252.088885765","750252.088885765","264176.74637671"
"2002/7/23 13:50","33.6666666666667","52.1666666666667","1","2","0.265621824311127","1","2","0.265621824311127","0","1","0","6.9112","6.9112","170.557304142678","742343.214973344","742343.214973344","243581.024263022"
"2002/7/23 14:00","34","50","1","2","0.524257819370159","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","732580.538025839","732580.538025838","187484.278208701"
"2002/7/23 14:10","34","50.5","1","2","0.271262383583865","1","1","0.271262383583865","0","2","0","6.9112","6.9112","170.557304142678","758112.667389108","758112.667389108","244565.627714647"
"2002/7/23 14:20","34","51","1","2","0.175153063341329","1","2","0.175153063341329","1","1","0.299841543084902","6.9112","6.9112","170.557304142678","734257.427215785","734257.427215786","263221.00443716"
"2002/7/23 14:30","34","51.5","1","2","0.263831543151825","0","1","0","1","2","0.450871632843572","6.9112","6.9112","168.912956510431","737340.596923325","737340.596923325","210429.496797657"
"2002/7/23 14:40","34","52","1","2","0.177502628097224","1","1","0.177502628097224","1","2","0.304750408671889","6.9112","6.9112","170.557304142678","744110.431053765","744110.431053765","263824.631262444"
"2002/7/23 14:50","34","52.5","1","2","0.267080085545954","1","2","0.267080085545954","0","1","0","6.9112","6.9112","170.557304142678","746420.090101435","746420.090101435","243836.407359245"
"2002/7/23 15:00","34","53","1","2","0.536097228866831","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","749130.371084126","749130.371084126","189446.081053432"
"2002/7/23 15:10","34","53","1","2","0.184400220503815","1","1","0.184400220503815","1","1","0.317797979459515","6.9112","6.9112","170.557304142678","773036.313129193","773036.313129193","265587.456426314"
"2002/7/23 15:20","34","53","0","1","0","0","1","0","1","2","0.928584407179936","6.9112","6.9112","168.912956510431","754258.728499753","754258.728499754","229640.227432997"
"2002/7/23 15:30","34","53","0","2","0","0","2","0","1","2","0.925093852659101","6.9112","6.9112","168.912956510431","753282.640184226","753282.640184225","228898.075024053"
"2002/7/23 15:40","34","53","1","1","0.180200549515106","1","1","0.180200549515106","1","2","0.31108655348049","6.9112","6.9112","170.557304142678","755424.395617243","755424.395617243","264558.685051311"
"2002/7/23 15:50","34","53","1","2","0.270142420393194","1","2","0.270142420393194","0","1","0","6.9112","6.9112","170.557304142678","754981.539881575","754981.539881576","244372.29313466"
"2002/7/23 16:00","34","53","1","2","0.539788015748784","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","754289.625939682","754289.625939683","190065.604485483"
"2002/7/23 16:10","33.6666666666667","54","1","2","0.185382891368474","1","1","0.185382891368474","1","1","0.319183707096835","6.9112","6.9112","170.557304142678","777157.32489411","777157.32489411","265822.850182473"
"2002/7/23 16:20","33.3333333333333","55","1","2","0.267866989757664","0","1","0","1","2","0.459192169648134","6.9112","6.9112","168.912956510431","748622.595631026","748622.595631027","211676.623839566"
"2002/7/23 16:30","33","56","1","2","0.534271052329216","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","746577.615731948","746577.615731948","189140.332501351"
"2002/7/23 16:40","32.6666666666667","57","0","1","0","0","2","0","1","1","0.908404941098497","6.9112","6.9112","168.912956510431","743793.058781852","743793.058781852","225145.075464106"
"2002/7/23 16:50","32.3333333333333","58","1","1","0.26476267677041","0","2","0","1","2","0.451455693702044","6.9112","6.9112","168.912956510431","739943.779765893","739943.779765892","210598.582607058"
"2002/7/23 17:00","32","59","0","1","0","0","2","0","1","2","0.897048193267096","6.9112","6.9112","168.912956510431","736205.227550025","736205.227550025","222575.73955094"
"2002/7/23 17:10","31.6666666666667","60.8333333333333","1","1","0.265623576777465","0","2","0","1","2","0.452323964473027","6.9112","6.9112","168.912956510431","742350.615227377","742350.615227377","210783.6881719"
"2002/7/23 17:20","31.3333333333333","62.6666666666667","0","1","0","0","2","0","1","2","0.900885856629231","6.9112","6.9112","168.912956510431","739343.030572495","739343.030572495","223464.572738728"
"2002/7/23 17:30","31","64.5","1","1","0.265174144302193","1","1","0.265174144302193","0","1","0","6.9112","6.9112","170.557304142678","741091.634723786","741091.634723786","243504.29527386"
"2002/7/23 17:40","30.6666666666667","66.3333333333333","1","2","0.264960904357775","0","1","0","1","1","0.452087865579509","6.9112","6.9112","168.912956510431","740497.968134745","740497.968134744","210678.505937165"
"2002/7/23 17:50","30.3333333333333","68.1666666666667","1","2","0.177474969532895","1","1","0.177474969532895","1","2","0.303807488639408","6.9112","6.9112","170.557304142678","743994.443113106","743994.443113106","263779.193107783"
"2002/7/23 18:00","30","70","0","1","0","0","1","0","1","2","0.909022781100841","6.9112","6.9112","168.912956510431","743352.585934758","743352.585934758","225248.146767899"
"2002/7/23 18:10","29.8333333333333","70.6666666666667","1","1","0.53356402380221","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","745589.284203826","745589.284203826","189021.965535658"
"2002/7/23 18:20","29.6666666666667","71.3333333333333","1","2","0.266221765070799","0","2","0","1","1","0.45339719962509","6.9112","6.9112","168.912956510431","744022.985479122","744022.985479122","210953.851856226"
"2002/7/23 18:30","29.5","72","1","2","0.530824817153526","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","741760.247537532","741760.247537532","188566.5794266"
"2002/7/23 18:40","29.3333333333333","72.6666666666667","1","2","0.176800751616501","1","1","0.176800751616501","1","1","0.301924697134006","6.9112","6.9112","170.557304142678","741167.071473419","741167.071473419","263584.379881852"
"2002/7/23 18:50","29.1666666666667","73.3333333333333","1","2","0.263956807240045","0","1","0","1","2","0.44912841758747","6.9112","6.9112","168.912956510431","737690.799056427","737690.799056427","210290.554468231"
"2002/7/23 19:00","29","74","0","1","0","0","2","0","1","2","0.895404790724584","6.9112","6.9112","168.912956510431","736849.855502995","736849.855502995","222276.523534689"
"2002/7/23 19:10","28.8333333333333","74.8333333333333","1","1","0.175476964382804","1","1","0.175476964382804","1","2","0.299477122599814","6.9112","6.9112","170.557304142678","735615.715196147","735615.715196147","263258.851762003"
"2002/7/23 19:20","28.6666666666667","75.6666666666667","0","1","0","0","1","0","1","2","0.895078327567466","6.9112","6.9112","168.912956510431","734671.123249545","734671.123249545","222124.036851468"
"2002/7/23 19:30","28.5","76.5","1","1","0.264610624866409","1","1","0.264610624866409","0","1","0","6.9112","6.9112","170.557304142678","739516.203941713","739516.203941713","243404.717444376"
"2002/7/23 19:40","28.3333333333333","77.3333333333333","0","1","0","0","1","0","1","1","0.898119321007816","6.9112","6.9112","168.912956510431","738808.825826375","738808.825826374","222893.298831976"
"2002/7/23 19:50","28.1666666666667","78.1666666666667","1","1","0.527018260143042","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","736439.223803949","736439.223803949","187937.036469281"
"2002/7/23 20:00","28","79","1","2","0.262141509374308","0","2","0","1","1","0.444028743644487","6.9112","6.9112","168.912956510431","732615.762946881","732615.762946882","209617.172831395"
"2002/7/23 20:10","28","79","0","1","0","0","2","0","1","2","0.88605914112767","6.9112","6.9112","168.912956510431","731286.481208354","731286.481208354","220211.058938486"
"2002/7/23 20:20","28","79","1","1","0.261621990238454","1","1","0.261621990238454","0","1","0","6.9112","6.9112","170.557304142678","731160.919468021","731160.919468021","242891.478593348"
"2002/7/23 20:30","28","79","0","1","0","0","1","0","1","1","0.885069895504971","6.9112","6.9112","168.912956510431","728959.769519352","728959.769519352","219928.139686188"
"2002/7/23 20:40","28","79","1","1","0.522195636448843","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729697.922054278","729697.922054278","187146.485159673"
"2002/7/23 20:50","28","79","1","2","0.261054782046147","0","2","0","1","1","0.442131625481154","6.9112","6.9112","168.912956510431","729577.606248911","729577.60624891","209318.494097685"
"2002/7/23 21:00","28","79","1","2","0.174274171089565","1","1","0.174274171089565","1","2","0.29632459213156","6.9112","6.9112","170.557304142678","730571.776903558","730571.776903559","262924.603368608"
"2002/7/23 21:10","28","79.8333333333333","0","1","0","0","1","0","1","2","0.891033592766678","6.9112","6.9112","168.912956510431","732984.586561235","732984.586561235","221259.138131525"
"2002/7/23 21:20","28","80.6666666666667","1","1","0.264671701283543","1","1","0.264671701283543","0","1","0","6.9112","6.9112","170.557304142678","739686.955114598","739686.955114598","243416.331537824"
"2002/7/23 21:30","28","81.5","1","2","0.265908210474204","1","2","0.265908210474204","0","2","0","6.9112","6.9112","170.557304142678","743143.866334162","743143.866334162","243630.283708068"
"2002/7/23 21:40","28","82.3333333333333","1","2","0.267302173056709","0","1","0","1","1","0.456225933605238","6.9112","6.9112","168.912956510431","747043.51628328","747043.516283279","211342.418931034"
"2002/7/23 21:50","28","83.1666666666667","1","2","0.269906796774242","0","2","0","1","2","0.461298343472242","6.9112","6.9112","168.912956510431","754325.380567141","754325.380567142","212130.363685481"
"2002/7/23 22:00","28","84","0","1","0","0","2","0","1","2","0.931753500079486","6.9112","6.9112","168.912956510431","761209.680343906","761209.680343906","230608.025964648"
"2002/7/23 22:10","28","84","1","1","0.273691933984613","1","1","0.273691933984613","0","1","0","6.9112","6.9112","170.557304142678","764905.093556482","764905.093556483","244999.067854599"
"2002/7/23 22:20","28","84","1","2","0.546452026551335","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","763605.136547127","763605.136547127","191194.109215818"
"2002/7/23 22:30","28","84","1","2","0.274285696715244","1","1","0.274285696715244","0","2","0","6.9112","6.9112","170.557304142678","766565.114850673","766565.114850673","245104.253460401"
"2002/7/23 22:40","28","84","1","2","0.273974525717608","0","1","0","1","1","0.469663525596192","6.9112","6.9112","168.912956510431","765697.814138311","765697.814138311","213415.716132892"
"2002/7/23 22:50","28","84","1","2","0.274641034612005","0","2","0","1","2","0.470514986329931","6.9112","6.9112","168.912956510431","767561.23115969","767561.231159691","213582.052069056"
"2002/7/23 23:00","28","84","1","2","0.549801106997649","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","768286.791620298","768286.791620298","191766.375446758"
"2002/7/23 23:10","28","84","1","2","0.183871431905482","1","1","0.183871431905482","1","1","0.31630325153129","6.9112","6.9112","170.557304142678","770818.747030476","770818.747030476","265427.408914214"
"2002/7/23 23:20","28","84","1","2","0.27439755056749","0","1","0","1","2","0.470614379968738","6.9112","6.9112","168.912956510431","766880.501210868","766880.501210869","213557.532938215"
"2002/7/23 23:30","28","84","1","2","0.549046588941376","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","767232.054544459","767232.054544459","191637.159366486"
"2002/7/23 23:40","28","84","1","2","0.274902599045484","1","1","0.274902599045484","0","2","0","6.9112","6.9112","170.557304142678","768289.831758089","768289.831758089","245214.202374468"
"2002/7/23 23:50","28","84","1","2","0.274508833676774","1","2","0.274508833676774","0","2","0","6.9112","6.9112","170.557304142678","767188.954109901","767188.954109901","245143.834743671"
"2002/7/24 0:00","28","84","1","2","0.273978949826599","0","1","0","1","1","0.469635379321839","6.9112","6.9112","168.912956510431","765710.182994727","765710.182994728","213413.834790842"
"2002/7/24 0:10","28","84.8333333333333","0","1","0","0","2","0","1","2","0.944044237755446","6.9112","6.9112","168.912956510431","769747.862652557","769747.862652558","233510.567033992"
"2002/7/24 0:20","28","85.6666666666667","0","2","0","0","2","0","1","2","0.952988121605944","6.9112","6.9112","168.912956510431","776134.046779748","776134.046779748","235654.596690007"
"2002/7/24 0:30","28","86.5","1","1","0.187154150133876","1","1","0.187154150133876","1","2","0.324190065050479","6.9112","6.9112","170.557304142678","784585.465661954","784585.465661954","266365.511312281"
"2002/7/24 0:40","28","87.3333333333333","1","2","0.282559062134632","0","1","0","1","2","0.488363496938242","6.9112","6.9112","168.912956510431","789698.601088084","789698.601088084","216298.566968029"
"2002/7/24 0:50","28","88.1666666666667","1","2","0.285759557772588","1","1","0.285759557772588","0","1","0","6.9112","6.9112","170.557304142678","798643.84306741","798643.84306741","247190.228313077"
"2002/7/24 1:00","28","89","1","2","0.57433792895027","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","802587.265059924","802587.265059924","196062.336787439"
"2002/7/24 1:10","28","89","1","2","0.289042388521727","0","2","0","1","1","0.500922449862593","6.9112","6.9112","168.912956510431","807825.150217475","807825.150217474","218397.619599433"
"2002/7/24 1:20","28","89","1","2","0.191892352690768","1","1","0.191892352690768","1","2","0.333253556853107","6.9112","6.9112","170.557304142678","804456.353073656","804456.353073656","267645.133947661"
"2002/7/24 1:30","28","89","1","2","0.287504579209594","1","2","0.287504579209594","0","1","0","6.9112","6.9112","170.557304142678","803522.674404088","803522.674404088","247514.435091191"
"2002/7/24 1:40","28","89","1","2","0.287944227441944","1","2","0.287944227441944","0","2","0","6.9112","6.9112","170.557304142678","804751.871728255","804751.871728255","247596.198748894"
"2002/7/24 1:50","28","89","0","1","0","0","1","0","1","1","1.02262058747315","6.9112","6.9112","168.912744672281","823648.574699937","823648.574699937","252907.019980027"
"2002/7/24 2:00","28","89","1","1","0.192945124750747","1","1","0.192945124750747","1","2","0.33508187376425","6.9112","6.9112","170.557304142678","808871.477094828","808871.477094828","267925.487490693"
"2002/7/24 2:10","28","88.1666666666667","1","2","1.04","0","1","0","0","1","0","9.81940515624382","6.9112","170.056495550944","3532181.8262883","1455033.28198946","307158.478133778"
"2002/7/24 2:20","28","87.3333333333333","1","2","1.04","0","2","0","0","2","0","13.4372874879519","6.9112","168.831975038276","6084092.94833713","1456481.5409104","290090.813084528"
"2002/7/24 2:30","28","86.5","1","2","1.04","0","2","0","1","1","1.03","10.938327450973","6.9112","168.866465285316","5147981.14842981","2291784.68125283","464150.853884166"
"2002/7/24 2:40","28","85.6666666666667","1","2","1.04","0","2","0","0","1","0","13.0952343281013","6.9112","168.835042219582","5841529.38301884","1456386.25615504","292117.47300006"
"2002/7/24 2:50","28","84.8333333333333","1","2","1.04","1","1","1.04","0","2","0","8.12487032748765","6.9112","170.557304142678","3779744.02125795","2910342.59672608","546436.907705617"
"2002/7/24 3:00","28","84","0","1","0","0","1","0","1","1","1.03","13.472080417078","6.9112","168.835431847534","5489417.96463327","837039.834860193","256407.707600959"
"2002/7/24 3:10","27.8333333333333","85.6666666666667","0","2","0","0","2","0","1","2","1.03","18.152485272794","6.9112","168.712721440448","8806928.40036198","841427.510743639","229887.391046923"
"2002/7/24 3:20","27.6666666666667","87.3333333333333","1","1","1.04","0","2","0","1","2","1.03","13.6470007155468","6.9112","168.806513465873","7071985.93020276","2296388.38659471","437297.086315389"
"2002/7/24 3:30","27.5","89","0","1","0","0","2","0","1","2","1.03","18.4292955986752","6.9112","168.704626404057","9001098.30901261","839843.046597615","230011.029956344"
"2002/7/24 3:40","27.3333333333333","90.6666666666667","1","1","1.04","1","1","1.04","0","1","0","12.6253132543701","6.9112","170.557304142678","7006884.04761834","2913632.28824687","499653.805876039"
"2002/7/24 3:50","27.1666666666667","92.3333333333333","1","2","1.04","0","1","0","1","1","1.03","8.85303637542477","6.9112","168.896129798975","3666520.24692435","2289051.92317348","471130.594355884"
"2002/7/24 4:00","27","94","1","2","0.652235135935139","1","1","0.652235135935139","0","1","0","6.9112","6.9112","170.557304142678","1823744.91097228","1823744.91097228","354350.802177224"
"2002/7/24 4:10","27","94","0","1","0","0","1","0","1","1","1.03","10.6970281285541","6.9112","168.887825065907","3518063.62366774","832666.453107417","254983.18745948"
"2002/7/24 4:20","27","94","1","1","1.04","0","2","0","0","1","0","9.91065659450045","6.9112","168.891603624203","3582725.9470417","1455077.20320693","306598.073977195"
"2002/7/24 4:30","27","94","0","1","0","0","2","0","1","1","1.03","13.0119103745219","6.9112","168.839280160569","5162829.1198881","836663.017858034","256887.902102836"
"2002/7/24 4:40","27","94","0","2","0","0","2","0","1","2","1.03","15.8250348674974","6.9112","168.776610800472","7155969.95251392","837293.232194562","244878.924520959"
"2002/7/24 4:50","27","94","1","1","1.04","0","2","0","1","2","1.03","9.73402589687922","6.9112","168.881919848023","4292714.06215647","2290472.18333742","468105.390223253"
"2002/7/24 5:00","27","94","1","2","0.431597756772036","1","1","0.431597756772036","1","2","0.749542571953796","6.9112","6.9112","170.557304142678","1810204.32638545","1810204.32638545","371069.209486545"
"2002/7/24 5:10","27.1666666666667","94","1","2","0.483016882291228","1","2","0.483016882291228","0","1","0","6.9112","6.9112","170.557304142678","1350287.83398039","1350287.83398039","295068.422676757"
"2002/7/24 5:20","27.3333333333333","94","1","2","0.932554116557007","0","1","0","0","2","0","6.9112","6.9112","168.912956510309","1303470.42960286","1303470.42960286","279052.280925834"
"2002/7/24 5:30","27.5","94","1","2","0.47454864616904","1","1","0.47454864616904","0","2","0","6.9112","6.9112","170.557304142678","1326599.98389045","1326599.98389045","292546.087400383"
"2002/7/24 5:40","27.6666666666667","94","0","1","0","0","1","0","1","1","1.03","10.4976010843719","6.9112","168.891928190568","3373728.36538931","829728.748891203","254813.899551307"
"2002/7/24 5:50","27.8333333333333","94","0","2","0","0","2","0","1","2","1.03","14.2183446938355","6.9112","168.816262163786","6011555.92131097","830583.533237311","254165.081192305"
"2002/7/24 6:00","28","94","0","2","0","0","2","0","1","2","1.03","17.2130096319887","6.9112","168.735082074835","8131821.62449829","831059.510651964","231017.430143544"
"2002/7/24 6:10","28.1666666666667","93.1666666666667","1","1","1.04","0","2","0","1","2","1.03","11.5275654235445","6.9112","168.846605110909","5560425.90860061","2286703.86378972","460208.885865031"
"2002/7/24 6:20","28.3333333333333","92.3333333333333","1","2","0.817377213500673","1","1","0.817377213500673","0","1","0","6.9112","6.9112","170.557304142678","2285987.83355238","2285987.83355238","428428.51120437"
"2002/7/24 6:30","28.5","91.5","1","2","0.346890185271474","1","2","0.346890185271474","1","1","0.602433533479282","6.9112","6.9112","170.557304142678","1454683.29042913","1454683.29042913","325438.810206007"
"2002/7/24 6:40","28.6666666666667","90.6666666666667","1","2","0.976027541651192","0","1","0","0","1","0","6.9112","6.9112","168.912956510231","1364274.12260938","1364274.12260938","291712.04518582"
"2002/7/24 6:50","28.8333333333333","89.8333333333333","1","2","0.978771640895045","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1368112.24779749","1368112.24779749","292529.900997109"
"2002/7/24 7:00","29","89","0","1","0","0","2","0","1","1","1.03","10.2086624026752","6.9112","168.893805701615","3168728.14348898","829660.05123661","254813.891585499"
"2002/7/24 7:10","29.1666666666667","88.1666666666667","0","2","0","0","2","0","1","2","1.03","13.3848491640308","6.9112","168.831886602189","5420841.19727129","830415.910702464","256294.223859187"
"2002/7/24 7:20","29.3333333333333","87.3333333333333","1","1","1.04","0","2","0","1","2","1.03","8.81415112471242","6.9112","168.895925671685","3634806.8725408","2284923.96733243","471069.27697217"
"2002/7/24 7:30","29.5","86.5","1","2","0.800978757762959","0","2","0","1","2","1.03","7.00598241704346","6.9112","168.910842395337","2016443.24649765","1949202.17928793","408085.569339717"
"2002/7/24 7:40","29.6666666666667","85.6666666666667","1","2","0.552553948896624","0","2","0","1","2","0.959603476850221","6.9112","6.9112","168.912878947313","1544831.66175767","1544831.66175767","338140.710556667"
"2002/7/24 7:50","29.8333333333333","84.8333333333333","1","2","0.533830048490318","1","1","0.533830048490318","0","1","0","6.9112","6.9112","170.557304142678","1492436.41805268","1492436.41805268","311112.847405952"
"2002/7/24 8:00","30","84","1","2","0.509805345255745","0","1","0","1","1","0.885363289505267","6.9112","6.9112","168.912956510427","1425234.77566981","1425234.77566981","313547.748963557"
"2002/7/24 8:10","30.3333333333333","82.5","1","2","0.391108325797045","1","1","0.391108325797045","1","2","0.679225820409672","6.9112","6.9112","170.557304142678","1640253.86515772","1640253.86515772","348022.661989321"
"2002/7/24 8:20","30.6666666666667","81","1","2","1.04","0","1","0","0","1","0","12.9525352912524","6.9112","168.847624141502","5740619.93469369","1456346.47029894","292944.080417588"
"2002/7/24 8:30","31","79.5","1","2","1.04","0","2","0","1","1","1.03","15.1032829917894","6.9112","168.794653475472","8095998.73966729","2288323.53833343","423101.975145841"
"2002/7/24 8:40","31.3333333333333","78","1","2","1.04","0","2","0","0","1","0","23.1375302508309","6.9112","168.551304581019","12945292.2606947","1458421.90486669","281548.330513801"
"2002/7/24 8:50","31.6666666666667","76.5","0","1","0","0","2","0","1","1","1.03","34.7293874615179","6.9112","168.020277638288","20462397.3317055","831515.092857159","230610.588091264"
"2002/7/24 9:00","32","75","1","1","1.04","0","2","0","0","1","0","42.0901889487831","6.9112","167.544892816815","26213138.5132666","1458086.79538993","281552.620304343"
"2002/7/24 9:10","32","75","1","2","1.04","0","2","0","1","1","1.03","43.8316863402779","6.9112","167.381056845193","28244491.2375362","2289373.1414645","422049.188260179"
"2002/7/24 9:20","32","75","1","2","1.04","0","2","0","1","2","1.03","46.1901148822295","6.9112","167.220763890881","29875765.1900182","2289114.5540907","422050.518776483"
"2002/7/24 9:30","32","75","1","2","1.04","1","1","1.04","1","2","1.03","41.9113912023074","6.9112","170.557304142678","28819365.2029214","3747304.52795729","629060.568217429"
"2002/7/24 9:40","32","75","1","2","1.04","0","1","0","0","1","0","50.2032505011407","6.9112","166.976220317508","31818140.392265","1457419.94986926","281555.485178284"
"2002/7/24 9:50","32","75","1","2","1.04","0","2","0","1","1","1.03","52.2694916504393","6.9112","166.759438145405","34056320.1135445","2287842.54392116","422050.191239229"
"2002/7/24 10:00","32","75","1","2","1.04","1","1","1.04","0","1","0","51.1709825509749","6.9112","170.557304142678","34619098.1878063","2914015.57369752","497928.074764167"
"2002/7/24 10:10","32","74.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","46.8349773826576","6.9112","170.557304142678","32345078.1977434","3746052.46311363","629137.071711886"
"2002/7/24 10:20","32","73.6666666666667","1","2","1.04","0","1","0","0","1","0","54.2724500681277","6.9112","166.654669044456","34607340.9831074","1456852.46943822","281553.916097454"
"2002/7/24 10:30","32","73","1","2","1.04","0","2","0","1","1","1.03","55.2738611006144","6.9112","166.514897444681","36110219.5653657","2287184.64141884","422041.978551486"
"2002/7/24 10:40","32","72.3333333333333","1","2","1.04","1","1","1.04","0","1","0","53.9776915835739","6.9112","170.557304142678","36628876.4706641","2913234.00688074","497975.342712332"
"2002/7/24 10:50","32","71.6666666666667","1","2","1.04","1","2","1.04","0","2","0","53.0362072485512","6.9112","170.557304142678","35954715.0669279","2913496.1294555","497957.529644359"
"2002/7/24 11:00","32","71","1","2","1.04","0","1","0","1","1","1.03","54.0396644490172","6.9112","166.611458163309","35266452.0139007","2287454.84593743","422035.1630982"
"2002/7/24 11:10","32","71","1","2","1.04","0","2","0","1","2","1.03","56.4636079577529","6.9112","166.429050847144","36924157.1986047","2286924.25948773","422038.06769408"
"2002/7/24 11:20","32","71","1","2","1.04","1","1","1.04","0","1","0","57.2140433574214","6.9112","170.557304142678","38946128.2462002","2912155.36043667","498036.349123401"
"2002/7/24 11:30","32","71","0","1","0","0","1","0","1","1","1.03","70.3157706239167","6.9112","165.298992196127","44847884.8109397","828895.986941001","230624.588420561"
"2002/7/24 11:40","32","71","1","1","1.04","0","2","0","0","1","0","78.3678772835117","6.9112","164.44610710834","50804290.4538893","1451046.34797338","281558.58077657"
"2002/7/24 11:50","32","71","1","2","1.04","0","2","0","1","1","1.03","81.5013390400824","6.9112","164.058977170554","53673299.6297665","2277135.57448014","422041.246641444"
"2002/7/24 12:00","32","71","1","2","1.04","0","2","0","0","1","0","90.2700920647973","6.9112","163.17332330518","58575744.4433062","1447565.17325288","281562.83009403"
"2002/7/24 12:10","32.3333333333333","69.6666666666667","1","2","1.04","1","1","1.04","0","2","0","89.1772286236941","6.9112","170.557304142678","61825058.5128654","2894555.8416224","498873.014764786"
"2002/7/24 12:20","32.6666666666667","68.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","83.6119177638035","6.9112","170.557304142678","58667648.5283354","3723804.40840377","629983.366538304"
"2002/7/24 12:30","33","67","1","2","1.04","0","1","0","1","2","1.03","83.1272316507587","6.9112","163.832824854277","54720383.7951312","2276295.18411876","422036.035223134"
"2002/7/24 12:40","33.3333333333333","65.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","77.77343719805","6.9112","170.557304142678","54489759.4245371","3728256.42805975","629813.84497558"
"2002/7/24 12:50","33.6666666666667","64.3333333333333","1","2","1.04","0","1","0","0","1","0","84.7797546906534","6.9112","163.756559974959","55005700.8223234","1449456.90759741","281558.186341083"
"2002/7/24 13:00","34","63","1","2","1.04","1","1","1.04","1","1","1.03","79.3169661598918","6.9112","170.557304142678","55594631.0512212","3727435.4726327","629856.370084026"
"2002/7/24 13:10","34.1666666666667","62.5","1","2","1.04","0","1","0","0","1","0","86.5973656364407","6.9112","163.561507700723","56189905.5389727","1448830.08255229","281559.775544035"
"2002/7/24 13:20","34.3333333333333","62","0","1","0","0","2","0","1","1","1.03","98.4338294466331","6.9112","162.270108545796","63199919.1760185","824093.714270921","230630.838982823"
"2002/7/24 13:30","34.5","61.5","1","1","1.04","0","2","0","0","1","0","104.739212119706","6.9112","161.897852776273","67962813.8478165","1442604.41289963","281541.077783521"
"2002/7/24 13:40","34.6666666666667","61","1","2","1.04","0","2","0","0","2","0","110.011475204454","6.9112","161.897852776273","71546002.6507653","1440807.31054128","281541.216403513"
"2002/7/24 13:50","34.8333333333333","60.5","1","2","1.04","1","1","1.04","0","2","0","109.35378444948","6.9112","170.557304142678","76264557.1769778","2880766.83790775","499265.910647845"
"2002/7/24 14:00","35","60","1","2","1.04","0","1","0","0","2","0","114.761921402556","6.9112","161.897852776273","74774552.807857","1439191.90298439","281541.487999076"
"2002/7/24 14:10","35","60","1","2","1.04","1","1","1.04","1","1","1.03","110.088752602149","6.9112","170.557304142678","77610820.4120133","3700542.48859297","630549.499344641"
"2002/7/24 14:20","35","60","1","2","1.04","1","2","1.04","1","2","1.03","107.335140371851","6.9112","170.557304142678","75640701.686935","3702948.21386166","630549.524909442"
"2002/7/24 14:30","35","60","1","2","1.04","0","1","0","1","2","1.03","110.338814922541","6.9112","161.897852776273","72589424.7110497","2261647.86138103","422046.522492313"
"2002/7/24 14:40","35","60","1","2","1.04","1","1","1.04","0","1","0","110.385798784451","6.9112","170.557304142678","77003129.2560242","2880065.06915496","499266.327949562"
"2002/7/24 14:50","35","60","1","2","1.04","0","1","0","0","2","0","116.775638621813","6.9112","161.897852776273","76143138.4020538","1438508.22281662","281541.488068955"
"2002/7/24 15:00","35","60","1","2","1.04","1","1","1.04","0","2","0","116.170338457553","6.9112","170.557304142678","81142903.156987","2876137.90224513","499266.272311303"
"2002/7/24 15:10","34.6666666666667","61.1666666666667","1","2","1.04","1","2","1.04","0","2","0","115.741187226507","6.9112","170.557304142678","80835775.659892","2876428.88870439","499265.846071537"
"2002/7/24 15:20","34.3333333333333","62.3333333333333","0","1","0","0","1","0","1","1","1.03","124.000729468449","6.9112","161.897852776273","80436651.0641102","819168.769300699","230596.599747977"
"2002/7/24 15:30","34","63.5","0","2","0","0","2","0","1","2","1.03","130.260020900115","6.9112","161.897852776273","84692787.6033982","819168.769300699","230596.511427982"
"2002/7/24 15:40","33.6666666666667","64.6666666666667","0","2","0","0","2","0","1","2","1.03","136.476136321847","6.9112","161.897852776273","88919565.7088269","819168.769300699","230596.417433831"
"2002/7/24 15:50","33.3333333333333","65.8333333333333","1","1","1.04","0","2","0","1","2","1.03","136.720609927763","6.9112","161.897852776273","90522237.8112775","2255605.913946","422039.229940418"
"2002/7/24 16:00","33","67","1","2","1.04","1","1","1.04","0","1","0","135.699355888416","6.9112","170.557304142678","95129069.1193981","2872874.28929056","499263.005058683"
"2002/7/24 16:10","32.6666666666667","67.5","1","2","1.04","1","2","1.04","0","2","0","135.68185301672","6.9112","170.557304142678","95116531.1004315","2872874.28929056","499261.502677141"
"2002/7/24 16:20","32.3333333333333","68","1","2","1.04","1","2","1.04","0","2","0","134.730793553513","6.9112","170.557304142678","94435248.5203104","2872874.28929056","499259.993445341"
"2002/7/24 16:30","32","68.5","1","2","1.04","0","1","0","1","1","1.03","135.772441990374","6.9112","161.897852776273","89877511.1281119","2255605.91394598","422024.985871553"
"2002/7/24 16:40","31.6666666666667","69","1","2","1.04","0","2","0","1","2","1.03","136.816222593537","6.9112","161.897852776273","90587251.6494824","2255605.913946","422020.799906201"
"2002/7/24 16:50","31.3333333333333","69.5","0","1","0","0","2","0","1","2","1.03","143.720556361688","6.9112","161.897852776273","93845561.1148778","819168.769300699","230594.951082312"
"2002/7/24 17:00","31","70","1","1","1.04","0","2","0","1","2","1.03","143.380612069452","6.9112","161.897852776273","95052162.7371018","2256922.64562671","421928.051443125"
"2002/7/24 17:10","31","70","1","2","1.04","1","1","1.04","1","2","1.03","133.963797442196","6.9112","170.557304142678","94704986.7756679","3692043.05859126","630547.595604963"
"2002/7/24 17:20","31","70","0","1","0","0","1","0","1","2","1.03","135.854816772575","6.9112","161.897852776273","88497086.4449837","819168.769300699","230594.693661906"
"2002/7/24 17:30","31","70","1","1","1.04","0","2","0","0","1","0","132.995019664341","6.9112","161.897852776273","87169775.7732931","1436437.14464528","281536.615116764"
"2002/7/24 17:40","31","70","1","2","1.04","0","2","0","0","2","0","130.772853407934","6.9112","161.897852776273","85658767.2025117","1436437.14464528","281536.612247384"
"2002/7/24 17:50","31","70","1","2","1.04","1","1","1.04","0","2","0","122.918751705535","6.9112","170.557304142678","85973802.4614622","2872874.28929056","499253.743129655"
"2002/7/24 18:00","31","70","0","1","0","0","1","0","1","1","1.03","124.326747585685","6.9112","161.897852776273","80658333.9233256","819168.769300699","230594.693661901"
"2002/7/24 18:10","31","70","1","1","1.04","1","1","1.04","1","2","1.03","112.719652536694","6.9112","170.557304142678","79493145.4517276","3698246.88702619","630547.618718698"
