1,"3.1mp.cws.shanghai.random.sys"
"2002/7/24 18:20","31","70","1","2","1.04","1","2","1.04","1","2","1.03","103.373208691887","6.9112","170.557304142678","72806075.737434","3706415.08779559","630547.617676761"
"2002/7/24 18:30","31","70","1","2","1.04","0","1","0","1","2","1.03","99.5052967400724","6.9112","161.897852776273","65228747.0586557","2267448.20235572","422001.104300135"
"2002/7/24 18:40","31","70","1","2","1.04","0","2","0","0","1","0","96.1805811579546","6.9112","162.310617316443","62300880.2439294","1445533.11847061","281526.912453743"
"2002/7/24 18:50","31","70","1","2","1.04","1","1","1.04","0","2","0","88.1476946218941","6.9112","170.557304142678","61088268.5669313","2895262.97994329","498831.331668081"
"2002/7/24 19:00","31","70","1","2","1.04","0","1","0","1","1","1.03","80.0166466520364","6.9112","164.066467211129","52653634.8405999","2278194.90301658","421955.62263217"
"2002/7/24 19:10","30.5","70","1","2","1.04","1","1","1.04","1","2","1.03","69.0871746670422","6.9112","170.557304142678","48273076.563245","3733896.75229749","629587.071833919"
"2002/7/24 19:20","30","70","1","2","1.04","0","1","0","1","2","1.03","61.1560620408925","6.9112","165.909360361499","40093793.7594202","2294926.23019084","421320.951908405"
"2002/7/24 19:30","29.5","70","1","2","1.04","1","1","1.04","0","1","0","52.2222906405273","6.9112","170.557304142678","35371900.1365061","2913722.77337203","497924.893867463"
"2002/7/24 19:40","29","70","1","2","1.04","1","2","1.04","1","1","1.03","43.0525381799574","6.9112","170.557304142678","29650068.9788967","3760558.30495068","628105.995018538"
"2002/7/24 19:50","28.5","70","1","2","1.04","1","2","1.04","1","2","1.03","33.4358222513534","6.9112","170.557304142678","22763144.695821","3762478.82452732","627866.731288981"
"2002/7/24 20:00","28","70","0","1","0","0","1","0","1","2","1.03","33.9167880206469","6.9112","167.991559256181","19911578.7591265","857393.230208695","228478.968459788"
"2002/7/24 20:10","27.3333333333333","74","1","1","1.04","0","2","0","0","1","0","29.0280853255818","6.9112","168.216729061373","17085654.9092697","1459848.46199139","281645.55053121"
"2002/7/24 20:20","26.6666666666667","78","0","1","0","0","2","0","1","1","1.03","28.1565179129886","6.9112","168.280891540418","15885951.2874685","870190.921747737","227002.805511975"
"2002/7/24 20:30","26","82","1","1","1.04","1","1","1.04","1","2","1.03","15.9288534087192","6.9112","170.557304142678","10231225.970927","3771514.0195734","626836.567338856"
"2002/7/24 20:40","25.3333333333333","86","1","2","1.04","1","2","1.04","0","1","0","9.49883523984719","6.9112","170.557304142678","4765118.42441989","2911490.04384559","535502.853702073"
"2002/7/24 20:50","24.6666666666667","90","1","2","0.45142733488392","1","2","0.45142733488392","0","2","0","6.9112","6.9112","170.557304142678","1261926.35223813","1261926.35223813","285844.177686725"
"2002/7/24 21:00","24","94","1","2","0.473253580264611","0","1","0","0","2","0","6.9112","6.9112","168.912956024736","673555.172723286","673555.172723286","181084.800075864"
"2002/7/24 21:10","24.0833333333333","94","1","2","0.228049028946272","1","1","0.228049028946272","0","2","0","6.9112","6.9112","170.557304142678","649435.32295387","649435.32295387","239404.831669856"
"2002/7/24 21:20","24.1666666666667","94","1","2","0.17","1","2","0.17","1","1","0.257809777390759","6.9112","6.9112","170.557304142678","651234.87354318","651234.87354318","252602.094655381"
"2002/7/24 21:30","24.25","94","1","2","0.461524270106952","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","653355.96976427","653355.96976427","178878.30818387"
"2002/7/24 21:40","24.3333333333333","94","1","2","0.17","1","1","0.17","1","1","0.260863939840793","6.9112","6.9112","170.557304142678","658676.825860365","658676.825860365","253688.943835615"
"2002/7/24 21:50","24.4166666666667","94","1","2","0.235618440729261","0","1","0","1","2","0.393039955223527","6.9112","6.9112","168.912956510431","660807.876772352","660807.876772352","202514.795120419"
"2002/7/24 22:00","24.5","94","1","2","0.17","1","1","0.17","1","2","0.264481076669084","6.9112","6.9112","170.557304142678","665656.126522766","665656.126522765","254716.746398263"
"2002/7/24 22:10","24.5833333333333","94","1","2","0.17","1","2","0.17","1","2","0.266521673955837","6.9112","6.9112","170.557304142678","668662.415376862","668662.415376861","255195.873612294"
"2002/7/24 22:20","24.6666666666667","94","1","2","0.240634142528766","1","2","0.240634142528766","0","1","0","6.9112","6.9112","170.557304142678","672487.317398109","672487.317398109","239431.611638977"
"2002/7/24 22:30","24.75","94","1","2","0.241366533628483","0","1","0","1","1","0.402849279643585","6.9112","6.9112","168.912956510431","674536.799744483","674536.799744483","203720.380099694"
"2002/7/24 22:40","24.8333333333333","94","0","1","0","0","2","0","1","2","0.809468511582791","6.9112","6.9112","168.912956510431","678020.630498911","678020.630498911","203785.670155375"
"2002/7/24 22:50","24.9166666666667","94","0","2","0","0","2","0","1","2","0.814651334506463","6.9112","6.9112","168.912956510431","682037.237174303","682037.237174303","204862.444637655"
"2002/7/24 23:00","25","94","1","1","0.491418328574037","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","686676.887691595","686676.887691594","182262.160030159"
"2002/7/24 23:10","25","94","0","1","0","0","2","0","1","1","0.823020641323338","6.9112","6.9112","168.912956510431","687726.435883041","687726.435883041","206596.025143416"
"2002/7/24 23:20","25","94","1","1","0.17","1","1","0.17","1","2","0.276187173188225","6.9112","6.9112","170.557304142678","688213.089174149","688213.089174148","258160.701936889"
"2002/7/24 23:30","25","94","0","1","0","0","1","0","1","2","0.823855922029803","6.9112","6.9112","168.912956510431","685705.473590787","685705.473590787","206699.110002969"
"2002/7/24 23:40","25","94","1","1","0.17","1","1","0.17","1","2","0.275865445111332","6.9112","6.9112","170.557304142678","687190.867616588","687190.867616589","258013.161748382"
"2002/7/24 23:50","25","94","1","2","0.17","1","2","0.17","1","2","0.275455113553349","6.9112","6.9112","170.557304142678","686689.182310393","686689.182310393","257929.758587701"
"2002/7/25 0:00","25","94","1","2","0.491780186024714","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","687182.68795059","687182.687950589","182317.920396653"
"2002/7/25 0:10","25.3333333333333","92.3333333333333","0","1","0","0","2","0","1","1","0.830775706324477","6.9112","6.9112","168.912956510431","693643.208026248","693643.208026249","208234.386522377"
"2002/7/25 0:20","25.6666666666667","90.6666666666667","1","1","0.500444532911559","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","699293.686125693","699293.686125693","183665.481065362"
"2002/7/25 0:30","26","89","1","2","0.251568452766435","1","1","0.251568452766435","0","2","0","6.9112","6.9112","170.557304142678","703054.86159449","703054.86159449","241201.847365429"
"2002/7/25 0:40","26.3333333333333","87.3333333333333","1","2","0.251470165900461","0","1","0","1","1","0.423575555948314","6.9112","6.9112","168.912956510431","702782.331967324","702782.331967324","206582.270345969"
"2002/7/25 0:50","26.6666666666667","85.6666666666667","1","2","0.17","1","1","0.17","1","2","0.285221821664597","6.9112","6.9112","170.557304142678","706671.749935289","706671.749935289","260973.687147394"
"2002/7/25 1:00","27","84","1","2","0.17","1","2","0.17","1","2","0.286567437962769","6.9112","6.9112","170.557304142678","708739.557813202","708739.557813202","261304.266239448"
"2002/7/25 1:10","27","84.8333333333333","1","2","0.254778111130179","0","1","0","1","2","0.431100734654691","6.9112","6.9112","168.912956510431","712030.127214535","712030.127214535","207610.748725023"
"2002/7/25 1:20","27","85.6666666666667","0","1","0","0","2","0","1","2","0.868889717085221","6.9112","6.9112","168.912956510431","717726.993351715","717726.993351715","216348.784547319"
"2002/7/25 1:30","27","86.5","1","1","0.172693313468336","1","1","0.172693313468336","1","2","0.294450703728736","6.9112","6.9112","170.557304142678","723942.454188312","723942.454188311","262587.95348306"
"2002/7/25 1:40","27","87.3333333333333","1","2","0.260247237089279","0","1","0","1","2","0.442884740675151","6.9112","6.9112","168.912956510431","727319.963563207","727319.963563206","209286.252395152"
"2002/7/25 1:50","27","88.1666666666667","1","2","0.175267031424139","1","1","0.175267031424139","1","2","0.29956084546116","6.9112","6.9112","170.557304142678","734735.355328615","734735.355328614","263227.911037692"
"2002/7/25 2:00","27","89","1","2","0.528436265624567","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","738421.390087669","738421.390087669","188171.995860426"
"2002/7/25 2:10","27","89.8333333333333","1","2","0.535816388217435","1","1","0.535816388217435","0","2","0","6.9112","6.9112","170.557304142678","1497993.5375216","1497993.5375216","311755.433983961"
"2002/7/25 2:20","27","90.6666666666667","1","2","1.00087354168456","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1399026.30851087","1399026.30851087","299192.867129196"
"2002/7/25 2:30","27","91.5","1","2","0.447616070560564","0","2","0","1","1","0.768048172479576","6.9112","6.9112","168.912956510431","1251273.18117678","1251273.18117678","279830.76105005"
"2002/7/25 2:40","27","92.3333333333333","1","2","0.434015642823904","0","2","0","1","2","0.745999391279318","6.9112","6.9112","168.912956510431","1213232.60431878","1213232.60431878","273655.942400612"
"2002/7/25 2:50","27","93.1666666666667","1","2","0.281495281006123","1","1","0.281495281006123","1","2","0.487466832445708","6.9112","6.9112","170.557304142678","1180298.92233144","1180298.92233144","296871.98228542"
"2002/7/25 3:00","27","94","1","2","0.415714823741174","0","1","0","1","2","0.718118450416271","6.9112","6.9112","168.912956510431","1162047.12125412","1162047.12125412","265903.501828022"
"2002/7/25 3:10","27","93.1666666666667","1","2","0.291097549871465","1","1","0.291097549871465","1","2","0.504496039722019","6.9112","6.9112","170.557304142678","1220583.78635392","1220583.78635392","300704.422737966"
"2002/7/25 3:20","27","92.3333333333333","1","2","0.404835020617914","0","1","0","1","2","0.697414796504167","6.9112","6.9112","168.912956510431","1131618.61561533","1131618.61561533","260845.418205131"
"2002/7/25 3:30","27","91.5","1","2","0.406697847938276","0","2","0","1","2","0.698319003437618","6.9112","6.9112","168.912956510431","1136828.48732583","1136828.48732583","261317.904452636"
"2002/7/25 3:40","27","90.6666666666667","1","2","0.400113031728644","1","1","0.400113031728644","0","1","0","6.9112","6.9112","170.557304142678","1118406.80541979","1118406.80541979","272157.568934742"
"2002/7/25 3:50","27","89.8333333333333","1","2","0.390008169422067","0","1","0","1","1","0.667743934984956","6.9112","6.9112","168.912956510431","1090152.45608206","1090152.45608206","253983.883351235"
"2002/7/25 4:00","27","89","0","1","0","0","2","0","1","2","1.03","8.08491292724637","6.9112","168.906389594824","1675853.32337804","843213.348937828","255574.972964147"
"2002/7/25 4:10","27","89","1","1","0.479664028135313","1","1","0.479664028135313","0","1","0","6.9112","6.9112","170.557304142678","1340908.96976981","1340908.96976981","294057.932778799"
"2002/7/25 4:20","27","89","1","2","0.39706214183109","0","1","0","1","1","0.67861583151203","6.9112","6.9112","168.912956290308","1109880.05349021","1109880.05349021","256749.361877404"
"2002/7/25 4:30","27","89","1","2","0.39046661338381","1","1","0.39046661338381","0","1","0","6.9112","6.9112","170.557304142678","1091429.15142884","1091429.15142884","269752.710778099"
"2002/7/25 4:40","27","89","1","2","0.766596533826029","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1071387.44702006","1071387.44702006","235876.815391888"
"2002/7/25 4:50","27","89","1","2","0.253034618347213","1","1","0.253034618347213","1","1","0.434270808193268","6.9112","6.9112","170.557304142678","1060905.41580602","1060905.41580602","286068.322921866"
"2002/7/25 5:00","27","89","0","1","0","0","1","0","1","2","1.03","7.87988360904046","6.9112","168.907646401749","1528132.85099318","840936.963247081","255465.839297122"
"2002/7/25 5:10","27","89","1","1","0.25847106418193","1","1","0.25847106418193","1","2","0.445430204300377","6.9112","6.9112","170.557304142678","1083710.47499835","1083710.47499835","288118.60121774"
"2002/7/25 5:20","27","89","1","2","0.321553545529309","0","1","0","1","2","0.549827478969035","6.9112","6.9112","168.91295632876","898726.841231199","898726.841231198","228178.723732483"
"2002/7/25 5:30","27","89","0","1","0","0","2","0","1","2","1.03","7.05513530908893","6.9112","168.912309607565","945964.001406589","843851.730338972","255619.139859811"
"2002/7/25 5:40","27","89","1","1","0.657295372825547","0","2","0","0","1","0","6.9112","6.9112","168.912839312196","918563.201740188","918563.201740189","211897.708999257"
"2002/7/25 5:50","27","89","0","1","0","0","2","0","1","1","1.03","7.26082406735263","6.9112","168.910921351737","1092498.6604172","844466.302375443","255645.351955201"
"2002/7/25 6:00","27","89","1","1","0.23076120229263","1","1","0.23076120229263","1","2","0.396343914715789","6.9112","6.9112","170.557304142678","967476.904388448","967476.904388448","278715.063172901"
"2002/7/25 6:10","27.1666666666667","88.1666666666667","1","2","0.443444805380792","0","1","0","1","2","0.758680454655127","6.9112","6.9112","168.912956444861","1239605.95221007","1239605.95221007","277492.48642037"
"2002/7/25 6:20","27.3333333333333","87.3333333333333","1","2","0.462609896116764","0","2","0","1","2","0.790803726491825","6.9112","6.9112","168.912956510415","1293212.68987041","1293212.68987042","286587.79962874"
"2002/7/25 6:30","27.5","86.5","1","2","0.320203120792145","1","1","0.320203120792145","1","2","0.551209266313343","6.9112","6.9112","170.557304142678","1342701.04793582","1342701.04793582","312597.461763765"
"2002/7/25 6:40","27.6666666666667","85.6666666666667","1","2","0.829895398407961","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1159901.60778076","1159901.60778076","251381.867514738"
"2002/7/25 6:50","27.8333333333333","84.8333333333333","1","2","0.265035052774609","1","1","0.265035052774609","1","1","0.456531337779839","6.9112","6.9112","170.557304142678","1111246.05007263","1111246.05007263","290462.152929109"
"2002/7/25 7:00","28","84","1","2","0.269676043764572","1","2","0.269676043764572","1","2","0.465012887607623","6.9112","6.9112","170.557304142678","1130715.18156351","1130715.18156351","292207.740245677"
"2002/7/25 7:10","28.1666666666667","83.1666666666667","1","2","0.401021125342928","1","2","0.401021125342928","0","1","0","6.9112","6.9112","170.557304142678","1120946.46020744","1120946.46020744","272386.955777632"
"2002/7/25 7:20","28.3333333333333","82.3333333333333","1","2","0.287465396396166","1","2","0.287465396396166","1","1","0.496171339257658","6.9112","6.9112","170.557304142678","1205345.45881978","1205345.45881978","299065.989088307"
"2002/7/25 7:30","28.5","81.5","1","2","0.287882261208115","1","2","0.287882261208115","1","2","0.497423053954192","6.9112","6.9112","170.557304142678","1207094.36139844","1207094.36139844","299280.26481601"
"2002/7/25 7:40","28.6666666666667","80.6666666666667","1","2","0.443138883403768","0","1","0","1","2","0.762257556110627","6.9112","6.9112","168.912956510431","1238750.27879927","1238750.27879927","278011.816840119"
"2002/7/25 7:50","28.8333333333333","79.8333333333333","1","2","0.449699439573553","1","1","0.449699439573553","0","1","0","6.9112","6.9112","170.557304142678","1257093.33732692","1257093.33732692","285374.622699317"
"2002/7/25 8:00","29","79","1","2","0.339096929954477","1","2","0.339096929954477","1","1","0.587097746535206","6.9112","6.9112","170.557304142678","1421980.61226349","1421980.61226349","321532.685096677"
"2002/7/25 8:10","29.1666666666667","78.3333333333333","1","2","1.01179060639122","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1414296.40431809","1414296.40431809","302540.440170726"
"2002/7/25 8:20","29.3333333333333","77.6666666666667","1","2","0.590778105345949","1","1","0.590778105345949","0","2","0","6.9112","6.9112","170.557304142678","1651769.61511971","1651769.61511971","330874.475168652"
"2002/7/25 8:30","29.5","77","0","1","0","0","1","0","1","1","1.03","12.4763361481775","6.9112","168.856099649485","4781391.03220975","834620.859411415","256659.034089835"
"2002/7/25 8:40","29.6666666666667","76.3333333333333","1","1","1.04","1","1","1.04","0","1","0","8.31929088840415","6.9112","170.557304142678","3919177.69010944","2910504.90927029","545073.890943096"
"2002/7/25 8:50","29.8333333333333","75.6666666666667","1","2","0.574984357942684","1","2","0.574984357942684","1","1","0.998557679513604","6.9112","6.9112","170.557304142678","2412240.44598426","2412240.44598426","470871.060994132"
"2002/7/25 9:00","30","75","1","2","0.925243647557104","0","1","0","1","2","1.03","7.00417840240826","6.9112","168.912402787737","2190371.21087803","2124409.34837382","441208.177800105"
"2002/7/25 9:10","30","75","1","2","0.831502522213758","1","1","0.831502522213758","0","1","0","6.9112","6.9112","170.557304142678","2325529.34154823","2325529.34154823","435500.493603813"
"2002/7/25 9:20","30","75","0","1","0","0","1","0","1","1","1.03","15.3487883817702","6.9112","168.804973041943","6814008.50022749","831919.607067851","248309.383039642"
"2002/7/25 9:30","30","75","1","1","1.04","0","2","0","0","1","0","19.7492431192448","6.9112","168.663168790572","10552271.3087356","1457990.16777596","281539.383750415"
"2002/7/25 9:40","30","75","1","2","1.04","1","1","1.04","1","1","1.03","13.0223550726533","6.9112","170.557304142678","8123207.86415693","3745538.89972059","642810.991013244"
"2002/7/25 9:50","30","75","0","1","0","0","1","0","1","2","1.03","21.5208425338084","6.9112","168.619241271668","11178091.333548","831530.608483552","230602.211131947"
"2002/7/25 10:00","30","75","1","1","1.04","1","1","1.04","0","1","0","17.2085590853324","6.9112","170.557304142678","10292250.0854254","2915832.9028151","497505.709972731"
"2002/7/25 10:10","30.1666666666667","74.1666666666667","1","2","1.04","0","1","0","0","2","0","21.7556363284286","6.9112","168.59050817302","11969320.7845972","1458270.31515958","281540.553280225"
"2002/7/25 10:20","30.3333333333333","73.3333333333333","1","2","1.04","0","2","0","0","2","0","27.2766738191682","6.9112","168.360592046063","15858854.4918889","1458132.92801502","281542.300713211"
"2002/7/25 10:30","30.5","72.5","1","2","1.04","1","1","1.04","1","1","1.03","21.8678380282513","6.9112","170.557304142678","14462256.9371495","3748208.7203766","628832.618785247"
"2002/7/25 10:40","30.6666666666667","71.6666666666667","1","2","1.04","1","2","1.04","0","1","0","21.295338365176","6.9112","170.557304142678","13220763.5721335","2916820.15181879","497534.070405299"
"2002/7/25 10:50","30.8333333333333","70.8333333333333","1","2","1.04","0","1","0","1","1","1.03","22.7628532944571","6.9112","168.534351767589","13511255.6791867","2290753.60699796","421968.769198624"
"2002/7/25 11:00","31","70","1","2","1.04","1","1","1.04","1","2","1.03","17.5026873630768","6.9112","170.557304142678","11334886.0230071","3747772.7906751","628801.86455167"
"2002/7/25 11:10","31","69.3333333333333","0","1","0","0","1","0","1","2","1.03","25.4588283787964","6.9112","168.457031381438","13954458.3679184","831649.021314046","230602.305919107"
"2002/7/25 11:20","31","68.6666666666667","1","1","1.04","0","2","0","1","2","1.03","23.546075029675","6.9112","168.484952729221","14065370.982437","2293921.22370566","421748.619523441"
"2002/7/25 11:30","31","68","1","2","1.04","1","1","1.04","0","1","0","20.6312741304689","6.9112","170.557304142678","12745035.7032447","2916788.5066567","497526.322894153"
"2002/7/25 11:40","31","67.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","14.7462604208283","6.9112","170.557304142678","9359348.10602916","3746775.61670895","628785.003181943"
"2002/7/25 11:50","31","66.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","9.48120289573771","6.9112","170.557304142678","5583893.48490362","3742895.86965283","689532.117280012"
"2002/7/25 12:00","31","66","1","2","1.04","0","1","0","0","1","0","14.0741691307371","6.9112","168.821320230262","6535559.00794606","1456659.00518354","286069.069477271"
"2002/7/25 12:10","31","66","1","2","1.04","1","1","1.04","1","1","1.03","7.52771951207962","6.9112","170.557304142678","4182435.54422213","3740797.53930916","703702.645668088"
"2002/7/25 12:20","31","66","0","1","0","0","1","0","1","2","1.03","13.4594000625231","6.9112","168.837157399513","5477964.15983631","834530.324349466","256338.880700037"
"2002/7/25 12:30","31","66","1","1","1.04","0","2","0","1","2","1.03","8.50560997738128","6.9112","168.897651287008","3426191.18523285","2295164.36368612","472568.678605872"
"2002/7/25 12:40","31","66","1","2","0.492828666137475","1","1","0.492828666137475","1","2","0.853000367616498","6.9112","6.9112","170.557304142678","2067266.35004657","2067266.35004657","409711.240356891"
"2002/7/25 12:50","31","66","1","2","0.65384540150239","1","2","0.65384540150239","0","1","0","6.9112","6.9112","170.557304142678","1828251.29047821","1828251.29047821","354991.96235334"
"2002/7/25 13:00","31","66","0","1","0","0","1","0","1","1","1.03","12.3774306114362","6.9112","168.857995145604","4716469.97998969","839799.663376985","256740.101349234"
"2002/7/25 13:10","31","66","1","1","0.662474277458665","1","1","0.651827178243595","1","2","1.03","7.00509477347425","6.9112","170.557304142678","2734973.11259489","2667712.46696009","509736.492406008"
"2002/7/25 13:20","31","66","1","2","1.04","0","1","0","0","1","0","12.0164325986506","6.9112","168.864139447673","5076737.19004734","1455956.21035173","297913.984817121"
"2002/7/25 13:30","31","66","1","2","0.920461839513838","1","1","0.780820959271182","1","1","1.03","7.00511512180969","6.9112","170.557304142678","3276922.47148499","3209647.24950981","600009.139631752"
"2002/7/25 13:40","31","66","0","1","0","0","1","0","1","2","1.03","16.9001318769939","6.9112","168.769913427222","7916395.33089669","835904.424831851","234597.033730342"
"2002/7/25 13:50","31","66","1","1","1.04","1","1","1.04","1","2","1.03","10.6484716280025","6.9112","170.557304142678","6420996.91977491","3743837.23014661","677270.79776868"
"2002/7/25 14:00","31","66","1","2","1.04","0","1","0","0","1","0","17.051100732233","6.9112","168.752589516756","8644254.07789352","1457489.15266337","281539.105771145"
"2002/7/25 14:10","30.8333333333333","67.5","1","2","1.04","0","2","0","1","1","1.03","15.8918426285119","6.9112","168.758903602518","8664327.65008845","2298961.3548269","421285.066229425"
"2002/7/25 14:20","30.6666666666667","69","1","2","1.04","1","1","1.04","0","1","0","13.1997777271823","6.9112","170.557304142678","7418716.66275764","2913952.63379008","497482.066536986"
"2002/7/25 14:30","30.5","70.5","1","2","1.04","1","2","1.04","1","1","1.03","7.68253107168639","6.9112","170.557304142678","4293499.56626334","3740963.74387243","702684.442889851"
"2002/7/25 14:40","30.3333333333333","72","1","2","1.04","0","1","0","1","2","1.03","8.12725373273134","6.9112","168.904680436497","3149969.17413011","2287301.07222361","473319.569436104"
"2002/7/25 14:50","30.1666666666667","73.5","1","2","1.04","0","2","0","0","1","0","12.6399319000552","6.9112","168.850222773771","5518866.87062588","1456216.70897663","294676.750068068"
"2002/7/25 15:00","30","75","1","2","0.969912492907851","1","1","0.805546285968188","1","1","1.03","7.00511902416318","6.9112","170.557304142678","3380829.34390316","3313551.32651344","620149.092632482"
"2002/7/25 15:10","30.3333333333333","73.6666666666667","0","1","0","0","1","0","1","2","1.03","18.1615039543893","6.9112","168.735983345156","8804200.97329045","831210.35045216","230602.166379011"
"2002/7/25 15:20","30.6666666666667","72.3333333333333","1","1","1.04","0","2","0","0","1","0","23.7038579409235","6.9112","168.516335752194","13343698.5237598","1458382.35203326","281541.879349259"
"2002/7/25 15:30","31","71","0","1","0","0","2","0","1","1","1.03","33.4646746494317","6.9112","168.076674693312","19578230.2341327","833547.407488212","230477.346678443"
"2002/7/25 15:40","31.3333333333333","69.6666666666667","1","1","1.04","0","2","0","0","1","0","39.6849491859946","6.9112","167.690792694354","24540681.9137645","1458086.79538993","281545.774089343"
"2002/7/25 15:50","31.6666666666667","68.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","34.6743825585388","6.9112","170.557304142678","23635585.6843797","3747688.68363702","628961.525431771"
"2002/7/25 16:00","32","67","1","2","1.04","0","1","0","1","2","1.03","37.8115238349212","6.9112","167.781994997817","24064577.4004741","2289601.88824709","422024.273267702"
"2002/7/25 16:10","31.8333333333333","67.5","1","2","1.04","0","2","0","1","2","1.03","38.840667715521","6.9112","167.703723042981","24779302.4530759","2289601.88824709","422020.174791281"
"2002/7/25 16:20","31.6666666666667","68","1","2","1.04","1","1","1.04","1","2","1.03","33.9373696356227","6.9112","170.557304142678","23107633.347926","3747688.68363702","628953.01266069"
"2002/7/25 16:30","31.5","68.5","1","2","1.04","0","1","0","0","1","0","40.6494205416414","6.9112","167.635816360486","25212170.1961923","1458086.79538993","281547.115056607"
"2002/7/25 16:40","31.3333333333333","69","1","2","1.04","1","1","1.04","1","1","1.03","34.8552547998936","6.9112","170.557304142678","23765151.8282745","3747688.68363702","628963.415810425"
"2002/7/25 16:50","31.1666666666667","69.5","0","1","0","0","1","0","1","2","1.03","45.3426857364929","6.9112","167.350827498162","27843926.3477367","831454.399795968","230611.042191388"
"2002/7/25 17:00","31","70","1","1","1.04","1","1","1.04","0","1","0","42.3891950984929","6.9112","170.557304142678","28330300.9551208","2915969.9134992","497772.136709473"
"2002/7/25 17:10","30.8333333333333","70","1","2","1.04","0","1","0","1","1","1.03","35.1919700627931","6.9112","167.863615528072","22230381.7015947","2291669.98842898","421868.07363231"
"2002/7/25 17:20","30.6666666666667","70","1","2","1.04","0","2","0","0","1","0","31.1630496063367","6.9112","168.109390541357","18581334.1540419","1458086.79538993","281530.861880583"
"2002/7/25 17:30","30.5","70","1","2","1.04","0","2","0","0","2","0","26.8321802269526","6.9112","168.3238706535","15541505.2021032","1458163.90625075","281530.763686934"
"2002/7/25 17:40","30.3333333333333","70","1","2","1.04","0","2","0","1","1","1.03","17.3517915375485","6.9112","168.683928518926","9696126.4341847","2299254.44840116","421295.743545936"
"2002/7/25 17:50","30.1666666666667","70","0","1","0","0","2","0","1","2","1.03","17.304604750646","6.9112","168.719837640612","8207982.43404365","842973.473382618","229847.831909701"
"2002/7/25 18:00","30","70","0","2","0","0","2","0","1","2","1.03","16.633170030136","6.9112","168.738108568039","7735358.34708438","845397.642435053","237430.088413762"
"2002/7/25 18:10","29.8333333333333","70.6666666666667","1","1","1.04","1","1","1.04","0","1","0","8.12169083194007","6.9112","170.557304142678","3777463.76500357","2910339.94246603","546455.762361825"
"2002/7/25 18:20","29.6666666666667","71.3333333333333","1","2","0.399228742086491","0","1","0","1","1","0.681918246662549","6.9112","6.9112","168.91196902947","1115939.38549039","1115939.38549039","257601.165392545"
"2002/7/25 18:30","29.5","72","0","1","0","0","2","0","1","2","0.897715230347059","6.9112","6.9112","168.912956263845","736811.228983662","736811.228983662","222732.451732785"
"2002/7/25 18:40","29.3333333333333","72.6666666666667","1","1","0.259547180582745","1","1","0.259547180582745","0","1","0","6.9112","6.9112","170.557304142678","725360.441101021","725360.441101021","242540.786688988"
"2002/7/25 18:50","29.1666666666667","73.3333333333333","1","2","0.259434701208058","1","2","0.259434701208058","0","2","0","6.9112","6.9112","170.557304142678","725045.987041094","725045.987041094","242520.694131167"
"2002/7/25 19:00","29","74","1","2","0.516795711001015","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","722149.690151932","722149.690151933","186270.020235023"
"2002/7/25 19:10","28.8333333333333","74.8333333333333","1","2","0.258187093770951","0","2","0","1","1","0.43825355415659","6.9112","6.9112","168.912956510431","721560.470047823","721560.470047823","208634.975499413"
"2002/7/25 19:20","28.6666666666667","75.6666666666667","1","2","0.257909031593211","0","2","0","1","2","0.43767426938462","6.9112","6.9112","168.912956510431","720783.100644605","720783.100644606","208551.026258284"
"2002/7/25 19:30","28.5","76.5","1","2","0.172310202452926","1","1","0.172310202452926","1","2","0.293392876171111","6.9112","6.9112","170.557304142678","722335.885214598","722335.885214598","262480.81902029"
"2002/7/25 19:40","28.3333333333333","77.3333333333333","1","2","0.516272147457205","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","721417.834929143","721417.834929142","186185.165645411"
"2002/7/25 19:50","28.1666666666667","78.1666666666667","0","1","0","0","2","0","1","1","0.874796976604779","6.9112","6.9112","168.912956510431","721789.313851994","721789.313851994","217646.779662046"
"2002/7/25 20:00","28","79","0","2","0","0","2","0","1","2","0.872441659371012","6.9112","6.9112","168.912956510431","720255.563257606","720255.563257606","217131.338116078"
"2002/7/25 20:10","28","79","1","1","0.258367228739463","1","1","0.258367228739463","0","1","0","6.9112","6.9112","170.557304142678","722061.701821093","722061.701821093","242339.428487194"
"2002/7/25 20:20","28","79","0","1","0","0","1","0","1","1","0.876727076665397","6.9112","6.9112","168.912956510431","721968.712574427","721968.712574428","218029.31509651"
"2002/7/25 20:30","28","79","0","2","0","0","2","0","1","2","0.876518070282639","6.9112","6.9112","168.912956510431","723315.393636565","723315.393636566","218039.159364989"
"2002/7/25 20:40","28","79","0","2","0","0","2","0","1","2","0.875329294008402","6.9112","6.9112","168.912956510431","722768.556927847","722768.556927847","217786.579605717"
"2002/7/25 20:50","28","79","1","1","0.258198500000079","0","2","0","1","2","0.437411741604688","6.9112","6.9112","168.912956510431","721592.358084448","721592.358084448","208562.935180282"
"2002/7/25 21:00","28","79","1","2","0.172146979985169","1","1","0.172146979985169","1","2","0.292723250609331","6.9112","6.9112","170.557304142678","721651.415538954","721651.415538954","262425.80432446"
"2002/7/25 21:10","28","79","0","1","0","0","1","0","1","2","0.873615395852686","6.9112","6.9112","168.912956510431","719240.237167374","719240.237167374","217321.264272538"
"2002/7/25 21:20","28","79","1","1","0.25820985462546","0","2","0","1","2","0.437536527660482","6.9112","6.9112","168.912956510431","721624.101855047","721624.101855047","208574.754722585"
"2002/7/25 21:30","28","79","0","1","0","0","2","0","1","2","0.88005292706881","6.9112","6.9112","168.912956510431","726217.700437817","726217.700437817","218839.083213606"
"2002/7/25 21:40","28","79","1","1","0.522205643524043","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729711.910394279","729711.91039428","187148.11819807"
"2002/7/25 21:50","28","79","1","2","0.260561746011127","0","2","0","1","1","0.441290690843014","6.9112","6.9112","168.912956510431","728199.231398734","728199.231398734","209185.124150253"
"2002/7/25 22:00","28","79","0","1","0","0","2","0","1","2","0.877242831889646","6.9112","6.9112","168.912956510431","724017.527323816","724017.527323816","218206.832277595"
"2002/7/25 22:10","27.8333333333333","79.8333333333333","1","1","0.258952915832485","1","1","0.258952915832485","0","1","0","6.9112","6.9112","170.557304142678","723699.080104129","723699.080104129","242437.932537617"
"2002/7/25 22:20","27.6666666666667","80.6666666666667","0","1","0","0","1","0","1","1","0.874520691138895","6.9112","6.9112","168.912956510431","720797.168154914","720797.168154914","217555.920486415"
"2002/7/25 22:30","27.5","81.5","1","1","0.515257176846344","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","719999.075354736","719999.075354736","186021.03438353"
"2002/7/25 22:40","27.3333333333333","82.3333333333333","1","2","0.513884448521304","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","718080.233199388","718080.233199388","185800.018339281"
"2002/7/25 22:50","27.1666666666667","83.1666666666667","1","2","0.512526147082689","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","716181.560804303","716181.560804303","185581.876470613"
"2002/7/25 23:00","27","84","0","1","0","0","2","0","1","1","0.862687657324118","6.9112","6.9112","168.912956510431","714516.347973888","714516.347973888","215030.914028207"
"2002/7/25 23:10","27.1666666666667","82.3333333333333","1","1","0.17","1","1","0.17","1","2","0.288129307575515","6.9112","6.9112","170.557304142678","712411.28238243","712411.282382429","261856.30259836"
"2002/7/25 23:20","27.3333333333333","80.6666666666667","1","2","0.252780049349732","0","1","0","1","2","0.426478427109971","6.9112","6.9112","168.912956510431","706444.273518996","706444.273518997","206979.686038349"
"2002/7/25 23:30","27.5","79","1","2","0.503775589144163","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","703949.86331604","703949.863316039","184189.551327043"
"2002/7/25 23:40","27.6666666666667","77.3333333333333","1","2","0.251137714649833","1","1","0.251137714649833","0","2","0","6.9112","6.9112","170.557304142678","701850.689922774","701850.689922774","241130.550624191"
"2002/7/25 23:50","27.8333333333333","75.6666666666667","0","1","0","0","1","0","1","1","0.836864198723039","6.9112","6.9112","168.912956510431","695759.4647664","695759.464766399","209459.264730546"
"2002/7/26 0:00","28","74","0","2","0","0","2","0","1","2","0.829339122057726","6.9112","6.9112","168.912956510431","691421.629498921","691421.629498922","207899.276280284"
"2002/7/26 0:10","27.8333333333333","74.8333333333333","1","1","0.492409581042143","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","688062.4497735","688062.449773499","182415.094884878"
"2002/7/26 0:20","27.6666666666667","75.6666666666667","0","1","0","0","2","0","1","1","0.820443606606915","6.9112","6.9112","168.912956510431","685402.633389828","685402.633389828","206045.939866507"
"2002/7/26 0:30","27.5","76.5","1","1","0.489762972585402","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","684363.052851359","684363.052851359","182007.428980897"
"2002/7/26 0:40","27.3333333333333","77.3333333333333","1","2","0.17","1","1","0.17","1","1","0.274591251179295","6.9112","6.9112","170.557304142678","685564.294632143","685564.294632143","257745.341429031"
"2002/7/26 0:50","27.1666666666667","78.1666666666667","1","2","0.244743401350451","1","2","0.244743401350451","0","1","0","6.9112","6.9112","170.557304142678","683974.903788747","683974.903788748","240088.566898689"
"2002/7/26 1:00","27","79","1","2","0.243707045196133","0","1","0","1","1","0.407488514894477","6.9112","6.9112","168.912956510431","681079.824848814","681079.824848814","204357.895682212"
"2002/7/26 1:10","27","79","1","2","0.243372778490484","0","2","0","1","2","0.406670633780541","6.9112","6.9112","168.912956510431","680145.361951684","680145.361951685","204253.786202938"
"2002/7/26 1:20","27","79","1","2","0.243267010149842","1","1","0.243267010149842","0","1","0","6.9112","6.9112","170.557304142678","679847.582929057","679847.582929057","239851.752551736"
"2002/7/26 1:30","27","79","1","2","0.242285370350797","0","1","0","1","1","0.405065027079329","6.9112","6.9112","168.912956510431","677105.452075714","677105.452075714","204003.771927635"
"2002/7/26 1:40","27","79","1","2","0.17","1","1","0.17","1","2","0.271372983047553","6.9112","6.9112","170.557304142678","678362.161715901","678362.161715901","256666.935049766"
"2002/7/26 1:50","27","79","1","2","0.242411981145345","1","2","0.242411981145345","0","1","0","6.9112","6.9112","170.557304142678","677457.316498998","677457.316498998","239715.25383444"
"2002/7/26 2:00","27","79","1","2","0.242422059888242","1","2","0.242422059888242","0","2","0","6.9112","6.9112","170.557304142678","677485.491980944","677485.491980944","239716.869706276"
"2002/7/26 2:10","27","79","0","1","0","0","1","0","1","1","1.03","9.72404107261438","6.9112","168.896959116614","2856810.29829063","861473.022990515","256278.345724315"
"2002/7/26 2:20","27","79","1","1","0.614302497049187","1","1","0.614302497049187","0","1","0","6.9112","6.9112","170.557304142678","1717594.693474","1717594.693474","339584.433754896"
"2002/7/26 2:30","27","79","1","2","0.844051345855896","0","1","0","0","2","0","6.9112","6.9112","168.912955982899","1179697.62977388","1179697.62977389","255007.554486565"
"2002/7/26 2:40","27","79","1","2","0.391798981817589","0","2","0","1","1","0.654976806330778","6.9112","6.9112","168.912956510299","1095160.72363223","1095160.72363223","252426.841730831"
"2002/7/26 2:50","27","79","1","2","0.251878808194208","1","1","0.251878808194208","1","2","0.423320884972831","6.9112","6.9112","170.557304142678","1056057.03142663","1056057.03142663","284938.208085202"
"2002/7/26 3:00","27","79","1","2","0.376451325851425","1","2","0.376451325851425","0","1","0","6.9112","6.9112","170.557304142678","1052234.50973729","1052234.50973729","266348.547002848"
"2002/7/26 3:10","27","79","1","2","0.234645953564904","1","2","0.234645953564904","1","1","0.394361435102333","6.9112","6.9112","170.557304142678","983771.372835442","983771.372835441","279316.413260144"
"2002/7/26 3:20","27","79","1","2","0.330862624626966","1","2","0.330862624626966","0","1","0","6.9112","6.9112","170.557304142678","924752.71973647","924752.71973647","256106.086928663"
"2002/7/26 3:30","27","79","1","2","0.327419853610099","1","2","0.327419853610099","0","2","0","6.9112","6.9112","170.557304142678","915126.155623498","915126.155623498","255382.159318608"
"2002/7/26 3:40","27","79","1","2","0.347432220816134","1","2","0.347432220816134","0","2","0","6.9112","6.9112","170.557304142678","971085.293426742","971085.293426742","259687.570344479"
"2002/7/26 3:50","27","79","0","1","0","0","1","0","1","1","1.03","7.55586220624174","6.9112","168.909392947885","1317658.66846552","860322.76043203","256260.694688866"
"2002/7/26 4:00","27","79","1","1","0.233728258356053","1","1","0.233728258356053","1","2","0.393327555855313","6.9112","6.9112","170.557304142678","979922.106473505","979922.106473505","279067.24680842"
"2002/7/26 4:10","27","79","1","2","0.221116871907294","1","2","0.221116871907294","1","2","0.3717459084781","6.9112","6.9112","170.557304142678","927025.130715904","927025.130715904","275190.551173396"
"2002/7/26 4:20","27","79","1","2","0.3085508334264","0","1","0","1","2","0.516344857126923","6.9112","6.9112","168.912956510403","862370.126257977","862370.126257977","222634.0309865"
"2002/7/26 4:30","27","79","0","1","0","0","2","0","1","2","1.03","7.0085887784347","6.9112","168.912275478805","930818.821782432","861728.149062104","256307.399375257"
"2002/7/26 4:40","27","79","1","1","0.214364255038698","1","1","0.214364255038698","1","2","0.36050450076516","6.9112","6.9112","170.557304142678","898703.1467577","898703.1467577","273225.866008288"
"2002/7/26 4:50","27","79","0","1","0","0","1","0","1","2","1.03","7.09694423116521","6.9112","168.911788354977","989951.397901369","858178.958797877","256196.234603552"
"2002/7/26 5:00","27","79","1","1","0.206183314564504","1","1","0.206183314564504","1","2","0.346862024294026","6.9112","6.9112","170.557304142678","864391.456439348","864391.456439348","270925.016486812"
"2002/7/26 5:10","27","79","0","1","0","0","1","0","1","2","1.03","7.1702239913758","6.9112","168.911526242777","1042005.34123267","858246.362822181","256197.810295235"
"2002/7/26 5:20","27","79","1","1","0.336538412231208","1","1","0.336538412231208","0","1","0","6.9112","6.9112","170.557304142678","940623.360723911","940623.360723911","257315.441508228"
"2002/7/26 5:30","27","79","1","2","0.221924635903511","1","2","0.221924635903511","1","1","0.372918392814799","6.9112","6.9112","170.557304142678","930413.123493592","930413.123493592","275417.35259838"
"2002/7/26 5:40","27","79","1","2","0.6044329276939","0","1","0","0","1","0","6.9112","6.9112","168.91295651042","844659.128291629","844659.128291628","201566.192262924"
"2002/7/26 5:50","27","79","1","2","0.196418119461694","1","1","0.196418119461694","1","1","0.329747735942857","6.9112","6.9112","170.557304142678","823436.679420342","823436.679420342","268245.721915845"
"2002/7/26 6:00","27","79","1","2","0.320857057545907","1","2","0.320857057545907","0","1","0","6.9112","6.9112","170.557304142678","896775.718525088","896775.718525088","254021.423734905"
"2002/7/26 6:10","27.1666666666667","79.8333333333333","1","2","0.296028641360496","1","2","0.296028641360496","0","2","0","6.9112","6.9112","170.557304142678","827355.056810225","827355.056810225","249104.263363869"
"2002/7/26 6:20","27.3333333333333","80.6666666666667","1","2","0.28534481417379","0","1","0","1","1","0.480483644214503","6.9112","6.9112","168.912956510431","797487.168630372","797487.168630372","215904.384617199"
"2002/7/26 6:30","27.5","81.5","1","2","0.288552510746547","0","2","0","1","2","0.487562903205178","6.9112","6.9112","168.912956510431","806455.503978192","806455.503978193","217023.480054154"
"2002/7/26 6:40","27.6666666666667","82.3333333333333","0","1","0","0","2","0","1","2","1.01620915295939","6.9112","6.9112","168.912814773898","838585.562796291","838585.56279629","252231.90070186"
"2002/7/26 6:50","27.8333333333333","83.1666666666667","1","1","0.306684929191182","1","1","0.306684929191182","0","1","0","6.9112","6.9112","170.557304142678","857149.663141201","857149.663141201","251179.699621265"
"2002/7/26 7:00","28","84","1","2","0.205517254923387","1","2","0.205517254923387","1","1","0.353505957389735","6.9112","6.9112","170.557304142678","861597.983383087","861597.983383087","271203.594230802"
"2002/7/26 7:10","28.3333333333333","82.5","1","2","0.256719625460393","1","2","0.256719625460393","1","2","0.44288055014088","6.9112","6.9112","170.557304142678","1076363.40434918","1076363.40434918","287535.937198011"
"2002/7/26 7:20","28.6666666666667","81","1","2","0.825060880651133","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1153140.98484354","1153140.98484354","250156.59024829"
"2002/7/26 7:30","29","79.5","1","2","0.860942053299934","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1203318.48973522","1203318.48973522","259421.215367507"
"2002/7/26 7:40","29.3333333333333","78","0","1","0","0","2","0","1","1","1.03","8.54232619508958","6.9112","168.903689959237","1994287.84241426","837174.263227102","255261.814615419"
"2002/7/26 7:50","29.6666666666667","76.5","1","1","0.328811445358205","1","1","0.328811445358205","1","2","0.571036740980583","6.9112","6.9112","170.557304142678","1378821.37055394","1378821.37055394","316982.928291462"
"2002/7/26 8:00","30","75","1","2","0.29438491945923","1","2","0.29438491945923","1","2","0.511249250520152","6.9112","6.9112","170.557304142678","1234375.79516521","1234375.79516521","302133.605186915"
"2002/7/26 8:10","30","74.1666666666667","0","1","0","0","1","0","1","2","1.03","10.4803910238553","6.9112","168.892150975202","3363741.53206299","831946.465169688","254944.387013"
"2002/7/26 8:20","30","73.3333333333333","1","1","0.629887654229219","1","1","0.629887654229219","1","2","1.03","6.98304424156472","6.9112","170.557304142678","2642820.65811933","2591355.70544962","499069.102369575"
"2002/7/26 8:30","30","72.5","1","2","1.04","0","1","0","1","2","1.03","7.08818337916878","6.9112","168.911373473872","2415216.33366086","2289659.40989958","475988.465349818"
"2002/7/26 8:40","30","71.6666666666667","1","2","1.04","0","2","0","0","1","0","11.7256088887514","6.9112","168.869061967917","4870454.53827151","1455834.74378302","299320.19316504"
"2002/7/26 8:50","30","70.8333333333333","1","2","1.04","1","1","1.04","0","2","0","8.526167266145","6.9112","170.557304142678","4067544.38590164","2910677.64049372","543552.012451515"
"2002/7/26 9:00","30","70","0","1","0","0","1","0","1","1","1.03","17.0944522670182","6.9112","168.75920086583","8059112.81112467","841339.248976696","232380.115345367"
"2002/7/26 9:10","30.1666666666667","69.3333333333333","1","1","1.04","1","1","1.04","0","1","0","13.1248292986483","6.9112","170.557304142678","7364986.25629799","2913910.83539643","497479.109553491"
"2002/7/26 9:20","30.3333333333333","68.6666666666667","1","2","1.04","0","1","0","0","2","0","17.5500550503672","6.9112","168.730111867727","8997028.27279148","1457628.42106096","281537.378243874"
"2002/7/26 9:30","30.5","68","1","2","1.04","0","2","0","1","1","1.03","16.2822663405083","6.9112","168.746327945239","8943452.17555188","2301853.43320549","421065.44804534"
"2002/7/26 9:40","30.6666666666667","67.3333333333333","1","2","1.04","1","1","1.04","0","1","0","13.2919688159503","6.9112","170.557304142678","7484808.30592782","2914004.04998198","497480.470006155"
"2002/7/26 9:50","30.8333333333333","66.6666666666667","0","1","0","0","1","0","1","1","1.03","21.5269219593616","6.9112","168.61779313158","11191322.6811998","840545.397588039","229983.172034568"
"2002/7/26 10:00","31","66","1","1","1.04","1","1","1.04","0","1","0","17.7964260906789","6.9112","170.557304142678","10713527.2190415","2915996.98760065","497505.205363138"
"2002/7/26 10:10","31","66","1","2","1.04","0","1","0","0","2","0","23.1928206222774","6.9112","168.536403212044","12983410.3016385","1458418.03344353","281539.642539153"
"2002/7/26 10:20","31","66","1","2","1.04","0","2","0","1","1","1.03","21.7390548923457","6.9112","168.560407828288","12799045.0397165","2301610.11465217","421191.208931912"
"2002/7/26 10:30","31","66","1","2","1.04","1","1","1.04","0","1","0","18.63373538271","6.9112","170.557304142678","11313559.6652261","2916230.72833899","497510.244370386"
"2002/7/26 10:40","31","66","1","2","1.04","0","1","0","0","2","0","23.9796946375826","6.9112","168.504263306711","13538042.3739304","1458363.09235671","281539.60089757"
"2002/7/26 10:50","31","66","1","2","1.04","0","2","0","1","1","1.03","23.6282650578311","6.9112","168.490211983439","14131387.3640209","2301407.65561434","421192.169264486"
"2002/7/26 11:00","31","66","1","2","1.04","0","2","0","0","1","0","27.3097620994063","6.9112","168.348496910163","15881213.1373312","1458130.60936376","281538.675262953"
"2002/7/26 11:10","31","66","1","2","1.04","1","1","1.04","1","1","1.03","20.2901166059517","6.9112","170.557304142678","13332353.8432911","3748491.65891559","628818.900903492"
"2002/7/26 11:20","31","66","1","2","1.04","0","1","0","1","2","1.03","21.1419311440164","6.9112","168.595834756495","12374779.2418112","2297962.85684429","421461.118441123"
"2002/7/26 11:30","31","66","1","2","1.04","0","2","0","0","1","0","26.7739566464471","6.9112","168.384903224912","15505439.1143176","1458168.02041129","281540.677928866"
"2002/7/26 11:40","31","66","0","1","0","0","2","0","1","1","1.03","35.4410787074124","6.9112","167.962790561848","20970758.995164","844535.218394218","229673.390687048"
"2002/7/26 11:50","31","66","1","1","1.04","1","1","1.04","1","2","1.03","28.8984232537226","6.9112","170.557304142678","19498031.0833371","3747688.68363702","628896.251917907"
"2002/7/26 12:00","31","66","0","1","0","0","1","0","1","2","1.03","39.1319553073314","6.9112","167.754075753253","23537210.517652","835525.805708917","230347.111650382"
