1,"3.1mp.cws.shanghai.random.sys"
"2002/7/26 12:10","31.1666666666667","65.5","1","1","1.04","1","1","1.04","1","2","1.03","32.2338707067448","6.9112","170.557304142678","21887347.7712647","3747688.68363702","628932.606166839"
"2002/7/26 12:20","31.3333333333333","65","0","1","0","0","1","0","1","2","1.03","38.5435181072511","6.9112","167.760802367311","23122210.3690727","834225.49014876","230428.943447632"
"2002/7/26 12:30","31.5","64.5","0","2","0","0","2","0","1","2","1.03","42.8554902293954","6.9112","167.46795942014","26122161.8714779","840190.733884923","230007.82392845"
"2002/7/26 12:40","31.6666666666667","64","0","2","0","0","2","0","1","2","1.03","47.2107910417395","6.9112","167.162731081421","29134838.9345878","841162.194581238","229924.9599213"
"2002/7/26 12:50","31.8333333333333","63.5","1","1","1.04","0","2","0","0","1","0","47.8172508212369","6.9112","167.08388287694","30163660.9862332","1457745.40786364","281536.692737339"
"2002/7/26 13:00","32","63","1","2","1.04","1","1","1.04","1","1","1.03","40.1316464548778","6.9112","170.557304142678","27544780.6622144","3747623.54522169","629032.012232998"
"2002/7/26 13:10","31.9166666666667","63.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","34.9513896742787","6.9112","170.557304142678","23834017.1493132","3747688.68363702","628964.05598926"
"2002/7/26 13:20","31.8333333333333","63.6666666666667","1","2","1.04","0","1","0","1","2","1.03","36.6298615263199","6.9112","167.842746992726","23242880.948961","2293021.44135777","421787.175505369"
"2002/7/26 13:30","31.75","64","1","2","1.04","1","1","1.04","1","2","1.03","31.6393439691906","6.9112","170.557304142678","21461464.0853531","3747688.68363702","628926.074670077"
"2002/7/26 13:40","31.6666666666667","64.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","27.6937096387235","6.9112","170.557304142678","18635045.7162966","3747688.68363702","628884.721112427"
"2002/7/26 13:50","31.5833333333333","64.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","23.6552653564369","6.9112","170.557304142678","15742343.3459483","3747888.22610102","628847.13333559"
"2002/7/26 14:00","31.5","65","1","2","1.04","1","2","1.04","1","2","1.03","19.4179183557372","6.9112","170.557304142678","12707531.2509165","3748460.1519261","628813.254180795"
"2002/7/26 14:10","31.4166666666667","65.1666666666667","1","2","1.04","0","1","0","0","1","0","25.1628537534683","6.9112","168.458127106909","14371766.004746","1458280.49151116","281540.765005574"
"2002/7/26 14:20","31.3333333333333","65.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","18.8392449718188","6.9112","170.557304142678","12292796.259195","3748252.44403365","628809.549999735"
"2002/7/26 14:30","31.25","65.5","1","2","1.04","0","1","0","1","2","1.03","19.5831722424006","6.9112","168.653424994097","11271801.5083377","2295681.12387155","421603.282053055"
"2002/7/26 14:40","31.1666666666667","65.6666666666667","1","2","1.04","0","2","0","1","2","1.03","19.6351725201814","6.9112","168.649700914791","11312127.0751924","2299371.6032906","421331.948835133"
"2002/7/26 14:50","31.0833333333333","65.8333333333333","0","1","0","0","2","0","1","2","1.03","28.7880390023765","6.9112","168.309747889629","16307312.0440443","842553.964173892","229830.162806663"
"2002/7/26 15:00","31","66","0","2","0","0","2","0","1","2","1.03","37.2998875221655","6.9112","167.852695919619","22267384.0397903","843926.91036195","229723.109805151"
"2002/7/26 15:10","31.1666666666667","65.5","1","1","1.04","1","1","1.04","0","1","0","34.4496629405655","6.9112","170.557304142678","22643094.7881587","2916173.59077986","497660.602391914"
"2002/7/26 15:20","31.3333333333333","65","1","2","1.04","1","2","1.04","0","2","0","32.303130056827","6.9112","170.557304142678","21105445.9681617","2916173.59077986","497636.313283902"
"2002/7/26 15:30","31.5","64.5","0","1","0","0","1","0","1","1","1.03","40.9009327579396","6.9112","167.634387478653","24768781.5609683","837819.828919058","230186.875925861"
"2002/7/26 15:40","31.6666666666667","64","1","1","1.04","0","2","0","0","1","0","46.1717275418166","6.9112","167.248458858648","29036163.7405532","1457860.29409868","281544.233653213"
"2002/7/26 15:50","31.8333333333333","63.5","1","2","1.04","1","1","1.04","1","1","1.03","40.7090399850703","6.9112","170.557304142678","27958287.6316601","3747520.04212346","629040.455536665"
"2002/7/26 16:00","32","63","1","2","1.04","0","1","0","0","1","0","47.7257184441551","6.9112","167.148594120385","30110527.2321839","1457751.84609157","281547.422408536"
"2002/7/26 16:10","31.8333333333333","63.5","1","2","1.04","0","2","0","0","2","0","53.5862834026179","6.9112","166.693122921737","34134692.8453273","1456948.10226462","281545.878850701"
"2002/7/26 16:20","31.6666666666667","64","1","2","1.04","0","2","0","0","2","0","59.5929177295929","6.9112","166.201685834128","38230313.587499","1455994.33045591","281546.922960478"
"2002/7/26 16:30","31.5","64.5","0","1","0","0","2","0","1","1","1.03","69.2292714013007","6.9112","165.361530261085","44120195.9048092","839146.975486877","229913.510971142"
"2002/7/26 16:40","31.3333333333333","65","1","1","1.04","1","1","1.04","0","1","0","68.5436533638459","6.9112","170.557304142678","47056216.5507828","2906383.15834775","498276.850200936"
"2002/7/26 16:50","31.1666666666667","65.5","1","2","1.04","1","2","1.04","1","1","1.03","65.1865692055503","6.9112","170.557304142678","45481690.7060284","3736673.25363313","629493.994707605"
"2002/7/26 17:00","31","66","1","2","1.04","0","1","0","1","2","1.03","66.1930287555637","6.9112","165.54825577842","43509775.63426","2290961.56493807","421480.012261635"
"2002/7/26 17:10","30.8333333333333","66.6666666666667","1","2","1.04","0","2","0","1","2","1.03","58.3562889670769","6.9112","166.161317735884","38200054.7279653","2297682.87796626","421183.843504223"
"2002/7/26 17:20","30.6666666666667","67.3333333333333","1","2","1.04","0","2","0","1","2","1.03","48.9184988527298","6.9112","166.909282810149","31748384.3855383","2300470.26347518","421140.436393558"
"2002/7/26 17:30","30.5","68","0","1","0","0","2","0","1","2","1.03","48.587487587296","6.9112","167.016664373772","30079134.4453377","844469.39282631","229651.182663332"
"2002/7/26 17:40","30.3333333333333","68.6666666666667","1","1","1.04","1","1","1.04","0","1","0","43.6730888040974","6.9112","170.557304142678","29249827.1713181","2915790.84291514","497785.380006175"
"2002/7/26 17:50","30.1666666666667","69.3333333333333","1","2","1.04","0","1","0","1","1","1.03","35.2883868063567","6.9112","167.849029406983","22306414.4383807","2301464.7348407","421145.815921563"
"2002/7/26 18:00","30","70","1","2","1.04","1","1","1.04","1","2","1.03","22.5019358627638","6.9112","170.557304142678","14918519.8759102","3750241.58682518","628700.251294"
"2002/7/26 18:10","29.8333333333333","70","1","2","1.04","0","1","0","1","2","1.03","14.2904424608641","6.9112","168.78145336491","7531323.27452828","2300310.35196615","431709.406143175"
"2002/7/26 18:20","29.6666666666667","70","1","2","0.806773046655805","0","2","0","1","2","1.03","6.98152610703425","6.9112","168.906526673841","2024552.66800845","1974662.80641912","410392.862618348"
"2002/7/26 18:30","29.5","70","1","2","0.189785347111148","1","1","0.189785347111148","1","2","0.323531841861822","6.9112","6.9112","170.557304142678","795620.030538791","795620.030538791","266795.572036045"
"2002/7/26 18:40","29.3333333333333","70","1","2","0.504113844422705","0","1","0","0","1","0","6.9112","6.9112","168.912956496896","704422.680406123","704422.680406123","184243.642943491"
"2002/7/26 18:50","29.1666666666667","70","1","2","0.2512575367691","0","2","0","1","1","0.423796494895064","6.9112","6.9112","168.912956510428","702187.902064641","702187.902064642","206577.412284172"
"2002/7/26 19:00","29","70","1","2","0.250109406196311","0","2","0","1","2","0.420963619538557","6.9112","6.9112","168.912956510431","698978.172907418","698978.172907418","206204.732204151"
"2002/7/26 19:10","28.8333333333333","70.6666666666667","1","2","0.498946156359046","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","697199.249985608","697199.249985609","183431.112075384"
"2002/7/26 19:20","28.6666666666667","71.3333333333333","1","2","0.17","1","1","0.17","1","1","0.280188901678977","6.9112","6.9112","170.557304142678","696404.87350142","696404.873501419","259406.523253655"
"2002/7/26 19:30","28.5","72","1","2","0.49490077028131","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","691544.615385331","691544.61538533","182800.985810576"
"2002/7/26 19:40","28.3333333333333","72.6666666666667","1","2","0.17","1","1","0.17","1","1","0.277043493523476","6.9112","6.9112","170.557304142678","689489.961969036","689489.961969036","258364.708589373"
"2002/7/26 19:50","28.1666666666667","73.3333333333333","1","2","0.17","1","2","0.17","1","2","0.27620188429314","6.9112","6.9112","170.557304142678","687614.501824497","687614.501824498","258083.00096446"
"2002/7/26 20:00","28","74","0","1","0","0","1","0","1","2","0.824161369608346","6.9112","6.9112","168.912956510431","685891.900118471","685891.900118472","206762.022829715"
"2002/7/26 20:10","28","74","1","1","0.491646835624205","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","686996.292238332","686996.292238333","182297.493783395"
"2002/7/26 20:20","28","74","1","2","0.17","1","1","0.17","1","1","0.276103898100577","6.9112","6.9112","170.557304142678","688254.4623969","688254.4623969","258162.455425765"
"2002/7/26 20:30","28","74","1","2","0.17","1","2","0.17","1","2","0.276097723794081","6.9112","6.9112","170.557304142678","687955.86475939","687955.864759389","258123.12742291"
"2002/7/26 20:40","28","74","1","2","0.246093398026432","0","1","0","1","2","0.412647698557787","6.9112","6.9112","168.912956510431","687751.04314445","687751.043144451","205051.708077007"
"2002/7/26 20:50","28","74","1","2","0.246775736962425","0","2","0","1","2","0.413419303383463","6.9112","6.9112","168.912956510431","689658.577653382","689658.577653381","205191.748293758"
"2002/7/26 21:00","28","74","0","1","0","0","2","0","1","2","0.827588550295776","6.9112","6.9112","168.912956510431","690645.847608997","690645.847608998","207544.163276242"
"2002/7/26 21:10","28","74","1","1","0.246760318056851","0","2","0","1","2","0.413432441215337","6.9112","6.9112","168.912956510431","689615.472799282","689615.472799282","205191.610004462"
"2002/7/26 21:20","28","74","1","2","0.246114444998186","0","2","0","1","2","0.412345471027072","6.9112","6.9112","168.912956510431","687809.881630539","687809.881630539","205028.862600928"
"2002/7/26 21:30","28","74","1","2","0.17","1","1","0.17","1","2","0.275912338931271","6.9112","6.9112","170.557304142678","687912.458927268","687912.458927267","258109.43070704"
"2002/7/26 21:40","28","74","0","1","0","0","1","0","1","2","0.823999109912888","6.9112","6.9112","168.912956510431","686004.993324468","686004.993324468","206734.732272275"
"2002/7/26 21:50","28","74","1","1","0.245711331739268","0","2","0","1","2","0.411787954052372","6.9112","6.9112","168.912956510431","686682.946970736","686682.946970736","204938.331751083"
"2002/7/26 22:00","28","74","1","2","0.245611203740825","0","2","0","1","2","0.411503393032381","6.9112","6.9112","168.912956510431","686403.031501206","686403.031501206","204903.122961154"
"2002/7/26 22:10","27.9166666666667","74.5","0","1","0","0","2","0","1","2","0.823654785497829","6.9112","6.9112","168.912956510431","687361.267086517","687361.267086518","206707.178914846"
"2002/7/26 22:20","27.8333333333333","75","1","1","0.493070613830772","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","688986.435329088","688986.435329087","182517.261425411"
"2002/7/26 22:30","27.75","75.5","1","2","0.246562219142175","0","2","0","1","1","0.412983002664839","6.9112","6.9112","168.912956510431","689061.670690919","689061.670690919","205131.647100871"
"2002/7/26 22:40","27.6666666666667","76","0","1","0","0","2","0","1","2","0.824462963795317","6.9112","6.9112","168.912956510431","688043.044359624","688043.044359624","206878.975843313"
"2002/7/26 22:50","27.5833333333333","76.5","1","1","0.492541530447198","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","688246.887374776","688246.887374775","182435.509940219"
"2002/7/26 23:00","27.5","77","1","2","0.493395491383759","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","689440.546480868","689440.546480868","182567.46446044"
"2002/7/26 23:10","27.4166666666667","77.3333333333333","1","2","0.17","1","1","0.17","1","1","0.276524863441477","6.9112","6.9112","170.557304142678","689679.82731986","689679.82731986","258366.906981287"
"2002/7/26 23:20","27.3333333333333","77.6666666666667","0","1","0","0","1","0","1","2","0.823103548679839","6.9112","6.9112","168.912956510431","685614.411951306","685614.411951305","206554.804938993"
"2002/7/26 23:30","27.25","78","1","1","0.17","1","1","0.17","1","2","0.275059672999634","6.9112","6.9112","170.557304142678","685578.775298072","685578.775298072","257767.691741215"
"2002/7/26 23:40","27.1666666666667","78.3333333333333","1","2","0.17","1","2","0.17","1","2","0.273951418840506","6.9112","6.9112","170.557304142678","683567.02964701","683567.02964701","257457.006383986"
"2002/7/26 23:50","27.0833333333333","78.6666666666667","0","1","0","0","1","0","1","2","0.817025507219381","6.9112","6.9112","168.912956510431","681528.894861277","681528.894861277","205298.011003408"
"2002/7/27 0:00","27","79","1","1","0.244105648161154","1","1","0.244105648161154","0","1","0","6.9112","6.9112","170.557304142678","682192.032882281","682192.032882281","239986.562596154"
"2002/7/27 0:10","27","79","1","2","0.17","1","2","0.17","1","1","0.272192086996792","6.9112","6.9112","170.557304142678","680054.08904297","680054.08904297","256922.761820428"
"2002/7/27 0:20","27","79","1","2","0.242429119282432","0","1","0","1","2","0.405460960893433","6.9112","6.9112","168.912956510431","677507.309702482","677507.309702483","204051.966982115"
"2002/7/27 0:30","27","79","1","2","0.24272578194551","1","1","0.24272578194551","0","1","0","6.9112","6.9112","170.557304142678","678334.558072566","678334.558072565","239765.337509057"
"2002/7/27 0:40","27","79","1","2","0.241914536309044","0","1","0","1","1","0.40444564623465","6.9112","6.9112","168.912956510431","676068.766895894","676068.766895894","203912.818224314"
"2002/7/27 0:50","27","79","0","1","0","0","2","0","1","2","0.810368945397345","6.9112","6.9112","168.912956510431","678019.427742621","678019.427742622","203955.537529265"
"2002/7/27 1:00","27","79","1","1","0.486623531194933","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","679974.796788736","679974.796788735","181526.472325326"
"2002/7/27 1:10","27","79","0","1","0","0","2","0","1","1","0.813165033719048","6.9112","6.9112","168.912956510431","680723.124808962","680723.124808963","204549.034523655"
"2002/7/27 1:20","27","79","1","1","0.486876288262573","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","680328.095509744","680328.095509745","181565.068079771"
"2002/7/27 1:30","27","79","1","2","0.243345457515008","1","1","0.243345457515008","0","2","0","6.9112","6.9112","170.557304142678","680066.885818888","680066.885818888","239864.417080629"
"2002/7/27 1:40","27","79","1","2","0.2425856878945","1","2","0.2425856878945","0","2","0","6.9112","6.9112","170.557304142678","677942.919958482","677942.919958482","239742.949108589"
"2002/7/27 1:50","27","79","1","2","0.242054647545001","0","1","0","1","1","0.404671990734922","6.9112","6.9112","168.912956510431","676460.454770771","676460.454770771","203946.533853289"
"2002/7/27 2:00","27","79","1","2","0.242409267455746","0","2","0","1","2","0.405056563843062","6.9112","6.9112","168.912956510431","677451.812877785","677451.812877785","204016.362265755"
"2002/7/27 2:10","27","79","1","2","0.327353461896306","1","1","0.327353461896306","1","2","0.550328831080897","6.9112","6.9112","170.557304142678","1372703.62143757","1372703.62143757","314270.139974742"
"2002/7/27 2:20","27","79","1","2","0.453118584610181","1","2","0.453118584610181","0","1","0","6.9112","6.9112","170.557304142678","1266656.8886052","1266656.8886052","286325.942556099"
"2002/7/27 2:30","27","79","1","2","0.397366545356631","0","1","0","1","1","0.665006869571613","6.9112","6.9112","168.912956510431","1110731.37640984","1110731.37640984","254790.754193723"
"2002/7/27 2:40","27","79","1","2","0.786317412227069","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1098963.4063355","1098963.4063355","240576.473810955"
"2002/7/27 2:50","27","79","1","2","0.763414640565814","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1066938.23161503","1066938.23161503","235125.191820543"
"2002/7/27 3:00","27","79","1","2","0.252581202427318","1","1","0.252581202427318","1","1","0.424550435420932","6.9112","6.9112","170.557304142678","1059003.42725018","1059003.42725018","285180.02051462"
"2002/7/27 3:10","27","79.8333333333333","1","2","0.219151210046271","1","2","0.219151210046271","1","2","0.368895314902952","6.9112","6.9112","170.557304142678","918780.628484686","918780.628484686","274641.852501688"
"2002/7/27 3:20","27","80.6666666666667","1","2","0.617000982883872","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","862229.368105468","862229.368105468","203947.251393819"
"2002/7/27 3:30","27","81.5","1","2","0.610535201503809","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","853190.118678229","853190.118678229","202717.027030592"
"2002/7/27 3:40","27","82.3333333333333","1","2","0.306873000534447","1","1","0.306873000534447","0","2","0","6.9112","6.9112","170.557304142678","857675.511441738","857675.511441738","251209.6562913"
"2002/7/27 3:50","27","83.1666666666667","1","2","0.615096919749867","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","859567.454215441","859567.454215441","203584.448680526"
"2002/7/27 4:00","27","84","1","2","0.204653851235276","1","1","0.204653851235276","1","1","0.347018454263154","6.9112","6.9112","170.557304142678","857976.854617027","857976.854617027","270671.551127633"
"2002/7/27 4:10","27","84","1","2","0.356402302303454","0","1","0","1","2","0.602602017211578","6.9112","6.9112","168.912956510431","996173.137086347","996173.137086347","239746.239840294"
"2002/7/27 4:20","27","84","1","2","0.315799583045622","1","1","0.315799583045622","0","1","0","6.9112","6.9112","170.557304142678","882634.571841902","882634.571841902","252994.957432522"
"2002/7/27 4:30","27","84","1","2","0.330741407820482","1","2","0.330741407820482","0","2","0","6.9112","6.9112","170.557304142678","924413.775785059","924413.775785059","256085.165036143"
"2002/7/27 4:40","27","84","1","2","0.327179836140901","0","1","0","1","1","0.552878241714898","6.9112","6.9112","168.912956510431","914458.825347474","914458.825347474","229335.93900215"
"2002/7/27 4:50","27","84","0","1","0","0","2","0","1","2","1.03","7.21190078052384","6.9112","168.911173966977","1066265.3555558","852940.123781318","256007.818650641"
"2002/7/27 5:00","27","84","1","1","0.709665511455402","0","2","0","0","1","0","6.9112","6.9112","168.912711666917","991784.080148694","991784.080148694","222943.601900281"
"2002/7/27 5:10","27","84","1","2","0.390745258440497","0","2","0","1","1","0.659846127963505","6.9112","6.9112","168.912956449293","1092213.82995899","1092213.82995899","252980.617359501"
"2002/7/27 5:20","27","84","1","2","0.23511550122755","1","1","0.23511550122755","1","2","0.399104821050899","6.9112","6.9112","170.557304142678","985740.892682015","985740.892682015","279763.804522236"
"2002/7/27 5:30","27","84","1","2","0.22690051430016","1","2","0.22690051430016","1","2","0.385296215843954","6.9112","6.9112","170.557304142678","951283.613917794","951283.613917794","277203.487763249"
"2002/7/27 5:40","27","84","1","2","0.351014424245526","1","2","0.351014424245526","0","1","0","6.9112","6.9112","170.557304142678","981102.258430581","981102.258430581","260487.783892308"
"2002/7/27 5:50","27","84","0","1","0","0","1","0","1","1","1.03","7.57748938006028","6.9112","168.90926341067","1324187.96667211","851509.683373911","255947.460594683"
"2002/7/27 6:00","27","84","0","2","0","0","2","0","1","2","1.03","7.94412093714676","6.9112","168.906361529848","1585963.46601777","853202.413603636","256009.912598653"
"2002/7/27 6:10","27","84.8333333333333","1","1","0.257818358879765","1","1","0.257818358879765","1","2","0.439241246680083","6.9112","6.9112","170.557304142678","1080972.45041552","1080972.45041552","287475.123584797"
"2002/7/27 6:20","27","85.6666666666667","1","2","0.322935571736313","1","2","0.322935571736313","0","1","0","6.9112","6.9112","170.557304142678","902587.482376983","902587.482376983","254456.183395622"
"2002/7/27 6:30","27","86.5","1","2","0.215588380556646","1","2","0.215588380556646","1","1","0.36763039174083","6.9112","6.9112","170.557304142678","903837.347193196","903837.347193196","273912.434819142"
"2002/7/27 6:40","27","87.3333333333333","1","2","0.641043466268347","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","895841.758489331","895841.758489331","208633.777153832"
"2002/7/27 6:50","27","88.1666666666667","0","1","0","0","2","0","1","1","1.03","7.22398533079071","6.9112","168.91113126807","1068671.32131041","846773.040225165","255751.245526036"
"2002/7/27 7:00","27","89","1","1","0.360436434436232","1","1","0.360436434436232","0","1","0","6.9112","6.9112","170.557304142678","1007449.60260099","1007449.60260099","262621.927927158"
"2002/7/27 7:10","27.1666666666667","87.3333333333333","1","2","0.714729295074885","0","1","0","0","2","0","6.9112","6.9112","168.91295645177","998864.234513588","998864.234513588","224056.610341655"
"2002/7/27 7:20","27.3333333333333","85.6666666666667","1","2","0.345517582752391","0","2","0","1","1","0.588494468029748","6.9112","6.9112","168.912956510416","965735.636213414","965735.636213414","236313.308409124"
"2002/7/27 7:30","27.5","84","0","1","0","0","2","0","1","2","1.03","7.49811180246862","6.9112","168.909676311473","1262630.63036051","846263.283531408","255724.79273071"
"2002/7/27 7:40","27.6666666666667","82.3333333333333","0","2","0","0","2","0","1","2","1.03","7.91495191284321","6.9112","168.906657302653","1559841.34927012","847771.751760265","255786.630141218"
"2002/7/27 7:50","27.8333333333333","80.6666666666667","1","1","0.389733292188767","1","1","0.389733292188767","0","1","0","6.9112","6.9112","170.557304142678","1089378.33661248","1089378.33661248","269570.117628022"
"2002/7/27 8:00","28","79","1","2","0.369104951292389","0","1","0","1","1","0.626366019090627","6.9112","6.9112","168.912956322156","1031695.31064468","1031695.31064468","244847.48607095"
"2002/7/27 8:10","28.1666666666667","78.1666666666667","0","1","0","0","2","0","1","2","1.03","8.34492145650931","6.9112","168.90489125041","1867272.15228237","850189.372163012","255884.911057385"
"2002/7/27 8:20","28.3333333333333","77.3333333333333","1","1","1.04","0","2","0","0","1","0","8.18041562982232","6.9112","168.904555151858","2354736.26325972","1454355.79760264","311132.297812311"
"2002/7/27 8:30","28.5","76.5","0","1","0","0","2","0","1","1","1.03","12.5636023438702","6.9112","168.85145023297","4859647.93787271","851099.339009243","257270.322179862"
"2002/7/27 8:40","28.6666666666667","75.6666666666667","0","2","0","0","2","0","1","2","1.03","17.7142055402496","6.9112","168.727840322483","8507465.95286986","851841.218917681","228992.522656069"
"2002/7/27 8:50","28.8333333333333","74.8333333333333","1","1","1.04","0","2","0","1","2","1.03","14.3158494220439","6.9112","168.795563287703","7555890.63978856","2306428.36519273","431449.316569461"
"2002/7/27 9:00","29","74","0","1","0","0","2","0","1","2","1.03","20.4413537609235","6.9112","168.648431632623","10433872.3856097","850147.697192177","229178.855644145"
"2002/7/27 9:10","29.1666666666667","73.3333333333333","1","1","1.04","1","1","1.04","0","1","0","16.6775807402121","6.9112","170.557304142678","9911740.50778933","2915684.71260682","497495.114138999"
"2002/7/27 9:20","29.3333333333333","72.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","10.9905367833783","6.9112","170.557304142678","6669554.26985407","3747359.3951092","672655.888527142"
"2002/7/27 9:30","29.5","72","1","2","1.04","0","1","0","0","1","0","15.9745546174891","6.9112","168.779986809532","7881982.8946877","1457188.82897002","281537.146759157"
"2002/7/27 9:40","29.6666666666667","71.3333333333333","1","2","1.04","1","1","1.04","0","2","0","12.5062084013921","6.9112","170.557304142678","6921497.987503","2913565.87919531","501295.95351933"
"2002/7/27 9:50","29.8333333333333","70.6666666666667","1","2","1.04","1","2","0.873621421366729","1","1","1.03","7.13200629435164","6.9112","170.557304142678","3666956.17188834","3508783.64141847","658231.119957351"
"2002/7/27 10:00","30","70","0","1","0","0","1","0","1","2","1.03","15.1966362329339","6.9112","168.807140502126","6712626.43953113","838335.086695141","249459.383864059"
"2002/7/27 10:10","30.1666666666667","69.3333333333333","1","1","1.04","0","2","0","0","1","0","17.3618219889738","6.9112","168.727466906134","8863465.214377","1457575.91604601","281535.759386361"
"2002/7/27 10:20","30.3333333333333","68.6666666666667","1","2","1.04","0","2","0","1","1","1.03","15.709975856659","6.9112","168.762428248432","8538752.03461268","2302160.36204216","421018.764607997"
"2002/7/27 10:30","30.5","68","0","1","0","0","2","0","1","2","1.03","23.7453882776741","6.9112","168.526629218534","12760909.1177903","845471.292310732","229608.983733184"
"2002/7/27 10:40","30.6666666666667","67.3333333333333","1","1","1.04","0","2","0","0","1","0","27.1657106312158","6.9112","168.353720105711","15779813.9607284","1458140.66324786","281538.192605312"
"2002/7/27 10:50","30.8333333333333","66.6666666666667","1","2","1.04","0","2","0","1","1","1.03","25.7918532759249","6.9112","168.389974118076","15654953.1334157","2301839.72426121","421136.943824078"
"2002/7/27 11:00","31","66","0","1","0","0","2","0","1","2","1.03","33.1014400972995","6.9112","168.08014458427","19332468.0467643","843818.809310717","229729.032775577"
"2002/7/27 11:10","31","66","1","1","1.04","0","2","0","0","1","0","36.4765268655639","6.9112","167.864867439939","22302601.4308366","1458086.79538993","281539.36749059"
"2002/7/27 11:20","31","66","1","2","1.04","1","1","1.04","1","1","1.03","29.9680389796343","6.9112","170.557304142678","20264240.3369937","3747688.68363702","628906.787305851"
"2002/7/27 11:30","31","66","1","2","1.04","0","1","0","0","1","0","35.3734700192307","6.9112","167.945087478033","21534500.1938429","1458086.79538993","281541.750639612"
"2002/7/27 11:40","31","66","0","1","0","0","2","0","1","1","1.03","44.0554234956104","6.9112","167.423023483038","26963113.7348755","844161.284103358","229704.998584011"
"2002/7/27 11:50","31","66","1","1","1.04","1","1","1.04","1","2","1.03","37.7155317083356","6.9112","170.557304142678","25814084.5264173","3747688.68363702","628999.640265594"
"2002/7/27 12:00","31","66","1","2","1.04","1","2","1.04","1","2","1.03","33.3613044495669","6.9112","170.557304142678","22694974.4223206","3747688.68363702","628945.418129524"
"2002/7/27 12:10","31","66","1","2","1.04","0","1","0","0","1","0","39.1100302844876","6.9112","167.722311329461","24140028.1925511","1458086.79538993","281542.575437361"
"2002/7/27 12:20","31","66","1","2","1.04","1","1","1.04","0","2","0","34.7709093223469","6.9112","170.557304142678","22873216.638896","2916173.59077986","497663.680321084"
"2002/7/27 12:30","31","66","0","1","0","0","1","0","1","1","1.03","40.9654594571396","6.9112","167.611359903097","24812954.935932","839855.835894969","230035.37147612"
"2002/7/27 12:40","31","66","1","1","1.04","0","2","0","0","1","0","42.4658241392324","6.9112","167.471328920692","26466483.4416563","1458086.79538993","281537.083736293"
"2002/7/27 12:50","31","66","1","2","1.04","1","1","1.04","1","1","1.03","34.5735093261962","6.9112","170.557304142678","23563326.0847919","3747688.68363702","628959.291199234"
"2002/7/27 13:00","31","66","1","2","1.04","1","2","1.04","0","1","0","32.1879170210728","6.9112","170.557304142678","21022914.1840843","2916173.59077986","497634.238547647"
"2002/7/27 13:10","31.1666666666667","65.5","1","2","1.04","1","2","1.04","1","1","1.03","26.1289398992686","6.9112","170.557304142678","17514137.5011616","3747688.68363702","628869.098078627"
"2002/7/27 13:20","31.3333333333333","65","0","1","0","0","1","0","1","2","1.03","36.0968699698595","6.9112","167.935783039569","21419980.6018844","834443.574208618","230419.277899245"
"2002/7/27 13:30","31.5","64.5","1","1","1.04","0","2","0","0","1","0","41.1567486779421","6.9112","167.589024514736","25562634.8024044","1458086.79538993","281542.912439919"
"2002/7/27 13:40","31.6666666666667","64","1","2","1.04","0","2","0","1","1","1.03","41.6805922804853","6.9112","167.516426336554","26760733.7528578","2298067.52183108","421427.559269291"
"2002/7/27 13:50","31.8333333333333","63.5","1","2","1.04","1","1","1.04","1","2","1.03","36.6215159066179","6.9112","170.557304142678","25030396.5059294","3747688.68363702","628985.633439295"
"2002/7/27 14:00","32","63","1","2","1.04","0","1","0","0","1","0","43.3037399912487","6.9112","167.457124187499","27053658.8778765","1458060.50486161","281545.810365141"
"2002/7/27 14:10","31.9166666666667","63.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","36.8367361059257","6.9112","170.557304142678","25184567.4892915","3747688.68363702","628988.482533411"
"2002/7/27 14:20","31.8333333333333","63.6666666666667","1","2","1.04","0","1","0","0","1","0","42.1075642456416","6.9112","167.526544572068","26222652.9863933","1458086.79538993","281543.647802925"
"2002/7/27 14:30","31.75","64","0","1","0","0","2","0","1","1","1.03","50.0329627474433","6.9112","166.985532391232","31082440.0539069","839455.911780052","230047.064412812"
"2002/7/27 14:40","31.6666666666667","64.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","43.4972155012418","6.9112","170.557304142678","29955071.4439598","3747020.31646081","629081.880551364"
"2002/7/27 14:50","31.5833333333333","64.6666666666667","1","2","1.04","0","1","0","1","2","1.03","44.4685086783039","6.9112","167.33039610538","28688141.3178478","2293328.09911881","421744.450768783"
"2002/7/27 15:00","31.5","65","1","2","1.04","1","1","1.04","0","1","0","42.1728672094494","6.9112","170.557304142678","28175366.6629575","2916000.0879137","497765.908843181"
"2002/7/27 15:10","31.4166666666667","65.1666666666667","1","2","1.04","1","2","1.04","0","2","0","41.443398287518","6.9112","170.557304142678","27652920.1555812","2916101.84221539","497754.763142399"
"2002/7/27 15:20","31.3333333333333","65.3333333333333","1","2","1.04","1","2","1.04","0","2","0","40.7212622203699","6.9112","170.557304142678","27135696.4646304","2916173.59077986","497743.780570943"
"2002/7/27 15:30","31.25","65.5","0","1","0","0","1","0","1","1","1.03","51.9027976364131","6.9112","166.874287256601","32370561.2037062","837209.893634873","230205.037041527"
"2002/7/27 15:40","31.1666666666667","65.6666666666667","1","1","1.04","0","2","0","0","1","0","58.147285567605","6.9112","166.32631286472","37248314.9564173","1456296.32447692","281546.956292909"
"2002/7/27 15:50","31.0833333333333","65.8333333333333","0","1","0","0","2","0","1","1","1.03","68.3734049659709","6.9112","165.449123243139","43550440.5795968","841195.297914995","229764.497620449"
"2002/7/27 16:00","31","66","1","1","1.04","0","2","0","1","2","1.03","68.5675606722528","6.9112","165.314139594727","45102741.480138","2293534.97682033","421202.873523191"
"2002/7/27 16:10","30.8333333333333","66","1","2","1.04","1","1","1.04","0","1","0","65.4809160485259","6.9112","170.557304142678","44863950.8193353","2908080.75005255","498201.977830685"
"2002/7/27 16:20","30.6666666666667","66","0","1","0","0","1","0","1","1","1.03","73.6796298522092","6.9112","164.914673004189","47085978.6129613","839384.753424372","229836.533575249"
"2002/7/27 16:30","30.5","66","0","2","0","0","2","0","1","2","1.03","81.1008576510989","6.9112","164.160011507343","51995175.1649142","843479.939247264","229406.873744553"
"2002/7/27 16:40","30.3333333333333","66","1","1","1.04","1","1","1.04","1","2","1.03","75.2738087913546","6.9112","170.557304142678","52707025.7424174","3736108.25203858","629305.190063946"
"2002/7/27 16:50","30.1666666666667","66","1","2","1.04","1","2","1.04","1","2","1.03","70.2268837877889","6.9112","170.557304142678","49094183.4279736","3738583.61343231","629248.883264322"
"2002/7/27 17:00","30","66","1","2","1.04","1","2","1.04","1","2","1.03","64.8538581427678","6.9112","170.557304142678","45250824.1920672","3744141.2077638","628996.752520607"
"2002/7/27 17:10","29.8333333333333","66.6666666666667","0","1","0","0","1","0","1","2","1.03","66.3524757967397","6.9112","165.538870844838","42172148.2005211","844813.157251715","229472.67929208"
"2002/7/27 17:20","29.6666666666667","67.3333333333333","1","1","1.04","1","1","1.04","0","1","0","57.4395908472279","6.9112","170.557304142678","39107602.9938957","2912061.26649853","498021.782237315"
"2002/7/27 17:30","29.5","68","1","2","1.04","1","2","1.04","1","1","1.03","46.928918700799","6.9112","170.557304142678","32422601.7021784","3756281.98007548","628421.089539277"
"2002/7/27 17:40","29.3333333333333","68.6666666666667","1","2","1.04","0","1","0","1","2","1.03","38.3868557779995","6.9112","167.659362693021","24474752.3665698","2310561.13661571","420339.888249216"
"2002/7/27 17:50","29.1666666666667","69.3333333333333","1","2","1.04","0","2","0","0","1","0","34.0755974061756","6.9112","167.950356258153","20619621.7273919","1458086.79538993","281526.649731258"
"2002/7/27 18:00","29","70","1","2","1.04","1","1","1.04","1","1","1.03","22.2811519875254","6.9112","170.557304142678","14771666.4444371","3761544.62609923","627870.700484835"
"2002/7/27 18:10","29","70","1","2","1.04","0","1","0","0","1","0","19.2683892672945","6.9112","168.649156307071","10210847.1828169","1457923.0969416","281529.627936505"
"2002/7/27 18:20","29","70","1","2","1.04","1","1","1.04","0","2","0","10.8183408412234","6.9112","170.557304142678","5711436.77997807","2912592.86308185","522240.400776587"
"2002/7/27 18:30","29","70","1","2","0.361966930443483","1","2","0.361966930443483","1","1","0.617889181206482","6.9112","6.9112","170.557304142678","1517952.36079669","1517952.36079669","331490.27921388"
"2002/7/27 18:40","29","70","1","2","0.174353333897733","1","2","0.174353333897733","1","2","0.295156848557395","6.9112","6.9112","170.557304142678","730903.747030634","730903.747030634","262884.281232576"
"2002/7/27 18:50","29","70","0","1","0","0","1","0","1","2","0.835550480877683","6.9112","6.9112","168.912956510262","692321.702436195","692321.702436194","209102.937391166"
"2002/7/27 19:00","29","70","1","1","0.498515559332914","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","696597.360675973","696597.360675972","183363.949617371"
"2002/7/27 19:10","28.8333333333333","70.6666666666667","1","2","0.249106724413662","1","1","0.249106724413662","0","2","0","6.9112","6.9112","170.557304142678","696172.87092351","696172.87092351","240798.060360865"
"2002/7/27 19:20","28.6666666666667","71.3333333333333","1","2","0.247624778164195","0","1","0","1","1","0.416320852734842","6.9112","6.9112","168.912956510431","692032.146813804","692032.146813803","205532.177595206"
"2002/7/27 19:30","28.5","72","1","2","0.17","1","1","0.17","1","2","0.278430539813497","6.9112","6.9112","170.557304142678","692582.607315645","692582.607315646","258829.486567894"
"2002/7/27 19:40","28.3333333333333","72.6666666666667","1","2","0.246305965379295","0","1","0","1","2","0.413680841959617","6.9112","6.9112","168.912956510431","688345.292261751","688345.292261751","205162.89238884"
"2002/7/27 19:50","28.1666666666667","73.3333333333333","1","2","0.24614099086204","1","1","0.24614099086204","0","1","0","6.9112","6.9112","170.557304142678","687881.945462641","687881.945462641","240315.084065937"
"2002/7/27 20:00","28","74","1","2","0.489153418417084","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","683511.027317473","683511.027317473","181914.050929048"
"2002/7/27 20:10","27.8333333333333","74.8333333333333","1","2","0.245179489248117","1","1","0.245179489248117","0","2","0","6.9112","6.9112","170.557304142678","685194.011002072","685194.011002072","240159.636078894"
"2002/7/27 20:20","27.6666666666667","75.6666666666667","1","2","0.489617760850014","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","684160.07803698","684160.07803698","181985.187026584"
"2002/7/27 20:30","27.5","76.5","1","2","0.17","1","1","0.17","1","1","0.274258673698211","6.9112","6.9112","170.557304142678","684447.665591707","684447.665591707","257585.275953158"
"2002/7/27 20:40","27.3333333333333","77.3333333333333","1","2","0.243243282573571","0","1","0","1","2","0.40728696426884","6.9112","6.9112","168.912956510431","679783.34846426","679783.34846426","204292.085039014"
"2002/7/27 20:50","27.1666666666667","78.1666666666667","1","2","0.17","1","1","0.17","1","2","0.271937323803434","6.9112","6.9112","170.557304142678","679351.481647905","679351.481647904","256820.255584149"
"2002/7/27 21:00","27","79","0","1","0","0","1","0","1","2","0.811898610690999","6.9112","6.9112","168.912956510431","677487.935343788","677487.935343788","204229.008435187"
"2002/7/27 21:10","27","79.8333333333333","1","1","0.245175204791177","0","2","0","1","2","0.410374967615727","6.9112","6.9112","168.912956510431","685184.163986561","685184.163986562","204760.520713191"
"2002/7/27 21:20","27","80.6666666666667","1","2","0.17","1","1","0.17","1","2","0.278417971314937","6.9112","6.9112","170.557304142678","693781.054857866","693781.054857866","258985.684267475"
"2002/7/27 21:30","27","81.5","1","2","0.249832323129684","1","2","0.249832323129684","0","1","0","6.9112","6.9112","170.557304142678","698201.345060861","698201.345060861","240916.0440642"
"2002/7/27 21:40","27","82.3333333333333","1","2","0.502529856803388","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","702208.566242824","702208.566242824","183993.307477133"
"2002/7/27 21:50","27","83.1666666666667","1","2","0.252339855013126","0","2","0","1","1","0.425035555682963","6.9112","6.9112","168.912956510431","705213.65427751","705213.654277511","206807.443846626"
"2002/7/27 22:00","27","84","1","2","0.253458882847732","0","2","0","1","2","0.427730873680569","6.9112","6.9112","168.912956510431","708342.041675133","708342.041675133","207167.897868204"
"2002/7/27 22:10","27","84","1","2","0.253976252874135","0","2","0","1","2","0.428778533454534","6.9112","6.9112","168.912956510431","709788.419777336","709788.419777336","207317.526109613"
"2002/7/27 22:20","27","84","1","2","0.508993293196418","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","711243.253023315","711243.253023315","185017.205192653"
"2002/7/27 22:30","27","84","0","1","0","0","2","0","1","1","0.859160198145936","6.9112","6.9112","168.912956510431","711835.262425918","711835.262425918","214256.01171915"
"2002/7/27 22:40","27","84","1","1","0.170033880156607","1","1","0.170033880156607","1","2","0.288529957431732","6.9112","6.9112","170.557304142678","712790.219294505","712790.219294505","261910.19257192"
"2002/7/27 22:50","27","84","1","2","0.25448369283364","0","1","0","1","2","0.430239803857472","6.9112","6.9112","168.912956510431","711207.038943346","711207.038943347","207501.062892153"
"2002/7/27 23:00","27","84","0","1","0","0","2","0","1","2","0.860713877503295","6.9112","6.9112","168.912956510431","712717.641459744","712717.641459743","214586.888644054"
"2002/7/27 23:10","27","84","1","1","0.510248813442481","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","712998.246665783","712998.246665783","185217.431818224"
"2002/7/27 23:20","27","84","1","2","0.170294513377181","1","1","0.170294513377181","1","1","0.288636295370163","6.9112","6.9112","170.557304142678","713883.169907074","713883.169907073","261955.620216214"
"2002/7/27 23:30","27","84","0","1","0","0","1","0","1","2","0.861488546754454","6.9112","6.9112","168.912956510431","711466.139269706","711466.139269706","214693.009132295"
"2002/7/27 23:40","27","84","1","1","0.509346057149534","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","711736.353894628","711736.353894628","185073.422545952"
"2002/7/27 23:50","27","84","1","2","0.254683006997608","0","2","0","1","1","0.429925299313086","6.9112","6.9112","168.912956510431","711764.250000001","711764.250000001","207498.528229627"
"2002/7/28 0:00","27","84","1","2","0.509618705856273","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","712117.46814678","712117.46814678","185116.881134028"
"2002/7/28 0:10","27","84","1","2","0.170120779510363","1","1","0.170120779510363","1","1","0.288321878628637","6.9112","6.9112","170.557304142678","713154.62667686","713154.62667686","261914.789245507"
"2002/7/28 0:20","27","84","0","1","0","0","1","0","1","2","0.860681523258773","6.9112","6.9112","168.912956510431","710833.648838327","710833.648838327","214515.178797672"
"2002/7/28 0:30","27","84","0","2","0","0","2","0","1","2","0.859051781261172","6.9112","6.9112","168.912956510431","711163.531862163","711163.531862164","214212.448939109"
"2002/7/28 0:40","27","84","1","1","0.17","1","1","0.17","1","2","0.28830403695471","6.9112","6.9112","170.557304142678","711930.52363028","711930.52363028","261800.299572401"
"2002/7/28 0:50","27","84","0","1","0","0","1","0","1","2","0.861391364000201","6.9112","6.9112","168.912956510431","710655.193687574","710655.193687574","214645.020988563"
"2002/7/28 1:00","27","84","1","1","0.509914386041109","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","712530.7764511","712530.7764511","185164.055428014"
"2002/7/28 1:10","26.8333333333333","84.8333333333333","1","2","0.509202512372077","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","711535.703958729","711535.703958729","185050.440861234"
"2002/7/28 1:20","26.6666666666667","85.6666666666667","1","2","0.507667141790471","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","709389.53275049","709389.53275049","184806.033134853"
"2002/7/28 1:30","26.5","86.5","1","2","0.17","1","1","0.17","1","1","0.285886326277749","6.9112","6.9112","170.557304142678","708384.933379114","708384.933379114","261228.105889771"
"2002/7/28 1:40","26.3333333333333","87.3333333333333","1","2","0.504264493040544","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","704633.258831749","704633.25883175","184266.881339559"
"2002/7/28 1:50","26.1666666666667","88.1666666666667","1","2","0.17","1","1","0.17","1","1","0.283910728377929","6.9112","6.9112","170.557304142678","704384.976834909","704384.976834909","260615.860621092"
"2002/7/28 2:00","26","89","1","2","0.250919839171516","1","2","0.250919839171516","0","1","0","6.9112","6.9112","170.557304142678","701241.597652833","701241.597652833","241095.021716258"
"2002/7/28 2:10","26","89","0","1","0","0","1","0","1","1","1.03","9.51462039399358","6.9112","168.922567395123","2702962.41628765","855901.297046331","256099.702243826"
"2002/7/28 2:20","26","89","1","1","0.576449657919546","0","2","0","1","2","0.970322356969229","6.9112","6.9112","168.910836669746","1611690.08027149","1611690.08027149","346053.129248556"
"2002/7/28 2:30","26","89","1","2","0.79440869530355","0","2","0","0","1","0","6.9112","6.9112","168.912955981056","1110277.75929474","1110277.75929474","242540.546074182"
"2002/7/28 2:40","26","89","1","2","0.250154274583207","1","1","0.250154274583207","1","1","0.423172275832408","6.9112","6.9112","170.557304142678","1048823.01060413","1048823.01060413","284586.331705768"
"2002/7/28 2:50","26","89","1","2","0.241243553685919","1","2","0.241243553685919","1","2","0.408231371948783","6.9112","6.9112","170.557304142678","1011445.36879456","1011445.36879456","281641.634654325"
"2002/7/28 3:00","26","89","1","2","0.241492146409255","1","2","0.241492146409255","1","2","0.408573622432011","6.9112","6.9112","170.557304142678","1012488.11858443","1012488.11858443","281716.539481188"
"2002/7/28 3:10","26","89","1","2","0.259568955357037","1","2","0.259568955357037","1","2","0.439270495096599","6.9112","6.9112","170.557304142678","1088316.01950793","1088316.01950793","287839.585624371"
"2002/7/28 3:20","26","89","1","2","0.351206622743681","1","2","0.351206622743681","0","1","0","6.9112","6.9112","170.557304142678","981639.708394647","981639.708394647","260528.850109006"
"2002/7/28 3:30","26","89","1","2","0.236933061228061","1","2","0.236933061228061","1","1","0.400675013307824","6.9112","6.9112","170.557304142678","993364.690627791","993364.690627791","280230.362275823"
"2002/7/28 3:40","26","89","1","2","0.234883037875219","1","2","0.234883037875219","1","2","0.397327142677355","6.9112","6.9112","170.557304142678","984765.82362144","984765.823621439","279586.759117075"
"2002/7/28 3:50","26","89","1","2","0.690070194702108","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","964386.457672058","964386.457672058","218714.155513904"
"2002/7/28 4:00","26","89","1","2","0.684493034091304","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","956588.757479514","956588.757479514","217531.346804591"
"2002/7/28 4:10","26","89","1","2","0.323012798635561","0","2","0","1","1","0.543240861771789","6.9112","6.9112","168.912956510431","902807.117623648","902807.117623648","227628.376713894"
"2002/7/28 4:20","26","89","1","2","0.308014939575594","1","1","0.308014939575594","0","1","0","6.9112","6.9112","170.557304142678","860868.383544248","860868.383544248","251434.946872119"
"2002/7/28 4:30","26","89","1","2","0.201861069570045","1","2","0.201861069570045","1","1","0.341094654231064","6.9112","6.9112","170.557304142678","846263.967740565","846263.967740564","269833.045804394"
"2002/7/28 4:40","26","89","1","2","0.199413593258805","1","2","0.199413593258805","1","2","0.337032727414639","6.9112","6.9112","170.557304142678","835999.391817355","835999.391817355","269175.45744915"
"2002/7/28 4:50","26","89","1","2","0.593366195964071","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","829187.991106788","829187.991106788","199509.856479474"
"2002/7/28 5:00","26","89","0","1","0","0","2","0","1","1","1.018510416008","6.9112","6.9112","168.912854602827","847139.526477524","847139.526477524","253089.917137407"
"2002/7/28 5:10","26","89","1","1","0.74030999717021","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1034631.75623349","1034631.75623349","229784.319353727"
"2002/7/28 5:20","26","89","1","2","0.312634263352578","1","1","0.312634263352578","0","2","0","6.9112","6.9112","170.557304142678","873784.152474257","873784.152474257","252355.436059853"
"2002/7/28 5:30","26","89","1","2","0.330119758255369","1","2","0.330119758255369","0","2","0","6.9112","6.9112","170.557304142678","922675.533687771","922675.533687771","255952.123123804"
"2002/7/28 5:40","26","89","0","1","0","0","1","0","1","1","1.03","8.48692136203914","6.9112","168.904028469859","1973047.5831071","855235.702770522","256080.498370071"
"2002/7/28 5:50","26","89","1","1","1.04","0","2","0","0","1","0","7.09574226477091","6.9112","168.910123151408","1584763.03609988","1453844.59808969","311347.653853573"
"2002/7/28 6:00","26","89","1","2","0.367532019122212","1","1","0.367532019122212","0","2","0","6.9112","6.9112","170.557304142678","1027291.84799154","1027291.84799154","264251.908982254"
