1,"3.1mp.cws.shanghai.random.sys"
"2002/7/28 6:10","26.1666666666667","88.1666666666667","1","2","0.362686570453471","1","2","0.362686570453471","0","2","0","6.9112","6.9112","170.557304142678","1013741.89152444","1013741.89152444","263130.530404738"
"2002/7/28 6:20","26.3333333333333","87.3333333333333","0","1","0","0","1","0","1","1","1.03","7.51371309228418","6.9112","168.909536972772","1281351.47218813","853916.600949565","256041.702368273"
"2002/7/28 6:30","26.5","86.5","0","2","0","0","2","0","1","2","1.03","8.11385268651041","6.9112","168.90564662187","1708436.7486449","855270.464003311","256085.645223663"
"2002/7/28 6:40","26.6666666666667","85.6666666666667","1","1","0.412340434118664","0","2","0","1","2","0.695541911988015","6.9112","6.9112","168.911977132136","1152609.57831806","1152609.57831806","261885.024767709"
"2002/7/28 6:50","26.8333333333333","84.8333333333333","0","1","0","0","2","0","1","2","1.03","7.5928256215317","6.9112","168.909069874794","1337105.23477464","853547.685884496","256027.007255207"
"2002/7/28 7:00","27","84","1","1","0.38675360761769","0","2","0","1","2","0.653165849539794","6.9112","6.9112","168.912401500457","1081050.66251395","1081050.66251395","251375.677411662"
"2002/7/28 7:10","27.3333333333333","82.3333333333333","1","2","0.207395402569134","1","1","0.207395402569134","1","2","0.352240215748623","6.9112","6.9112","170.557304142678","869475.006632762","869475.006632762","271470.531793885"
"2002/7/28 7:20","27.6666666666667","80.6666666666667","1","2","0.3009982659958","0","1","0","1","2","0.509892468563917","6.9112","6.9112","168.912956510399","841253.061608509","841253.061608509","220952.68335858"
"2002/7/28 7:30","28","79","1","2","0.610380419787277","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","852973.73269731","852973.73269731","202689.108886372"
"2002/7/28 7:40","28.3333333333333","77.3333333333333","1","2","0.210147067539415","1","1","0.210147067539415","1","1","0.35790538962","6.9112","6.9112","170.557304142678","881015.699516888","881015.699516888","272310.015185576"
"2002/7/28 7:50","28.6666666666667","75.6666666666667","1","2","0.644014451010802","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","899995.39240815","899995.39240815","209224.13088076"
"2002/7/28 8:00","29","74","0","1","0","0","2","0","1","1","1.03","7.97605518386032","6.9112","168.906996200581","1604450.12024176","849031.86016501","255840.577215274"
"2002/7/28 8:10","29.1666666666667","72.6666666666667","1","1","0.377174215117077","1","1","0.377174215117077","1","2","0.645757224884341","6.9112","6.9112","170.557304142678","1581773.01963143","1581773.01963143","339396.713492793"
"2002/7/28 8:20","29.3333333333333","71.3333333333333","1","2","1.04","0","1","0","0","1","0","9.47302726623767","6.9112","168.898156466994","3272183.84436366","1454894.6540551","307964.80053929"
"2002/7/28 8:30","29.5","70","0","1","0","0","2","0","1","1","1.03","16.1895406729744","6.9112","168.779878535979","7429373.6573686","852185.367808393","241768.823315719"
"2002/7/28 8:40","29.6666666666667","68.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","8.83863373622595","6.9112","170.557304142678","5131102.17257073","3750402.98432047","694255.524328379"
"2002/7/28 8:50","29.8333333333333","67.3333333333333","0","1","0","0","1","0","1","2","1.03","17.3686830408434","6.9112","168.750602768921","8256620.33540034","844852.755730383","229605.593227829"
"2002/7/28 9:00","30","66","0","2","0","0","2","0","1","2","1.03","24.3084063729782","6.9112","168.498464934956","13165071.1576135","853180.371998953","228921.473544345"
"2002/7/28 9:10","30","66.6666666666667","1","1","1.04","0","2","0","1","2","1.03","21.7930286114872","6.9112","168.55289613515","12846833.9494603","2311657.63799727","420301.699945917"
"2002/7/28 9:20","30","67.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","14.8381787952723","6.9112","170.557304142678","9432883.14410675","3754465.78417192","628267.602723916"
"2002/7/28 9:30","30","68","0","1","0","0","1","0","1","2","1.03","22.1285239829182","6.9112","168.588687754494","11618557.7916893","843589.329745609","229749.803370585"
"2002/7/28 9:40","30","68.6666666666667","1","1","1.04","1","1","1.04","0","1","0","17.8326529459614","6.9112","170.557304142678","10739488.1012986","2916007.09980458","497502.309598638"
"2002/7/28 9:50","30","69.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","11.8952092608376","6.9112","170.557304142678","7317527.824191","3747279.25411846","657797.923130945"
"2002/7/28 10:00","30","70","0","1","0","0","1","0","1","2","1.03","18.813911761615","6.9112","168.700840200174","9272699.13925146","839109.74490273","230070.622346221"
"2002/7/28 10:10","30","69.3333333333333","0","2","0","0","2","0","1","2","1.03","23.6233027322466","6.9112","168.516036284501","12674463.109515","846182.405761178","229546.041471475"
"2002/7/28 10:20","30","68.6666666666667","0","2","0","0","2","0","1","2","1.03","30.2030640033145","6.9112","168.228012773518","17305963.6062613","848918.826973059","229297.25786965"
"2002/7/28 10:30","30","68","1","1","1.04","1","1","1.04","0","1","0","26.118801948306","6.9112","170.557304142678","16675360.1816445","2916173.59077986","497567.328484025"
"2002/7/28 10:40","30","67.3333333333333","1","2","1.04","1","2","1.04","0","2","0","23.0989530736337","6.9112","170.557304142678","14512514.4552554","2916568.45291688","497539.626389533"
"2002/7/28 10:50","30","66.6666666666667","1","2","1.04","0","1","0","1","1","1.03","21.1982128275697","6.9112","168.5800224868","12424957.2329223","2309236.46921057","420517.508866523"
"2002/7/28 11:00","30","66","0","1","0","0","2","0","1","2","1.03","27.7949586368104","6.9112","168.342177785142","15619805.3016447","854212.182753016","228809.140775955"
"2002/7/28 11:10","30.0333333333333","65.8333333333333","1","1","1.04","0","2","0","0","1","0","29.4906619377302","6.9112","168.233969979491","17412343.3868876","1458086.79538993","281534.219427773"
"2002/7/28 11:20","30.0666666666667","65.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","21.5426165626357","6.9112","170.557304142678","14239915.9044973","3758837.05270829","628091.28577297"
"2002/7/28 11:30","30.1","65.5","1","2","1.04","1","2","1.04","0","1","0","18.7067860378833","6.9112","170.557304142678","11365909.2154161","2916251.12271766","497504.579232145"
"2002/7/28 11:40","30.1333333333333","65.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","12.1365265510526","6.9112","170.557304142678","7496901.99448708","3753788.03327375","653339.925941408"
"2002/7/28 11:50","30.1666666666667","65.1666666666667","1","2","1.04","0","1","0","1","2","1.03","10.8421399907283","6.9112","168.871128163084","5093330.3607597","2305276.82266189","464968.724562324"
"2002/7/28 12:00","30.2","65","0","1","0","0","2","0","1","2","1.03","17.4816714176254","6.9112","168.740227060197","8345740.57458841","854352.836586009","228747.948849442"
"2002/7/28 12:10","30.2333333333333","65","1","1","1.04","1","1","1.04","1","2","1.03","10.7531592427248","6.9112","170.557304142678","6505672.96497225","3753521.27849845","676104.76352558"
"2002/7/28 12:20","30.2666666666667","65","1","2","0.631083794736988","1","2","0.631083794736988","1","2","1.03","6.97605254163665","6.9112","170.557304142678","2647844.62491584","2601388.11130878","499905.528195421"
"2002/7/28 12:30","30.3","65","0","1","0","0","1","0","1","2","1.03","12.4218059765575","6.9112","168.856956032183","4754115.63794076","845998.203344875","256996.233235345"
"2002/7/28 12:40","30.3333333333333","65","1","1","0.645450104176153","1","1","0.643315091602339","1","2","1.03","6.9935596528086","6.9112","170.557304142678","2699219.03780786","2640221.46832458","505117.893646945"
"2002/7/28 12:50","30.3666666666667","65","1","2","0.690796226219353","1","2","0.690796226219353","0","1","0","6.9112","6.9112","170.557304142678","1931664.55885628","1931664.55885628","370204.069346988"
"2002/7/28 13:00","30.4","65","1","2","1.04","0","1","0","0","2","0","8.78984348805592","6.9112","168.902173248828","2787299.06452023","1454609.79937214","309801.795230145"
"2002/7/28 13:10","30.4333333333333","64.8333333333333","1","2","0.686061566519952","1","1","0.686061566519952","0","2","0","6.9112","6.9112","170.557304142678","1918413.23794553","1918413.23794553","368209.629029229"
"2002/7/28 13:20","30.4666666666667","64.6666666666667","0","1","0","0","1","0","1","1","1.03","13.1585276142537","6.9112","168.844020386395","5279082.82802568","848822.401567229","257168.16057948"
"2002/7/28 13:30","30.5","64.5","1","1","1.04","0","2","0","1","2","1.03","10.6761034367326","6.9112","168.871742918752","4976588.02512522","2306287.64294149","465795.712162137"
"2002/7/28 13:40","30.5333333333333","64.3333333333333","1","2","1.04","0","2","0","1","2","1.03","8.79548656199826","6.9112","168.898320010522","3641626.76909476","2304964.86318714","472022.56771168"
"2002/7/28 13:50","30.5666666666667","64.1666666666667","1","2","1.00411791251988","0","2","0","1","2","1.03","6.9777777895196","6.9112","168.911025770185","2300765.82749909","2253533.79206977","465563.836844401"
"2002/7/28 14:00","30.6","64","0","1","0","0","2","0","1","2","1.03","14.7911671672398","6.9112","168.81471788825","6438825.96908874","851757.345002459","252067.352437767"
"2002/7/28 14:10","30.6333333333333","63.8333333333333","1","1","1.04","1","1","1.04","0","1","0","11.15672831288","6.9112","170.557304142678","5954058.29145156","2912813.66388544","518401.448644508"
"2002/7/28 14:20","30.6666666666667","63.6666666666667","0","1","0","0","1","0","1","1","1.03","19.821151932182","6.9112","168.676662543527","9994433.33649674","848481.393321919","229323.617355948"
"2002/7/28 14:30","30.7","63.5","1","1","1.04","0","2","0","1","2","1.03","18.743704020559","6.9112","168.672681255374","10691877.3532038","2309432.60093059","420452.252842279"
"2002/7/28 14:40","30.7333333333333","63.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","12.7040301482014","6.9112","170.557304142678","7902667.73182475","3753027.85940334","645489.227943064"
"2002/7/28 14:50","30.7666666666667","63.1666666666667","1","2","1.04","0","1","0","1","2","1.03","12.8310235318823","6.9112","168.834324831721","6501840.94801012","2304069.42967133","447732.210616535"
"2002/7/28 15:00","30.8","63","1","2","1.04","0","2","0","0","1","0","17.5404543316939","6.9112","168.731512051372","8990284.39029488","1457625.73776062","281536.053684426"
"2002/7/28 15:10","30.8333333333333","63","1","2","1.04","1","1","1.04","0","2","0","13.9877510701387","6.9112","170.557304142678","7983613.5427751","2914392.15554157","497479.010109287"
"2002/7/28 15:20","30.8666666666667","63","1","2","1.04","0","1","0","0","2","0","17.9698901626427","6.9112","168.715778712263","9293999.02550559","1457741.83172838","281535.732604213"
"2002/7/28 15:30","30.9","63","0","1","0","0","2","0","1","1","1.03","24.5908519207263","6.9112","168.485669692705","13363616.9201508","852791.346201307","228957.366932557"
"2002/7/28 15:40","30.9333333333333","63","1","1","1.04","0","2","0","0","1","0","28.0804620771662","6.9112","168.31087624722","16422758.4041925","1458086.79538993","281536.859836664"
"2002/7/28 15:50","30.9666666666667","63","0","1","0","0","2","0","1","1","1.03","35.8752208308312","6.9112","167.933532475975","21281024.4006955","852097.002812903","229011.141109596"
"2002/7/28 16:00","31","63","1","1","1.04","0","2","0","0","1","0","39.6974916016091","6.9112","167.672355079624","24546976.6495002","1458086.79538993","281538.543553536"
"2002/7/28 16:10","31","63","1","2","1.04","1","1","1.04","0","2","0","37.0244506729698","6.9112","170.557304142678","24487519.9765484","2916173.59077986","497688.956990701"
"2002/7/28 16:20","31","63","1","2","1.04","0","1","0","0","2","0","42.0751980706331","6.9112","167.526899893745","26199932.2508897","1458086.79538993","281540.947058827"
"2002/7/28 16:30","31","63","1","2","1.04","1","1","1.04","0","2","0","39.1673787342455","6.9112","170.557304142678","26022586.5155805","2916173.59077986","497717.107855409"
"2002/7/28 16:40","31","63","0","1","0","0","1","0","1","1","1.03","46.9450182105736","6.9112","167.213609752239","28962092.688101","846455.816450255","229504.890448406"
"2002/7/28 16:50","31","63","1","1","1.04","0","2","0","0","1","0","49.5566898949974","6.9112","166.972886448683","31364200.339241","1457510.06374039","281537.751202692"
"2002/7/28 17:00","31","63","1","2","1.04","0","2","0","1","1","1.03","48.9000068146071","6.9112","166.99077769706","31756190.6261447","2306867.90706481","420604.632718095"
"2002/7/28 17:10","30.8333333333333","64.1666666666667","0","1","0","0","2","0","1","2","1.03","50.0339104279964","6.9112","166.922408783602","31081959.0856044","849742.954344999","229191.01418378"
"2002/7/28 17:20","30.6666666666667","65.3333333333333","1","1","1.04","0","2","0","0","1","0","45.2696818727586","6.9112","167.223156583299","28398514.1463827","1457923.18025764","281525.605461939"
"2002/7/28 17:30","30.5","66.5","0","1","0","0","2","0","1","1","1.03","44.6310028720127","6.9112","167.306062792474","27354902.3564434","849745.183579763","229212.440579168"
"2002/7/28 17:40","30.3333333333333","67.6666666666667","1","1","1.04","1","1","1.04","0","1","0","35.9820375583557","6.9112","170.557304142678","23740797.0598959","2916173.59077986","497676.977174925"
"2002/7/28 17:50","30.1666666666667","68.8333333333333","1","2","1.04","0","1","0","1","1","1.03","27.3510799819894","6.9112","168.274689434018","16748750.1887292","2302789.47337012","421039.799356013"
"2002/7/28 18:00","30","70","1","2","1.04","1","1","1.04","0","1","0","19.4989551119981","6.9112","170.557304142678","11933593.3237209","2916472.29985635","497513.967922516"
"2002/7/28 18:10","29.8333333333333","70.6666666666667","1","2","1.04","0","1","0","1","1","1.03","11.0504323650365","6.9112","168.84938065706","5234758.26760201","2299349.61842732","463705.18158028"
"2002/7/28 18:20","29.6666666666667","71.3333333333333","1","2","0.53071408365729","0","2","0","1","2","0.905293308412714","6.9112","6.9112","168.909583541234","1483729.05843315","1483729.05843315","322087.871974557"
"2002/7/28 18:30","29.5","72","0","1","0","0","2","0","1","2","0.939010305413912","6.9112","6.9112","168.912948777404","770645.413431201","770645.413431201","232513.897706197"
"2002/7/28 18:40","29.3333333333333","72.6666666666667","1","1","0.517923667595538","0","2","0","0","1","0","6.9112","6.9112","168.912956510221","723726.388590093","723726.388590093","186452.758595328"
"2002/7/28 18:50","29.1666666666667","73.3333333333333","1","2","0.258489378515878","0","2","0","1","1","0.439288800492086","6.9112","6.9112","168.912956510431","722405.558341143","722405.558341143","208761.282900673"
"2002/7/28 19:00","29","74","1","2","0.259036303983475","1","1","0.259036303983475","0","1","0","6.9112","6.9112","170.557304142678","723932.204699454","723932.204699454","242452.943098666"
"2002/7/28 19:10","28.8333333333333","74.8333333333333","1","2","0.173037646844598","1","2","0.173037646844598","1","1","0.29494774262494","6.9112","6.9112","170.557304142678","725386.411901167","725386.411901167","262664.904821374"
"2002/7/28 19:20","28.6666666666667","75.6666666666667","1","2","0.519669386183169","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","726166.621652493","726166.621652493","186735.475520886"
"2002/7/28 19:30","28.5","76.5","1","2","0.173845684835205","1","1","0.173845684835205","1","1","0.296080140484273","6.9112","6.9112","170.557304142678","728774.916756217","728774.916756218","262844.740273693"
"2002/7/28 19:40","28.3333333333333","77.3333333333333","1","2","0.173616159335519","1","2","0.173616159335519","1","2","0.29567944500171","6.9112","6.9112","170.557304142678","727812.401183131","727812.401183131","262790.104595971"
"2002/7/28 19:50","28.1666666666667","78.1666666666667","0","1","0","0","1","0","1","2","0.880504835918118","6.9112","6.9112","168.912956510431","724438.438700422","724438.438700422","218859.875926369"
"2002/7/28 20:00","28","79","1","1","0.516960385921453","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","722379.878553292","722379.878553292","186296.185553928"
"2002/7/28 20:10","27.8333333333333","79","1","2","0.257137426136691","1","1","0.257137426136691","0","2","0","6.9112","6.9112","170.557304142678","718623.60777065","718623.607770649","242130.650800487"
"2002/7/28 20:20","27.6666666666667","79","1","2","0.25497533743104","1","2","0.25497533743104","0","2","0","6.9112","6.9112","170.557304142678","712579.1975212","712579.1975212","241767.484578584"
"2002/7/28 20:30","27.5","79","0","1","0","0","1","0","1","1","0.85134891995179","6.9112","6.9112","168.912956510431","705636.358629762","705636.358629762","212542.797398539"
"2002/7/28 20:40","27.3333333333333","79","1","1","0.17","1","1","0.17","1","2","0.28227800352656","6.9112","6.9112","170.557304142678","700965.323821523","700965.323821523","260095.564500625"
"2002/7/28 20:50","27.1666666666667","79","1","2","0.247430729528554","0","1","0","1","2","0.415163090955388","6.9112","6.9112","168.912956510431","691489.666362693","691489.666362693","205410.200281721"
"2002/7/28 21:00","27","79","1","2","0.24527931589592","1","1","0.24527931589592","0","1","0","6.9112","6.9112","170.557304142678","685473.081969326","685473.081969326","240174.652472205"
"2002/7/28 21:10","27","79.8333333333333","0","1","0","0","1","0","1","1","0.820749619687117","6.9112","6.9112","168.912956510431","685183.752822228","685183.752822228","206098.252389477"
"2002/7/28 21:20","27","80.6666666666667","1","1","0.494356057060322","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","690783.21836029","690783.21836029","182716.336687209"
"2002/7/28 21:30","27","81.5","1","2","0.248805521956011","0","2","0","1","1","0.417634289871164","6.9112","6.9112","168.912956510431","695333.02847911","695333.02847911","205775.208886325"
"2002/7/28 21:40","27","82.3333333333333","1","2","0.17","1","1","0.17","1","2","0.282297926852122","6.9112","6.9112","170.557304142678","701079.578261796","701079.578261797","260111.457875771"
"2002/7/28 21:50","27","83.1666666666667","1","2","0.251824538511718","0","1","0","1","2","0.424628070412784","6.9112","6.9112","168.912956510431","703773.023283428","703773.023283428","206712.822834559"
"2002/7/28 22:00","27","84","1","2","0.50753370274869","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","709203.009237203","709203.009237202","184785.031307175"
"2002/7/28 22:10","27","84","1","2","0.254148452760518","0","2","0","1","1","0.428996783117589","6.9112","6.9112","168.912956510431","710269.828359509","710269.828359509","207356.476276084"
"2002/7/28 22:20","27","84","1","2","0.254520733133377","1","1","0.254520733133377","0","1","0","6.9112","6.9112","170.557304142678","711308.294297479","711308.294297478","241692.419456808"
"2002/7/28 22:30","27","84","1","2","0.17","1","2","0.17","1","1","0.287776196052866","6.9112","6.9112","170.557304142678","711707.18091234","711707.180912339","261748.033720361"
"2002/7/28 22:40","27","84","1","2","0.17022964792019","1","2","0.17022964792019","1","2","0.288622232340117","6.9112","6.9112","170.557304142678","713611.160191936","713611.160191936","261944.790474855"
"2002/7/28 22:50","27","84","1","2","0.170665384924407","1","2","0.170665384924407","1","2","0.289366613410906","6.9112","6.9112","170.557304142678","715438.400603365","715438.400603365","262045.436132133"
"2002/7/28 23:00","27","84","1","2","0.256403977072934","1","2","0.256403977072934","0","1","0","6.9112","6.9112","170.557304142678","716573.148286379","716573.148286379","242006.870075232"
"2002/7/28 23:10","26.9166666666667","84","1","2","0.510781427514817","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","713742.747133609","713742.747133609","185302.310221469"
"2002/7/28 23:20","26.8333333333333","84","1","2","0.255103503449663","1","1","0.255103503449663","0","2","0","6.9112","6.9112","170.557304142678","712937.501942833","712937.501942833","241788.548215277"
"2002/7/28 23:30","26.75","84","1","2","0.506269982040401","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","707436.559130114","707436.559130113","184583.958765468"
"2002/7/28 23:40","26.6666666666667","84","1","2","0.503939117193062","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","704178.444663444","704178.444663444","184215.189069638"
"2002/7/28 23:50","26.5833333333333","84","1","2","0.250894111261914","1","1","0.250894111261914","0","2","0","6.9112","6.9112","170.557304142678","701169.672780854","701169.672780854","241090.132437605"
"2002/7/29 0:00","26.5","84","1","2","0.17","1","2","0.17","1","1","0.279713236324872","6.9112","6.9112","170.557304142678","696392.621666582","696392.621666581","259384.058958136"
"2002/7/29 0:10","26.4166666666667","84","1","2","0.24759138447988","1","2","0.24759138447988","0","1","0","6.9112","6.9112","170.557304142678","691936.619093632","691936.619093632","240549.465238762"
"2002/7/29 0:20","26.3333333333333","84","1","2","0.245908092258775","1","2","0.245908092258775","0","2","0","6.9112","6.9112","170.557304142678","687230.863065221","687230.863065221","240276.464172489"
"2002/7/29 0:30","26.25","84","1","2","0.17","1","2","0.17","1","1","0.273216076845424","6.9112","6.9112","170.557304142678","682574.732987177","682574.732987177","257295.613079358"
"2002/7/29 0:40","26.1666666666667","84","0","1","0","0","1","0","1","2","0.810776613203197","6.9112","6.9112","168.912956510431","677067.757722625","677067.757722625","204008.079918924"
"2002/7/29 0:50","26.0833333333333","84","1","1","0.17","1","1","0.17","1","2","0.269812376941962","6.9112","6.9112","170.557304142678","674717.442971269","674717.442971269","256125.145484487"
"2002/7/29 1:00","26","84","1","2","0.478725586736964","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","668935.268838693","668935.268838694","180329.447393636"
"2002/7/29 1:10","26","84","1","2","0.239043246202233","0","2","0","1","1","0.398102063074366","6.9112","6.9112","168.912956510431","668041.965504176","668041.965504177","203082.446743504"
"2002/7/29 1:20","26","84","1","2","0.239143226198628","1","1","0.239143226198628","0","1","0","6.9112","6.9112","170.557304142678","668319.435573043","668319.435573043","239196.085266483"
"2002/7/29 1:30","26","84","0","1","0","0","1","0","1","1","0.794245888622214","6.9112","6.9112","168.912956510431","665788.041983466","665788.041983466","200654.223109648"
"2002/7/29 1:40","26","84","1","1","0.17","1","1","0.17","1","2","0.266248337338831","6.9112","6.9112","170.557304142678","666862.413255844","666862.413255844","254950.9931042"
"2002/7/29 1:50","26","84","0","1","0","0","1","0","1","2","0.794214635790899","6.9112","6.9112","168.912956510431","664512.353694201","664512.353694201","200618.797686934"
"2002/7/29 2:00","26","84","1","1","0.237896742622492","0","2","0","1","2","0.396414566329652","6.9112","6.9112","168.912956510431","664836.887808786","664836.887808785","202825.53045647"
"2002/7/29 2:10","26","84.8333333333333","1","2","0.477824502186313","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","667675.765109582","667675.765109581","180194.388657791"
"2002/7/29 2:20","26","85.6666666666667","1","2","0.17","1","1","0.17","1","1","0.269029610214539","6.9112","6.9112","170.557304142678","672788.758015853","672788.758015853","255840.602564101"
"2002/7/29 2:30","26","86.5","0","1","0","0","1","0","1","2","0.810139375630639","6.9112","6.9112","168.912956510431","675762.41221394","675762.41221394","203854.896587963"
"2002/7/29 2:40","26","87.3333333333333","1","1","0.487887515266305","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","681741.569354425","681741.569354425","181720.192934194"
"2002/7/29 2:50","26","88.1666666666667","0","1","0","0","2","0","1","1","0.824264183573048","6.9112","6.9112","168.912956510431","687391.970660957","687391.970660957","206823.797851918"
"2002/7/29 3:00","26","89","1","1","0.496057064190544","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","693160.87820754","693160.87820754","182980.824514188"
"2002/7/29 3:10","25.8333333333333","89","1","2","0.247702891465308","1","1","0.247702891465308","0","2","0","6.9112","6.9112","170.557304142678","692248.345061101","692248.345061101","240568.554263349"
"2002/7/29 3:20","25.6666666666667","89","1","2","0.17","1","2","0.17","1","1","0.27538092628983","6.9112","6.9112","170.557304142678","686593.542234527","686593.542234528","257914.054286177"
"2002/7/29 3:30","25.5","89","1","2","0.243937382521332","1","2","0.243937382521332","0","1","0","6.9112","6.9112","170.557304142678","681721.638372723","681721.638372723","239958.804011559"
"2002/7/29 3:40","25.3333333333333","89","0","1","0","0","1","0","1","1","0.807227449263578","6.9112","6.9112","168.912956510431","675441.750630909","675441.750630909","203302.167513428"
"2002/7/29 3:50","25.1666666666667","89","0","2","0","0","2","0","1","2","0.796992015672272","6.9112","6.9112","168.912956510431","669114.569711696","669114.569711696","201238.932653"
"2002/7/29 4:00","25","89","1","1","0.17","1","1","0.17","1","2","0.263595222757915","6.9112","6.9112","170.557304142678","662135.109603014","662135.109603013","254223.557516148"
"2002/7/29 4:10","25.1666666666667","89","1","2","0.472618765385124","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","660669.487015412","660669.487015412","179451.662737516"
"2002/7/29 4:20","25.3333333333333","89","1","2","0.475682301766064","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","665039.722608113","665039.722608113","179919.797685109"
"2002/7/29 4:30","25.5","89","1","2","0.240162623589499","1","1","0.240162623589499","0","2","0","6.9112","6.9112","170.557304142678","671169.176474983","671169.176474983","239358.184594853"
"2002/7/29 4:40","25.6666666666667","89","0","1","0","0","1","0","1","1","0.808802236484521","6.9112","6.9112","168.912956510431","675434.665416554","675434.665416555","203597.012391705"
"2002/7/29 4:50","25.8333333333333","89","1","1","0.244436325764178","0","2","0","1","2","0.409906596994997","6.9112","6.9112","168.912956510431","683118.575865944","683118.575865944","204643.24251973"
"2002/7/29 5:00","26","89","1","2","0.247094474111929","0","2","0","1","2","0.415312854424073","6.9112","6.9112","168.912956510431","690549.634693782","690549.634693781","205389.661750476"
"2002/7/29 5:10","26","89","1","2","0.248601248270844","1","1","0.248601248270844","0","1","0","6.9112","6.9112","170.557304142678","694759.770796445","694759.770796445","240715.600200427"
"2002/7/29 5:20","26","89","1","2","0.496939355947526","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","694394.143613847","694394.143613847","183118.08396152"
"2002/7/29 5:30","26","89","1","2","0.17","1","1","0.17","1","1","0.280889180237436","6.9112","6.9112","170.557304142678","697550.886428662","697550.886428662","259587.17453792"
"2002/7/29 5:40","26","89","1","2","0.249352127741158","0","1","0","1","2","0.41974649403571","6.9112","6.9112","168.912956510431","696861.120456291","696861.120456291","206015.496431369"
"2002/7/29 5:50","26","89","1","2","0.499657637695643","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","698193.760644746","698193.760644746","183542.453654543"
"2002/7/29 6:00","26","89","1","2","0.249889040738789","0","2","0","1","1","0.4201553346698","6.9112","6.9112","168.912956510431","698362.117401787","698362.117401786","206111.401243607"
"2002/7/29 6:10","26.1666666666667","88.1666666666667","1","2","0.250591540453843","0","2","0","1","2","0.421633708160906","6.9112","6.9112","168.912956510431","700326.03269321","700326.032693211","206316.821440613"
"2002/7/29 6:20","26.3333333333333","87.3333333333333","1","2","0.251567470537493","0","2","0","1","2","0.423559247782853","6.9112","6.9112","168.912956510431","703054.358707691","703054.358707692","206592.248491683"
"2002/7/29 6:30","26.5","86.5","1","2","0.252625558633235","0","2","0","1","2","0.425626523401555","6.9112","6.9112","168.912956510431","706012.374914181","706012.374914182","206890.395268672"
"2002/7/29 6:40","26.6666666666667","85.6666666666667","1","2","0.25365137267992","0","2","0","1","2","0.427634990961599","6.9112","6.9112","168.912956510431","708880.172886724","708880.172886725","207181.130545894"
"2002/7/29 6:50","26.8333333333333","84.8333333333333","1","2","0.254332377011518","0","2","0","1","2","0.429056383836368","6.9112","6.9112","168.912956510431","710784.014264354","710784.014264353","207382.546041012"
"2002/7/29 7:00","27","84","0","1","0","0","2","0","1","2","0.85959516972016","6.9112","6.9112","168.912956510431","712074.12525792","712074.12525792","214348.3272502"
"2002/7/29 7:10","27.1666666666667","84","1","1","0.257185904060794","1","1","0.257185904060794","0","1","0","6.9112","6.9112","170.557304142678","718759.13472877","718759.13472877","242139.848171524"
"2002/7/29 7:20","27.3333333333333","84","1","2","0.173000501486473","1","2","0.173000501486473","1","1","0.294564344788573","6.9112","6.9112","170.557304142678","725230.643212248","725230.643212249","262642.415692692"
"2002/7/29 7:30","27.5","84","0","1","0","0","1","0","1","2","0.888951902599168","6.9112","6.9112","168.912956510431","730138.310117553","730138.310117553","220736.297402024"
"2002/7/29 7:40","27.6666666666667","84","1","1","0.263521330316318","0","2","0","1","2","0.44902766899192","6.9112","6.9112","168.912956510431","736473.332123033","736473.332123034","210230.360094039"
"2002/7/29 7:50","27.8333333333333","84","1","2","0.265729530778507","0","2","0","1","2","0.453853890808364","6.9112","6.9112","168.912956510431","742646.833335605","742646.833335605","210933.263606218"
"2002/7/29 8:00","28","84","1","2","0.179100362218512","1","1","0.179100362218512","1","2","0.307849878580877","6.9112","6.9112","170.557304142678","750810.651538696","750810.651538696","264229.879651523"
"2002/7/29 8:10","28.3333333333333","81","1","2","0.267723631360378","0","1","0","1","2","0.458412478334522","6.9112","6.9112","168.912956510431","748221.802931991","748221.802931992","211589.169930634"
"2002/7/29 8:20","28.6666666666667","78","0","1","0","0","2","0","1","2","0.910704976890273","6.9112","6.9112","168.912956510431","745293.25913439","745293.25913439","225667.472512177"
"2002/7/29 8:30","29","75","1","1","0.529668261755853","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740143.545243607","740143.545243606","188375.129494428"
"2002/7/29 8:40","29.3333333333333","72","1","2","0.262498490266691","0","2","0","1","1","0.445911435863929","6.9112","6.9112","168.912956510431","733613.77405937","733613.77405937","209827.49321145"
"2002/7/29 8:50","29.6666666666667","69","1","2","0.173294741855677","1","1","0.173294741855677","1","2","0.294722824917508","6.9112","6.9112","170.557304142678","726464.537886728","726464.537886727","262696.621512827"
"2002/7/29 9:00","30","66","0","1","0","0","1","0","1","2","0.866967891196408","6.9112","6.9112","168.912956510431","714903.978516662","714903.978516663","215873.59490638"
"2002/7/29 9:10","30","66","1","1","0.254527266971974","0","2","0","1","2","0.429945092806971","6.9112","6.9112","168.912956510431","711328.856611516","711328.856611517","207481.883353845"
"2002/7/29 9:20","30","66","1","2","0.506927092851121","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","708355.07933088","708355.07933088","184688.710813481"
"2002/7/29 9:30","30","66","1","2","0.507644304317709","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","709357.61011445","709357.610114451","184802.589690348"
"2002/7/29 9:40","30","66","1","2","0.507887842693648","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","709698.032548516","709698.032548517","184841.292869332"
"2002/7/29 9:50","30","66","1","2","0.253830302057037","1","1","0.253830302057037","0","2","0","6.9112","6.9112","170.557304142678","709378.110672239","709378.110672239","241577.72360716"
"2002/7/29 10:00","30","66","1","2","0.252876184924271","1","2","0.252876184924271","0","2","0","6.9112","6.9112","170.557304142678","706710.766483291","706710.766483292","241419.404783986"
"2002/7/29 10:10","30.1666666666667","65.5","1","2","0.504804856742361","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","705388.585969627","705388.585969627","184352.789611486"
"2002/7/29 10:20","30.3333333333333","65","1","2","0.254033382684401","0","2","0","1","1","0.429494431311259","6.9112","6.9112","168.912956510431","709948.134033675","709948.134033676","207386.673798139"
"2002/7/29 10:30","30.5","64.5","0","1","0","0","2","0","1","2","0.862961807007025","6.9112","6.9112","168.912956510431","713018.621538538","713018.621538539","215032.473493479"
"2002/7/29 10:40","30.6666666666667","64","1","1","0.512417125771318","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","716029.167860698","716029.167860697","185564.924470844"
"2002/7/29 10:50","30.8333333333333","63.5","1","2","0.257576530830896","1","1","0.257576530830896","0","2","0","6.9112","6.9112","170.557304142678","719851.188260079","719851.188260079","242206.222423213"
"2002/7/29 11:00","31","63","1","2","0.515382729435977","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","720174.576824911","720174.576824911","186041.927409239"
"2002/7/29 11:10","31","63","1","2","0.172575155115236","1","1","0.172575155115236","1","1","0.294121048292758","6.9112","6.9112","170.557304142678","723446.959058283","723446.959058283","262554.724837965"
"2002/7/29 11:20","31","63","1","2","0.172678177021066","1","2","0.172678177021066","1","2","0.294428714497248","6.9112","6.9112","170.557304142678","723878.979730335","723878.979730335","262584.448687572"
"2002/7/29 11:30","31","63","1","2","0.259154290446188","1","2","0.259154290446188","0","1","0","6.9112","6.9112","170.557304142678","724262.054363534","724262.054363534","242472.682258039"
"2002/7/29 11:40","31","63","1","2","0.258872302738344","0","1","0","1","1","0.439689258237198","6.9112","6.9112","168.912956510431","723476.088941363","723476.088941362","208841.424341098"
"2002/7/29 11:50","31","63","1","2","0.259063597327454","0","2","0","1","2","0.43977909940221","6.9112","6.9112","168.912956510431","724010.886308641","724010.886308642","208872.95556673"
"2002/7/29 12:00","31","63","1","2","0.172834824907593","1","1","0.172834824907593","1","2","0.294519826955049","6.9112","6.9112","170.557304142678","724535.880406167","724535.880406166","262613.763478259"
"2002/7/29 12:10","31.1666666666667","63","1","2","0.261501699414091","1","2","0.261501699414091","0","1","0","6.9112","6.9112","170.557304142678","730824.62543746","730824.62543746","242872.468481537"
"2002/7/29 12:20","31.3333333333333","63","1","2","0.262337017783627","0","1","0","1","1","0.447339697731248","6.9112","6.9112","168.912956510431","733162.345488938","733162.345488939","209934.031906315"
"2002/7/29 12:30","31.5","63","1","2","0.529920635103031","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740496.32758969","740496.327589689","188417.604010183"
"2002/7/29 12:40","31.6666666666667","63","1","2","0.53465651086392","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","747116.43571153","747116.435711529","189205.032274321"
"2002/7/29 12:50","31.8333333333333","63","0","1","0","0","2","0","1","1","0.923902582478109","6.9112","6.9112","168.912956510431","753639.43854215","753639.43854215","228677.12293492"
"2002/7/29 13:00","32","63","1","1","0.181572125454212","1","1","0.181572125454212","1","2","0.314019408055394","6.9112","6.9112","170.557304142678","761176.262563492","761176.262563492","264924.226032912"
"2002/7/29 13:10","31.8333333333333","63","1","2","0.541309669173784","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","756416.712926405","756416.712926404","190322.295886916"
"2002/7/29 13:20","31.6666666666667","63","1","2","0.270100031440119","0","2","0","1","1","0.462968212867149","6.9112","6.9112","168.912956510431","754865.617447936","754865.617447936","212304.065296455"
"2002/7/29 13:30","31.5","63","1","2","0.535891238126276","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","748842.422731266","748842.422731267","189410.90508107"
"2002/7/29 13:40","31.3333333333333","63","1","2","0.265755890058577","0","2","0","1","1","0.453381303546626","6.9112","6.9112","168.912956510431","742720.526611548","742720.526611547","210893.643372106"
"2002/7/29 13:50","31.1666666666667","63","0","1","0","0","2","0","1","2","0.89755020675715","6.9112","6.9112","168.912956510431","736515.552837903","736515.552837903","222687.610994151"
"2002/7/29 14:00","31","63","1","1","0.522483878080645","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","730100.839250949","730100.83925095","187193.939379798"
"2002/7/29 14:10","31.1666666666667","62.3333333333333","1","2","0.267744933316511","1","1","0.267744933316511","0","2","0","6.9112","6.9112","170.557304142678","748278.816627922","748278.816627922","243948.035404578"
"2002/7/29 14:20","31.3333333333333","61.6666666666667","1","2","0.261318659326044","1","2","0.261318659326044","0","2","0","6.9112","6.9112","170.557304142678","730312.90507179","730312.905071789","242840.635301115"
"2002/7/29 14:30","31.5","61","0","1","0","0","1","0","1","1","0.885019302150543","6.9112","6.9112","168.912956510431","727085.217162461","727085.217162461","219844.672528685"
"2002/7/29 14:40","31.6666666666667","60.3333333333333","1","1","0.174023510560978","1","1","0.174023510560978","1","2","0.297454499126193","6.9112","6.9112","170.557304142678","729520.629833336","729520.629833337","262932.869623085"
"2002/7/29 14:50","31.8333333333333","59.6666666666667","1","2","0.174098126930862","1","2","0.174098126930862","1","2","0.297515874574407","6.9112","6.9112","170.557304142678","729833.534110864","729833.534110863","262947.655399161"
"2002/7/29 15:00","32","59","1","2","0.261226619502525","0","1","0","1","2","0.444887770258295","6.9112","6.9112","168.912956510431","730058.010557319","730058.010557319","209581.198601163"
"2002/7/29 15:10","31.8333333333333","59.6666666666667","0","1","0","0","2","0","1","2","0.889019374943844","6.9112","6.9112","168.912956510431","730543.264203495","730543.264203495","220765.905550948"
"2002/7/29 15:20","31.6666666666667","60.3333333333333","1","1","0.522874678213724","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","730647.117605838","730647.117605837","187258.068954413"
"2002/7/29 15:30","31.5","61","0","1","0","0","2","0","1","1","0.886686930789426","6.9112","6.9112","168.912956510431","729520.760788532","729520.760788533","220267.728966982"
"2002/7/29 15:40","31.3333333333333","61.6666666666667","1","1","0.260990582793101","1","1","0.260990582793101","0","1","0","6.9112","6.9112","170.557304142678","729395.710738193","729395.710738193","242785.432755038"
"2002/7/29 15:50","31.1666666666667","62.3333333333333","1","2","0.260527801409317","1","2","0.260527801409317","0","2","0","6.9112","6.9112","170.557304142678","728101.92717614","728101.92717614","242705.844099997"
"2002/7/29 16:00","31","63","1","2","0.520102548132303","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","726772.11307162","726772.11307162","186805.946823305"
"2002/7/29 16:10","30.8333333333333","64.1666666666667","1","2","0.259037978319539","0","2","0","1","1","0.43996708254706","6.9112","6.9112","168.912956510431","723939.263890904","723939.263890903","208886.837046192"
"2002/7/29 16:20","30.6666666666667","65.3333333333333","1","2","0.174535369241102","1","1","0.174535369241102","1","2","0.297870639788813","6.9112","6.9112","170.557304142678","731667.114681747","731667.114681748","263034.683487963"
"2002/7/29 16:30","30.5","66.5","1","2","0.524956360770897","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","733556.993720179","733556.993720178","187598.980684555"
"2002/7/29 16:40","30.3333333333333","67.6666666666667","0","1","0","0","2","0","1","1","0.895713453251056","6.9112","6.9112","168.912956510431","735943.475307288","735943.475307288","222301.616408874"
"2002/7/29 16:50","30.1666666666667","68.8333333333333","0","2","0","0","2","0","1","2","0.898607260220039","6.9112","6.9112","168.912956510431","737994.763832118","737994.763832118","222957.656072448"
"2002/7/29 17:00","30","70","1","1","0.529941463053027","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740525.442131564","740525.442131563","188420.654835764"
"2002/7/29 17:10","30","70","0","1","0","0","2","0","1","1","0.947352092653281","6.9112","6.9112","168.912956510431","777104.917071232","777104.917071232","234529.340681624"
"2002/7/29 17:20","30","70","1","1","0.266120666272392","1","1","0.266120666272392","0","1","0","6.9112","6.9112","170.557304142678","743737.830556085","743737.830556085","243668.339115121"
"2002/7/29 17:30","30","70","1","2","0.528659999845357","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","738734.138461214","738734.138461215","188208.820365815"
"2002/7/29 17:40","30","70","1","2","0.530117628485534","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","740771.696637045","740771.696637044","188449.803176233"
"2002/7/29 17:50","30","70","1","2","0.530452293961034","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","741239.512074493","741239.512074493","188505.219987135"
"2002/7/29 18:00","30","70","1","2","0.177229858492195","1","1","0.177229858492195","1","1","0.303438529561483","6.9112","6.9112","170.557304142678","742966.554993332","742966.554993332","263722.101429711"
"2002/7/29 18:10","29.8333333333333","70.6666666666667","0","1","0","0","1","0","1","2","0.902265755078449","6.9112","6.9112","168.912956510431","737889.055623367","737889.055623368","223674.505270875"
"2002/7/29 18:20","29.6666666666667","71.3333333333333","0","2","0","0","2","0","1","2","0.903102608969602","6.9112","6.9112","168.912956510431","740777.659977787","740777.659977787","223963.902944309"
"2002/7/29 18:30","29.5","72","1","1","0.264521757343531","0","2","0","1","2","0.450365655464795","6.9112","6.9112","168.912956510431","739270.237456152","739270.237456152","210472.052627326"
"2002/7/29 18:40","29.3333333333333","72.6666666666667","1","2","0.263825788770815","0","2","0","1","2","0.448794264366713","6.9112","6.9112","168.912956510431","737324.509342395","737324.509342395","210246.029681606"
"2002/7/29 18:50","29.1666666666667","73.3333333333333","0","1","0","0","2","0","1","2","0.89450504523522","6.9112","6.9112","168.912956510431","735575.935817625","735575.935817625","222047.778459727"
"2002/7/29 19:00","29","74","1","1","0.525082480634195","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733733.290394048","733733.290394048","187619.29308118"
"2002/7/29 19:10","28.8333333333333","74.8333333333333","1","2","0.262439751257416","0","2","0","1","1","0.445473603244597","6.9112","6.9112","168.912956510431","733449.557407297","733449.557407297","209782.108930392"
"2002/7/29 19:20","28.6666666666667","75.6666666666667","0","1","0","0","2","0","1","2","0.88854790996503","6.9112","6.9112","168.912956510431","731887.29681387","731887.296813871","220725.920566043"
"2002/7/29 19:30","28.5","76.5","1","1","0.174533654754674","1","1","0.174533654754674","1","2","0.297614639287919","6.9112","6.9112","170.557304142678","731659.924957408","731659.924957408","263023.321051916"
"2002/7/29 19:40","28.3333333333333","77.3333333333333","0","1","0","0","1","0","1","2","0.886692096872754","6.9112","6.9112","168.912956510431","728401.135079476","728401.135079476","220223.926119767"
"2002/7/29 19:50","28.1666666666667","78.1666666666667","0","2","0","0","2","0","1","2","0.884094004424327","6.9112","6.9112","168.912956510431","728720.855883452","728720.855883453","219727.189901844"
"2002/7/29 20:00","28","79","1","1","0.260728490806131","0","2","0","1","2","0.4418120938048","6.9112","6.9112","168.912956510431","728665.397595156","728665.397595155","209251.120135055"
"2002/7/29 20:10","28","79","1","2","0.174456767368516","1","1","0.174456767368516","1","2","0.296668433683214","6.9112","6.9112","170.557304142678","731337.496609393","731337.496609393","262969.242603774"
"2002/7/29 20:20","28","79","1","2","0.260923740970193","0","1","0","1","2","0.442408851152965","6.9112","6.9112","168.912956510431","729211.256131175","729211.256131175","209325.935538743"
"2002/7/29 20:30","28","79","1","2","0.26158303514909","1","1","0.26158303514909","0","1","0","6.9112","6.9112","170.557304142678","731052.013693444","731052.013693444","242884.239211392"
"2002/7/29 20:40","28","79","0","1","0","0","1","0","1","1","0.884799258110213","6.9112","6.9112","168.912956510431","729223.775493259","729223.775493259","219885.00935223"
"2002/7/29 20:50","28","79","1","1","0.522377241898813","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729951.778352588","729951.778352589","187176.126686511"
"2002/7/29 21:00","28","79","0","1","0","0","2","0","1","1","0.883914410721857","6.9112","6.9112","168.912956510431","729924.213073635","729924.213073635","219736.471147383"
"2002/7/29 21:10","27.8333333333333","79.8333333333333","1","1","0.261469659570721","0","2","0","1","2","0.442751610871979","6.9112","6.9112","168.912956510431","730737.475687233","730737.475687232","209423.103806637"
"2002/7/29 21:20","27.6666666666667","80.6666666666667","0","1","0","0","2","0","1","2","0.882015449267209","6.9112","6.9112","168.912956510431","728349.66473966","728349.66473966","219303.682822673"
"2002/7/29 21:30","27.5","81.5","1","1","0.173578848936342","1","1","0.173578848936342","1","2","0.295137611686067","6.9112","6.9112","170.557304142678","727655.940042375","727655.940042375","262760.479130416"
"2002/7/29 21:40","27.3333333333333","82.3333333333333","1","2","0.173031526289695","1","2","0.173031526289695","1","2","0.293880586862036","6.9112","6.9112","170.557304142678","725360.745413654","725360.745413654","262617.446479423"
"2002/7/29 21:50","27.1666666666667","83.1666666666667","1","2","0.259041833985592","1","2","0.259041833985592","0","1","0","6.9112","6.9112","170.557304142678","723947.664685551","723947.664685551","242451.218165607"
"2002/7/29 22:00","27","84","1","2","0.258139276892126","0","1","0","1","1","0.436119181577686","6.9112","6.9112","168.912956510431","721426.789911529","721426.789911528","208440.637666423"
"2002/7/29 22:10","27","84","1","2","0.258259397531499","0","2","0","1","2","0.436026585830714","6.9112","6.9112","168.912956510431","721762.607417094","721762.607417093","208447.18014599"
"2002/7/29 22:20","27","84","1","2","0.515330341180084","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","720101.346823057","720101.346823056","186032.53931954"
"2002/7/29 22:30","27","84","1","2","0.258137589720296","1","1","0.258137589720296","0","2","0","6.9112","6.9112","170.557304142678","721419.711331844","721419.711331844","242298.393923548"
"2002/7/29 22:40","27","84","1","2","0.258016305188441","1","2","0.258016305188441","0","2","0","6.9112","6.9112","170.557304142678","721080.642298118","721080.642298118","242277.791731112"
"2002/7/29 22:50","27","84","1","2","0.25752048935092","0","1","0","1","1","0.435006759652498","6.9112","6.9112","168.912956510431","719696.866664424","719696.866664424","208270.627593863"
"2002/7/29 23:00","27","84","1","2","0.258011388519758","1","1","0.258011388519758","0","1","0","6.9112","6.9112","170.557304142678","721066.897018322","721066.897018322","242277.016349084"
"2002/7/29 23:10","27","84","1","2","0.257949820293112","0","1","0","1","1","0.435741347462262","6.9112","6.9112","168.912956510431","720897.132253137","720897.132253137","208385.332848669"
"2002/7/29 23:20","27","84","1","2","0.517008594367244","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","722447.266025492","722447.266025492","186303.424121684"
