1,"3.1mp.cws.shanghai.random.sys"
"2002/7/29 23:30","27","84","1","2","0.172410929799201","1","1","0.172410929799201","1","1","0.29221948266256","6.9112","6.9112","170.557304142678","722758.28324935","722758.28324935","262445.545051188"
"2002/7/29 23:40","27","84","0","1","0","0","1","0","1","2","0.871567487655087","6.9112","6.9112","168.912956510431","719800.595969115","719800.595969115","216944.266201621"
"2002/7/29 23:50","27","84","0","2","0","0","2","0","1","2","0.87208883596761","6.9112","6.9112","168.912956510431","721952.246429423","721952.246429423","217121.981658735"
"2002/7/30 0:00","27","84","1","1","0.259596524674595","1","1","0.259596524674595","0","1","0","6.9112","6.9112","170.557304142678","725498.390421339","725498.390421339","242545.619160603"
"2002/7/30 0:10","26.8333333333333","84.8333333333333","1","2","0.517813897027663","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","723572.947225671","723572.947225671","186433.604170324"
"2002/7/30 0:20","26.6666666666667","85.6666666666667","1","2","0.516249744695226","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","721386.519585164","721386.519585163","186180.637621788"
"2002/7/30 0:30","26.5","86.5","0","1","0","0","2","0","1","1","0.866621656108479","6.9112","6.9112","168.912956510431","719113.477500621","719113.477500621","215952.129831311"
"2002/7/30 0:40","26.3333333333333","87.3333333333333","1","1","0.171308270964739","1","1","0.171308270964739","1","2","0.290019111945858","6.9112","6.9112","170.557304142678","718134.315383023","718134.315383024","262174.776638057"
"2002/7/30 0:50","26.1666666666667","88.1666666666667","0","1","0","0","1","0","1","2","0.862719152351725","6.9112","6.9112","168.912956510431","713911.917014071","713911.917014071","215016.271446724"
"2002/7/30 1:00","26","89","1","1","0.254908493417989","0","2","0","1","2","0.428989019660439","6.9112","6.9112","168.912956510431","712394.629669437","712394.629669438","207441.168646588"
"2002/7/30 1:10","26","89","0","1","0","0","2","0","1","2","0.854887457742753","6.9112","6.9112","168.912956510431","710540.459858201","710540.459858202","213383.538622904"
"2002/7/30 1:20","26","89","1","1","0.507240264521174","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","708792.836074788","708792.836074788","184737.802118751"
"2002/7/30 1:30","26","89","1","2","0.253708588422048","1","1","0.253708588422048","0","2","0","6.9112","6.9112","170.557304142678","709037.84583679","709037.845836791","241555.740104491"
"2002/7/30 1:40","26","89","1","2","0.17","1","2","0.17","1","1","0.285153218897435","6.9112","6.9112","170.557304142678","707980.599999216","707980.599999216","261142.684612296"
"2002/7/30 1:50","26","89","1","2","0.252680385309106","0","1","0","1","2","0.425316422312362","6.9112","6.9112","168.912956510431","706165.649895661","706165.649895662","206868.157779076"
"2002/7/30 2:00","26","89","1","2","0.252618360210495","0","2","0","1","2","0.424821253723141","6.9112","6.9112","168.912956510431","705992.250804803","705992.250804804","206818.983475717"
"2002/7/30 2:10","26","88.1666666666667","0","1","0","0","2","0","1","2","0.843996881932599","6.9112","6.9112","168.912956510431","702154.229882177","702154.229882178","211018.191960654"
"2002/7/30 2:20","26","87.3333333333333","1","1","0.249573052770078","0","2","0","1","2","0.418595523548881","6.9112","6.9112","168.912956510431","697478.739432129","697478.739432129","205940.702613362"
"2002/7/30 2:30","26","86.5","1","2","0.248176710502403","1","1","0.248176710502403","0","1","0","6.9112","6.9112","170.557304142678","693572.941989618","693572.941989618","240644.33706945"
"2002/7/30 2:40","26","85.6666666666667","1","2","0.17","1","2","0.17","1","1","0.27520231595803","6.9112","6.9112","170.557304142678","687519.825123158","687519.825123158","258026.873906558"
"2002/7/30 2:50","26","84.8333333333333","1","2","0.244164843669402","1","2","0.244164843669402","0","1","0","6.9112","6.9112","170.557304142678","682357.516758569","682357.516758569","239994.710947366"
"2002/7/30 3:00","26","84","1","2","0.242336969558818","1","2","0.242336969558818","0","2","0","6.9112","6.9112","170.557304142678","677247.618981255","677247.618981254","239701.830773395"
"2002/7/30 3:10","26","84","1","2","0.241288397803273","0","1","0","1","1","0.40209276751194","6.9112","6.9112","168.912956510431","674318.36756669","674318.367566691","203647.066354646"
"2002/7/30 3:20","26","84","0","1","0","0","2","0","1","2","0.803307423737437","6.9112","6.9112","168.912956510431","674300.39016231","674300.39016231","202538.063006802"
"2002/7/30 3:30","26","84","1","1","0.481805997190698","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","673240.967581031","673240.967581031","180793.9121245"
"2002/7/30 3:40","26","84","1","2","0.17","1","1","0.17","1","1","0.268428045203151","6.9112","6.9112","170.557304142678","673117.436672928","673117.436672927","255856.714814925"
"2002/7/30 3:50","26","84","1","2","0.481921931731736","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","673403.017497675","673403.017497675","180811.434277499"
"2002/7/30 4:00","26","84","1","2","0.242208645919318","1","1","0.242208645919318","0","2","0","6.9112","6.9112","170.557304142678","676888.885846993","676888.885846992","239681.502832945"
"2002/7/30 4:10","26","84","1","2","0.241681234888679","1","2","0.241681234888679","0","2","0","6.9112","6.9112","170.557304142678","675414.491486509","675414.491486509","239597.462674258"
"2002/7/30 4:20","26","84","1","2","0.241346871622214","1","2","0.241346871622214","0","2","0","6.9112","6.9112","170.557304142678","674479.76935865","674479.76935865","239544.362680931"
"2002/7/30 4:30","26","84","1","2","0.17","1","2","0.17","1","1","0.268493569741934","6.9112","6.9112","170.557304142678","673194.708188622","673194.708188621","255869.589126129"
"2002/7/30 4:40","26","84","0","1","0","0","1","0","1","2","0.801082350434355","6.9112","6.9112","168.912956510431","670910.231579887","670910.231579888","202044.214893066"
"2002/7/30 4:50","26","84","1","1","0.240799827304519","1","1","0.240799827304519","0","1","0","6.9112","6.9112","170.557304142678","672950.492991737","672950.492991737","239458.215050531"
"2002/7/30 5:00","26","84","1","2","0.480995434110594","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","672107.986863428","672107.986863429","180671.413626886"
"2002/7/30 5:10","26","84","1","2","0.17","1","1","0.17","1","1","0.268584703434327","6.9112","6.9112","170.557304142678","673500.186644426","673500.186644425","255913.206716804"
"2002/7/30 5:20","26","84","1","2","0.479808456156356","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","670448.866925651","670448.866925651","180492.397047823"
"2002/7/30 5:30","26","84","1","2","0.17","1","1","0.17","1","1","0.268088387992818","6.9112","6.9112","170.557304142678","672250.271545393","672250.271545393","255729.416143168"
"2002/7/30 5:40","26","84","0","1","0","0","1","0","1","2","0.801939657171248","6.9112","6.9112","168.912956510431","671461.172635476","671461.172635476","202217.221269398"
"2002/7/30 5:50","26","84","1","1","0.481100702927536","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","672255.128384361","672255.128384361","180687.322438152"
"2002/7/30 6:00","26","84","1","2","0.240279877466759","0","2","0","1","1","0.400141401350018","6.9112","6.9112","168.912956510431","671499.008100289","671499.008100289","203379.559191217"
"2002/7/30 6:10","26.1666666666667","84","1","2","0.241658435328594","0","2","0","1","2","0.403163761564118","6.9112","6.9112","168.912956510431","675352.824339218","675352.824339218","203777.929952249"
"2002/7/30 6:20","26.3333333333333","84","1","2","0.487545607647072","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","681263.657186226","681263.657186226","181667.544682343"
"2002/7/30 6:30","26.5","84","1","2","0.246174350393447","0","2","0","1","1","0.412439735705648","6.9112","6.9112","168.912956510431","687977.351952755","687977.351952755","205044.356681651"
"2002/7/30 6:40","26.6666666666667","84","0","1","0","0","2","0","1","2","0.834438165807806","6.9112","6.9112","168.912956510431","695112.437977491","695112.437977491","208977.040357283"
"2002/7/30 6:50","26.8333333333333","84","1","1","0.17","1","1","0.17","1","2","0.28392347045419","6.9112","6.9112","170.557304142678","703590.541915819","703590.541915818","260511.994896168"
"2002/7/30 7:00","27","84","1","2","0.17","1","2","0.17","1","2","0.287246290585411","6.9112","6.9112","170.557304142678","710369.098232397","710369.098232397","261548.537391701"
"2002/7/30 7:10","27.3333333333333","82.3333333333333","0","1","0","0","1","0","1","2","0.865876482254224","6.9112","6.9112","168.912956510431","714991.526232152","714991.526232152","215666.120762272"
"2002/7/30 7:20","27.6666666666667","80.6666666666667","1","1","0.257933484382673","1","1","0.257933484382673","0","1","0","6.9112","6.9112","170.557304142678","720849.104420327","720849.104420327","242265.593431678"
"2002/7/30 7:30","28","79","1","2","0.259144568395564","1","2","0.259144568395564","0","2","0","6.9112","6.9112","170.557304142678","724234.874842162","724234.874842162","242469.930891542"
"2002/7/30 7:40","28.3333333333333","77.3333333333333","0","1","0","0","1","0","1","1","0.881291404276","6.9112","6.9112","168.912956510431","726098.634312272","726098.634312272","219077.577567895"
"2002/7/30 7:50","28.6666666666667","75.6666666666667","1","1","0.522050678982784","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729495.294006246","729495.294006246","187123.155334749"
"2002/7/30 8:00","29","74","1","2","0.262274275857785","1","1","0.262274275857785","0","2","0","6.9112","6.9112","170.557304142678","732984.499795341","732984.499795341","243003.66640924"
"2002/7/30 8:10","29.1666666666667","72.6666666666667","1","2","0.174574491893648","1","2","0.174574491893648","1","1","0.297468644081565","6.9112","6.9112","170.557304142678","731831.176120246","731831.176120246","263023.53107779"
"2002/7/30 8:20","29.3333333333333","71.3333333333333","1","2","0.521518604100771","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","728751.536201608","728751.536201608","187036.190255098"
"2002/7/30 8:30","29.5","70","1","2","0.520551896059311","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","727400.230274746","727400.230274746","186878.589478995"
"2002/7/30 8:40","29.6666666666667","68.6666666666667","1","2","0.259933013477114","1","1","0.259933013477114","0","2","0","6.9112","6.9112","170.557304142678","726439.099292502","726439.099292502","242603.081371141"
"2002/7/30 8:50","29.8333333333333","67.3333333333333","1","2","0.516806427611629","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","722164.670206021","722164.670206021","186270.908545668"
"2002/7/30 9:00","30","66","1","2","0.25764898323211","0","2","0","1","1","0.435020332207776","6.9112","6.9112","168.912956510431","720056.092398563","720056.092398562","208287.295435631"
"2002/7/30 9:10","30","66","1","2","0.523049449010763","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","730891.42033487","730891.42033487","187285.360309907"
"2002/7/30 9:20","30","66","1","2","0.256062988045814","0","2","0","1","1","0.432208150813072","6.9112","6.9112","168.912956510431","715622.191055172","715622.191055173","207856.787839879"
"2002/7/30 9:30","30","66","0","1","0","0","2","0","1","2","0.861340763151996","6.9112","6.9112","168.912956510431","713297.750005201","713297.750005201","214728.092745903"
"2002/7/30 9:40","30","66","0","2","0","0","2","0","1","2","0.860748442004011","6.9112","6.9112","168.912956510431","713166.207736419","713166.207736419","214608.636694179"
"2002/7/30 9:50","30","66","1","1","0.170352794944461","1","1","0.170352794944461","1","2","0.289164027331901","6.9112","6.9112","170.557304142678","714127.570502785","714127.570502785","261987.632053611"
"2002/7/30 10:00","30","66","1","2","0.170147874594769","1","2","0.170147874594769","1","2","0.288600691326838","6.9112","6.9112","170.557304142678","713268.248361676","713268.248361676","261931.017810039"
"2002/7/30 10:10","30.1666666666667","65.5","0","1","0","0","1","0","1","2","0.864247146372949","6.9112","6.9112","168.912956510431","713673.338576572","713673.338576572","215303.862290003"
"2002/7/30 10:20","30.3333333333333","65","1","1","0.512504307091655","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","716151.032271203","716151.032271203","185578.573564083"
"2002/7/30 10:30","30.5","64.5","1","2","0.51537409462018","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","720162.506799211","720162.506799211","186040.036273627"
"2002/7/30 10:40","30.6666666666667","64","1","2","0.172810678522544","1","1","0.172810678522544","1","1","0.293918664813524","6.9112","6.9112","170.557304142678","724434.622858951","724434.622858951","262583.935689823"
"2002/7/30 10:50","30.8333333333333","63.5","1","2","0.259304445386365","0","1","0","1","2","0.440156794213245","6.9112","6.9112","168.912956510431","724684.219421024","724684.219421023","208933.752941068"
"2002/7/30 11:00","31","63","1","2","0.173886023922516","1","1","0.173886023922516","1","2","0.296271841571792","6.9112","6.9112","170.557304142678","728944.078876666","728944.078876666","262859.618748096"
"2002/7/30 11:10","31.1666666666667","63.6666666666667","1","2","0.526624581851604","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","735888.919227637","735888.919227637","187873.286564574"
"2002/7/30 11:20","31.3333333333333","64.3333333333333","1","2","0.178313224742939","1","1","0.178313224742939","1","1","0.306164265141473","6.9112","6.9112","170.557304142678","747509.724979335","747509.724979335","264022.937496595"
"2002/7/30 11:30","31.5","65","1","2","0.180637841810618","1","2","0.180637841810618","1","2","0.311607892193963","6.9112","6.9112","170.557304142678","757258.229555721","757258.229555722","264657.137876449"
"2002/7/30 11:40","31.6666666666667","65.6666666666667","1","2","0.183332192188187","1","2","0.183332192188187","1","2","0.317614365242109","6.9112","6.9112","170.557304142678","768557.357085432","768557.357085432","265390.484700504"
"2002/7/30 11:50","31.8333333333333","66.3333333333333","1","2","0.186339031181601","1","2","0.186339031181601","1","2","0.32360927390317","6.9112","6.9112","170.557304142678","781167.088993017","781167.088993018","266192.447227699"
"2002/7/30 12:00","32","67","1","2","0.28380937887003","0","1","0","1","2","0.492883033901428","6.9112","6.9112","168.912956510431","793194.302258615","793194.302258615","216897.038313376"
"2002/7/30 12:10","32","66.3333333333333","1","2","0.192926965740037","1","1","0.192926965740037","1","2","0.335050337567923","6.9112","6.9112","170.557304142678","808795.32153408","808795.32153408","267920.719319605"
"2002/7/30 12:20","32","65.6666666666667","0","1","0","0","1","0","1","2","0.988480730312422","6.9112","6.9112","168.912956510431","795379.466780929","795379.466780929","244021.790245954"
"2002/7/30 12:30","32","65","1","1","0.188500734279876","1","1","0.188500734279876","1","2","0.327363437298736","6.9112","6.9112","170.557304142678","790232.679812355","790232.679812355","266752.911781055"
"2002/7/30 12:40","32","64.3333333333333","0","1","0","0","1","0","1","2","0.972560666154605","6.9112","6.9112","168.912956510431","782945.034975236","782945.034975237","240028.258290946"
"2002/7/30 12:50","32","63.6666666666667","1","1","0.279108535979481","1","1","0.279108535979481","0","1","0","6.9112","6.9112","170.557304142678","780048.737153238","780048.737153238","245973.438860985"
"2002/7/30 13:00","32","63","1","2","0.276527407595804","0","1","0","1","1","0.476635630423019","6.9112","6.9112","168.912956510431","772835.146280593","772835.146280592","214390.130697309"
"2002/7/30 13:10","32","63","1","2","0.558479465751152","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","780418.301893015","780418.301893015","193265.53974222"
"2002/7/30 13:20","32","63","1","2","0.276583564013245","0","2","0","1","1","0.476018375869255","6.9112","6.9112","168.912956510431","772992.148601317","772992.148601318","214343.70217702"
"2002/7/30 13:30","32","63","1","2","0.552479715679494","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","772031.213966867","772031.213966867","192227.283172255"
"2002/7/30 13:40","32","63","1","2","0.27617110120095","1","1","0.27617110120095","0","2","0","6.9112","6.9112","170.557304142678","771836.280496434","771836.280496434","245443.223244794"
"2002/7/30 13:50","32","63","1","2","0.183898814486825","1","2","0.183898814486825","1","1","0.317906365765728","6.9112","6.9112","170.557304142678","770933.580490858","770933.580490857","265503.855010432"
"2002/7/30 14:00","32","63","1","2","0.276004933447504","1","2","0.276004933447504","0","1","0","6.9112","6.9112","170.557304142678","771371.711899772","771371.711899772","245413.294571859"
"2002/7/30 14:10","32","63","1","2","0.279470164413111","1","2","0.279470164413111","0","2","0","6.9112","6.9112","170.557304142678","781059.77938258","781059.77938258","246037.331236203"
"2002/7/30 14:20","32","63","0","1","0","0","1","0","1","1","0.95092992951936","6.9112","6.9112","168.912956510431","771217.981109914","771217.981109914","234987.13998397"
"2002/7/30 14:30","32","63","0","2","0","0","2","0","1","2","0.947947886562205","6.9112","6.9112","168.912956510431","769927.516998895","769927.516998895","234315.51807733"
"2002/7/30 14:40","32","63","1","1","0.27592552674563","1","1","0.27592552674563","0","1","0","6.9112","6.9112","170.557304142678","771149.708246941","771149.708246941","245399.845325233"
"2002/7/30 14:50","32","63","1","2","0.183746168274206","1","2","0.183746168274206","1","1","0.317720041588247","6.9112","6.9112","170.557304142678","770293.433081186","770293.433081186","265468.605744721"
"2002/7/30 15:00","32","63","1","2","0.183691882355497","1","2","0.183691882355497","1","2","0.317626434982076","6.9112","6.9112","170.557304142678","770065.776098495","770065.776098495","265454.872761527"
"2002/7/30 15:10","32","63","1","2","0.28696238106957","1","2","0.28696238106957","0","1","0","6.9112","6.9112","170.557304142678","802006.76327121","802006.76327121","247410.641898946"
"2002/7/30 15:20","32","63","0","1","0","0","1","0","1","1","0.952662897010841","6.9112","6.9112","168.912956510431","772603.574909847","772603.574909847","235410.879023144"
"2002/7/30 15:30","32","63","1","1","0.183612065371371","1","1","0.183612065371371","1","2","0.317815514423438","6.9112","6.9112","170.557304142678","769731.050456155","769731.050456155","265449.043771404"
"2002/7/30 15:40","32","63","1","2","0.549423845401713","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","767759.419361948","767759.419361948","191702.56179922"
"2002/7/30 15:50","32","63","1","2","0.550825129849728","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","769718.269798512","769718.269798511","191942.834181802"
"2002/7/30 16:00","32","63","1","2","0.184152406520411","1","1","0.184152406520411","1","1","0.318303716915946","6.9112","6.9112","170.557304142678","771997.061919943","771997.061919943","265566.358237481"
"2002/7/30 16:10","31.8333333333333","63.5","0","1","0","0","1","0","1","2","0.957322877335738","6.9112","6.9112","168.912956510431","775641.507549734","775641.507549735","236518.374163935"
"2002/7/30 16:20","31.6666666666667","64","1","1","0.27486084597663","0","2","0","1","2","0.472570943879555","6.9112","6.9112","168.912956510431","768175.777671445","768175.777671446","213797.810189421"
"2002/7/30 16:30","31.5","64.5","1","2","0.27349707244808","0","2","0","1","2","0.469592501629216","6.9112","6.9112","168.912956510431","764362.958418601","764362.958418601","213346.467006161"
"2002/7/30 16:40","31.3333333333333","65","1","2","0.182085129959636","1","1","0.182085129959636","1","2","0.313539798000983","6.9112","6.9112","170.557304142678","763327.615941233","763327.615941234","264993.054338117"
"2002/7/30 16:50","31.1666666666667","65.5","1","2","0.271590662412774","0","1","0","1","2","0.465849824268569","6.9112","6.9112","168.912956510431","759033.066429983","759033.066429982","212756.280414312"
"2002/7/30 17:00","31","66","1","2","0.270980493885274","0","2","0","1","2","0.463872056577372","6.9112","6.9112","168.912956510431","757327.178653699","757327.178653699","212500.028921717"
"2002/7/30 17:10","31","66","1","2","0.275220971374414","0","2","0","1","2","0.471019955961635","6.9112","6.9112","168.912956510431","769182.613584099","769182.613584099","213704.605133007"
"2002/7/30 17:20","31","66","0","1","0","0","2","0","1","2","0.928505339119018","6.9112","6.9112","168.912956510431","758493.909550506","758493.909550507","229826.194346284"
"2002/7/30 17:30","31","66","0","2","0","0","2","0","1","2","0.926219642072802","6.9112","6.9112","168.912956510431","756969.251018252","756969.251018253","229295.386351249"
"2002/7/30 17:40","31","66","0","2","0","0","2","0","1","2","0.924426009976263","6.9112","6.9112","168.912956510431","755601.404290123","755601.404290123","228871.98079401"
"2002/7/30 17:50","31","66","1","1","0.270748404223341","1","1","0.270748404223341","0","1","0","6.9112","6.9112","170.557304142678","756675.712854826","756675.712854826","244478.268293298"
"2002/7/30 18:00","31","66","0","1","0","0","1","0","1","1","0.926444585012141","6.9112","6.9112","168.912956510431","755009.036647729","755009.03664773","229249.719658627"
"2002/7/30 18:10","30.6666666666667","67.3333333333333","1","1","0.271794105469759","1","1","0.271794105469759","0","1","0","6.9112","6.9112","170.557304142678","759599.227502051","759599.227502051","244661.905594623"
"2002/7/30 18:20","30.3333333333333","68.6666666666667","1","2","0.535765709776323","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","748666.95040846","748666.95040846","189389.729294422"
"2002/7/30 18:30","30","70","0","1","0","0","2","0","1","1","0.910543117425989","6.9112","6.9112","168.912956510431","746240.743546344","746240.743546344","225676.283832243"
"2002/7/30 18:40","29.6666666666667","71.3333333333333","1","1","0.177579759732129","1","1","0.177579759732129","1","2","0.304147085462663","6.9112","6.9112","170.557304142678","744433.887514436","744433.887514436","263811.583691509"
"2002/7/30 18:50","29.3333333333333","72.6666666666667","1","2","0.176620368617963","1","2","0.176620368617963","1","2","0.301891786755257","6.9112","6.9112","170.557304142678","740410.626250159","740410.626250158","263552.968187303"
"2002/7/30 19:00","29","74","1","2","0.526548091469757","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","735781.996912976","735781.996912975","187860.031201657"
"2002/7/30 19:10","28.8333333333333","74.8333333333333","0","1","0","0","2","0","1","1","0.901076987959282","6.9112","6.9112","168.912956510431","742242.467755995","742242.467755994","223619.009865075"
"2002/7/30 19:20","28.6666666666667","75.6666666666667","1","1","0.524973483464907","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733580.928679401","733580.928679401","187601.278352065"
"2002/7/30 19:30","28.5","76.5","0","1","0","0","2","0","1","1","0.887159096160708","6.9112","6.9112","168.912956510431","731441.260763115","731441.260763114","220434.562896065"
"2002/7/30 19:40","28.3333333333333","77.3333333333333","1","1","0.522783346293537","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","730519.449632578","730519.449632578","187242.617620473"
"2002/7/30 19:50","28.1666666666667","78.1666666666667","0","1","0","0","2","0","1","1","0.884097814666602","6.9112","6.9112","168.912956510431","729545.605828939","729545.605828939","219758.837671029"
"2002/7/30 20:00","28","79","0","2","0","0","2","0","1","2","0.882276228170182","6.9112","6.9112","168.912956510431","728400.232748364","728400.232748363","219357.071378952"
"2002/7/30 20:10","28","79","1","1","0.174487433328659","1","1","0.174487433328659","1","2","0.297219595292667","6.9112","6.9112","170.557304142678","731466.094738032","731466.094738031","262998.566470214"
"2002/7/30 20:20","28","79","1","2","0.261160128060018","0","1","0","1","2","0.443042822938035","6.9112","6.9112","168.912956510431","729872.121051307","729872.121051307","209409.836971933"
"2002/7/30 20:30","28","79","1","2","0.261417028171208","1","1","0.261417028171208","0","1","0","6.9112","6.9112","170.557304142678","730587.912237706","730587.912237706","242855.933720488"
"2002/7/30 20:40","28","79","1","2","0.260483732282783","0","1","0","1","1","0.441470415139558","6.9112","6.9112","168.912956510431","727981.129530565","727981.129530565","209190.758140434"
"2002/7/30 20:50","28","79","1","2","0.174252795661771","1","1","0.174252795661771","1","2","0.2962907619422","6.9112","6.9112","170.557304142678","730482.138824128","730482.138824128","262919.665244058"
"2002/7/30 21:00","28","79","1","2","0.261528636081878","1","2","0.261528636081878","0","1","0","6.9112","6.9112","170.557304142678","730899.931592569","730899.931592569","242874.893025961"
"2002/7/30 21:10","28","79","1","2","0.174571997897436","1","2","0.174571997897436","1","1","0.296912971826692","6.9112","6.9112","170.557304142678","731820.717508447","731820.717508446","262998.638440637"
"2002/7/30 21:20","28","79","1","2","0.52199210760985","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","729413.420324941","729413.420324942","187113.265124156"
"2002/7/30 21:30","28","79","1","2","0.261038685077502","0","2","0","1","1","0.442113474769329","6.9112","6.9112","168.912956510431","729532.604121086","729532.604121086","209314.92065003"
"2002/7/30 21:40","28","79","1","2","0.17417609558878","1","1","0.17417609558878","1","2","0.296156854583029","6.9112","6.9112","170.557304142678","730160.496329618","730160.496329619","262901.39652223"
"2002/7/30 21:50","28","79","1","2","0.522780281254644","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","730515.165180019","730515.165180019","187241.934242871"
"2002/7/30 22:00","28","79","0","1","0","0","2","0","1","1","0.886855815923528","6.9112","6.9112","168.912956510431","732288.835903257","732288.835903257","220405.921820297"
"2002/7/30 22:10","27.8333333333333","79","1","1","0.259731195772323","0","2","0","1","2","0.439199847610335","6.9112","6.9112","168.912956510431","725877.276235862","725877.276235862","208900.480833588"
"2002/7/30 22:20","27.6666666666667","79","1","2","0.257648538958297","0","2","0","1","2","0.434688778620493","6.9112","6.9112","168.912956510431","720054.850357993","720054.850357993","208257.212766134"
"2002/7/30 22:30","27.5","79","0","1","0","0","2","0","1","2","0.860316280630589","6.9112","6.9112","168.912956510431","714056.923252042","714056.923252042","214553.253105989"
"2002/7/30 22:40","27.3333333333333","79","1","1","0.253023578015558","0","2","0","1","2","0.425021669785177","6.9112","6.9112","168.912956510431","707125.089483059","707125.08948306","206880.893199376"
"2002/7/30 22:50","27.1666666666667","79","0","1","0","0","2","0","1","2","0.839272398101975","6.9112","6.9112","168.912956510431","699586.152950651","699586.152950651","210032.257001256"
"2002/7/30 23:00","27","79","1","1","0.247559009447092","0","2","0","1","2","0.414013893009386","6.9112","6.9112","168.912956510431","691848.284406178","691848.284406178","205325.360222506"
"2002/7/30 23:10","27","79.8333333333333","1","2","0.247751305752482","0","2","0","1","2","0.414572260389284","6.9112","6.9112","168.912956510431","692385.866240373","692385.866240372","205395.289381361"
"2002/7/30 23:20","27","80.6666666666667","0","1","0","0","2","0","1","2","0.834134412367445","6.9112","6.9112","168.912956510431","696214.986204906","696214.986204906","208949.020008038"
"2002/7/30 23:30","27","81.5","1","1","0.501735962965235","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","701098.855017982","701098.855017982","183868.19390678"
"2002/7/30 23:40","27","82.3333333333333","1","2","0.252831578736036","0","2","0","1","1","0.425122729018782","6.9112","6.9112","168.912956510431","706588.33056391","706588.33056391","206869.848572307"
"2002/7/30 23:50","27","83.1666666666667","1","2","0.509093494978669","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","711383.317158237","711383.317158237","185032.885925673"
"2002/7/31 0:00","27","84","1","2","0.256039772385837","0","2","0","1","1","0.432009102343599","6.9112","6.9112","168.912956510431","715557.288129317","715557.288129317","207837.094237315"
"2002/7/31 0:10","27","84","1","2","0.257317479377536","1","1","0.257317479377536","0","1","0","6.9112","6.9112","170.557304142678","719126.972398304","719126.972398304","242160.224037978"
"2002/7/31 0:20","27","84","1","2","0.257804702309825","1","2","0.257804702309825","0","2","0","6.9112","6.9112","170.557304142678","720489.075085362","720489.075085362","242242.146099636"
"2002/7/31 0:30","27","84","1","2","0.257930944509978","0","1","0","1","1","0.435699359906543","6.9112","6.9112","168.912956510431","720844.361853974","720844.361853973","208379.455571446"
"2002/7/31 0:40","27","84","1","2","0.517115406881595","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","722596.572354652","722596.572354652","186320.692823374"
"2002/7/31 0:50","27","84","0","1","0","0","2","0","1","1","0.871713154734989","6.9112","6.9112","168.912956510431","722237.736929131","722237.736929131","217057.74147983"
"2002/7/31 1:00","27","84","0","2","0","0","2","0","1","2","0.870453810901243","6.9112","6.9112","168.912956510431","721261.148546729","721261.148546728","216776.997651018"
"2002/7/31 1:10","27","84","0","2","0","0","2","0","1","2","0.869714061860052","6.9112","6.9112","168.912956510431","720667.306785229","720667.306785229","216611.605689939"
"2002/7/31 1:20","27","84","1","1","0.257805128995586","0","2","0","1","2","0.435309140685668","6.9112","6.9112","168.912956510431","720492.623671554","720492.623671553","208331.429328664"
"2002/7/31 1:30","27","84","0","1","0","0","2","0","1","2","0.870826410334231","6.9112","6.9112","168.912956510431","720915.357123449","720915.357123449","216838.506826825"
"2002/7/31 1:40","27","84","1","1","0.258581804461655","1","1","0.258581804461655","0","1","0","6.9112","6.9112","170.557304142678","722661.580940584","722661.580940584","242373.834773835"
"2002/7/31 1:50","27","84","1","2","0.258191420130114","1","2","0.258191420130114","0","2","0","6.9112","6.9112","170.557304142678","721570.202321322","721570.202321322","242307.327184789"
"2002/7/31 2:00","27","84","0","1","0","0","1","0","1","1","0.870188626011482","6.9112","6.9112","168.912956510431","719574.642159214","719574.642159214","216667.162584359"
"2002/7/31 2:10","26.8333333333333","84.8333333333333","1","1","0.570069971308937","0","2","0","1","2","0.962804539010859","6.9112","6.9112","168.912956510431","1593839.7676129","1593839.7676129","342950.948846049"
"2002/7/31 2:20","26.6666666666667","85.6666666666667","1","2","1.04","0","2","0","0","1","0","7.85471532428643","6.9112","168.907708435105","2123554.90001473","1454213.45256049","311348.576919283"
"2002/7/31 2:30","26.5","86.5","1","2","1.04","0","2","0","0","2","0","8.0819914505751","6.9112","168.905172385028","2284876.25630983","1454314.78280735","311318.880156291"
"2002/7/31 2:40","26.3333333333333","87.3333333333333","1","2","0.636497218647345","1","1","0.636497218647345","0","2","0","6.9112","6.9112","170.557304142678","1779702.84566452","1779702.84566451","348116.593407806"
"2002/7/31 2:50","26.1666666666667","88.1666666666667","0","1","0","0","1","0","1","1","1.03","11.2128408533405","6.9112","168.878737501629","3904371.14099236","853257.299702527","255981.315339885"
"2002/7/31 3:00","26","89","1","1","0.713304183764644","1","1","0.713304183764644","0","1","0","6.9112","6.9112","170.557304142678","1994661.85984019","1994661.85984019","379863.56107047"
"2002/7/31 3:10","26","89","0","1","0","0","1","0","1","1","1.03","10.0025555557827","6.9112","168.895022830874","3046247.89736125","853366.715237721","255995.636796361"
"2002/7/31 3:20","26","89","1","1","1.04","0","2","0","0","1","0","9.28936892332319","6.9112","168.895799109175","3141801.59484503","1454818.08381567","308492.570727443"
"2002/7/31 3:30","26","89","1","2","0.613346793305959","0","2","0","1","1","1.03","6.9139264967914","6.9112","168.910969596534","1714933.77494383","1712999.52703395","368299.01601779"
"2002/7/31 3:40","26","89","0","1","0","0","2","0","1","2","1.03","9.1128443280446","6.9112","168.900233552502","2418167.80145661","856363.188390259","256115.302979033"
"2002/7/31 3:50","26","89","1","1","0.536665960249398","0","2","0","1","2","0.903274180695448","6.9112","6.9112","168.911163820057","1500380.60135326","1500380.60135326","322963.322467726"
"2002/7/31 4:00","26","89","0","1","0","0","2","0","1","2","1.03","8.66451503956416","6.9112","168.902932471128","2100049.41519773","856261.19793963","256115.714403428"
"2002/7/31 4:10","26","89","1","1","0.49517759926507","1","1","0.49517759926507","0","1","0","6.9112","6.9112","170.557304142678","1384305.42513056","1384305.42513056","298755.124027565"
"2002/7/31 4:20","26","89","0","1","0","0","1","0","1","1","1.03","8.16063454175253","6.9112","168.905980164316","1740064.88004566","853709.623157034","256026.911513718"
"2002/7/31 4:30","26","89","1","1","0.894778157796831","0","2","0","0","1","0","6.9112","6.9112","168.911939162405","1250638.27573783","1250638.27573783","268502.682495988"
"2002/7/31 4:40","26","89","1","2","0.77046787902472","0","2","0","0","2","0","6.9112","6.9112","168.912956256387","1076800.74258898","1076800.74258898","236788.502690801"
"2002/7/31 4:50","26","89","1","2","0.251823538832006","1","1","0.251823538832006","1","1","0.425968259746023","6.9112","6.9112","170.557304142678","1055825.18844025","1055825.18844025","285149.510000352"
"2002/7/31 5:00","26","89","1","2","0.367592744326802","0","1","0","1","2","0.619336195801515","6.9112","6.9112","168.912956510431","1027466.4549305","1027466.4549305","243662.019421457"
"2002/7/31 5:10","26.1666666666667","88.1666666666667","1","2","0.835038692613842","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1167094.07308911","1167094.07308911","252690.919829094"
"2002/7/31 5:20","26.3333333333333","87.3333333333333","1","2","0.255788669465801","1","1","0.255788669465801","1","1","0.433309427264917","6.9112","6.9112","170.557304142678","1072458.17861085","1072458.17861085","286561.176269241"
"2002/7/31 5:30","26.5","86.5","1","2","0.399592739558219","0","1","0","1","2","0.674590789419149","6.9112","6.9112","168.912956510431","1116957.37678721","1116957.37678721","256586.499495035"
"2002/7/31 5:40","26.6666666666667","85.6666666666667","1","2","0.42333129795966","0","2","0","1","2","0.714120069128747","6.9112","6.9112","168.912956510431","1183349.30583507","1183349.30583507","266666.60556499"
"2002/7/31 5:50","26.8333333333333","84.8333333333333","1","2","0.285862414231775","1","1","0.285862414231775","1","2","0.485322204650965","6.9112","6.9112","170.557304142678","1198620.38037419","1198620.38037419","297672.774365307"
"2002/7/31 6:00","27","84","0","1","0","0","1","0","1","2","1.03","8.45714029653332","6.9112","168.904174600044","1946893.35081374","850207.117792734","255884.06253974"
"2002/7/31 6:10","27.1666666666667","83.1666666666667","1","1","0.310445895506355","1","1","0.310445895506355","1","2","0.530620322726621","6.9112","6.9112","170.557304142678","1301761.43707961","1301761.43707961","307978.612300056"
"2002/7/31 6:20","27.3333333333333","82.3333333333333","1","2","0.255564973793803","1","2","0.255564973793803","1","2","0.435020360305246","6.9112","6.9112","170.557304142678","1071519.80974292","1071519.80974292","286657.484034127"
"2002/7/31 6:30","27.5","81.5","1","2","0.756981662367027","0","1","0","0","1","0","6.9112","6.9112","168.912956510364","1057943.10758738","1057943.10758738","233623.936902778"
"2002/7/31 6:40","27.6666666666667","80.6666666666667","1","2","0.256408217501483","1","1","0.256408217501483","1","1","0.43478257382721","6.9112","6.9112","170.557304142678","1075057.09142231","1075057.09142231","286811.574158417"
"2002/7/31 6:50","27.8333333333333","79.8333333333333","0","1","0","0","1","0","1","2","1.03","7.97789695496099","6.9112","168.907321408402","1604398.18502223","847671.898271","255781.407698134"
"2002/7/31 7:00","28","79","0","2","0","0","2","0","1","2","1.03","9.56570718437046","6.9112","168.8967513758","2733636.76378823","850618.676023881","255889.612573446"
"2002/7/31 7:10","28.1666666666667","78.1666666666667","1","1","0.553326966866478","0","2","0","1","2","0.938653480757683","6.9112","6.9112","168.910794855314","1546994.45612225","1546994.45612225","333981.382147408"
"2002/7/31 7:20","28.3333333333333","77.3333333333333","1","2","0.390283556547157","0","2","0","1","2","0.662098487615711","6.9112","6.9112","168.912955970613","1090922.61472998","1090922.61472998","253230.482606466"
"2002/7/31 7:30","28.5","76.5","1","2","0.378388832985951","0","2","0","1","2","0.642030529304853","6.9112","6.9112","168.912956510296","1057657.8641433","1057657.8641433","248465.033638251"
"2002/7/31 7:40","28.6666666666667","75.6666666666667","1","2","0.258900036921047","1","1","0.258900036921047","1","2","0.441779545653242","6.9112","6.9112","170.557304142678","1085509.97070706","1085509.97070706","287912.83509714"
"2002/7/31 7:50","28.8333333333333","74.8333333333333","0","1","0","0","1","0","1","2","1.03","8.26619120715284","6.9112","168.905289071937","1806997.9650032","845764.20256005","255692.177004291"
"2002/7/31 8:00","29","74","1","1","0.93031099312832","0","2","0","0","1","0","6.9112","6.9112","168.911853212771","1300333.20600646","1300333.20600646","278410.521166507"
"2002/7/31 8:10","29.1666666666667","73.3333333333333","1","2","0.443255872489773","1","1","0.443255872489773","0","2","0","6.9112","6.9112","170.557304142678","1239070.5302462","1239070.5302462","283570.792703134"
"2002/7/31 8:20","29.3333333333333","72.6666666666667","1","2","1.04","0","1","0","0","2","0","9.0299485594596","6.9112","168.901097306162","2957717.51494066","1454709.89718464","309198.65158513"
"2002/7/31 8:30","29.5","72","1","2","1.04","0","2","0","1","1","1.03","7.7766876153713","6.9112","168.905688058959","2914535.7606988","2300555.47973946","474899.298483375"
"2002/7/31 8:40","29.6666666666667","71.3333333333333","1","2","0.81564724565403","1","1","0.81564724565403","0","1","0","6.9112","6.9112","170.557304142678","2281145.15548278","2281145.15548278","427556.067376119"
"2002/7/31 8:50","29.8333333333333","70.6666666666667","1","2","0.918594886383149","0","1","0","1","1","1.03","6.98690498415207","6.9112","168.912505695693","2181064.51518262","2127356.93720215","439964.855309943"
"2002/7/31 9:00","30","70","1","2","1.04","0","2","0","0","1","0","11.1970341980659","6.9112","168.878872392785","4495518.78061171","1455614.0247581","301705.589233938"
"2002/7/31 9:10","30.1666666666667","69.3333333333333","1","2","1.04","0","2","0","0","2","0","14.2534047973368","6.9112","168.81393251978","6662468.12495963","1456708.97110275","284878.68728148"
"2002/7/31 9:20","30.3333333333333","68.6666666666667","1","2","1.04","1","1","0.947599571465761","1","1","1.03","7.38306501962796","6.9112","170.557304142678","3950628.63009772","3612612.52229642","677094.031752344"
"2002/7/31 9:30","30.5","68","1","2","0.545039955768685","1","2","0.545039955768685","1","2","0.945093615425807","6.9112","6.9112","170.557304142678","2286499.32096058","2286499.32096058","447399.439857029"
"2002/7/31 9:40","30.6666666666667","67.3333333333333","1","2","0.476238230736676","1","2","0.476238230736676","1","2","0.82381286339701","6.9112","6.9112","170.557304142678","1997609.63627815","1997609.63627815","398547.222207862"
"2002/7/31 9:50","30.8333333333333","66.6666666666667","1","2","0.47303851539642","1","2","0.47303851539642","1","2","0.818204379039306","6.9112","6.9112","170.557304142678","1984175.81088409","1984175.81088409","396441.874235831"
"2002/7/31 10:00","31","66","1","2","1.04","0","1","0","0","1","0","10.7432664125068","6.9112","168.887109439842","4173608.39979331","1455424.59751627","303580.046201407"
"2002/7/31 10:10","31","66.6666666666667","1","2","1.04","0","2","0","1","1","1.03","11.1957576787611","6.9112","168.86821679163","5335582.71333749","2296775.13053377","462769.450051836"
"2002/7/31 10:20","31","67.3333333333333","1","2","1.04","0","2","0","0","1","0","17.0602725121008","6.9112","168.750311967319","8650660.15969534","1457491.71879233","281539.376484237"
"2002/7/31 10:30","31","68","1","2","1.04","0","2","0","0","2","0","22.5144815781345","6.9112","168.564050584671","12505016.1470163","1458376.29707751","281540.614849063"
"2002/7/31 10:40","31","68.6666666666667","1","2","1.04","0","2","0","0","2","0","28.0274655736306","6.9112","168.324993234109","16386546.8865962","1458086.79538993","281541.829241301"
"2002/7/31 10:50","31","69.3333333333333","1","2","1.04","0","2","0","1","1","1.03","28.3875666694326","6.9112","168.278442064491","17472770.3157303","2293930.3135112","421728.30696927"
"2002/7/31 11:00","31","70","1","2","1.04","0","2","0","0","1","0","34.5521038165878","6.9112","167.994318371196","20960848.9378821","1458086.79538993","281544.051044206"
"2002/7/31 11:10","31.1666666666667","69.5","1","2","1.04","1","1","1.04","0","2","0","33.5052086245285","6.9112","170.557304142678","21966543.7436361","2916173.59077986","497654.38688852"
"2002/7/31 11:20","31.3333333333333","69","1","2","1.04","0","1","0","0","2","0","40.6011209249642","6.9112","167.64133736048","25178945.0729952","1458086.79538993","281547.34312847"
"2002/7/31 11:30","31.5","68.5","1","2","1.04","0","2","0","0","2","0","47.0050268897744","6.9112","167.196656693678","29612728.1424535","1457802.14034698","281547.848808216"
"2002/7/31 11:40","31.6666666666667","68","1","2","1.04","0","2","0","1","1","1.03","47.9557051291545","6.9112","167.076824341439","31090647.1078644","2288787.69855522","422019.09333253"
"2002/7/31 11:50","31.8333333333333","67.5","1","2","1.04","1","1","1.04","1","2","1.03","43.0795619294277","6.9112","170.557304142678","29655964.0491177","3747095.16417027","629076.381038208"
"2002/7/31 12:00","32","67","1","2","1.04","1","2","1.04","0","1","0","42.7789007485873","6.9112","170.557304142678","28609408.6081247","2915915.55712817","497780.623338731"
"2002/7/31 12:10","32","67","1","2","1.04","0","1","0","0","2","0","50.9898590597875","6.9112","166.916972167385","32358710.7134484","1457310.22212389","281552.038892848"
"2002/7/31 12:20","32","67","0","1","0","0","2","0","1","1","1.03","60.4508760078293","6.9112","166.165267644218","38195351.6317649","830326.339376954","230613.880606111"
"2002/7/31 12:30","32","67","1","1","1.04","1","1","1.04","0","1","0","57.4106299587161","6.9112","170.557304142678","39086869.2129692","2912073.34806661","498035.451371135"
"2002/7/31 12:40","32","67","1","2","1.04","0","1","0","0","2","0","62.2126925933654","6.9112","165.957421969187","40001758.5223158","1455447.32657516","281547.756942252"
"2002/7/31 12:50","32","67","1","2","1.04","1","1","1.04","0","2","0","58.8417826178189","6.9112","170.557304142678","40111465.1663923","2911476.43620629","498064.141037718"
"2002/7/31 13:00","32","67","1","2","1.04","0","1","0","0","2","0","63.7008617796693","6.9112","165.821798385011","41006330.0606145","1455081.90749318","281547.791097964"
"2002/7/31 13:10","32","67","1","2","1.04","0","2","0","1","1","1.03","62.036505396506","6.9112","165.899199308715","40695115.2145523","2285090.30145173","422016.269890938"
"2002/7/31 13:20","32","67","1","2","1.04","0","2","0","1","2","1.03","63.2887279064997","6.9112","165.819494507021","41548214.8736022","2284543.5217548","422022.642803031"
"2002/7/31 13:30","32","67","1","2","1.04","0","2","0","1","2","1.03","65.1872042175148","6.9112","165.653526207441","42828942.1515119","2283714.66548549","422024.093356362"
"2002/7/31 13:40","32","67","1","2","1.04","1","1","1.04","1","2","1.03","60.0435904134348","6.9112","170.557304142678","41801232.9442347","3740340.40363347","629380.074203884"
"2002/7/31 13:50","32","67","1","2","1.04","1","2","1.04","1","2","1.03","55.7268180055395","6.9112","170.557304142678","38711313.4285036","3742700.55875243","629293.222481546"
"2002/7/31 14:00","32","67","1","2","1.04","1","2","1.04","1","2","1.03","51.7471678029286","6.9112","170.557304142678","35862121.5929239","3744294.04512315","629220.11432509"
"2002/7/31 14:10","32","67","1","2","1.04","1","2","1.04","0","1","0","50.9863226712201","6.9112","170.557304142678","34486870.2402406","2914067.00948382","497915.172735579"
"2002/7/31 14:20","32","67","0","1","0","0","1","0","1","1","1.03","60.0233033440486","6.9112","166.196794394799","37904034.7895824","830377.248328443","230612.497654147"
"2002/7/31 14:30","32","67","0","2","0","0","2","0","1","2","1.03","67.7795088332874","6.9112","165.476593175619","43132874.9667273","829297.378733253","230611.977596708"
"2002/7/31 14:40","32","67","1","1","1.04","1","1","1.04","1","2","1.03","62.030884807468","6.9112","170.557304142678","43223394.883977","3738922.53096226","629424.053789355"
"2002/7/31 14:50","32","67","0","1","0","0","1","0","1","2","1.03","73.6519425337888","6.9112","164.959040053968","47068221.5172554","828368.469631576","230621.400140234"
"2002/7/31 15:00","32","67","1","1","1.04","1","1","1.04","1","2","1.03","69.8850720834603","6.9112","170.557304142678","48844075.4930898","3733329.30637022","629607.283017414"
"2002/7/31 15:10","32","67","1","2","1.04","1","2","1.04","0","1","0","69.3604240604585","6.9112","170.557304142678","47640850.2456051","2905930.7790788","498303.222924277"
"2002/7/31 15:20","32","67","1","2","1.04","0","1","0","0","2","0","76.110441890526","6.9112","164.658165487233","49307363.5366069","1451638.60084147","281553.514070931"
"2002/7/31 15:30","32","67","1","2","1.04","1","1","1.04","1","1","1.03","71.8055549744687","6.9112","170.557304142678","50218430.4119757","3731964.21017746","629655.63282566"
"2002/7/31 15:40","32","67","1","2","1.04","1","2","1.04","0","1","0","71.0975422480944","6.9112","170.557304142678","48884257.006681","2904969.12090104","498346.353636209"
"2002/7/31 15:50","32","67","0","1","0","0","1","0","1","1","1.03","82.211432444327","6.9112","164.089376072864","52722218.6339279","827152.362216554","230623.107421261"
"2002/7/31 16:00","32","67","0","2","0","0","2","0","1","2","1.03","91.2247593970931","6.9112","163.070186630263","58571422.5183644","825505.479712205","230619.613015973"
"2002/7/31 16:10","31.8333333333333","67.5","1","1","1.04","1","1","1.04","1","2","1.03","87.6515921981457","6.9112","170.557304142678","61557863.6218788","3720236.38117812","630109.525129429"
"2002/7/31 16:20","31.6666666666667","68","1","2","1.04","0","1","0","0","1","0","96.5485153178609","6.9112","162.454099833401","62605595.0505585","1445407.69048622","281563.028800152"
"2002/7/31 16:30","31.5","68.5","1","2","1.04","1","1","1.04","0","2","0","95.4254702137329","6.9112","170.557304142678","66296643.8953212","2890271.61091573","499081.356121123"
"2002/7/31 16:40","31.3333333333333","69","1","2","1.04","0","1","0","0","2","0","101.914373193373","6.9112","161.897852776273","66042970.0687431","1443569.13159775","281536.9832854"
"2002/7/31 16:50","31.1666666666667","69.5","1","2","1.04","0","2","0","0","2","0","105.617867750303","6.9112","161.897852776273","68559974.3700588","1442304.60346376","281536.798651527"
"2002/7/31 17:00","31","70","1","2","1.04","0","2","0","1","1","1.03","106.452223680004","6.9112","161.897852776273","69950874.3830087","2265866.79584057","421874.206777402"
"2002/7/31 17:10","30.8333333333333","70.8333333333333","1","2","1.04","1","1","1.04","0","1","0","100.444987222741","6.9112","170.557304142678","69888895.5452196","2886839.04636408","499253.729089244"
