1,"3.1mp.cws.shanghai.random.sys"
"2002/7/31 17:20","30.6666666666667","71.6666666666667","1","2","1.04","1","2","1.04","0","2","0","93.5528965065706","6.9112","170.557304142678","64956525.8145614","2891554.24802456","499013.387967568"
"2002/7/31 17:30","30.5","72.5","1","2","1.04","1","2","1.04","1","1","1.03","83.3488649609457","6.9112","170.557304142678","58479445.6828082","3724036.9858676","629974.00944362"
"2002/7/31 17:40","30.3333333333333","73.3333333333333","0","1","0","0","1","0","1","2","1.03","84.506312559282","6.9112","163.705809265665","54178462.2858127","826825.360186654","230597.314126954"
"2002/7/31 17:50","30.1666666666667","74.1666666666667","1","1","1.04","0","2","0","0","1","0","80.1174877839573","6.9112","164.105993794785","51907763.5461856","1450682.98916952","281525.311661645"
"2002/7/31 18:00","30","75","1","2","1.04","0","2","0","1","1","1.03","70.9653405749643","6.9112","164.969035761049","46666017.6420498","2284828.45200065","421753.522232042"
"2002/7/31 18:10","29.8166666666667","75.5","1","2","1.04","1","1","1.04","0","1","0","62.308367267393","6.9112","170.557304142678","42593085.6242467","2909841.29792294","498134.655618594"
"2002/7/31 18:20","29.6333333333333","76","0","1","0","0","1","0","1","1","1.03","63.0257788564944","6.9112","165.836879828248","39917019.077885","832379.062048826","230445.000093335"
"2002/7/31 18:30","29.45","76.5","1","1","1.04","1","1","1.04","1","2","1.03","51.229528620231","6.9112","170.557304142678","35491500.8117854","3744479.26676665","629210.042140945"
"2002/7/31 18:40","29.2666666666667","77","1","2","1.04","0","1","0","1","2","1.03","43.4144557588031","6.9112","167.32931712139","27948078.032271","2294205.62519359","421677.761335505"
"2002/7/31 18:50","29.0833333333333","77.5","0","1","0","0","2","0","1","2","1.03","43.4945990311889","6.9112","167.388872638507","26560423.3404155","841076.871731039","229934.477260092"
"2002/7/31 19:00","28.9","78","1","1","1.04","1","1","1.04","1","2","1.03","31.7144010105047","6.9112","170.557304142678","21515230.4971717","3747688.68363702","628926.631296975"
"2002/7/31 19:10","28.8833333333333","78.1666666666667","1","2","1.04","1","2","1.04","1","2","1.03","22.2875792723543","6.9112","170.557304142678","14762859.3977453","3748133.45383921","628835.49090556"
"2002/7/31 19:20","28.8666666666667","78.3333333333333","1","2","1.04","1","2","1.04","0","1","0","16.0933082348586","6.9112","170.557304142678","9493039.29890945","2915521.66599764","497495.041788752"
"2002/7/31 19:30","28.85","78.5","1","2","1.04","0","1","0","1","1","1.03","8.09062765696715","6.9112","168.897782899437","3129951.21913136","2293299.81045283","473722.994191727"
"2002/7/31 19:40","28.8333333333333","78.6666666666667","1","2","0.743399950213177","0","2","0","0","1","0","6.9112","6.9112","168.911994296732","1038952.28357091","1038952.28357091","230492.612080361"
"2002/7/31 19:50","28.8166666666667","78.8333333333333","1","2","0.184942759527026","1","1","0.184942759527026","1","1","0.318367700521332","6.9112","6.9112","170.557304142678","775311.548769264","775311.548769265","265708.394533017"
"2002/7/31 20:00","28.8","79","0","1","0","0","1","0","1","2","0.939455162478359","6.9112","6.9112","168.912956510376","764075.857618951","764075.857618951","232302.999956637"
"2002/7/31 20:10","28.7666666666667","79.1666666666667","1","1","0.274323303614949","1","1","0.274323303614949","0","1","0","6.9112","6.9112","170.557304142678","766670.255005941","766670.255005941","245111.495048839"
"2002/7/31 20:20","28.7333333333333","79.3333333333333","1","2","0.27393550599848","0","1","0","1","1","0.46975100207672","6.9112","6.9112","168.912956510431","765588.72340915","765588.72340915","213418.209475674"
"2002/7/31 20:30","28.7","79.5","1","2","0.274407520132734","1","1","0.274407520132734","0","1","0","6.9112","6.9112","170.557304142678","766905.704863045","766905.704863045","245125.834856689"
"2002/7/31 20:40","28.6666666666667","79.6666666666667","1","2","0.546345410114877","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","763456.098548899","763456.098548899","191175.923779193"
"2002/7/31 20:50","28.6333333333333","79.8333333333333","1","2","0.546772737253255","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","764053.454799482","764053.454799483","191248.729028651"
"2002/7/31 21:00","28.6","80","0","1","0","0","2","0","1","1","0.935837461718251","6.9112","6.9112","168.912956510431","764293.271968087","764293.271968087","231579.704157079"
"2002/7/31 21:10","28.5833333333333","80.1666666666667","1","1","0.273009157878811","0","2","0","1","2","0.467641525168307","6.9112","6.9112","168.912956510431","762998.85690826","762998.856908261","213106.316917448"
"2002/7/31 21:20","28.5666666666667","80.3333333333333","1","2","0.272722826587737","1","1","0.272722826587737","0","1","0","6.9112","6.9112","170.557304142678","762195.702152643","762195.702152643","244826.57586955"
"2002/7/31 21:30","28.55","80.5","1","2","0.272461898901222","1","2","0.272461898901222","0","2","0","6.9112","6.9112","170.557304142678","761466.212211894","761466.212211894","244780.380867793"
"2002/7/31 21:40","28.5333333333333","80.6666666666667","1","2","0.272970931718397","1","2","0.272970931718397","0","2","0","6.9112","6.9112","170.557304142678","762889.343826155","762889.343826154","244870.616908803"
"2002/7/31 21:50","28.5166666666667","80.8333333333333","1","2","0.546080608186272","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","763085.934800863","763085.934800864","191130.91889884"
"2002/7/31 22:00","28.5","81","1","2","0.273671759834444","0","2","0","1","1","0.469032888782567","6.9112","6.9112","168.912956510431","764851.346243797","764851.346243796","213319.573741648"
"2002/7/31 22:10","28.5","81.3333333333333","1","2","0.549732899489855","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","768191.444637927","768191.444637927","191754.920513142"
"2002/7/31 22:20","28.5","81.6666666666667","1","2","0.275412979999987","0","2","0","1","1","0.472675362284097","6.9112","6.9112","168.912956510431","769719.430263593","769719.430263593","213882.117065408"
"2002/7/31 22:30","28.5","82","1","2","0.551245486235029","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","770305.885165992","770305.885165993","192014.712514789"
"2002/7/31 22:40","28.5","82.3333333333333","1","2","0.552001104903899","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","771362.163840226","771362.163840226","192144.747759325"
"2002/7/31 22:50","28.5","82.6666666666667","1","2","0.27648542056217","0","2","0","1","1","0.475644771408064","6.9112","6.9112","168.912956510431","772717.758790971","772717.758790972","214296.668717171"
"2002/7/31 23:00","28.5","83","0","1","0","0","2","0","1","2","0.953632300193756","6.9112","6.9112","168.912956510431","774414.543355473","774414.543355472","235701.340563198"
"2002/7/31 23:10","28.5","83.1666666666667","1","1","0.555245585699058","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","775897.632635161","775897.632635161","192704.768623572"
"2002/7/31 23:20","28.5","83.3333333333333","1","2","0.278562287475899","1","1","0.278562287475899","0","2","0","6.9112","6.9112","170.557304142678","778521.535196842","778521.535196842","245873.948841661"
"2002/7/31 23:30","28.5","83.5","1","2","0.278679249790311","1","2","0.278679249790311","0","2","0","6.9112","6.9112","170.557304142678","778848.538336035","778848.538336035","245895.078279779"
"2002/7/31 23:40","28.5","83.6666666666667","1","2","0.278624253869906","0","1","0","1","1","0.480863242459646","6.9112","6.9112","168.912956510431","778697.532636206","778697.532636206","215063.068060927"
"2002/7/31 23:50","28.5","83.8333333333333","1","2","0.279728004571144","1","1","0.279728004571144","0","1","0","6.9112","6.9112","170.557304142678","781780.650515561","781780.650515561","246085.262283979"
"2002/8/1 0:00","28.5","84","1","2","0.279386912355084","0","1","0","1","1","0.482578198933386","6.9112","6.9112","168.912956510431","780829.789816145","780829.789816145","215324.995506778"
"2002/8/1 0:10","28.5166666666667","84.3333333333333","1","2","0.188247662234086","1","1","0.188247662234086","1","2","0.326593019837903","6.9112","6.9112","170.557304142678","789171.360994901","789171.3609949","266671.820629744"
"2002/8/1 0:20","28.5333333333333","84.6666666666667","0","1","0","0","1","0","1","2","0.979988637858335","6.9112","6.9112","168.912956510431","790258.781914516","790258.781914516","241969.401902032"
"2002/8/1 0:30","28.55","85","0","2","0","0","2","0","1","2","0.98260953254901","6.9112","6.9112","168.912956510431","793471.444286888","793471.444286888","242693.089778719"
"2002/8/1 0:40","28.5666666666667","85.3333333333333","1","1","0.569573994339505","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","795927.586840489","795927.586840489","195214.769080279"
"2002/8/1 0:50","28.5833333333333","85.6666666666667","0","1","0","0","2","0","1","1","0.998857559754201","6.9112","6.9112","168.912878131701","805376.17703831","805376.17703831","246770.656205288"
"2002/8/1 1:00","28.6","86","1","1","0.286691693693376","0","2","0","1","2","0.497888661553502","6.9112","6.9112","168.912956510431","801252.87319372","801252.873193719","217773.726597097"
"2002/8/1 1:10","28.6","86.1666666666667","1","2","0.574044067531778","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","802176.464239825","802176.464239826","196010.35026141"
"2002/8/1 1:20","28.6","86.3333333333333","1","2","0.288183589789345","1","1","0.288183589789345","0","2","0","6.9112","6.9112","170.557304142678","805421.097249208","805421.097249208","247642.420674887"
"2002/8/1 1:30","28.6","86.5","1","2","0.288399799414181","1","2","0.288399799414181","0","2","0","6.9112","6.9112","170.557304142678","806025.591173616","806025.591173616","247682.725102425"
"2002/8/1 1:40","28.6","86.6666666666667","1","2","0.576686405102758","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","805870.301029456","805870.301029456","196483.367039702"
"2002/8/1 1:50","28.6","86.8333333333333","1","2","0.193180688737589","1","1","0.193180688737589","1","1","0.335490970507195","6.9112","6.9112","170.557304142678","809859.389745743","809859.389745743","267988.611618801"
"2002/8/1 2:00","28.6","87","1","2","0.193484505240444","1","2","0.193484505240444","1","2","0.336018599299001","6.9112","6.9112","170.557304142678","811133.542417694","811133.542417694","268069.85386641"
"2002/8/1 2:10","28.6","87","1","2","0.663008985121965","1","2","0.663008985121965","0","1","0","6.9112","6.9112","170.557304142678","1853896.23208267","1853896.23208267","358698.502877847"
"2002/8/1 2:20","28.6","87","1","2","0.621771350902171","1","2","0.621771350902171","0","2","0","6.9112","6.9112","170.557304142678","1738494.60836904","1738494.60836904","342440.993870511"
"2002/8/1 2:30","28.6","87","0","1","0","0","1","0","1","1","1.03","11.8283298308423","6.9112","168.867708139018","4317491.98338933","830045.313732759","255243.964991291"
"2002/8/1 2:40","28.6","87","1","1","0.778326206581886","1","1","0.778326206581886","0","1","0","6.9112","6.9112","170.557304142678","2176672.17192943","2176672.17192943","409463.857355765"
"2002/8/1 2:50","28.6","87","1","2","1.04","0","1","0","0","2","0","7.15803707399299","6.9112","168.910783342502","1628987.32353421","1453874.86072448","311353.864382158"
"2002/8/1 3:00","28.6","87","1","2","0.497771591584585","1","1","0.497771591584585","0","2","0","6.9112","6.9112","170.557304142678","1391561.82861451","1391561.82861451","299571.635941829"
"2002/8/1 3:10","28.6","87.1666666666667","1","2","0.356982692898127","1","2","0.356982692898127","1","1","0.619960881583504","6.9112","6.9112","170.557304142678","1497035.75692248","1497035.75692248","330354.616364643"
"2002/8/1 3:20","28.6","87.3333333333333","0","1","0","0","1","0","1","2","1.03","9.94114545228088","6.9112","168.895308223634","2978919.45578368","829596.457315818","254812.592937875"
"2002/8/1 3:30","28.6","87.5","1","1","1.04","0","2","0","0","1","0","9.4749858421302","6.9112","168.895136044541","3273541.51218564","1454895.48608391","307963.262280588"
"2002/8/1 3:40","28.6","87.6666666666667","0","1","0","0","2","0","1","1","1.03","13.2423538913532","6.9112","168.836227967603","5319880.16313067","830381.967997043","256469.775522464"
"2002/8/1 3:50","28.6","87.8333333333333","0","2","0","0","2","0","1","2","1.03","16.7106380498988","6.9112","168.752057883756","7776416.03650797","830979.621003809","236593.560190609"
"2002/8/1 4:00","28.6","88","1","1","1.04","1","1","0.918987774380604","1","2","1.03","7.31140958548513","6.9112","170.557304142678","3857672.06163322","3570985.65606513","669411.420037333"
"2002/8/1 4:10","28.6","88","1","2","0.369302334510931","1","2","0.369302334510931","1","2","0.641356024897206","6.9112","6.9112","170.557304142678","1548736.49585655","1548736.49585655","336547.124854529"
"2002/8/1 4:20","28.6","88","1","2","0.436660794877279","0","1","0","1","2","0.758335394770316","6.9112","6.9112","168.912956434949","1220631.02295282","1220631.02295282","276111.077651036"
"2002/8/1 4:30","28.6","88","1","2","0.433505150848173","1","1","0.433505150848173","0","1","0","6.9112","6.9112","170.557304142678","1211798.11104195","1211798.11104195","280907.065269802"
"2002/8/1 4:40","28.6","88","1","2","0.284266431451992","1","2","0.284266431451992","1","1","0.493676783086698","6.9112","6.9112","170.557304142678","1191924.70873669","1191924.70873669","298081.886142894"
"2002/8/1 4:50","28.6","88","0","1","0","0","1","0","1","2","1.03","8.85143145992608","6.9112","168.901853640384","2205714.00970789","829337.511401701","254812.558423853"
"2002/8/1 5:00","28.6","88","0","2","0","0","2","0","1","2","1.03","10.7100785132385","6.9112","168.882861265228","3524354.27339029","829779.287148481","254813.129106655"
"2002/8/1 5:10","28.6","88","1","1","0.649704788012399","1","1","0.649704788012399","0","1","0","6.9112","6.9112","170.557304142678","1816663.68996321","1816663.68996321","353345.919263419"
"2002/8/1 5:20","28.6","88","1","2","0.850844566983763","0","1","0","0","2","0","6.9112","6.9112","168.912955797883","1189197.56685437","1189197.56685438","256777.964351333"
"2002/8/1 5:30","28.6","88","1","2","0.829841705223362","0","2","0","0","2","0","6.9112","6.9112","168.912956510253","1159826.52262513","1159826.52262513","251371.644152914"
"2002/8/1 5:40","28.6","88","0","1","0","0","2","0","1","1","1.03","8.71217868622267","6.9112","168.902641253098","2106897.96942369","829299.730260801","254812.53086244"
"2002/8/1 5:50","28.6","88","1","1","0.507239190701437","1","1","0.507239190701437","0","1","0","6.9112","6.9112","170.557304142678","1418046.79542536","1418046.79542536","302527.580835771"
"2002/8/1 6:00","28.6","88","1","2","0.480914381612331","0","1","0","1","1","0.835189240044333","6.9112","6.9112","168.912956172668","1344414.75309334","1344414.75309334","298049.066364944"
"2002/8/1 6:10","28.7833333333333","87.3333333333333","1","2","0.516691875011919","1","1","0.516691875011919","0","1","0","6.9112","6.9112","170.557304142678","1444490.6919508","1444490.6919508","305530.438990412"
"2002/8/1 6:20","28.9666666666667","86.6666666666667","1","2","0.465929504844677","0","1","0","1","1","0.809165464673391","6.9112","6.9112","168.912956510431","1302498.25327121","1302498.25327121","290382.617342543"
"2002/8/1 6:30","29.15","86","1","2","0.908382500683137","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1269664.53503387","1269664.53503387","272258.536655025"
"2002/8/1 6:40","29.3333333333333","85.3333333333333","1","2","0.457984409384761","0","2","0","1","1","0.795367461342735","6.9112","6.9112","168.912956510431","1280274.47808141","1280274.4780814","286419.484472149"
"2002/8/1 6:50","29.5166666666667","84.6666666666667","0","1","0","0","2","0","1","2","1.03","9.54541226848861","6.9112","168.8977587328","2698135.10377096","829502.401439441","254813.131746518"
"2002/8/1 7:00","29.7","84","0","2","0","0","2","0","1","2","1.03","12.4140979192068","6.9112","168.850755252214","4732692.32101006","830184.748127635","256407.067816828"
"2002/8/1 7:10","29.8333333333333","83.5","1","1","1.04","0","2","0","0","1","0","12.4666045371052","6.9112","168.842592795656","5395697.74718965","1456144.34168054","295608.277472402"
"2002/8/1 7:20","29.9666666666667","83","0","1","0","0","2","0","1","1","1.03","16.3095489520869","6.9112","168.765761369559","7492617.81803819","830915.848672124","240556.563492842"
"2002/8/1 7:30","30.1","82.5","1","1","1.04","0","2","0","1","2","1.03","11.1412272699553","6.9112","168.855605903578","5286358.28052508","2286450.24636582","462831.608982883"
"2002/8/1 7:40","30.2333333333333","82","1","2","0.850920303050703","1","1","0.850920303050703","0","1","0","6.9112","6.9112","170.557304142678","2379888.30803982","2379888.30803982","445432.792808087"
"2002/8/1 7:50","30.3666666666667","81.5","1","2","0.381739188539441","1","2","0.381739188539441","1","1","0.662954727414251","6.9112","6.9112","170.557304142678","1600931.65947196","1600931.65947196","343011.865727761"
"2002/8/1 8:00","30.5","81","1","2","0.518491270520969","1","2","0.518491270520969","0","1","0","6.9112","6.9112","170.557304142678","1449524.57711796","1449524.57711796","306113.011352261"
"2002/8/1 8:10","30.8333333333333","79.1666666666667","1","2","1.04","0","1","0","0","2","0","7.15351513435719","6.9112","168.911630879159","1625778.00568852","1453872.65865842","311356.646026952"
"2002/8/1 8:20","31.1666666666667","77.3333333333333","1","2","0.809548930863665","1","1","0.809548930863665","0","2","0","6.9112","6.9112","170.557304142678","2264074.36631171","2264074.36631171","424559.108640449"
"2002/8/1 8:30","31.5","75.5","0","1","0","0","1","0","1","1","1.03","17.4279401517893","6.9112","168.755958509677","8285096.43537222","831093.663580067","230603.375769586"
"2002/8/1 8:40","31.8333333333333","73.6666666666667","1","1","1.04","0","2","0","0","1","0","23.3192361704815","6.9112","168.53367854584","13072697.321467","1458409.20866431","281545.814874301"
"2002/8/1 8:50","32.1666666666667","71.8333333333333","0","1","0","0","2","0","1","1","1.03","33.3432170027599","6.9112","168.084979107073","19491380.2006573","831515.092857155","230608.357663301"
"2002/8/1 9:00","32.5","70","0","2","0","0","2","0","1","2","1.03","43.5175150306645","6.9112","167.471581246002","26579688.4323108","831515.092857157","230611.673830782"
"2002/8/1 9:10","32.8166666666667","68.3333333333333","1","1","1.04","0","2","0","0","1","0","50.4423793768741","6.9112","166.946020855105","31980286.7261797","1457386.56976412","281552.292164909"
"2002/8/1 9:20","33.1333333333333","66.6666666666667","0","1","0","0","2","0","1","1","1.03","61.5810263374868","6.9112","166.085702706953","38965673.2125576","830191.811217619","230619.380298505"
"2002/8/1 9:30","33.45","65","1","1","1.04","1","1","1.04","0","1","0","59.8277771504046","6.9112","170.557304142678","40817362.0568235","2911065.33525307","498091.072118829"
"2002/8/1 9:40","33.7666666666667","63.3333333333333","1","2","1.04","0","1","0","0","2","0","67.675034910742","6.9112","165.487368753791","43687695.599423","1453977.5493956","281557.260056266"
"2002/8/1 9:50","34.0833333333333","61.6666666666667","1","2","1.04","0","2","0","1","1","1.03","69.8070109517312","6.9112","165.219345885219","45926439.8679698","2281699.94163505","422042.050317823"
"2002/8/1 10:00","34.4","60","1","2","1.04","0","2","0","0","1","0","76.999187837949","6.9112","164.573853181877","49896923.5442005","1451392.61912611","281556.965209595"
"2002/8/1 10:10","34.7333333333333","58.5","0","1","0","0","2","0","1","1","1.03","87.6311248859133","6.9112","163.493193315493","56254275.8594261","826211.067530403","230623.965537499"
"2002/8/1 10:20","35.0666666666667","57","1","1","1.04","0","2","0","1","2","1.03","89.150931886144","6.9112","163.197512667356","58642576.8969477","2273034.21470218","422040.487769027"
"2002/8/1 10:30","35.4","55.5","1","2","1.04","1","1","1.04","0","1","0","88.1327914472651","6.9112","170.557304142678","61077603.055544","2895273.21876514","498839.592042554"
"2002/8/1 10:40","35.7333333333333","54","1","2","1.04","1","2","1.04","0","2","0","87.799278563571","6.9112","170.557304142678","60838923.3604238","2895502.36867167","498828.618315141"
"2002/8/1 10:50","36.0666666666667","52.5","1","2","1.04","1","2","1.04","1","1","1.03","84.2974202035578","6.9112","170.557304142678","59158095.8614578","3723198.45947377","630004.183832917"
"2002/8/1 11:00","36.4","51","0","1","0","0","1","0","1","2","1.03","97.0316749640448","6.9112","162.454356556672","62314315.8107379","824367.964702608","230632.872468426"
"2002/8/1 11:10","36.3833333333333","51.1666666666667","0","2","0","0","2","0","1","2","1.03","106.222745728141","6.9112","161.897852776273","68351543.7603483","822574.521378173","230596.02375159"
"2002/8/1 11:20","36.3666666666667","51.3333333333333","1","1","1.04","0","2","0","1","2","1.03","109.722787593616","6.9112","161.897852776273","72170873.0335491","2261976.8914597","422034.841244069"
"2002/8/1 11:30","36.35","51.5","0","1","0","0","2","0","1","2","1.03","117.210793297565","6.9112","161.897852776273","75820964.3401214","820441.60883908","230596.07576937"
"2002/8/1 11:40","36.3333333333333","51.6666666666667","0","2","0","0","2","0","1","2","1.03","124.195517718673","6.9112","161.897852776273","80569101.4218307","819168.769300709","230596.101652288"
"2002/8/1 11:50","36.3166666666667","51.8333333333333","1","1","1.04","1","1","1.04","0","1","0","126.799384432953","6.9112","170.557304142678","88753657.5381581","2872874.28929056","499262.639403239"
"2002/8/1 12:00","36.3","52","1","2","1.04","1","2","1.04","1","1","1.03","125.453775241439","6.9112","170.557304142678","88608911.7076951","3692043.05859127","630548.957132204"
"2002/8/1 12:10","36.2833333333333","52","1","2","1.04","0","1","0","0","1","0","130.135869742404","6.9112","161.897852776273","85225636.7941599","1436437.14464528","281540.01803369"
"2002/8/1 12:20","36.2666666666667","52","1","2","1.04","1","1","1.04","0","2","0","128.891160417435","6.9112","170.557304142678","90252081.7638493","2872874.28929056","499262.464837192"
"2002/8/1 12:30","36.25","52","1","2","1.04","0","1","0","1","1","1.03","129.18137013728","6.9112","161.897852776273","85395773.5299699","2255605.913946","422035.653999219"
"2002/8/1 12:40","36.2333333333333","52","1","2","1.04","1","1","1.04","0","1","0","127.650967773905","6.9112","170.557304142678","89363681.3254774","2872874.28929056","499262.307827308"
"2002/8/1 12:50","36.2166666666667","52","1","2","1.04","0","1","0","0","2","0","129.851930814872","6.9112","161.897852776273","85032566.562874","1436437.14464528","281539.861194572"
"2002/8/1 13:00","36.2","52","0","1","0","0","2","0","1","1","1.03","135.208242770661","6.9112","161.897852776273","88057434.8861861","819168.769300699","230596.054134394"
"2002/8/1 13:10","36.1833333333333","52.1666666666667","1","1","1.04","1","1","1.04","0","1","0","136.253417316701","6.9112","170.557304142678","95525965.8582573","2872874.28929056","499262.31593615"
"2002/8/1 13:20","36.1666666666667","52.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","134.750900846926","6.9112","170.557304142678","95268820.9617954","3692043.05859126","630548.912189188"
"2002/8/1 13:30","36.15","52.5","0","1","0","0","1","0","1","2","1.03","142.289694789647","6.9112","161.897852776273","92872616.7671172","819168.769300699","230596.130438039"
"2002/8/1 13:40","36.1333333333333","52.6666666666667","1","1","1.04","0","2","0","1","2","1.03","145.338908847709","6.9112","161.897852776273","96382430.988115","2255605.913946","422036.592552386"
"2002/8/1 13:50","36.1166666666667","52.8333333333333","1","2","1.04","0","2","0","0","1","0","150.696368959069","6.9112","161.897852776273","99206179.6299417","1436437.14464528","281540.121757236"
"2002/8/1 14:00","36.1","53","1","2","1.04","1","1","1.04","1","1","1.03","149.292044408171","6.9112","170.557304142678","105685233.590618","3692043.05859126","630548.991608366"
"2002/8/1 14:10","36.1","53","1","2","1.04","1","2","1.04","0","1","0","149.389120019429","6.9112","170.557304142678","104935604.030445","2872874.28929056","499263.079626618"
"2002/8/1 14:20","36.1","53","1","2","1.04","1","2","1.04","0","2","0","149.322541876736","6.9112","170.557304142678","104887911.398608","2872874.28929056","499263.014615314"
"2002/8/1 14:30","36.1","53","0","1","0","0","1","0","1","1","1.03","157.08603307941","6.9112","161.897852776273","102933697.438986","819168.769300699","230596.204770628"
"2002/8/1 14:40","36.1","53","0","2","0","0","2","0","1","2","1.03","164.112616479468","6.9112","161.897852776273","107711570.251241","819168.769300699","230596.204383731"
"2002/8/1 14:50","36.1","53","1","1","1.04","0","2","0","0","1","0","170.421639036362","6.9112","161.897852776273","112618790.887915","1436437.14464528","281540.177516702"
"2002/8/1 15:00","36.1","53","1","2","1.04","1","1","1.04","1","1","1.03","170.175253136101","6.9112","170.557304142678","120644725.477053","3692043.05859126","630548.989920629"
"2002/8/1 15:10","36.0833333333333","53","1","2","1.04","0","1","0","0","1","0","176.163798685377","6.9112","161.897852776273","116523292.821305","1436437.14464528","281540.136869789"
"2002/8/1 15:20","36.0666666666667","53","1","2","1.04","0","2","0","1","1","1.03","179.217949633076","6.9112","161.897852776273","119419195.608652","2255605.91394598","422036.736118634"
"2002/8/1 15:30","36.05","53","1","2","1.04","1","1","1.04","0","1","0","181.128742361644","6.9112","170.557304142678","127671986.599463","2872874.28929056","499262.69674585"
"2002/8/1 15:40","36.0333333333333","53","0","1","0","0","1","0","1","1","1.03","189.569835996764","6.9112","161.897852776273","125021740.79676","819168.769300699","230596.137254832"
"2002/8/1 15:50","36.0166666666667","53","1","1","1.04","1","1","1.04","0","1","0","192.46264667129","6.9112","170.557304142678","135790923.290213","2872874.28929056","499262.583535149"
"2002/8/1 16:00","36","53","1","2","1.04","1","2","1.04","1","1","1.03","191.512089939929","6.9112","170.557304142678","135929169.606664","3692043.05859126","630548.911025237"
"2002/8/1 16:10","35.9833333333333","53.1666666666667","1","2","1.04","1","2","1.04","0","1","0","191.876436230432","6.9112","170.557304142678","135370996.90591","2872874.28929056","499262.617257449"
"2002/8/1 16:20","35.9666666666667","53.3333333333333","1","2","1.04","0","1","0","0","2","0","197.037061955326","6.9112","161.897852776273","130716506.137428","1436437.14464528","281540.057728725"
"2002/8/1 16:30","35.95","53.5","1","2","1.04","0","2","0","0","2","0","201.996062437124","6.9112","161.897852776273","134088482.56309","1436437.14464528","281540.115646894"
"2002/8/1 16:40","35.9333333333333","53.6666666666667","0","1","0","0","2","0","1","1","1.03","210.033385227513","6.9112","161.897852776273","138936360.455447","819168.769300699","230596.203228838"
"2002/8/1 16:50","35.9166666666667","53.8333333333333","1","1","1.04","0","2","0","0","1","0","216.440716527146","6.9112","161.897852776273","143910428.184426","1436437.1446453","281540.233250674"
"2002/8/1 17:00","35.9","54","1","2","1.04","0","2","0","0","2","0","221.881882460114","6.9112","161.897852776273","147610263.125244","1436437.14464528","281540.289826508"
"2002/8/1 17:10","35.65","55.1666666666667","1","2","1.04","1","1","1.04","0","2","0","217.61869275642","6.9112","170.557304142678","153811222.383521","2872874.28929056","499263.434165002"
"2002/8/1 17:20","35.4","56.3333333333333","0","1","0","0","1","0","1","1","1.03","218.687009165602","6.9112","161.897852776273","144820573.619549","819168.769300699","230596.316343087"
"2002/8/1 17:30","35.15","57.5","0","2","0","0","2","0","1","2","1.03","218.570711436047","6.9112","161.897852776273","144741494.538218","819168.769300699","230596.340034416"
"2002/8/1 17:40","34.9","58.6666666666667","1","1","1.04","1","1","1.04","0","1","0","214.144524143035","6.9112","170.557304142678","151322534.08561","2872874.28929056","499264.017968953"
"2002/8/1 17:50","34.65","59.8333333333333","1","2","1.04","0","1","0","1","1","1.03","210.543182222877","6.9112","161.897852776273","140719444.763477","2255605.91394598","422040.077099518"
"2002/8/1 18:00","34.4","61","0","1","0","0","2","0","1","2","1.03","210.833062149008","6.9112","161.897852776273","139480117.556767","819168.769300699","230596.379319213"
"2002/8/1 18:10","34.1666666666667","62.3333333333333","1","1","1.04","0","2","0","1","2","1.03","207.111866489929","6.9112","161.897852776273","138386249.636158","2255605.91394598","422041.214649896"
"2002/8/1 18:20","33.9333333333333","63.6666666666667","1","2","1.04","0","2","0","0","1","0","205.598438794217","6.9112","161.897852776273","136537993.950932","1436437.14464528","281540.849746715"
"2002/8/1 18:30","33.7","65","0","1","0","0","2","0","1","1","1.03","206.46157428583","6.9112","161.897852776273","136507632.663126","819168.769300699","230596.535026551"
"2002/8/1 18:40","33.4666666666667","66.3333333333333","1","1","1.04","0","2","0","1","2","1.03","202.945886740381","6.9112","161.897852776273","135553504.296281","2255605.913946","422043.504008898"
"2002/8/1 18:50","33.2333333333333","67.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","195.092802479815","6.9112","170.557304142678","138494179.653058","3692043.05859128","630549.374032615"
"2002/8/1 19:00","33","69","0","1","0","0","1","0","1","2","1.03","195.744938676922","6.9112","161.897852776273","129220631.428041","819168.769300699","230596.64090444"
"2002/8/1 19:10","32.75","70.5","1","1","1.04","0","2","0","1","2","1.03","191.96562391304","6.9112","161.897852776273","128087244.202686","2255605.91394598","422045.292956112"
"2002/8/1 19:20","32.5","72","1","2","1.04","1","1","1.04","1","2","1.03","184.159743935822","6.9112","170.557304142678","130662385.089608","3692043.05859126","630549.471539114"
"2002/8/1 19:30","32.25","73.5","1","2","1.04","0","1","0","0","1","0","182.729242009189","6.9112","161.897852776273","120987603.763233","1436437.14464528","281541.455818172"
"2002/8/1 19:40","32","75","1","2","1.04","0","2","0","1","1","1.03","178.571759223607","6.9112","161.897852776273","118979804.881586","2255605.91394598","422046.629351865"
"2002/8/1 19:50","31.75","76.5","1","2","1.04","1","1","1.04","0","1","0","173.440024170129","6.9112","170.557304142678","122164245.001821","2872874.28929056","499266.47450968"
"2002/8/1 20:00","31.5","78","1","2","1.04","0","1","0","1","1","1.03","169.768825075709","6.9112","161.897852776273","112994065.107548","2255605.913946","422047.110160209"
"2002/8/1 20:10","31.4166666666667","78.1666666666667","1","2","1.04","0","2","0","0","1","0","168.10548202095","6.9112","161.897852776273","111043871.328465","1436437.14464528","281541.432363724"
"2002/8/1 20:20","31.3333333333333","78.3333333333333","1","2","1.04","0","2","0","0","2","0","166.238515803376","6.9112","161.897852776273","109774388.476775","1436437.14464526","281541.288396015"
"2002/8/1 20:30","31.25","78.5","1","2","1.04","0","2","0","0","2","0","164.447538495098","6.9112","161.897852776273","108556575.878334","1436437.14464528","281541.144644908"
"2002/8/1 20:40","31.1666666666667","78.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","156.982634538547","6.9112","170.557304142678","111194316.134211","3692043.05859126","630549.302388203"
"2002/8/1 20:50","31.0833333333333","78.8333333333333","1","2","1.04","1","2","1.04","0","1","0","150.988541199751","6.9112","170.557304142678","106081334.482203","2872874.28929056","499264.764851294"
"2002/8/1 21:00","31","79","1","2","1.04","1","2","1.04","1","1","1.03","142.423878541145","6.9112","170.557304142678","100765287.000942","3692043.05859126","630549.203639391"
"2002/8/1 21:10","30.9","79.3333333333333","0","1","0","0","1","0","1","2","1.03","143.034013741514","6.9112","161.897852776273","93378732.0554862","819168.769300699","230596.381976712"
"2002/8/1 21:20","30.8","79.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","135.726114184273","6.9112","170.557304142678","95967405.9444797","3692043.05859126","630549.138505367"
"2002/8/1 21:30","30.7","80","1","2","1.04","0","1","0","0","1","0","134.558309165686","6.9112","161.897852776273","88232767.270142","1436437.14464528","281540.36469626"
"2002/8/1 21:40","30.6","80.3333333333333","1","2","1.04","0","2","0","0","2","0","132.486617497709","6.9112","161.897852776273","86824077.0529698","1436437.14464528","281540.245780847"
"2002/8/1 21:50","30.5","80.6666666666667","0","1","0","0","2","0","1","1","1.03","133.483642455332","6.9112","161.897852776273","86884756.7168002","819168.769300699","230596.183328085"
"2002/8/1 22:00","30.4","81","1","1","1.04","0","2","0","0","1","0","132.795938097641","6.9112","161.897852776273","87034406.0849537","1436437.14464528","281540.008726103"
"2002/8/1 22:10","30.3166666666667","81.5","1","2","1.04","0","2","0","1","1","1.03","129.011848879331","6.9112","161.897852776273","85280503.9937896","2255605.91394598","422036.045295011"
"2002/8/1 22:20","30.2333333333333","82","0","1","0","0","2","0","1","2","1.03","129.547252285835","6.9112","161.897852776273","84208125.6290492","819168.769300699","230596.127946775"
"2002/8/1 22:30","30.15","82.5","1","1","1.04","0","2","0","0","1","0","128.70600390226","6.9112","161.897852776273","84253369.5151941","1436437.14464528","281539.989782361"
"2002/8/1 22:40","30.0666666666667","83","0","1","0","0","2","0","1","1","1.03","129.885172324354","6.9112","161.897852776273","84437901.4493641","819168.769300699","230596.120865192"
"2002/8/1 22:50","29.9833333333333","83.5","1","1","1.04","1","1","1.04","1","2","1.03","122.831227510686","6.9112","170.557304142678","86730274.0897357","3692043.05859127","630548.920125568"
"2002/8/1 23:00","29.9","84","1","2","1.04","0","1","0","1","2","1.03","118.821472492367","6.9112","161.897852776273","78352864.6894001","2257126.84488843","422035.801531385"
"2002/8/1 23:10","29.8666666666667","84","1","2","1.04","0","2","0","0","1","0","116.91018486411","6.9112","161.897852776273","76234580.2856473","1438462.56595677","281539.869342207"
"2002/8/1 23:20","29.8333333333333","84","1","2","1.04","0","2","0","1","1","1.03","112.831843075788","6.9112","161.897852776273","74283280.9215979","2260317.27125921","422034.485233797"
"2002/8/1 23:30","29.8","84","1","2","1.04","1","1","1.04","0","1","0","107.603150478669","6.9112","170.557304142678","75011698.0635518","2881958.04901019","499261.707362004"
"2002/8/1 23:40","29.7666666666667","84","1","2","1.04","1","2","1.04","0","2","0","101.2223625732","6.9112","170.557304142678","70445230.2555016","2886308.17150479","499261.477074552"
"2002/8/1 23:50","29.7333333333333","84","1","2","1.04","0","1","0","0","2","0","98.5743014853423","6.9112","162.029649364224","63823700.8775556","1444712.06566501","281531.707021791"
"2002/8/2 0:00","29.7","84","1","2","1.04","0","2","0","0","2","0","95.0082241662977","6.9112","162.450021301347","61553662.0876453","1445935.58756387","281529.135694285"
"2002/8/2 0:10","29.6666666666667","84.1666666666667","0","1","0","0","2","0","1","1","1.03","95.3922376478294","6.9112","162.46344224545","61199411.1456676","824688.556861961","230596.835310425"
"2002/8/2 0:20","29.6333333333333","84.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","83.9734478974332","6.9112","170.557304142678","58926307.6705521","3723484.80979599","629994.135678725"
"2002/8/2 0:30","29.6","84.5","1","2","1.04","0","1","0","1","2","1.03","76.6448749330196","6.9112","164.42578481149","50435982.8462673","2278723.08593274","422014.53199558"
"2002/8/2 0:40","29.5666666666667","84.6666666666667","1","2","1.04","0","2","0","0","1","0","73.3586215549942","6.9112","164.805824892388","47446273.270841","1452400.36120016","281531.894386046"
"2002/8/2 0:50","29.5333333333333","84.8333333333333","1","2","1.04","1","1","1.04","1","1","1.03","62.2368293482495","6.9112","170.557304142678","43370774.4622178","3738775.65735305","629429.235327045"
"2002/8/2 1:00","29.5","85","1","2","1.04","1","2","1.04","0","1","0","56.3444341205099","6.9112","170.557304142678","38323554.6169715","2912518.20104987","498018.269111499"
"2002/8/2 1:10","29.4666666666667","85.1666666666667","0","1","0","0","1","0","1","1","1.03","57.5562308750395","6.9112","166.322654634382","36208968.3705281","830621.257985455","230597.969872571"
"2002/8/2 1:20","29.4333333333333","85.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","45.9984467230145","6.9112","170.557304142678","31746136.8759424","3746352.08070663","629122.405938929"
"2002/8/2 1:30","29.4","85.5","0","1","0","0","1","0","1","2","1.03","47.7352931682317","6.9112","167.098708269282","29482302.7537691","831359.168128406","230598.527965888"
"2002/8/2 1:40","29.3666666666667","85.6666666666667","0","2","0","0","2","0","1","2","1.03","47.7181730019446","6.9112","167.084567827512","29467864.7281722","831359.844980957","230595.710196355"
"2002/8/2 1:50","29.3333333333333","85.8333333333333","1","1","1.04","0","2","0","1","2","1.03","38.7577674255357","6.9112","167.633746919586","24711551.4693401","2289601.88824709","422018.465509243"
"2002/8/2 2:00","29.3","86","1","2","1.04","1","1","1.04","1","2","1.03","26.6853772268165","6.9112","170.557304142678","17912736.1933076","3747688.68363702","628876.207464312"
"2002/8/2 2:10","29.25","86.5","0","1","0","0","1","0","1","2","1.03","36.6840730715686","6.9112","169.397729082555","22014034.8565221","831515.092857158","230893.79069602"
"2002/8/2 2:20","29.2","87","1","1","1.04","1","1","1.04","0","1","0","32.6496088808502","6.9112","170.557304142678","21353642.8436669","2916173.59077986","497651.263041962"
"2002/8/2 2:30","29.15","87.5","0","1","0","0","1","0","1","1","1.03","38.8294382463983","6.9112","167.74247352534","23318500.8757493","831515.092857157","230604.281322666"
"2002/8/2 2:40","29.1","88","1","1","1.04","1","1","1.04","0","1","0","33.3810161904143","6.9112","170.557304142678","21877579.6512549","2916173.59077986","497659.942485498"
"2002/8/2 2:50","29.05","88.5","0","1","0","0","1","0","1","1","1.03","38.7489772189053","6.9112","167.741395783987","23261670.4881641","831515.092857162","230603.251024645"
"2002/8/2 3:00","29","89","1","1","1.04","1","1","1.04","0","1","0","35.1112977286377","6.9112","170.557304142678","23117050.7004372","2916173.59077986","497680.321250381"
"2002/8/2 3:10","28.9333333333333","89.5","1","2","1.04","1","2","1.04","1","1","1.03","30.7270506791562","6.9112","170.557304142678","20807951.2919831","3747688.68363702","628917.254863215"
"2002/8/2 3:20","28.8666666666667","90","0","1","0","0","1","0","1","2","1.03","37.5428687247586","6.9112","167.825224514081","22422735.1529462","831515.092857157","230605.19642303"
"2002/8/2 3:30","28.8","90.5","0","2","0","0","2","0","1","2","1.03","42.1876289677855","6.9112","167.515853143205","25650831.6892711","831515.092857163","230603.015930801"
"2002/8/2 3:40","28.7333333333333","91","1","1","1.04","1","1","1.04","0","1","0","38.020007019321","6.9112","170.557304142678","25200677.4840828","2916173.59077986","497718.482886539"
"2002/8/2 3:50","28.6666666666667","91.5","1","2","1.04","1","2","1.04","1","1","1.03","32.0703271633336","6.9112","170.557304142678","21770194.8785932","3747688.68363702","628932.558008141"
"2002/8/2 4:00","28.6","92","1","2","1.04","0","1","0","1","2","1.03","28.8350755392774","6.9112","168.235274329005","17780752.5942093","2289601.88824709","422030.442580184"
"2002/8/2 4:10","28.55","92.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","19.9405236707884","6.9112","170.557304142678","13081988.9028586","3748554.35847195","628818.088580331"
"2002/8/2 4:20","28.5","92.6666666666667","1","2","1.04","1","2","1.04","0","1","0","15.6425601815513","6.9112","170.557304142678","9169944.08667566","2915315.61960641","497504.580944158"
"2002/8/2 4:30","28.45","93","1","2","1.04","1","2","1.04","0","2","0","11.1510779388323","6.9112","170.557304142678","5950007.54991412","2912810.51512087","518484.493269417"
"2002/8/2 4:40","28.4","93.3333333333333","1","2","0.558504463907864","1","2","0.558504463907864","1","1","0.96993755355936","6.9112","6.9112","170.557304142678","2343037.28470829","2343037.28470829","457961.770097088"
"2002/8/2 4:50","28.35","93.6666666666667","1","2","0.540732447498548","0","1","0","1","2","0.939073438352014","6.9112","6.9112","168.912955714874","1511757.54296295","1511757.54296295","331136.006147336"
"2002/8/2 5:00","28.3","94","1","2","0.514937539653919","1","1","0.514937539653919","0","1","0","6.9112","6.9112","170.557304142678","1439582.88722537","1439582.88722537","304972.729575097"
"2002/8/2 5:10","28.5","92.6666666666667","1","2","0.455522989500092","0","1","0","1","1","0.791092789007061","6.9112","6.9112","168.912956510431","1273389.56492346","1273389.56492346","285209.444746227"
"2002/8/2 5:20","28.7","91.3333333333333","0","1","0","0","2","0","1","2","1.03","9.05455107028642","6.9112","168.900680728698","2349842.27605851","829385.765848281","254813.266570226"
"2002/8/2 5:30","28.9","90","0","2","0","0","2","0","1","2","1.03","11.1419186100541","6.9112","168.874759283423","3830620.66815553","829882.003306638","254813.926114576"
"2002/8/2 5:40","29.1","88.6666666666667","1","1","0.448011948104667","1","1","0.448011948104667","1","2","0.778048594042554","6.9112","6.9112","170.557304142678","1879108.9825666","1879108.9825666","381059.092790413"
"2002/8/2 5:50","29.3","87.3333333333333","0","1","0","0","1","0","1","2","1.03","9.3359930131465","6.9112","168.899166352177","2549543.81385962","829452.636172107","254813.347766796"
"2002/8/2 6:00","29.5","86","0","2","0","0","2","0","1","2","1.03","11.6206915458729","6.9112","168.865433997175","4170131.31503537","829995.913075949","254813.995826366"
"2002/8/2 6:10","29.6833333333333","84.8333333333333","0","2","0","0","2","0","1","2","1.03","14.2357172955248","6.9112","168.813305054455","6023785.38049806","830586.295636626","254100.763712824"
"2002/8/2 6:20","29.8666666666667","83.6666666666667","1","1","0.621225405021626","1","1","0.621225405021626","1","2","1.03","6.96613146469381","6.9112","170.557304142678","2606438.53495719","2567088.89232789","495803.99900422"
"2002/8/2 6:30","30.05","82.5","0","1","0","0","1","0","1","2","1.03","11.2864256788876","6.9112","168.877159998388","3933194.25798106","829916.372570332","254814.890387772"
"2002/8/2 6:40","30.2333333333333","81.3333333333333","1","1","1.04","0","2","0","0","1","0","11.1660459671563","6.9112","168.867511933243","4473323.20646145","1455601.14750335","301841.534878715"
"2002/8/2 6:50","30.4166666666667","80.1666666666667","1","2","1.04","0","2","0","0","2","0","11.2931989701526","6.9112","168.865781058125","4563526.88353968","1455654.23303864","301290.714662606"
"2002/8/2 7:00","30.6","79","1","2","0.767410113008449","1","1","0.767410113008449","0","2","0","6.9112","6.9112","170.557304142678","2146113.57081237","2146113.57081237","404328.676314603"
"2002/8/2 7:10","30.8","78","0","1","0","0","1","0","1","1","1.03","11.7355915084558","6.9112","168.869312021148","4251728.27947738","830023.244672254","254975.631518678"
"2002/8/2 7:20","31","77","1","1","0.820145854983366","1","1","0.820145854983366","0","1","0","6.9112","6.9112","170.557304142678","2293738.09721668","2293738.09721668","429808.861470344"
"2002/8/2 7:30","31.2","76","0","1","0","0","1","0","1","1","1.03","11.8477496787125","6.9112","168.86728940111","4331261.34098486","830049.935384845","255298.305163614"
"2002/8/2 7:40","31.4","75","1","1","0.862304022545064","1","1","0.862304022545064","0","1","0","6.9112","6.9112","170.557304142678","2411757.4789642","2411757.4789642","451353.002429225"
"2002/8/2 7:50","31.6","74","1","2","1.04","0","1","0","0","2","0","8.07475257998205","6.9112","168.906108128866","2279742.54098268","1454311.76185279","311340.547106962"
"2002/8/2 8:00","31.8","73","1","2","0.430499279768145","1","1","0.430499279768145","1","1","0.747634880669933","6.9112","6.9112","170.557304142678","1805593.21992263","1805593.21992263","370415.660136858"
"2002/8/2 8:10","31.9833333333333","72.1666666666667","0","1","0","0","1","0","1","2","1.03","13.5211493160798","6.9112","168.837608145762","5517682.10046517","830448.364000297","256076.372810484"
"2002/8/2 8:20","32.1666666666667","71.3333333333333","1","1","1.04","0","2","0","1","2","1.03","13.8221811521533","6.9112","168.81470208695","7187798.35012277","2287762.40793973","435782.706198431"
"2002/8/2 8:30","32.35","70.5","1","2","1.04","0","2","0","1","2","1.03","15.3431284720637","6.9112","168.786571623375","8265853.11468377","2288428.65899652","422039.256289895"
"2002/8/2 8:40","32.5333333333333","69.6666666666667","0","1","0","0","2","0","1","2","1.03","27.5158922405184","6.9112","168.387236003353","15403749.2824338","831567.147095149","230609.020412207"
"2002/8/2 8:50","32.7166666666667","68.8333333333333","0","2","0","0","2","0","1","2","1.03","39.3943176696861","6.9112","167.750259803702","23717531.0918183","831515.092857157","230612.396137313"
"2002/8/2 9:00","32.9","68","1","1","1.04","0","2","0","1","2","1.03","41.1221308346108","6.9112","167.562655648386","26365994.4642199","2289601.88824709","422041.870179256"
"2002/8/2 9:10","33.1","67.3333333333333","1","2","1.04","0","2","0","1","2","1.03","41.5877218181235","6.9112","167.521108227027","26687609.2188562","2289601.88824709","422041.187990474"
"2002/8/2 9:20","33.3","66.6666666666667","1","2","1.04","0","2","0","0","1","0","46.7831413563864","6.9112","167.202132149788","29457846.7700022","1457817.61749792","281549.481837448"
"2002/8/2 9:30","33.5","66","1","2","1.04","1","1","1.04","1","1","1.03","40.7283912223063","6.9112","170.557304142678","27972146.2412621","3747516.57333529","629042.866266192"
"2002/8/2 9:40","33.7","65.3333333333333","1","2","1.04","1","2","1.04","0","1","0","40.4986427300689","6.9112","170.557304142678","26976225.0681458","2916173.59077986","497755.674980416"
"2002/8/2 9:50","33.9","64.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","36.5807086248719","6.9112","170.557304142678","25001164.5900806","3747688.68363702","628987.349410911"
"2002/8/2 10:00","34.1","64","1","2","1.04","0","1","0","0","1","0","44.9686892058575","6.9112","167.358875586628","28208830.4146979","1457944.28989924","281554.138051501"
"2002/8/2 10:10","34.2833333333333","63.3333333333333","1","2","1.04","1","1","1.04","0","2","0","44.7696420430735","6.9112","170.557304142678","30035179.9373961","2915637.91898065","497820.195334733"
"2002/8/2 10:20","34.4666666666667","62.6666666666667","1","2","1.04","1","2","1.04","0","2","0","45.6098042595965","6.9112","170.557304142678","30636905.151591","2915520.76186626","497834.048894536"
"2002/8/2 10:30","34.65","62","1","2","1.04","0","1","0","1","1","1.03","50.7092410454407","6.9112","166.909254192773","32991437.5937002","2288184.45650465","422057.26806405"
"2002/8/2 10:40","34.8333333333333","61.3333333333333","1","2","1.04","0","2","0","0","1","0","60.5557461748872","6.9112","166.160440954937","38892919.4516959","1455793.37325949","281561.442664828"
"2002/8/2 10:50","35.0166666666667","60.6666666666667","1","2","1.04","1","1","1.04","0","2","0","60.510083403436","6.9112","170.557304142678","41305841.3671921","2910780.92213141","498109.756656147"
"2002/8/2 11:00","35.2","60","1","2","1.04","1","2","1.04","1","1","1.03","57.945782908667","6.9112","170.557304142678","40299659.0117452","3741511.32016261","629339.263177341"
"2002/8/2 11:10","35.3333333333333","60.6666666666667","1","2","1.04","0","1","0","1","2","1.03","63.6251387394567","6.9112","165.838025551738","41786773.0294183","2284397.01780065","422066.882980909"
