1,"3.1mp.cws.shanghai.random.sys"
"2002/8/2 11:20","35.4666666666667","61.3333333333333","1","2","1.04","0","2","0","0","1","0","74.1974354695543","6.9112","164.892843700457","48051247.1161705","1452168.54058222","281567.276499527"
"2002/8/2 11:30","35.6","62","1","2","1.04","1","1","1.04","0","2","0","76.5314527376829","6.9112","170.557304142678","52773864.4981728","2902045.49135408","498503.912377393"
"2002/8/2 11:40","35.7333333333333","62.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","75.8298309214958","6.9112","170.557304142678","53098509.4461301","3729290.68639702","629762.813246119"
"2002/8/2 11:50","35.8666666666667","63.3333333333333","1","2","1.04","1","2","1.04","0","1","0","77.3215449463439","6.9112","170.557304142678","53339512.3849311","2901718.19015236","498529.04165987"
"2002/8/2 12:00","36","64","1","2","1.04","0","1","0","0","2","0","89.209172165184","6.9112","163.334840041883","57904860.2550793","1447930.55371838","281577.323793293"
"2002/8/2 12:10","36.1666666666667","63.3333333333333","1","2","1.04","0","2","0","1","1","1.03","95.4759942317998","6.9112","162.542441563922","62730879.3718775","2269620.2294964","422097.501002062"
"2002/8/2 12:20","36.3333333333333","62.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","92.4203355567774","6.9112","170.557304142678","64969705.2743093","3716033.18574328","630272.104733633"
"2002/8/2 12:30","36.5","62","1","2","1.04","0","1","0","0","1","0","100.62742025008","6.9112","161.947767899228","65187966.572979","1444009.29407671","281555.708337982"
"2002/8/2 12:40","36.6666666666667","61.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","95.9914301906606","6.9112","170.557304142678","67524684.2482339","3712891.81057508","630398.876069532"
"2002/8/2 12:50","36.8333333333333","60.6666666666667","1","2","1.04","0","1","0","1","2","1.03","99.1709395929372","6.9112","162.048383431659","65059904.3143965","2267629.35557894","422090.330497411"
"2002/8/2 13:00","37","60","1","2","1.04","1","1","1.04","1","2","1.03","97.0623199428171","6.9112","170.557304142678","68290865.145643","3711950.81750452","630439.228226894"
"2002/8/2 13:10","36.9833333333333","59","0","1","0","0","1","0","1","2","1.03","106.638678886464","6.9112","161.897852776273","68634285.2988049","822493.581864528","230598.575089195"
"2002/8/2 13:20","36.9666666666667","58","0","2","0","0","2","0","1","2","1.03","115.026283778946","6.9112","161.897852776273","74335984.4168078","820864.767347593","230598.314501436"
"2002/8/2 13:30","36.95","57","1","1","1.04","1","1","1.04","0","1","0","115.161673033413","6.9112","170.557304142678","80421039.1038409","2876821.92229659","499274.34646498"
"2002/8/2 13:40","36.9333333333333","56","1","2","1.04","0","1","0","0","2","0","122.236081023581","6.9112","161.897852776273","79854230.1621656","1436657.60269854","281543.927640929"
"2002/8/2 13:50","36.9166666666667","55","1","2","1.04","0","2","0","0","2","0","128.045544019225","6.9112","161.897852776273","83804275.9601794","1436437.14464528","281543.295824687"
"2002/8/2 14:00","36.9","54","1","2","1.04","0","2","0","1","1","1.03","130.823109740979","6.9112","161.897852776273","86512108.8199278","2255605.913946","422054.738998667"
"2002/8/2 14:10","37.0833333333333","54","1","2","1.04","1","1","1.04","1","2","1.03","127.606778143606","6.9112","170.557304142678","90151195.265076","3692043.05859126","630550.155324983"
"2002/8/2 14:20","37.2666666666667","54","0","1","0","0","1","0","1","2","1.03","136.425223483462","6.9112","161.897852776273","88884946.4561313","819168.769300699","230597.620852198"
"2002/8/2 14:30","37.45","54","0","2","0","0","2","0","1","2","1.03","142.794000604069","6.9112","161.897852776273","93215530.0868061","819168.769300699","230597.804611451"
"2002/8/2 14:40","37.6333333333333","54","1","1","1.04","1","1","1.04","0","1","0","141.831916224338","6.9112","170.557304142678","99522071.544625","2872874.28929056","499273.909265545"
"2002/8/2 14:50","37.8166666666667","54","1","2","1.04","0","1","0","0","2","0","148.563356231949","6.9112","161.897852776273","97755792.8719882","1436437.14464528","281544.840290997"
"2002/8/2 15:00","38","54","1","2","1.04","1","1","1.04","0","2","0","148.395574135885","6.9112","170.557304142678","104223886.699199","2872874.28929056","499276.036871692"
"2002/8/2 15:10","37.5","53.8333333333333","1","2","1.04","1","2","1.04","1","1","1.03","145.659929384399","6.9112","170.557304142678","103083401.854097","3692043.05859126","630550.520104326"
"2002/8/2 15:20","37","53.6666666666667","0","1","0","0","1","0","1","2","1.03","155.086606254614","6.9112","161.897852776273","101574145.218171","819168.769300699","230597.269328891"
"2002/8/2 15:30","36.5","53.5","0","2","0","0","2","0","1","2","1.03","162.102883941408","6.9112","161.897852776273","106345010.444462","819168.769300699","230596.727630373"
"2002/8/2 15:40","36","53.3333333333333","1","1","1.04","0","2","0","1","2","1.03","162.561201175613","6.9112","161.897852776273","108093090.008762","2255605.913946","422037.154752023"
"2002/8/2 15:50","35.5","53.1666666666667","1","2","1.04","0","2","0","0","1","0","167.110951499842","6.9112","161.897852776273","110367619.433736","1436437.14464528","281538.863178371"
"2002/8/2 16:00","35","53","1","2","1.04","0","2","0","1","1","1.03","167.390721726838","6.9112","161.897852776273","111377023.838927","2255605.913946","422019.230440149"
"2002/8/2 16:10","34.3166666666667","56","1","2","1.04","0","2","0","1","2","1.03","169.721139000547","6.9112","162.275257021607","113219709.641286","2255605.913946","422091.52035786"
"2002/8/2 16:20","33.6333333333333","59","1","2","1.04","0","2","0","0","1","0","175.590528392819","6.9112","161.897852776273","116133485.657718","1436437.14464528","281537.661416094"
"2002/8/2 16:30","32.95","62","1","2","1.04","0","2","0","0","2","0","180.702229795872","6.9112","161.897852776273","119609294.278706","1436437.14464528","281537.568644339"
"2002/8/2 16:40","32.2666666666667","65","1","2","1.04","0","2","0","0","2","0","185.760556738557","6.9112","161.897852776273","123048809.815483","1436437.14464528","281537.398892496"
"2002/8/2 16:50","31.5833333333333","68","1","2","1.04","1","1","1.04","0","2","0","184.84191135723","6.9112","170.557304142678","130331880.593059","2872874.28929056","499255.182319117"
"2002/8/2 17:00","30.9","71","1","2","1.04","1","2","1.04","0","2","0","184.633069758934","6.9112","170.557304142678","130182278.861066","2872874.28929056","499254.449334507"
"2002/8/2 17:10","30.9","71.6666666666667","1","2","1.04","0","1","0","1","1","1.03","181.2899121818","6.9112","161.897852776273","120828070.016871","2255605.913946","422016.100884788"
"2002/8/2 17:20","30.9","72.3333333333333","1","2","1.04","0","2","0","1","2","1.03","176.342664817513","6.9112","161.897852776273","117464085.37006","2255605.913946","422018.238574109"
"2002/8/2 17:30","30.9","73","1","2","1.04","0","2","0","0","1","0","174.798729738544","6.9112","161.897852776273","115595085.549493","1436437.14464528","281537.760039884"
"2002/8/2 17:40","30.9","73.6666666666667","1","2","1.04","0","2","0","0","2","0","172.637086276859","6.9112","161.897852776273","114125230.722852","1436437.14464528","281538.062447591"
"2002/8/2 17:50","30.9","74.3333333333333","0","1","0","0","2","0","1","1","1.03","173.074404308816","6.9112","161.897852776273","113805325.918995","819168.769300699","230595.437140017"
"2002/8/2 18:00","30.9","75","1","1","1.04","0","2","0","1","2","1.03","167.161230517156","6.9112","161.897852776273","111220976.475796","2255605.91394598","422026.743320267"
"2002/8/2 18:10","30.8833333333333","75.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","156.924192878461","6.9112","170.557304142678","111152451.995836","3692043.05859126","630548.496503532"
"2002/8/2 18:20","30.8666666666667","76.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","147.692853286373","6.9112","170.557304142678","104539667.939138","3692043.05859126","630548.615689039"
"2002/8/2 18:30","30.85","77","1","2","1.04","1","2","1.04","1","2","1.03","138.439820543137","6.9112","170.557304142678","97911344.195851","3692043.05859126","630548.717201323"
"2002/8/2 18:40","30.8333333333333","77.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","129.198703498508","6.9112","170.557304142678","91291556.1521757","3692043.05859126","630548.816076938"
"2002/8/2 18:50","30.8166666666667","78.3333333333333","1","2","1.04","0","1","0","1","2","1.03","125.528173361457","6.9112","161.897852776273","82911705.7321148","2255605.91394599","422035.669262906"
"2002/8/2 19:00","30.8","79","1","2","1.04","1","1","1.04","1","2","1.03","115.309775691087","6.9112","170.557304142678","81346298.7822217","3695989.64255506","630548.996534933"
"2002/8/2 19:10","30.8","79.6666666666667","1","2","1.04","1","2","1.04","0","1","0","109.451183784764","6.9112","170.557304142678","76334262.0367384","2880700.59185273","499263.789135466"
"2002/8/2 19:20","30.8","80.3333333333333","1","2","1.04","0","1","0","0","2","0","108.596522925142","6.9112","161.897852776273","70584358.0212021","1441289.17134395","281540.771973977"
"2002/8/2 19:30","30.8","81","1","2","1.04","1","1","1.04","1","1","1.03","97.7644374320881","6.9112","170.557304142678","68793203.7699267","3711334.12390997","630463.576311978"
"2002/8/2 19:40","30.8","81.6666666666667","1","2","1.04","1","2","1.04","0","1","0","91.9741755894917","6.9112","170.557304142678","63826706.0471966","2892636.49182432","498971.25088501"
"2002/8/2 19:50","30.8","82.3333333333333","0","1","0","0","1","0","1","1","1.03","93.3864184317209","6.9112","162.710610791367","59920911.036987","825081.477749671","230600.415519462"
"2002/8/2 20:00","30.8","83","1","1","1.04","0","2","0","1","2","1.03","84.6506175075258","6.9112","163.554698520531","55676985.6976369","2275468.32449542","422027.185657963"
"2002/8/2 20:10","30.7333333333333","82.8333333333333","1","2","1.04","0","2","0","0","1","0","81.7317420153434","6.9112","163.951476342703","52971489.2850998","1450348.32355735","281534.287353451"
"2002/8/2 20:20","30.6666666666667","82.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","70.7503532711586","6.9112","170.557304142678","49463296.4322505","3732714.13339432","629630.382557206"
"2002/8/2 20:30","30.6","82.5","0","1","0","0","1","0","1","2","1.03","72.6607081151725","6.9112","164.936827802489","46375489.2451077","828524.99312736","230600.728759189"
"2002/8/2 20:40","30.5333333333333","82.3333333333333","1","1","1.04","0","2","0","1","2","1.03","63.7994527833857","6.9112","165.657700263496","41865023.412005","2284319.47396784","422024.328553299"
"2002/8/2 20:50","30.4666666666667","82.1666666666667","1","2","1.04","1","1","1.04","1","2","1.03","53.2901833754953","6.9112","170.557304142678","36966894.4002588","3743742.03196802","629248.990365415"
"2002/8/2 21:00","30.4","82","1","2","1.04","0","1","0","0","1","0","51.2350003680186","6.9112","166.799323880247","32508631.5767003","1457275.8573085","281536.762860669"
"2002/8/2 21:10","30.3333333333333","82","1","2","1.04","0","2","0","0","2","0","47.7345128005052","6.9112","167.051401825386","30100035.9966778","1457751.14865921","281534.353719223"
"2002/8/2 21:20","30.2666666666667","82","1","2","1.04","1","1","1.04","1","1","1.03","36.688768598201","6.9112","170.557304142678","25078572.3445749","3747688.68363702","628988.263914202"
"2002/8/2 21:30","30.2","82","1","2","1.04","0","1","0","0","1","0","34.601330987074","6.9112","167.936503112027","20988858.6238593","1458086.79538993","281537.345089107"
"2002/8/2 21:40","30.1333333333333","82","1","2","1.04","1","1","1.04","0","2","0","26.7204379035725","6.9112","170.557304142678","17106336.4893879","2916173.59077986","497589.742762579"
"2002/8/2 21:50","30.0666666666667","82","0","1","0","0","1","0","1","1","1.03","28.0666562518075","6.9112","168.297960051652","15785309.7597672","831545.208974321","230597.224307153"
"2002/8/2 22:00","30","82","1","1","1.04","1","1","1.04","1","2","1.03","18.4340868185718","6.9112","170.557304142678","12002419.5802759","3748107.03106534","628808.703374536"
"2002/8/2 22:10","29.9333333333333","81.8333333333333","1","2","1.04","0","1","0","1","2","1.03","11.3653801788539","6.9112","168.846380225264","5445300.67847437","2286597.43817788","461370.747757254"
"2002/8/2 22:20","29.8666666666667","81.6666666666667","1","2","1.04","0","2","0","0","1","0","8.25286369760203","6.9112","168.900936338358","2406140.67531786","1454386.00525796","310994.549182153"
"2002/8/2 22:30","29.8","81.5","1","2","0.259449451366681","1","1","0.259449451366681","1","1","0.450577895779238","6.9112","6.9112","170.557304142678","1087814.71117018","1087814.71117018","288743.40391969"
"2002/8/2 22:40","29.7333333333333","81.3333333333333","0","1","0","0","1","0","1","2","1.03","6.95325690414941","6.9112","168.912766053135","858649.13936216","828812.557713826","254812.33262271"
"2002/8/2 22:50","29.6666666666667","81.1666666666667","1","1","0.296997452225105","1","1","0.296997452225105","0","1","0","6.9112","6.9112","170.557304142678","830063.783740138","830063.783740138","249308.918022122"
"2002/8/2 23:00","29.6","81","1","2","0.292587612716663","0","1","0","1","1","0.508127923086736","6.9112","6.9112","168.912956502543","817737.273240178","817737.273240177","219603.789750781"
"2002/8/2 23:10","29.5166666666667","81.6666666666667","1","2","0.585250841209655","0","2","0","0","1","0","6.9112","6.9112","168.912956510429","817842.981140536","817842.981140536","198030.474810511"
"2002/8/2 23:20","29.4333333333333","82.3333333333333","1","2","0.293025301406609","0","2","0","1","1","0.508888043595311","6.9112","6.9112","168.912956510431","818961.017253085","818961.017253085","219741.822589429"
"2002/8/2 23:30","29.35","83","1","2","0.19582499301615","1","1","0.19582499301615","1","2","0.340083252554266","6.9112","6.9112","170.557304142678","820949.18489576","820949.18489576","268700.260115381"
"2002/8/2 23:40","29.2666666666667","83.6666666666667","1","2","0.293254053853127","0","1","0","1","2","0.509285310945322","6.9112","6.9112","168.912956510431","819600.592112661","819600.59211266","219814.236053239"
"2002/8/2 23:50","29.1833333333333","84.3333333333333","0","1","0","0","2","0","1","2","1.03","6.94944788237088","6.9112","168.912576188055","855945.806796285","828811.503747273","254812.206820388"
"2002/8/3 0:00","29.1","85","0","2","0","0","2","0","1","2","1.03","7.00117368926978","6.9112","168.912232895432","892655.980616365","828825.822239496","254812.229735452"
"2002/8/3 0:10","29","85.6666666666667","1","1","0.602035549259602","0","2","0","0","1","0","6.9112","6.9112","168.912883242278","841307.607575297","841307.607575297","201125.039543727"
"2002/8/3 0:20","28.9","86.3333333333333","1","2","0.296862883476032","1","1","0.296862883476032","0","2","0","6.9112","6.9112","170.557304142678","829687.53858824","829687.53858824","249282.987552015"
"2002/8/3 0:30","28.8","87","1","2","0.197010007508406","1","2","0.197010007508406","1","1","0.342141230837033","6.9112","6.9112","170.557304142678","825918.986013985","825918.986013985","269022.313206382"
"2002/8/3 0:40","28.7","87.6666666666667","0","1","0","0","1","0","1","2","1.03","6.95525237110225","6.9112","168.912549578391","860065.30340581","828813.110470818","254812.234318439"
"2002/8/3 0:50","28.6","88.3333333333333","1","1","0.297613566897004","1","1","0.297613566897004","0","1","0","6.9112","6.9112","170.557304142678","831786.400519581","831786.400519581","249427.142966431"
"2002/8/3 1:00","28.5","89","1","2","0.293823975555288","0","1","0","1","1","0.510275076465989","6.9112","6.9112","168.912956502169","821194.052560184","821194.052560183","219993.976468733"
"2002/8/3 1:10","28.4166666666667","89.6666666666667","1","2","0.588369848658263","0","2","0","0","1","0","6.9112","6.9112","168.912956510429","822203.240834959","822203.240834959","198599.471891112"
"2002/8/3 1:20","28.3333333333333","90.3333333333333","1","2","0.196604062443289","1","1","0.196604062443289","1","1","0.341436238507011","6.9112","6.9112","170.557304142678","824216.501086738","824216.501086738","268911.85244028"
"2002/8/3 1:30","28.25","91","0","1","0","0","1","0","1","2","1.03","6.95774949375966","6.9112","168.912540187035","861837.533278548","828813.801690015","254812.277780252"
"2002/8/3 1:40","28.1666666666667","91.6666666666667","1","1","0.19938301712753","1","1","0.19938301712753","1","2","0.346262363779179","6.9112","6.9112","170.557304142678","835871.157889701","835871.157889701","269673.160876917"
"2002/8/3 1:50","28.0833333333333","92.3333333333333","1","2","0.295659453837163","0","1","0","1","2","0.513462695239662","6.9112","6.9112","168.912956501701","826325.935225695","826325.935225695","220574.020923435"
"2002/8/3 2:00","28","93","1","2","0.59193391534831","0","2","0","0","1","0","6.9112","6.9112","168.912956510429","827185.699177811","827185.699177811","199252.990236513"
"2002/8/3 2:10","27.9833333333333","92.8333333333333","1","2","1.04","0","2","0","0","2","0","9.36101108042402","6.9112","170.228094134945","3206353.2823252","1454841.26323794","308591.032901293"
"2002/8/3 2:20","27.9666666666667","92.6666666666667","1","2","1.04","0","2","0","0","2","0","11.3770624331058","6.9112","168.869690110237","4623114.20361714","1455689.22197237","300920.21919738"
"2002/8/3 2:30","27.95","92.5","1","2","1.04","0","2","0","1","1","1.03","7.39497829728426","6.9112","168.905796098266","2627188.77283135","2283994.34739233","475034.198412232"
"2002/8/3 2:40","27.9333333333333","92.3333333333333","1","2","0.602178401705377","0","2","0","1","2","1.03","6.92911077011932","6.9112","168.912438660323","1683681.87558575","1670975.39777737","364973.285569729"
"2002/8/3 2:50","27.9166666666667","92.1666666666667","1","2","0.535257262553185","1","1","0.535257262553185","0","1","0","6.9112","6.9112","170.557304142678","1496429.2865229","1496429.2865229","311579.355670802"
"2002/8/3 3:00","27.9","92","0","1","0","0","1","0","1","1","1.03","10.1784575446526","6.9112","168.89415256116","3147299.78583439","829652.870181138","254813.082288704"
"2002/8/3 3:10","27.8666666666667","92","0","2","0","0","2","0","1","2","1.03","13.6016612075935","6.9112","168.828163065807","5574528.31451279","830467.556400354","255920.488676641"
"2002/8/3 3:20","27.8333333333333","92","1","1","1.04","0","2","0","1","2","1.03","7.99718854248739","6.9112","168.900450510866","3054769.35036423","2284388.74324605","473535.73591219"
"2002/8/3 3:30","27.8","92","1","2","1.04","0","2","0","0","1","0","7.69059960932452","6.9112","168.90746735831","2007048.62144431","1454133.68234585","311353.717238613"
"2002/8/3 3:40","27.7666666666667","92","1","2","1.04","0","2","0","0","2","0","7.33230063379501","6.9112","168.909161855457","1752696.11606026","1453959.54459357","311353.49486178"
"2002/8/3 3:50","27.7333333333333","92","0","1","0","0","2","0","1","1","1.03","10.1678323524485","6.9112","168.893714193329","3139754.22686857","829650.345046372","254812.772413514"
"2002/8/3 4:00","27.7","92","1","1","1.04","0","2","0","0","1","0","9.25148851387352","6.9112","168.895811137712","3114914.98207611","1454802.28931897","308604.064613104"
"2002/8/3 4:10","27.6833333333333","92","1","2","0.631012036773979","1","1","0.631012036773979","0","2","0","6.9112","6.9112","170.557304142678","1764353.16254219","1764353.16254219","345996.08640224"
"2002/8/3 4:20","27.6666666666667","92","1","2","0.346634525659533","1","2","0.346634525659533","1","1","0.601989537281266","6.9112","6.9112","170.557304142678","1453610.45539048","1453610.45539048","325315.214257528"
"2002/8/3 4:30","27.65","92","1","2","0.520967577195742","1","2","0.520967577195742","0","1","0","6.9112","6.9112","170.557304142678","1456452.18860258","1456452.18860258","306902.476507435"
"2002/8/3 4:40","27.6333333333333","92","0","1","0","0","1","0","1","1","1.03","9.52657860939875","6.9112","168.897806495921","2684771.10898702","829497.92579505","254812.20482635"
"2002/8/3 4:50","27.6166666666667","92","1","1","0.386390862987929","1","1","0.386390862987929","1","2","0.671033147599028","6.9112","6.9112","170.557304142678","1620454.52532205","1620454.52532205","345483.222869377"
"2002/8/3 5:00","27.6","92","1","2","0.352692288719112","1","2","0.352692288719112","1","2","0.612509868382899","6.9112","6.9112","170.557304142678","1479031.18661812","1479031.18661812","328247.059663917"
"2002/8/3 5:10","27.7833333333333","91","1","2","0.497039369980609","0","1","0","1","2","0.863193012224891","6.9112","6.9112","168.912956510318","1389522.28289658","1389522.28289658","306570.706869448"
"2002/8/3 5:20","27.9666666666667","90","1","2","0.418898153401958","0","2","0","1","2","0.727487560722981","6.9112","6.9112","168.912956510431","1170950.38517156","1170950.38517156","267904.648768738"
"2002/8/3 5:30","28.15","89","0","1","0","0","2","0","1","2","1.03","8.2928244873163","6.9112","168.905400694068","1809324.12321061","829196.005127248","254812.920462535"
"2002/8/3 5:40","28.3333333333333","88","0","2","0","0","2","0","1","2","1.03","9.6812987652056","6.9112","168.895732027033","2794603.83665931","829600.829965678","254816.128493013"
"2002/8/3 5:50","28.5166666666667","87","1","1","0.553185215924519","1","1","0.553185215924519","0","1","0","6.9112","6.9112","170.557304142678","1546586.98181498","1546586.98181498","317612.94635341"
"2002/8/3 6:00","28.7","86","1","2","0.821563701211306","0","1","0","0","2","0","6.9112","6.9112","168.912955990851","1148250.53185502","1148250.53185502","249276.168456222"
"2002/8/3 6:10","28.9","85.1666666666667","1","2","0.501585263887894","0","2","0","1","1","0.871087726591758","6.9112","6.9112","168.912956510301","1402239.16832548","1402239.16832548","309031.777995221"
"2002/8/3 6:20","29.1","84.3333333333333","1","2","0.507737224152822","1","1","0.507737224152822","0","1","0","6.9112","6.9112","170.557304142678","1419440.02836623","1419440.02836623","302683.73010111"
"2002/8/3 6:30","29.3","83.5","1","2","1.04","0","1","0","0","2","0","6.93742107987143","6.9112","168.912637544973","1472369.76848278","1453767.66708927","311354.369483062"
"2002/8/3 6:40","29.5","82.6666666666667","0","1","0","0","2","0","1","1","1.03","10.8824093190163","6.9112","168.884549673312","3646659.0355678","829820.266065583","254814.158747966"
"2002/8/3 6:50","29.7","81.8333333333333","1","1","0.499175414141812","1","1","0.499175414141812","1","2","0.866902614532304","6.9112","6.9112","170.557304142678","2093915.04677005","2093915.04677005","414577.055245622"
"2002/8/3 7:00","29.9","81","1","2","0.539683419416359","1","2","0.539683419416359","0","1","0","6.9112","6.9112","170.557304142678","1508812.29034379","1508812.29034379","313053.633278131"
"2002/8/3 7:10","30.0833333333333","80.1666666666667","1","2","1.0263358424554","0","1","0","0","2","0","6.9112","6.9112","168.912956510259","1434641.69676812","1434641.69676812","307057.521328172"
"2002/8/3 7:20","30.2666666666667","79.3333333333333","1","2","0.312365066075831","1","1","0.312365066075831","1","1","0.542474819067839","6.9112","6.9112","170.557304142678","1309813.81762716","1309813.81762716","309685.55563836"
"2002/8/3 7:30","30.45","78.5","0","1","0","0","1","0","1","2","1.03","9.53562328226973","6.9112","168.898032059718","2691191.77096446","829500.074762787","254813.101213792"
"2002/8/3 7:40","30.6333333333333","77.6666666666667","1","1","0.438687826734653","1","1","0.438687826734653","1","2","0.761855678756895","6.9112","6.9112","170.557304142678","1839966.98114576","1839966.98114576","375339.31305957"
"2002/8/3 7:50","30.8166666666667","76.8333333333333","1","2","0.548911299217223","0","1","0","1","2","0.953277398999759","6.9112","6.9112","168.912956018236","1534640.17025273","1534640.17025273","335961.408960506"
"2002/8/3 8:00","31","76","0","1","0","0","2","0","1","2","1.03","10.981275784772","6.9112","168.882736780343","3716779.03937789","829843.782147942","254814.632676882"
"2002/8/3 8:10","31.2166666666667","75.3333333333333","0","2","0","0","2","0","1","2","1.03","14.8552464136319","6.9112","168.803750016704","6462820.97731519","830684.712618373","251272.854856578"
"2002/8/3 8:20","31.4333333333333","74.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","7.92712694540499","6.9112","170.557304142678","4468976.16662938","3741226.37036982","701000.315871399"
"2002/8/3 8:30","31.65","74","1","2","1.04","0","1","0","0","1","0","14.7505975340161","6.9112","168.813203113559","7015101.51996257","1456847.52553185","281543.289487256"
"2002/8/3 8:40","31.8666666666667","73.3333333333333","1","2","1.04","0","2","0","1","1","1.03","14.768291108811","6.9112","168.795897968119","7858404.76306663","2288176.81672453","426842.65331979"
"2002/8/3 8:50","32.0833333333333","72.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","9.38317564858724","6.9112","170.557304142678","5513567.22831866","3742790.51769523","690299.133189827"
"2002/8/3 9:00","32.3","72","0","1","0","0","1","0","1","2","1.03","20.1980887162303","6.9112","168.673042937998","10244213.1176207","831425.323651214","230604.163585375"
"2002/8/3 9:10","32.5333333333333","71.3333333333333","1","1","1.04","0","2","0","0","1","0","27.4378413149904","6.9112","168.362681943272","15972987.2953814","1458121.68644803","281548.771537398"
"2002/8/3 9:20","32.7666666666667","70.6666666666667","1","2","1.04","0","2","0","1","1","1.03","29.343022736505","6.9112","168.242054559677","18140300.8560209","2289601.88824709","422048.151987841"
"2002/8/3 9:30","33","70","0","1","0","0","2","0","1","2","1.03","41.2002571625493","6.9112","167.64019625167","24974057.035318","831515.092857158","230614.389836718"
"2002/8/3 9:40","33.2333333333333","69.3333333333333","1","1","1.04","0","2","0","0","1","0","48.7381323755136","6.9112","167.078300914476","30808790.0894912","1457624.35567614","281554.574082493"
"2002/8/3 9:50","33.4666666666667","68.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","45.7389017729245","6.9112","170.557304142678","31560307.2407269","3746445.05085419","629119.230586179"
"2002/8/3 10:00","33.7","68","1","2","1.04","1","2","1.04","0","1","0","45.6004159156114","6.9112","170.557304142678","30630181.2080145","2915522.07097963","497836.068495643"
"2002/8/3 10:10","33.9166666666667","67.5","1","2","1.04","1","2","1.04","0","2","0","45.1687917149358","6.9112","170.557304142678","30321051.4227921","2915582.25805111","497829.618060786"
"2002/8/3 10:20","34.1333333333333","67","1","2","1.04","1","2","1.04","0","2","0","45.258419067489","6.9112","170.557304142678","30385242.6431019","2915569.75991944","497831.849512154"
"2002/8/3 10:30","34.35","66.5","1","2","1.04","0","1","0","1","1","1.03","49.4918379035099","6.9112","166.992387122499","32153149.1122015","2288451.16363685","422066.793218599"
"2002/8/3 10:40","34.5666666666667","66","1","2","1.04","1","1","1.04","1","2","1.03","46.1996057329722","6.9112","170.557304142678","31890163.2045269","3746280.02783305","629127.468334793"
"2002/8/3 10:50","34.7833333333333","65.5","1","2","1.04","1","2","1.04","1","2","1.03","43.9300038338869","6.9112","170.557304142678","30265017.7744806","3746942.75960419","629091.633824717"
"2002/8/3 11:00","35","65","0","1","0","0","1","0","1","2","1.03","58.2762960217071","6.9112","166.399338910792","36728459.8274764","830564.138850436","230625.34135168"
"2002/8/3 11:10","35.1166666666667","63.8333333333333","1","1","1.04","1","1","1.04","0","1","0","57.721932777512","6.9112","170.557304142678","39309738.2246063","2911943.48761115","498057.621994905"
"2002/8/3 11:20","35.2333333333333","62.6666666666667","0","1","0","0","1","0","1","1","1.03","70.2607874578248","6.9112","165.297692819735","44809375.3996581","828904.678644184","230625.002391382"
"2002/8/3 11:30","35.35","61.5","1","1","1.04","1","1","1.04","0","1","0","68.7977805610148","6.9112","170.557304142678","47238117.4325524","2906242.39155193","498303.803136646"
"2002/8/3 11:40","35.4666666666667","60.3333333333333","1","2","1.04","0","1","0","0","2","0","78.4678885634928","6.9112","164.456232329236","50876387.9273633","1451025.6511073","281565.586362307"
"2002/8/3 11:50","35.5833333333333","59.1666666666667","1","2","1.04","1","1","1.04","1","1","1.03","76.5337873885025","6.9112","170.557304142678","53602407.4334045","3728916.02123625","629780.932403057"
"2002/8/3 12:00","35.7","58","0","1","0","0","1","0","1","2","1.03","89.9491548552292","6.9112","163.273753716012","57769013.9547821","825755.876303086","230632.234149926"
"2002/8/3 12:10","35.8","57","1","1","1.04","0","2","0","1","2","1.03","93.3678793898935","6.9112","162.743324099774","61365795.8256834","2270756.76861669","422058.00258746"
"2002/8/3 12:20","35.9","56","0","1","0","0","2","0","1","2","1.03","104.205035026854","6.9112","161.897852776273","66979951.9014771","822967.388767254","230596.743853315"
"2002/8/3 12:30","36","55","0","2","0","0","2","0","1","2","1.03","110.879303958112","6.9112","161.897852776273","71516962.9848804","821669.275118297","230596.600781057"
"2002/8/3 12:40","36.1","54","0","2","0","0","2","0","1","2","1.03","117.098423871413","6.9112","161.897852776273","75744578.1474071","820463.365134054","230596.454671055"
"2002/8/3 12:50","36.2","53","1","1","1.04","0","2","0","1","2","1.03","117.326970555086","6.9112","161.897852776273","77337441.9561047","2257922.06097972","422039.081050818"
"2002/8/3 13:00","36.3","52","1","2","1.04","0","2","0","0","1","0","121.574086221973","6.9112","161.897852776273","79404317.0127811","1436881.70841777","281540.056470353"
"2002/8/3 13:10","36.4166666666667","51","0","1","0","0","2","0","1","1","1.03","126.846298803513","6.9112","161.897852776273","82371555.6382559","819168.769300709","230596.013596605"
"2002/8/3 13:20","36.5333333333333","50","1","1","1.04","1","1","1.04","0","1","0","124.577784528545","6.9112","170.557304142678","87162235.1577243","2872874.28929056","499261.082080288"
"2002/8/3 13:30","36.65","49","1","2","1.04","0","1","0","0","2","0","130.127561373224","6.9112","161.897852776273","85219987.3442122","1436437.14464528","281539.042740166"
"2002/8/3 13:40","36.7666666666667","48","0","1","0","0","2","0","1","1","1.03","137.224932424404","6.9112","161.897852776273","89428725.3297461","819168.769300699","230595.573768985"
"2002/8/3 13:50","36.8833333333333","47","1","1","1.04","1","1","1.04","0","1","0","135.465302161207","6.9112","170.557304142678","94961406.913902","2872874.28929056","499258.377289805"
"2002/8/3 14:00","37","46","1","2","1.04","1","2","1.04","1","1","1.03","131.934236087316","6.9112","170.557304142678","93251129.4198897","3692043.05859126","630548.144522432"
"2002/8/3 14:10","36.8666666666667","46.3333333333333","1","2","1.04","0","1","0","0","1","0","138.089165340197","6.9112","161.897852776273","90633647.009226","1436437.14464528","281537.865579788"
"2002/8/3 14:20","36.7333333333333","46.6666666666667","0","1","0","0","2","0","1","1","1.03","145.10452653184","6.9112","161.897852776273","94786620.6700644","819168.769300699","230595.186025019"
"2002/8/3 14:30","36.6","47","1","1","1.04","1","1","1.04","1","2","1.03","140.009307377968","6.9112","170.557304142678","99035631.4582827","3692043.05859126","630548.05314819"
"2002/8/3 14:40","36.4666666666667","47.3333333333333","0","1","0","0","1","0","1","2","1.03","148.729439651671","6.9112","161.897852776273","97251456.4025896","819168.769300699","230595.106817798"
"2002/8/3 14:50","36.3333333333333","47.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","143.585556951755","6.9112","170.557304142678","101597444.500518","3692043.05859126","630547.994405153"
"2002/8/3 15:00","36.2","48","1","2","1.04","0","1","0","0","1","0","149.722768104734","6.9112","161.897852776273","98544159.3012744","1436437.14464528","281537.394555641"
"2002/8/3 15:10","36.0833333333333","48.1666666666667","1","2","1.04","1","1","1.04","1","1","1.03","145.331349336203","6.9112","170.557304142678","102848026.599792","3692043.05859126","630547.848951988"
"2002/8/3 15:20","35.9666666666667","48.3333333333333","1","2","1.04","0","1","0","1","2","1.03","148.245504384513","6.9112","161.897852776273","98358831.6085651","2255605.91394598","422015.610629221"
"2002/8/3 15:30","35.85","48.5","1","2","1.04","0","2","0","1","2","1.03","150.044859532913","6.9112","161.897852776273","99582598.6913387","2255863.71010597","421998.088589619"
"2002/8/3 15:40","35.7333333333333","48.6666666666667","0","1","0","0","2","0","1","2","1.03","157.926462423869","6.9112","161.897852776273","103506821.375877","820825.139824415","230488.216422311"
"2002/8/3 15:50","35.6166666666667","48.8333333333333","1","1","1.04","0","2","0","1","2","1.03","158.732405928186","6.9112","161.897852776273","105491773.801561","2257759.36971477","421872.887679979"
"2002/8/3 16:00","35.5","49","1","2","1.04","1","1","1.04","1","2","1.03","154.966883233527","6.9112","170.557304142678","109750351.478905","3692043.05859126","630547.537418444"
"2002/8/3 16:10","35.3666666666667","49.3333333333333","1","2","1.04","1","2","1.04","0","1","0","155.357095493774","6.9112","170.557304142678","109210707.624439","2872874.28929056","499253.204362653"
"2002/8/3 16:20","35.2333333333333","49.6666666666667","1","2","1.04","0","1","0","0","2","0","160.904368637049","6.9112","161.897852776273","106147323.191766","1436437.14464528","281536.189442731"
"2002/8/3 16:30","35.1","50","0","1","0","0","2","0","1","1","1.03","167.919033820985","6.9112","161.897852776273","110305621.088564","824966.270303413","230204.183362301"
"2002/8/3 16:40","34.9666666666667","50.3333333333333","1","1","1.04","1","1","1.04","0","1","0","165.959678047037","6.9112","170.557304142678","116805768.792824","2872874.28929056","499252.345092091"
"2002/8/3 16:50","34.8333333333333","50.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","162.161008727821","6.9112","170.557304142678","114903796.208782","3692043.05859126","630547.324029916"
"2002/8/3 17:00","34.7","51","1","2","1.04","0","1","0","0","1","0","168.153866950599","6.9112","161.897852776273","111076771.676576","1436437.14464528","281535.743598529"
"2002/8/3 17:10","34.45","52.3333333333333","1","2","1.04","1","1","1.04","0","2","0","161.412951975971","6.9112","170.557304142678","113548763.959128","2872874.28929056","499252.091088358"
"2002/8/3 17:20","34.2","53.6666666666667","1","2","1.04","0","1","0","0","2","0","160.165669276348","6.9112","161.897852776273","105645029.062319","1436437.14464528","281536.096676833"
"2002/8/3 17:30","33.95","55","0","1","0","0","2","0","1","1","1.03","160.357686386527","6.9112","161.897852776273","105164068.343612","824910.3630338","230208.255502951"
"2002/8/3 17:40","33.7","56.3333333333333","1","1","1.04","0","2","0","1","2","1.03","154.230607137684","6.9112","161.897852776273","102432130.891391","2259209.00236037","421774.062842437"
"2002/8/3 17:50","33.45","57.6666666666667","1","2","1.04","0","2","0","0","1","0","152.691987859055","6.9112","161.897852776273","100563142.572385","1436437.14464528","281536.509640166"
"2002/8/3 18:00","33.2","59","1","2","1.04","0","2","0","1","1","1.03","147.101151928879","6.9112","161.897852776273","97583139.9222622","2258040.69026589","421854.392795571"
"2002/8/3 18:10","32.9333333333333","60.5","1","2","1.04","0","2","0","1","2","1.03","142.246265861072","6.9112","161.897852776273","94280920.5312438","2257002.94462342","421923.774508357"
"2002/8/3 18:20","32.6666666666667","62","0","1","0","0","2","0","1","2","1.03","143.27118728438","6.9112","161.897852776273","93541782.6159723","820948.203020343","230480.205877485"
"2002/8/3 18:30","32.4","63.5","0","2","0","0","2","0","1","2","1.03","143.14094161983","6.9112","161.897852776273","93453509.9469474","821238.806376217","230461.103701043"
"2002/8/3 18:40","32.1333333333333","65","0","2","0","0","2","0","1","2","1.03","143.064139578283","6.9112","161.897852776273","93401031.4633082","820983.482321319","230477.970212941"
"2002/8/3 18:50","31.8666666666667","66.5","1","1","1.04","1","1","1.04","0","1","0","134.827750541051","6.9112","170.557304142678","94504702.7544419","2872874.28929056","499255.336636975"
"2002/8/3 19:00","31.6","68","1","2","1.04","0","1","0","1","1","1.03","130.438386033338","6.9112","161.897852776273","86250507.8627752","2255605.91394598","422016.473616188"
"2002/8/3 19:10","31.35","69.6666666666667","1","2","1.04","0","2","0","1","2","1.03","125.651044473782","6.9112","161.897852776273","82995254.52298","2255605.913946","422017.603006029"
"2002/8/3 19:20","31.1","71.3333333333333","1","2","1.04","1","1","1.04","0","1","0","118.584218401218","6.9112","170.557304142678","82870427.9123129","2874502.26356573","499256.131306006"
"2002/8/3 19:30","30.85","73","1","2","1.04","0","1","0","0","2","0","117.550500766705","6.9112","161.897852776273","76669759.2736949","1438245.32114455","281537.635241607"
"2002/8/3 19:40","30.6","74.6666666666667","1","2","1.04","0","2","0","0","2","0","115.465891682547","6.9112","161.897852776273","75252993.0903584","1438952.82314097","281537.746655098"
"2002/8/3 19:50","30.35","76.3333333333333","1","2","1.04","0","2","0","1","1","1.03","110.058051050241","6.9112","161.897852776273","72398663.3738118","2261797.81000614","422020.910736437"
"2002/8/3 20:00","30.1","78","1","2","1.04","1","1","1.04","1","2","1.03","99.7461261092225","6.9112","170.557304142678","70211028.4984383","3709594.6430486","630538.292759965"
"2002/8/3 20:10","29.9666666666667","78.5","1","2","1.04","1","2","1.04","0","1","0","93.7321499930679","6.9112","170.557304142678","65084809.5479081","2891431.41742753","499022.942836302"
"2002/8/3 20:20","29.8333333333333","79","0","1","0","0","1","0","1","1","1.03","94.7541831614922","6.9112","162.547792337619","60795282.051542","824813.513487154","230597.669310287"
"2002/8/3 20:30","29.7","79.5","1","1","1.04","1","1","1.04","0","1","0","86.8175007394969","6.9112","170.557304142678","60136310.7388076","2896177.13860838","498791.009580202"
"2002/8/3 20:40","29.5666666666667","80","1","2","1.04","0","1","0","0","2","0","84.0310390044715","6.9112","163.704041291355","54473997.7760227","1449714.67918613","281530.209227012"
"2002/8/3 20:50","29.4333333333333","80.5","1","2","1.04","0","2","0","1","1","1.03","75.0806636463354","6.9112","164.563974958465","49396002.2211773","2279403.00578154","421995.94188175"
"2002/8/3 21:00","29.3","81","1","2","1.04","0","2","0","1","2","1.03","66.5101489562938","6.9112","165.404662492789","43686501.2388098","2283136.28323884","421997.37773404"
"2002/8/3 21:10","29.15","81.5","1","2","1.04","0","2","0","0","1","0","63.0334572475436","6.9112","165.788178742797","40533775.8454413","1455267.21822033","281529.669358447"
"2002/8/3 21:20","29","82","1","2","1.04","0","2","0","1","1","1.03","54.0275062463263","6.9112","166.515108199546","35240360.6100983","2288937.91330439","421903.572719304"
"2002/8/3 21:30","28.85","82.5","1","2","1.04","1","1","1.04","1","2","1.03","43.207071437815","6.9112","170.557304142678","29747281.4454307","3747072.31287033","629077.912113075"
"2002/8/3 21:40","28.7","83","1","2","1.04","1","2","1.04","1","2","1.03","33.8292348344983","6.9112","170.557304142678","23030171.9912381","3747688.68363702","628951.414500569"
"2002/8/3 21:50","28.55","83.5","0","1","0","0","1","0","1","2","1.03","35.2104986328109","6.9112","167.925711956442","20790670.5501446","831515.092857158","230596.211779824"
"2002/8/3 22:00","28.4","84","1","1","1.04","1","1","1.04","1","2","1.03","23.3597527158375","6.9112","170.557304142678","15530708.6038515","3747941.20915122","628844.859807695"
"2002/8/3 22:10","28.2666666666667","84.5","1","2","1.04","1","2","1.04","1","2","1.03","14.0149772001233","6.9112","170.557304142678","8834975.47132117","3746250.8996915","633469.237004048"
"2002/8/3 22:20","28.1333333333333","85","1","2","1.04","1","2","1.04","0","1","0","7.37052067461864","6.9112","170.557304142678","3238743.08057953","2909712.99737974","551174.255049728"
"2002/8/3 22:30","28","85.5","1","2","0.369497662372872","1","2","0.369497662372872","0","2","0","6.9112","6.9112","170.557304142678","1032788.67993588","1032788.67993588","264721.457474394"
"2002/8/3 22:40","27.8666666666667","86","0","1","0","0","1","0","1","1","1.03","6.96747435728089","6.9112","168.911930003523","875585.217402757","835662.494151057","255203.233118374"
"2002/8/3 22:50","27.7333333333333","86.5","1","1","0.188615144158158","1","1","0.188615144158158","1","2","0.325724369307803","6.9112","6.9112","170.557304142678","790712.485646234","790712.485646234","266698.105523203"
"2002/8/3 23:00","27.6","87","1","2","0.55010718485416","0","1","0","0","1","0","6.9112","6.9112","168.912956499877","768714.656647497","768714.656647497","191818.976479793"
"2002/8/3 23:10","27.5333333333333","87.5","1","2","0.54952894376404","0","2","0","0","2","0","6.9112","6.9112","168.912956510428","767906.33585533","767906.335855331","191719.900446174"
"2002/8/3 23:20","27.4666666666667","88","1","2","0.183323562595755","1","1","0.183323562595755","1","1","0.315660704407206","6.9112","6.9112","170.557304142678","768521.167516997","768521.167516997","265303.017877283"
"2002/8/3 23:30","27.4","88.5","1","2","0.274333522502916","0","1","0","1","2","0.470991323464961","6.9112","6.9112","168.912956510431","766701.49234165","766701.492341649","213583.283765636"
"2002/8/3 23:40","27.3333333333333","89","1","2","0.549786836728633","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","768266.843271786","768266.843271786","191764.126358401"
"2002/8/3 23:50","27.2666666666667","89.5","1","2","0.549850957470029","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","768356.477387073","768356.477387072","191775.129155485"
"2002/8/4 0:00","27.2","90","1","2","0.549575182358238","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","767970.972569402","767970.972569402","191727.888800759"
"2002/8/4 0:10","27.1166666666667","90.3333333333333","0","1","0","0","2","0","1","1","0.939906326089409","6.9112","6.9112","168.912956510431","766628.132504452","766628.132504452","232517.619853913"
"2002/8/4 0:20","27.0333333333333","90.6666666666667","1","1","0.274183645514416","1","1","0.274183645514416","0","1","0","6.9112","6.9112","170.557304142678","766279.803452198","766279.803452198","245086.65408616"
"2002/8/4 0:30","26.95","91","0","1","0","0","1","0","1","1","0.937150815531453","6.9112","6.9112","168.912956510431","763155.390717623","763155.390717622","231792.409762539"
"2002/8/4 0:40","26.8666666666667","91.3333333333333","1","1","0.546047071879358","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","763039.054769851","763039.054769851","191124.973711522"
"2002/8/4 0:50","26.7833333333333","91.6666666666667","1","2","0.544815180578521","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","761317.009034478","761317.009034479","190915.35357795"
"2002/8/4 1:00","26.7","92","1","2","0.543212423883487","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","759076.539293697","759076.539293698","190643.337232585"
"2002/8/4 1:10","26.6333333333333","92.5","1","2","0.542407301037732","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","757951.071828123","757951.071828124","190507.036759158"
"2002/8/4 1:20","26.5666666666667","93","1","2","0.271414652191058","1","1","0.271414652191058","0","2","0","6.9112","6.9112","170.557304142678","758538.371750672","758538.371750672","244594.475479051"
"2002/8/4 1:30","26.5","93.5","1","2","0.271349080774427","1","2","0.271349080774427","0","2","0","6.9112","6.9112","170.557304142678","758355.050698995","758355.050698995","244582.758800211"
"2002/8/4 1:40","26.4333333333333","94","1","2","0.542806150223369","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","758508.616138869","758508.61613887","190574.544574547"
"2002/8/4 1:50","26.3666666666667","94.5","1","2","0.271911062096903","0","2","0","1","1","0.464824375973284","6.9112","6.9112","168.912956510431","759928.829730442","759928.829730443","212707.347932313"
"2002/8/4 2:00","26.3","95","1","2","0.181533214975165","1","1","0.181533214975165","1","2","0.311583882895142","6.9112","6.9112","170.557304142678","761013.086413339","761013.086413339","264810.719329859"
"2002/8/4 2:10","26.2666666666667","95","1","2","0.393571767051319","1","2","0.393571767051319","1","2","0.677721277935931","6.9112","6.9112","170.557304142678","1650593.15099345","1650593.15099345","348564.824632584"
"2002/8/4 2:20","26.2333333333333","95","1","2","0.566883011879615","1","2","0.566883011879615","0","1","0","6.9112","6.9112","170.557304142678","1584911.3918799","1584911.3918799","322341.982871604"
"2002/8/4 2:30","26.2","95","1","2","0.50458114701383","1","2","0.50458114701383","0","2","0","6.9112","6.9112","170.557304142678","1410611.03230131","1410611.03230131","301682.164363538"
"2002/8/4 2:40","26.1666666666667","95","1","2","0.480291028420291","1","2","0.480291028420291","0","2","0","6.9112","6.9112","170.557304142678","1342662.85745626","1342662.85745626","294244.799643655"
"2002/8/4 2:50","26.1333333333333","95","1","2","0.458540203945701","0","1","0","1","1","0.783236422709741","6.9112","6.9112","168.912956510431","1281829.11429718","1281829.11429718","284496.786134204"
"2002/8/4 3:00","26.1","95","0","1","0","0","2","0","1","2","1.03","9.3404156701162","6.9112","168.89893085383","2568223.77067689","844997.666793706","255644.038930237"
"2002/8/4 3:10","26.05","95","1","1","1.04","0","2","0","0","1","0","8.87325785378589","6.9112","168.898800941647","2846479.30704901","1454644.58774219","309597.561207039"
"2002/8/4 3:20","26","95","0","1","0","0","2","0","1","1","1.03","11.1049844376216","6.9112","168.875632451526","3821834.09188575","847276.49495712","255729.657353784"
"2002/8/4 3:30","25.95","95","1","1","0.720143361247375","0","2","0","1","2","1.03","6.98261925587093","6.9112","168.909122045172","1903316.89522633","1852650.76723996","389920.6374873"
"2002/8/4 3:40","25.9","95","1","2","0.901546425353954","0","2","0","0","1","0","6.9112","6.9112","168.912897504936","1260103.94475453","1260103.94475453","270362.719157952"
"2002/8/4 3:50","25.85","95","0","1","0","0","2","0","1","1","1.03","8.74831976182682","6.9112","168.90242371055","2151839.3534991","848604.635738888","255812.888766461"
"2002/8/4 4:00","25.8","95","1","1","0.347420241169167","1","1","0.347420241169167","1","2","0.594840481124985","6.9112","6.9112","170.557304142678","1456907.58940932","1456907.58940932","324682.19479027"
"2002/8/4 4:10","25.7666666666667","95","1","2","0.384038406152864","1","2","0.384038406152864","0","1","0","6.9112","6.9112","170.557304142678","1073452.08378838","1073452.08378838","268178.731775365"
"2002/8/4 4:20","25.7333333333333","95","1","2","0.233351759694399","1","2","0.233351759694399","1","1","0.397848342050644","6.9112","6.9112","170.557304142678","978342.889374639","978342.889374639","279330.207555856"
"2002/8/4 4:30","25.7","95","1","2","0.340360367925585","1","2","0.340360367925585","0","1","0","6.9112","6.9112","170.557304142678","951310.448054041","951310.448054041","258145.756361016"
"2002/8/4 4:40","25.6666666666667","95","1","2","0.335990860391373","0","1","0","1","1","0.569560541653398","6.9112","6.9112","168.912956510431","939096.288569768","939096.288569768","232583.692344162"
"2002/8/4 4:50","25.6333333333333","95","1","2","0.666694414077","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","931704.021880419","931704.021880419","213819.23085362"
"2002/8/4 5:00","25.6","95","1","2","0.327079246003809","1","1","0.327079246003809","0","2","0","6.9112","6.9112","170.557304142678","914173.764433207","914173.764433207","255316.858935572"
"2002/8/4 5:10","25.7833333333333","94.1666666666667","1","2","0.240447933600746","1","2","0.240447933600746","1","1","0.409359126184075","6.9112","6.9112","170.557304142678","1008108.05879172","1008108.05879172","281572.142767875"
