1,"3.1mp.cws.shanghai.random.sys"
"2002/8/4 5:20","25.9666666666667","93.3333333333333","1","2","0.690852450744205","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","965480.172565794","965480.172565793","218882.13776353"
"2002/8/4 5:30","26.15","92.5","1","2","0.70168278053854","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","980622.763880054","980622.763880053","221208.06702469"
"2002/8/4 5:40","26.3333333333333","91.6666666666667","1","2","0.34829414833813","1","1","0.34829414833813","0","2","0","6.9112","6.9112","170.557304142678","973495.504731381","973495.504731381","259886.327574385"
"2002/8/4 5:50","26.5166666666667","90.8333333333333","0","1","0","0","1","0","1","1","1.03","7.56125021758601","6.9112","168.909360265889","1306817.46294196","845659.284090706","255696.514634612"
"2002/8/4 6:00","26.7","90","1","1","0.383663617415126","1","1","0.383663617415126","0","1","0","6.9112","6.9112","170.557304142678","1072403.96220903","1072403.96220903","268090.182661412"
"2002/8/4 6:10","26.8666666666667","89.3333333333333","0","1","0","0","1","0","1","1","1.03","8.56352213264103","6.9112","168.903546652526","2015785.91204542","843637.024700176","255588.823376461"
"2002/8/4 6:20","27.0333333333333","88.6666666666667","1","1","0.959104982558989","0","2","0","0","1","0","6.9112","6.9112","168.911611110001","1340605.13888595","1340605.13888595","286713.056476893"
"2002/8/4 6:30","27.2","88","1","2","0.40496143951214","1","1","0.40496143951214","0","2","0","6.9112","6.9112","170.557304142678","1131966.36043016","1131966.36043016","273385.05052599"
"2002/8/4 6:40","27.3666666666667","87.3333333333333","1","2","0.800261503880758","0","1","0","0","2","0","6.9112","6.9112","168.912956510354","1118462.04223167","1118462.04223167","243975.420250299"
"2002/8/4 6:50","27.5333333333333","86.6666666666667","0","1","0","0","2","0","1","1","1.03","8.58309204479706","6.9112","168.903224659074","2028730.74068592","842701.318563997","255543.61636286"
"2002/8/4 7:00","27.7","86","1","1","0.338628492357818","1","1","0.338628492357818","1","2","0.586980998988876","6.9112","6.9112","170.557304142678","1420014.94892941","1420014.94892941","321392.340812287"
"2002/8/4 7:10","27.8833333333333","85.3333333333333","1","2","0.421363834568279","1","2","0.421363834568279","0","1","0","6.9112","6.9112","170.557304142678","1177840.25397292","1177840.25397292","277645.212565816"
"2002/8/4 7:20","28.0666666666667","84.6666666666667","0","1","0","0","1","0","1","1","1.03","9.17390696588817","6.9112","168.900234595037","2442728.73988358","837607.442978561","255276.189951397"
"2002/8/4 7:30","28.25","84","0","2","0","0","2","0","1","2","1.03","11.9030957544942","6.9112","168.860921217447","4379474.76966776","839143.083621249","255803.262932516"
"2002/8/4 7:40","28.4333333333333","83.3333333333333","1","1","0.714172076633339","1","1","0.714172076633339","0","1","0","6.9112","6.9112","170.557304142678","1997091.07082863","1997091.07082863","380253.23740911"
"2002/8/4 7:50","28.6166666666667","82.6666666666667","1","2","0.900985467858637","0","1","0","0","2","0","6.9112","6.9112","168.912955574125","1259319.42142878","1259319.42142878","270210.760744412"
"2002/8/4 8:00","28.8","82","0","1","0","0","2","0","1","1","1.03","10.2646676116853","6.9112","168.893404613311","3214640.48162328","835850.52039168","255167.946337499"
"2002/8/4 8:10","29","80.8333333333333","1","1","0.699900712120645","1","1","0.699900712120645","0","1","0","6.9112","6.9112","170.557304142678","1957146.5687441","1957146.5687441","374086.137057405"
"2002/8/4 8:20","29.2","79.6666666666667","1","2","0.415789658292802","1","2","0.415789658292802","1","1","0.722089132713419","6.9112","6.9112","170.557304142678","1743848.15811051","1743848.15811051","361801.240443657"
"2002/8/4 8:30","29.4","78.5","1","2","0.433261762836141","1","2","0.433261762836141","1","2","0.752432400191932","6.9112","6.9112","170.557304142678","1817189.40719164","1817189.40719164","372064.881379908"
"2002/8/4 8:40","29.6","77.3333333333333","1","2","0.800858162032789","0","1","0","1","2","1.03","7.0034415135969","6.9112","168.912393198907","2016274.45032913","1950835.36411057","408137.787134873"
"2002/8/4 8:50","29.8","76.1666666666667","1","2","0.488836818559686","1","1","0.488836818559686","1","2","0.848947893031955","6.9112","6.9112","170.557304142678","2050505.73814186","2050505.73814186","407512.121750998"
"2002/8/4 9:00","30","75","1","2","0.752846367420096","1","2","0.752846367420096","0","1","0","6.9112","6.9112","170.557304142678","2105345.06035138","2105345.06035138","397571.180798005"
"2002/8/4 9:10","30.2166666666667","73.8333333333333","0","1","0","0","1","0","1","1","1.03","16.6285048334359","6.9112","168.777480966978","7720578.95798174","832317.585364448","237459.552737524"
"2002/8/4 9:20","30.4333333333333","72.6666666666667","1","1","1.04","0","2","0","1","2","1.03","16.2421179615445","6.9112","168.751964659341","8905110.72649041","2291745.62653018","421823.246372078"
"2002/8/4 9:30","30.65","71.5","1","2","1.04","0","2","0","1","2","1.03","17.1051429106563","6.9112","168.730241094909","9516038.8686762","2291927.79958054","421832.245419534"
"2002/8/4 9:40","30.8666666666667","70.3333333333333","0","1","0","0","2","0","1","2","1.03","27.0801130243972","6.9112","168.395286034546","15099850.6749505","835181.188403685","230372.391568907"
"2002/8/4 9:50","31.0833333333333","69.1666666666667","1","1","1.04","0","2","0","1","2","1.03","27.4193916589772","6.9112","168.32409802322","16791105.3187237","2292609.29376814","421818.489008777"
"2002/8/4 10:00","31.3","68","1","2","1.04","1","1","1.04","1","2","1.03","23.0133045699599","6.9112","170.557304142678","15282595.8216354","3748003.3264368","628842.132262774"
"2002/8/4 10:10","31.5","67","0","1","0","0","1","0","1","2","1.03","31.9276171023314","6.9112","168.15406792275","18499286.7554161","831515.092857158","230605.310046388"
"2002/8/4 10:20","31.7","66","1","1","1.04","0","2","0","1","2","1.03","31.5256376659585","6.9112","168.114961732111","19671400.7556327","2291568.72129851","421886.23659034"
"2002/8/4 10:30","31.9","65","1","2","1.04","1","1","1.04","1","2","1.03","25.9428427849815","6.9112","170.557304142678","17380828.5682512","3747688.68363702","628867.904166903"
"2002/8/4 10:40","32.1","64","1","2","1.04","0","1","0","1","2","1.03","26.6604974890968","6.9112","168.360738605309","16254639.5231559","2289613.01191452","422012.230644385"
"2002/8/4 10:50","32.3","63","0","1","0","0","2","0","1","2","1.03","35.5405582837774","6.9112","167.958773866369","21030672.1598221","834754.121340329","230397.253988913"
"2002/8/4 11:00","32.5","62","0","2","0","0","2","0","1","2","1.03","44.3433251813896","6.9112","167.404618508175","27154171.4737517","835666.802800366","230336.284128602"
"2002/8/4 11:10","32.6","61.1666666666667","0","2","0","0","2","0","1","2","1.03","54.8142377084025","6.9112","166.641535841554","34362756.682772","835686.426914889","230294.727933283"
"2002/8/4 11:20","32.7","60.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","48.7052405444051","6.9112","170.557304142678","33684154.0848168","3745382.76998601","629166.507803068"
"2002/8/4 11:30","32.8","59.5","1","2","1.04","1","2","1.04","1","2","1.03","44.09912373343","6.9112","170.557304142678","30386134.9320033","3746912.45372639","629091.039372952"
"2002/8/4 11:40","32.9","58.6666666666667","1","2","1.04","0","1","0","1","2","1.03","45.617907454214","6.9112","167.254515760273","29482258.9800524","2291998.20995019","421827.656719823"
"2002/8/4 11:50","33","57.8333333333333","1","2","1.04","0","2","0","0","1","0","51.6131381047339","6.9112","166.847608057657","32782551.3336751","1457223.25074678","281546.041793083"
"2002/8/4 12:00","33.1","57","0","1","0","0","2","0","1","1","1.03","61.6804439174452","6.9112","166.064647419718","39039670.187987","839682.429487627","229958.679385766"
"2002/8/4 12:10","33.1833333333333","56.1666666666667","1","1","1.04","1","1","1.04","1","2","1.03","58.0329153153842","6.9112","170.557304142678","40362028.8164068","3741464.63757292","629338.331467784"
"2002/8/4 12:20","33.2666666666667","55.3333333333333","1","2","1.04","0","1","0","0","1","0","63.4636557488293","6.9112","165.849885319632","40847864.7666169","1455147.90457185","281546.109564955"
"2002/8/4 12:30","33.35","54.5","1","2","1.04","0","2","0","0","2","0","66.9599856761001","6.9112","165.504161651408","43195136.4867706","1454175.97443688","281542.158407497"
"2002/8/4 12:40","33.4333333333333","53.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","60.9436045821256","6.9112","170.557304142678","42446906.8340394","3741297.53416928","629297.033798006"
"2002/8/4 12:50","33.5166666666667","52.8333333333333","1","2","1.04","1","2","1.04","1","2","1.03","55.9967395714449","6.9112","170.557304142678","38904524.5229535","3742555.85583698","629297.203271756"
"2002/8/4 13:00","33.6","52","1","2","1.04","1","2","1.04","1","2","1.03","50.784082748864","6.9112","170.557304142678","35173128.4387059","3745197.89092684","629166.394337142"
"2002/8/4 13:10","33.7","51.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","44.9397911299848","6.9112","170.557304142678","30989426.4558313","3747999.72523892","629022.723551496"
"2002/8/4 13:20","33.8","50.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","40.0911230495173","6.9112","170.557304142678","27517669.5859085","3749541.03256241","628909.257026972"
"2002/8/4 13:30","33.9","50","1","2","1.04","0","1","0","1","2","1.03","40.9303935129365","6.9112","167.569790906908","26246082.6454845","2303608.24158996","420978.575225408"
"2002/8/4 13:40","34","49.3333333333333","1","2","1.04","1","1","1.04","0","1","0","38.9196927514574","6.9112","170.557304142678","25845158.9708878","2916173.59077986","497713.765863057"
"2002/8/4 13:50","34.1","48.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","34.9853195950713","6.9112","170.557304142678","23866199.938536","3755566.09041515","628429.707238818"
"2002/8/4 14:00","34.2","48","1","2","1.04","1","2","1.04","0","1","0","33.5818208334888","6.9112","170.557304142678","22021424.1852997","2916173.59077986","497645.544991912"
"2002/8/4 14:10","34.1333333333333","48.3333333333333","0","1","0","0","1","0","1","1","1.03","43.3733957045415","6.9112","167.478119807539","26495915.6091164","848111.690381645","229375.403113095"
"2002/8/4 14:20","34.0666666666667","48.6666666666667","1","1","1.04","0","2","0","1","2","1.03","42.4050597237876","6.9112","167.45393044024","27271858.5862115","2308796.05379183","420514.256508196"
"2002/8/4 14:30","34","49","0","1","0","0","2","0","1","2","1.03","50.7169611951419","6.9112","166.938170482943","31565383.5796244","851398.331399547","229046.46097941"
"2002/8/4 14:40","33.9333333333333","49.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","46.0131151805688","6.9112","170.557304142678","31763882.897408","3753590.48935137","628632.345284817"
"2002/8/4 14:50","33.8666666666667","49.6666666666667","1","2","1.04","0","1","0","0","1","0","53.1017125928811","6.9112","166.742274239488","33805042.3796417","1457015.68393788","281545.482343671"
"2002/8/4 15:00","33.8","50","1","2","1.04","1","1","1.04","1","1","1.03","48.0713037479876","6.9112","170.557304142678","33237363.9298089","3752707.32915219","628677.219683179"
"2002/8/4 15:10","33.7333333333333","50.5","1","2","1.04","0","1","0","0","1","0","54.1708743440815","6.9112","166.649757438225","34535282.3244887","1456866.60707579","281543.928555431"
"2002/8/4 15:20","33.6666666666667","51","0","1","0","0","2","0","1","1","1.03","63.285040168893","6.9112","165.907757457794","40131477.6107304","849476.523568941","229117.620735563"
"2002/8/4 15:30","33.6","51.5","0","2","0","0","2","0","1","2","1.03","72.3648599848002","6.9112","165.05442141902","46222281.3954536","847934.285550173","229127.597944745"
"2002/8/4 15:40","33.5333333333333","52","1","1","1.04","1","1","1.04","0","1","0","71.6215117377734","6.9112","170.557304142678","49259307.7243336","2904679.17938048","498349.331907309"
"2002/8/4 15:50","33.4666666666667","52.5","1","2","1.04","0","1","0","1","1","1.03","72.8276066024819","6.9112","164.912218569738","47950315.490513","2294547.90807999","420963.897182206"
"2002/8/4 16:00","33.4","53","1","2","1.04","0","2","0","0","1","0","78.188079172375","6.9112","164.430213554951","50675387.9120853","1451083.56394013","281546.469972356"
"2002/8/4 16:10","33.3333333333333","53.3333333333333","1","2","1.04","1","1","1.04","0","2","0","75.6078537395158","6.9112","170.557304142678","52112682.6812825","2902475.20645618","498452.846867806"
"2002/8/4 16:20","33.2666666666667","53.6666666666667","1","2","1.04","1","2","1.04","0","2","0","73.7681439369555","6.9112","170.557304142678","50795840.4403517","2903491.9317094","498404.828521458"
"2002/8/4 16:30","33.2","54","1","2","1.04","1","2","1.04","0","2","0","71.7938807046695","6.9112","170.557304142678","49382687.2581282","2904583.81066606","498354.419390187"
"2002/8/4 16:40","33.1333333333333","54.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","66.7130956827713","6.9112","170.557304142678","46575500.6568606","3736970.19370503","629441.950416015"
"2002/8/4 16:50","33.0666666666667","54.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","62.3457675330574","6.9112","170.557304142678","43448733.6284594","3738697.97049469","629429.649598767"
"2002/8/4 17:00","33","55","1","2","1.04","1","2","1.04","0","1","0","61.5001224918966","6.9112","170.557304142678","42014555.8754044","2910290.15906418","498111.613843676"
"2002/8/4 17:10","32.7333333333333","56.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","52.1159834358256","6.9112","170.557304142678","36126341.5763058","3744316.3882001","629215.75977125"
"2002/8/4 17:20","32.4666666666667","58.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","42.3455714457974","6.9112","170.557304142678","29130308.3545701","3747226.70987102","629064.331356599"
"2002/8/4 17:30","32.2","60","0","1","0","0","1","0","1","2","1.03","43.0880501682605","6.9112","167.421750882014","26274464.9116651","835940.206085899","230305.994133723"
"2002/8/4 17:40","31.9333333333333","61.6666666666667","1","1","1.04","0","2","0","1","2","1.03","33.1466009002554","6.9112","167.96357198819","20807063.8365547","2299378.9160086","421312.8540263"
"2002/8/4 17:50","31.6666666666667","63.3333333333333","1","2","1.04","0","2","0","0","1","0","29.2689221293879","6.9112","168.211133337358","17253521.4639394","1458086.79538993","281530.965321863"
"2002/8/4 18:00","31.4","65","1","2","1.04","0","2","0","1","1","1.03","19.8581514868702","6.9112","168.597719627512","11466773.6134965","2298902.32687629","421364.977079902"
"2002/8/4 18:10","31.1166666666667","66.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","8.86915129733779","6.9112","170.557304142678","5144798.34071052","3742238.18206083","693635.656861364"
"2002/8/4 18:20","30.8333333333333","68.3333333333333","1","2","0.475608118102371","0","1","0","1","2","0.821339825523888","6.9112","6.9112","168.911359789377","1329571.60723076","1329571.60723076","294496.065427135"
"2002/8/4 18:30","30.55","70","1","2","0.557486713953168","0","2","0","0","1","0","6.9112","6.9112","168.9129561117","779030.523410876","779030.523410876","193092.786325093"
"2002/8/4 18:40","30.2666666666667","71.6666666666667","1","2","0.274256212486634","1","1","0.274256212486634","0","2","0","6.9112","6.9112","170.557304142678","766482.68380405","766482.68380405","245100.753872855"
"2002/8/4 18:50","29.9833333333333","73.3333333333333","1","2","0.273786124586297","0","1","0","1","1","0.471131976157282","6.9112","6.9112","168.912956510431","765171.085263575","765171.085263575","213523.288580309"
"2002/8/4 19:00","29.7","75","1","2","0.546834036792965","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","764139.144828709","764139.14482871","191259.89190348"
"2002/8/4 19:10","29.4333333333333","77.1666666666667","1","2","0.274925377229951","0","2","0","1","1","0.4733006901762","6.9112","6.9112","168.912956510431","768356.193600055","768356.193600055","213873.493565085"
"2002/8/4 19:20","29.1666666666667","79.3333333333333","0","1","0","0","2","0","1","2","0.952242152465006","6.9112","6.9112","168.912956510431","772438.113536222","772438.113536222","235316.874270518"
"2002/8/4 19:30","28.9","81.5","1","1","0.555825074968654","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","776707.704347285","776707.704347285","192805.439836488"
"2002/8/4 19:40","28.6333333333333","83.6666666666667","1","2","0.279701801507232","0","2","0","1","1","0.483352112079832","6.9112","6.9112","168.912956510431","781710.165004735","781710.165004735","215440.590380045"
"2002/8/4 19:50","28.3666666666667","85.8333333333333","1","2","0.562493677648668","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","786029.830638445","786029.830638446","193967.054464304"
"2002/8/4 20:00","28.1","88","1","2","0.283034521121956","1","1","0.283034521121956","0","2","0","6.9112","6.9112","170.557304142678","791025.073198796","791025.073198796","246689.527979644"
"2002/8/4 20:10","28.0166666666667","88.1666666666667","1","2","0.284672867210999","1","2","0.284672867210999","0","2","0","6.9112","6.9112","170.557304142678","795605.62228426","795605.62228426","246989.897544408"
"2002/8/4 20:20","27.9333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.982111203219794","6.9112","6.9112","168.912956510431","792631.150940735","792631.150940735","242542.460529856"
"2002/8/4 20:30","27.85","88.5","1","1","0.565146224066863","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","789737.882468856","789737.882468857","194432.308103264"
"2002/8/4 20:40","27.7666666666667","88.6666666666667","0","1","0","0","2","0","1","1","0.971278460844252","6.9112","6.9112","168.912956510431","786855.387107906","786855.387107907","239980.034189054"
"2002/8/4 20:50","27.6833333333333","88.8333333333333","1","1","0.187412195377326","1","1","0.187412195377326","1","2","0.324958000327377","6.9112","6.9112","170.557304142678","785667.63616971","785667.63616971","266446.638723391"
"2002/8/4 21:00","27.6","89","1","2","0.27960727358911","0","1","0","1","2","0.482403712718823","6.9112","6.9112","168.912956510431","781445.881343925","781445.881343925","215338.130986458"
"2002/8/4 21:10","27.5166666666667","89.1666666666667","1","2","0.279121807073218","0","2","0","1","2","0.480404587750918","6.9112","6.9112","168.912956510431","780088.602217981","780088.602217981","215089.763306266"
"2002/8/4 21:20","27.4333333333333","89.3333333333333","1","2","0.185791915241652","1","1","0.185791915241652","1","2","0.320731759119362","6.9112","6.9112","170.557304142678","778872.646717816","778872.646717816","265965.589919724"
"2002/8/4 21:30","27.35","89.5","0","1","0","0","1","0","1","2","0.955268376669653","6.9112","6.9112","168.912956510431","775118.573586464","775118.573586464","236071.560534509"
"2002/8/4 21:40","27.2666666666667","89.6666666666667","1","1","0.554316458694298","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","774598.801412843","774598.801412842","192543.46422191"
"2002/8/4 21:50","27.1833333333333","89.8333333333333","1","2","0.276076574155474","0","2","0","1","1","0.473336662716698","6.9112","6.9112","168.912956510431","771574.705312479","771574.705312479","214030.398975754"
"2002/8/4 22:00","27.1","90","1","2","0.274611033515592","0","2","0","1","2","0.470450316946178","6.9112","6.9112","168.912956510431","767477.354408735","767477.354408735","213571.898442963"
"2002/8/4 22:10","27.0166666666667","90","1","2","0.182435800884746","1","1","0.182435800884746","1","2","0.313377378685269","6.9112","6.9112","170.557304142678","764798.204103806","764798.204103805","265046.446755885"
"2002/8/4 22:20","26.9333333333333","90","0","1","0","0","1","0","1","2","0.931077608128133","6.9112","6.9112","168.912956510431","759402.720350976","759402.720350975","230387.313573844"
"2002/8/4 22:30","26.85","90","1","1","0.270706698686224","0","2","0","1","2","0.462247042126475","6.9112","6.9112","168.912956510431","756561.712526106","756561.712526106","212317.629704304"
"2002/8/4 22:40","26.7666666666667","90","0","1","0","0","2","0","1","2","0.917998432004563","6.9112","6.9112","168.912956510431","752439.367399893","752439.367399892","227437.559908345"
"2002/8/4 22:50","26.6833333333333","90","1","1","0.178981272232196","1","1","0.178981272232196","1","2","0.306346834806856","6.9112","6.9112","170.557304142678","750311.237110626","750311.237110625","264143.752709434"
"2002/8/4 23:00","26.6","90","1","2","0.266702629925145","0","1","0","1","2","0.45413726107483","6.9112","6.9112","168.912956510431","745367.353512449","745367.35351245","211077.857368746"
"2002/8/4 23:10","26.55","90.1666666666667","1","2","0.531463383872131","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","742652.875335796","742652.875335797","188672.194089538"
"2002/8/4 23:20","26.5","90.3333333333333","1","2","0.264307957026277","0","2","0","1","1","0.448889074827662","6.9112","6.9112","168.912956510431","738672.512834267","738672.512834267","210314.020701424"
"2002/8/4 23:30","26.45","90.5","1","2","0.263853889015728","1","1","0.263853889015728","0","1","0","6.9112","6.9112","170.557304142678","737400.6018417","737400.6018417","243274.297917875"
"2002/8/4 23:40","26.4","90.6666666666667","0","1","0","0","1","0","1","1","0.893079948630621","6.9112","6.9112","168.912956510431","734474.831554504","734474.831554504","221722.105203971"
"2002/8/4 23:50","26.35","90.8333333333333","0","2","0","0","2","0","1","2","0.892003004432019","6.9112","6.9112","168.912956510431","734943.101233288","734943.101233289","221527.198949354"
"2002/8/5 0:00","26.3","91","0","2","0","0","2","0","1","2","0.890528350332379","6.9112","6.9112","168.912956510431","734324.859539696","734324.859539697","221210.924171215"
"2002/8/5 0:10","26.25","91.1666666666667","0","2","0","0","2","0","1","2","0.888012329866675","6.9112","6.9112","168.912956510431","732629.662020666","732629.662020666","220648.034036387"
"2002/8/5 0:20","26.2","91.3333333333333","1","1","0.174534385732218","1","1","0.174534385732218","1","2","0.297456682986804","6.9112","6.9112","170.557304142678","731662.990322603","731662.990322604","263016.567156811"
"2002/8/5 0:30","26.15","91.5","1","2","0.174173899957821","1","2","0.174173899957821","1","2","0.296448716984579","6.9112","6.9112","170.557304142678","730151.288931473","730151.288931473","262913.839445224"
"2002/8/5 0:40","26.1","91.6666666666667","1","2","0.174148054379609","1","2","0.174148054379609","1","2","0.296156892636345","6.9112","6.9112","170.557304142678","730042.905273074","730042.905273075","262896.828383465"
"2002/8/5 0:50","26.05","91.8333333333333","1","2","0.1736614625485","1","2","0.1736614625485","1","2","0.295199777839169","6.9112","6.9112","170.557304142678","728002.380215358","728002.380215358","262776.386194536"
"2002/8/5 1:00","26","92","1","2","0.518024422260471","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","723867.227211046","723867.227211047","186468.110386509"
"2002/8/5 1:10","25.95","92.1666666666667","1","2","0.517336853950479","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","722906.119005627","722906.119005627","186356.762621682"
"2002/8/5 1:20","25.9","92.3333333333333","1","2","0.258404240142746","0","2","0","1","1","0.436762900595799","6.9112","6.9112","168.912956510431","722167.539505546","722167.539505546","208529.418990062"
"2002/8/5 1:30","25.85","92.5","1","2","0.515997576144435","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","721034.029856904","721034.029856904","186140.264522107"
"2002/8/5 1:40","25.8","92.6666666666667","1","2","0.257816420280109","1","1","0.257816420280109","0","2","0","6.9112","6.9112","170.557304142678","720521.834399696","720521.834399696","242244.497474938"
"2002/8/5 1:50","25.75","92.8333333333333","1","2","0.171194988515033","1","2","0.171194988515033","1","1","0.290228288850381","6.9112","6.9112","170.557304142678","717659.269842367","717659.269842366","262166.236887355"
"2002/8/5 2:00","25.7","93","0","1","0","0","1","0","1","2","0.86477848047361","6.9112","6.9112","168.912956510431","714508.799602023","714508.799602024","215436.32359022"
"2002/8/5 2:10","25.7","92.8333333333333","0","2","0","0","2","0","1","2","0.863764254856166","6.9112","6.9112","168.912956510431","715458.689052498","715458.689052498","215272.192799827"
"2002/8/5 2:20","25.7","92.6666666666667","1","1","0.2564233769638","0","2","0","1","2","0.432607720533817","6.9112","6.9112","168.912956510431","716629.713867526","716629.713867526","207933.277137531"
"2002/8/5 2:30","25.7","92.5","1","2","0.256642151762973","1","1","0.256642151762973","0","1","0","6.9112","6.9112","170.557304142678","717238.998528776","717238.998528776","242046.195462441"
"2002/8/5 2:40","25.7","92.3333333333333","1","2","0.510698241707505","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","713626.468022728","713626.468022728","185288.932530725"
"2002/8/5 2:50","25.7","92.1666666666667","0","1","0","0","2","0","1","1","0.857978701464388","6.9112","6.9112","168.912956510431","712109.000992087","712109.000992088","214035.172453271"
"2002/8/5 3:00","25.7","92","1","1","0.254405508153706","1","1","0.254405508153706","0","1","0","6.9112","6.9112","170.557304142678","710986.168681587","710986.168681588","241672.708121954"
"2002/8/5 3:10","25.6833333333333","91.8333333333333","0","1","0","0","1","0","1","1","0.854210134601465","6.9112","6.9112","168.912956510431","707669.578596957","707669.578596957","213160.553242203"
"2002/8/5 3:20","25.6666666666667","91.6666666666667","1","1","0.506286744580344","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","707459.990071769","707459.990071769","184586.633463664"
"2002/8/5 3:30","25.65","91.5","1","2","0.505243070821133","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","706001.127481751","706001.12748175","184421.292723376"
"2002/8/5 3:40","25.6333333333333","91.3333333333333","0","1","0","0","2","0","1","1","0.846204849574039","6.9112","6.9112","168.912956510431","704086.924748282","704086.924748282","211502.19866954"
"2002/8/5 3:50","25.6166666666667","91.1666666666667","1","1","0.17","1","1","0.17","1","2","0.282944488372953","6.9112","6.9112","170.557304142678","702487.15793239","702487.15793239","260324.44124371"
"2002/8/5 4:00","25.6","91","1","2","0.249669378956577","0","1","0","1","2","0.419780532741325","6.9112","6.9112","168.912956510431","697748.02945227","697748.02945227","206052.780887983"
"2002/8/5 4:10","25.6","91","0","1","0","0","2","0","1","2","0.83815848453918","6.9112","6.9112","168.912956510431","697968.591009679","697968.591009679","209771.989676912"
"2002/8/5 4:20","25.6","91","1","1","0.17","1","1","0.17","1","2","0.281524192760037","6.9112","6.9112","170.557304142678","699480.503247025","699480.503247024","259867.930708077"
"2002/8/5 4:30","25.6","91","1","2","0.17","1","2","0.17","1","2","0.280807353797613","6.9112","6.9112","170.557304142678","698020.513892526","698020.513892526","259645.146051907"
"2002/8/5 4:40","25.6","91","1","2","0.248914261458711","0","1","0","1","2","0.418266214601444","6.9112","6.9112","168.912956510431","695637.020625655","695637.020625655","205839.885819629"
"2002/8/5 4:50","25.6","91","1","2","0.497875158821711","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","695702.208302451","695702.208302451","183263.651122313"
"2002/8/5 5:00","25.6","91","1","2","0.248915582951671","0","2","0","1","1","0.41780811842185","6.9112","6.9112","168.912956510431","695640.71499182","695640.71499182","205801.712120948"
"2002/8/5 5:10","25.7666666666667","90.1666666666667","0","1","0","0","2","0","1","2","0.837086934379706","6.9112","6.9112","168.912956510431","696864.075105887","696864.075105887","209534.55257136"
"2002/8/5 5:20","25.9333333333333","89.3333333333333","1","1","0.250272767638051","1","1","0.250272767638051","0","1","0","6.9112","6.9112","170.557304142678","699432.647752059","699432.647752059","240989.240463169"
"2002/8/5 5:30","26.1","88.5","1","2","0.250565467947511","1","2","0.250565467947511","0","2","0","6.9112","6.9112","170.557304142678","700250.918876432","700250.918876432","241037.027983158"
"2002/8/5 5:40","26.2666666666667","87.6666666666667","1","2","0.250790001337049","0","1","0","1","1","0.422383471187772","6.9112","6.9112","168.912956510431","700880.852598481","700880.852598482","206403.114583852"
"2002/8/5 5:50","26.4333333333333","86.8333333333333","1","2","0.503441674812448","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","703483.114257426","703483.114257426","184137.146584991"
"2002/8/5 6:00","26.6","86","1","2","0.252392427668021","0","2","0","1","1","0.425357057678492","6.9112","6.9112","168.912956510431","705360.62774425","705360.62774425","206841.033264971"
"2002/8/5 6:10","26.75","85.1666666666667","1","2","0.17","1","1","0.17","1","2","0.286105474739795","6.9112","6.9112","170.557304142678","708569.059757698","708569.059757698","261261.88530787"
"2002/8/5 6:20","26.9","84.3333333333333","1","2","0.507248884143066","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","708804.884732994","708804.884732994","184739.694623307"
"2002/8/5 6:30","27.05","83.5","1","2","0.254246255936572","0","2","0","1","1","0.429039904501244","6.9112","6.9112","168.912956510431","710543.250752713","710543.250752714","207371.438469228"
"2002/8/5 6:40","27.2","82.6666666666667","1","2","0.50871702897603","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","710857.085246809","710857.085246809","184973.2248449"
"2002/8/5 6:50","27.35","81.8333333333333","1","2","0.254899245947551","1","1","0.254899245947551","0","2","0","6.9112","6.9112","170.557304142678","712366.474148669","712366.474148669","241755.791258092"
"2002/8/5 7:00","27.5","81","1","2","0.508931271986367","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","711156.558495431","711156.558495432","185007.443225312"
"2002/8/5 7:10","27.6666666666667","80.3333333333333","0","1","0","0","2","0","1","1","0.862698507602575","6.9112","6.9112","168.912956510431","713925.221386097","713925.221386097","215013.056471245"
"2002/8/5 7:20","27.8333333333333","79.6666666666667","1","1","0.256711872868671","0","2","0","1","2","0.434400915952244","6.9112","6.9112","168.912956510431","717436.249360473","717436.249360474","208124.777355236"
"2002/8/5 7:30","28","79","0","1","0","0","2","0","1","2","0.874109712630427","6.9112","6.9112","168.912956510431","721609.746048903","721609.746048903","217506.027903067"
"2002/8/5 7:40","28.1666666666667","78.3333333333333","1","1","0.259869320832473","1","1","0.259869320832473","0","1","0","6.9112","6.9112","170.557304142678","726261.036139452","726261.036139452","242593.796697352"
"2002/8/5 7:50","28.3333333333333","77.6666666666667","1","2","0.260535518411178","1","2","0.260535518411178","0","2","0","6.9112","6.9112","170.557304142678","728123.501346113","728123.501346113","242706.705033649"
"2002/8/5 8:00","28.5","77","1","2","0.174224555653989","1","2","0.174224555653989","1","1","0.297048711934861","6.9112","6.9112","170.557304142678","730363.714068398","730363.714068398","262948.322429304"
"2002/8/5 8:10","28.6666666666667","76.5","1","2","0.261772749768777","1","2","0.261772749768777","0","1","0","6.9112","6.9112","170.557304142678","731582.394241973","731582.394241972","242918.432556993"
"2002/8/5 8:20","28.8333333333333","76","1","2","0.263134493505857","1","2","0.263134493505857","0","2","0","6.9112","6.9112","170.557304142678","735389.395788561","735389.395788561","243152.033196876"
"2002/8/5 8:30","29","75.5","1","2","0.176359760383216","1","2","0.176359760383216","1","1","0.301755864543898","6.9112","6.9112","170.557304142678","739317.75338539","739317.75338539","263503.826971069"
"2002/8/5 8:40","29.1666666666667","75","1","2","0.265474974368213","0","1","0","1","2","0.45332660310904","6.9112","6.9112","168.912956510431","741935.16409417","741935.164094171","210852.900392669"
"2002/8/5 8:50","29.3333333333333","74.5","0","1","0","0","2","0","1","2","0.911876888067554","6.9112","6.9112","168.912956510431","746688.915245971","746688.915245971","225961.885111107"
"2002/8/5 9:00","29.5","74","1","1","0.537421491166089","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","750981.519979223","750981.519979223","189667.32822349"
"2002/8/5 9:10","29.6666666666667","73.3333333333333","1","2","0.271078558228054","0","2","0","1","1","0.463878844027403","6.9112","6.9112","168.912956510431","757601.343320277","757601.343320277","212514.189882228"
"2002/8/5 9:20","29.8333333333333","72.6666666666667","1","2","0.180694084473813","1","1","0.180694084473813","1","2","0.310717040648124","6.9112","6.9112","170.557304142678","757494.089654627","757494.089654627","264628.185710183"
"2002/8/5 9:30","30","72","0","1","0","0","1","0","1","2","0.929602968231144","6.9112","6.9112","168.912956510431","756460.557159942","756460.557159942","229951.121617824"
"2002/8/5 9:40","30.1666666666667","71.3333333333333","1","1","0.271881484278603","1","1","0.271881484278603","0","1","0","6.9112","6.9112","170.557304142678","759843.516782216","759843.516782216","244678.95820178"
"2002/8/5 9:50","30.3333333333333","70.6666666666667","1","2","0.181411049213357","1","2","0.181411049213357","1","1","0.31276555340582","6.9112","6.9112","170.557304142678","760500.768577553","760500.768577553","264841.825236439"
"2002/8/5 10:00","30.5","70","1","2","0.272252000861148","0","1","0","1","2","0.468075344178857","6.9112","6.9112","168.912956510431","760882.016370887","760882.016370886","213043.690906636"
"2002/8/5 10:10","30.6666666666667","69.5","1","2","0.27445400927316","0","2","0","1","2","0.471866246535845","6.9112","6.9112","168.912956510431","767038.347785327","767038.347785327","213680.222529703"
"2002/8/5 10:20","30.8333333333333","69","1","2","0.275975215746224","1","1","0.275975215746224","0","1","0","6.9112","6.9112","170.557304142678","771288.627745547","771288.627745547","245408.092512299"
"2002/8/5 10:30","31","68.5","1","2","0.276574681910051","1","2","0.276574681910051","0","2","0","6.9112","6.9112","170.557304142678","772964.604488336","772964.604488336","245515.977301079"
"2002/8/5 10:40","31.1666666666667","68","1","2","0.277550367826415","1","2","0.277550367826415","0","2","0","6.9112","6.9112","170.557304142678","775692.41526372","775692.41526372","245691.787069683"
"2002/8/5 10:50","31.3333333333333","67.5","0","1","0","0","1","0","1","1","0.96134927288497","6.9112","6.9112","168.912956510431","777537.905033336","777537.905033336","237440.836968725"
"2002/8/5 11:00","31.5","67","0","2","0","0","2","0","1","2","0.965775793216974","6.9112","6.9112","168.912956510431","781548.429066199","781548.429066199","238562.05131645"
"2002/8/5 11:10","31.55","66.6666666666667","0","2","0","0","2","0","1","2","0.972569151394687","6.9112","6.9112","168.912956510431","787007.420422166","787007.420422166","240255.57636064"
"2002/8/5 11:20","31.6","66.3333333333333","1","1","0.187199117697916","1","1","0.187199117697916","1","2","0.325102959747053","6.9112","6.9112","170.557304142678","784774.047131961","784774.047131961","266414.614219129"
"2002/8/5 11:30","31.65","66","1","2","0.279130798294809","0","1","0","1","2","0.483107996375836","6.9112","6.9112","168.912956510431","780113.740078845","780113.740078845","215335.919145857"
"2002/8/5 11:40","31.7","65.6666666666667","1","2","0.186276460951432","1","1","0.186276460951432","1","2","0.323120269522981","6.9112","6.9112","170.557304142678","780904.687723404","780904.687723404","266159.372707707"
"2002/8/5 11:50","31.75","65.3333333333333","1","2","0.279082871227888","1","2","0.279082871227888","0","1","0","6.9112","6.9112","170.557304142678","779976.983573721","779976.983573721","245968.761983815"
"2002/8/5 12:00","31.8","65","1","2","0.279267006485017","1","2","0.279267006485017","0","2","0","6.9112","6.9112","170.557304142678","780491.789512726","780491.789512726","246001.983242095"
"2002/8/5 12:10","31.8666666666667","64.5","1","2","0.186698169965922","1","2","0.186698169965922","1","1","0.323626615854039","6.9112","6.9112","170.557304142678","782673.21339778","782673.213397781","266257.948129506"
"2002/8/5 12:20","31.9333333333333","64","1","2","0.557312805288163","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","778787.414791838","778787.414791838","193063.175259959"
"2002/8/5 12:30","32","63.5","0","1","0","0","2","0","1","1","0.958688349908846","6.9112","6.9112","168.912956510431","777427.988946678","777427.988946677","236890.908279748"
"2002/8/5 12:40","32.0666666666667","63","1","1","0.554272382188479","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","774537.186687435","774537.186687435","192536.588694004"
"2002/8/5 12:50","32.1333333333333","62.5","1","2","0.276889525094449","1","1","0.276889525094449","0","2","0","6.9112","6.9112","170.557304142678","773844.838462029","773844.838462029","245572.424494465"
"2002/8/5 13:00","32.2","62","1","2","0.550932164239066","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","769867.892930825","769867.892930825","191961.225550076"
"2002/8/5 13:10","32.25","61.6666666666667","1","2","0.563387874827153","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","787279.846707967","787279.846707967","194122.839387752"
"2002/8/5 13:20","32.3","61.3333333333333","1","2","0.183653101774743","1","1","0.183653101774743","1","1","0.317332328346929","6.9112","6.9112","170.557304142678","769903.143345745","769903.143345744","265435.1474033"
"2002/8/5 13:30","32.35","61","1","2","0.274101915915474","1","2","0.274101915915474","0","1","0","6.9112","6.9112","170.557304142678","766051.306576155","766051.306576155","245073.273601938"
"2002/8/5 13:40","32.4","60.6666666666667","1","2","0.273973692823722","1","2","0.273973692823722","0","2","0","6.9112","6.9112","170.557304142678","765692.824847822","765692.824847822","245050.335430436"
"2002/8/5 13:50","32.45","60.3333333333333","1","2","0.27387024842948","1","2","0.27387024842948","0","2","0","6.9112","6.9112","170.557304142678","765403.618640652","765403.618640651","245031.79982932"
"2002/8/5 14:00","32.5","60","1","2","0.273291023758321","0","1","0","1","1","0.46995823391615","6.9112","6.9112","168.912956510431","763786.891519048","763786.891519049","213351.453147502"
"2002/8/5 14:10","32.4666666666667","60","1","2","0.276181844536374","1","1","0.276181844536374","0","1","0","6.9112","6.9112","170.557304142678","771866.316513104","771866.316513104","245444.096498698"
"2002/8/5 14:20","32.4333333333333","60","1","2","0.546293790357953","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","763383.939839644","763383.939839644","191167.531376006"
"2002/8/5 14:30","32.4","60","1","2","0.272755604179983","1","1","0.272755604179983","0","2","0","6.9112","6.9112","170.557304142678","762287.340312234","762287.340312234","244833.343285435"
"2002/8/5 14:40","32.3666666666667","60","1","2","0.271809312212256","1","2","0.271809312212256","0","2","0","6.9112","6.9112","170.557304142678","759641.741744094","759641.741744094","244665.583645449"
"2002/8/5 14:50","32.3333333333333","60","1","2","0.270903158604966","0","1","0","1","1","0.464787022444074","6.9112","6.9112","168.912956510431","757110.96758406","757110.96758406","212571.419045138"
"2002/8/5 15:00","32.3","60","1","2","0.27122489724158","1","1","0.27122489724158","0","1","0","6.9112","6.9112","170.557304142678","758007.865120558","758007.865120557","244562.092543412"
"2002/8/5 15:10","32.2666666666667","60","0","1","0","0","1","0","1","1","0.959356707887914","6.9112","6.9112","168.912956510431","781614.912671066","781614.912671066","237239.049560551"
"2002/8/5 15:20","32.2333333333333","60","0","2","0","0","2","0","1","2","0.926518189119737","6.9112","6.9112","168.912956510431","756292.756389045","756292.756389044","229324.557853601"
"2002/8/5 15:30","32.2","60","1","1","0.179359982819906","1","1","0.179359982819906","1","2","0.308791409705473","6.9112","6.9112","170.557304142678","751899.394380687","751899.394380687","264314.978303671"
"2002/8/5 15:40","32.1666666666667","60","1","2","0.536002945095984","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","748998.574584734","748998.574584734","189429.731160451"
"2002/8/5 15:50","32.1333333333333","60","1","2","0.178975522890646","1","1","0.178975522890646","1","1","0.307336420333205","6.9112","6.9112","170.557304142678","750287.126742405","750287.126742405","264186.293117399"
"2002/8/5 16:00","32.1","60","0","1","0","0","1","0","1","2","0.916459904277931","6.9112","6.9112","168.912956510431","747376.740570646","747376.740570647","226903.735373101"
"2002/8/5 16:10","32.0666666666667","59.8333333333333","0","2","0","0","2","0","1","2","0.92471691557712","6.9112","6.9112","168.912956510431","756433.040855374","756433.040855375","228967.835643131"
"2002/8/5 16:20","32.0333333333333","59.6666666666667","0","2","0","0","2","0","1","2","0.90867763790118","6.9112","6.9112","168.912956510431","744458.281067617","744458.281067617","225227.992819768"
"2002/8/5 16:30","32","59.5","1","1","0.26534701219928","1","1","0.26534701219928","0","1","0","6.9112","6.9112","170.557304142678","741574.92181271","741574.92181271","243534.378893488"
"2002/8/5 16:40","31.9666666666667","59.3333333333333","1","2","0.176025635485386","1","2","0.176025635485386","1","1","0.301124137229051","6.9112","6.9112","170.557304142678","737916.58657233","737916.58657233","263420.90997827"
"2002/8/5 16:50","31.9333333333333","59.1666666666667","0","1","0","0","1","0","1","2","0.895833942105091","6.9112","6.9112","168.912956510431","733960.95470113","733960.954701129","222242.812228268"
"2002/8/5 17:00","31.9","59","1","1","0.262322242800839","1","1","0.262322242800839","0","1","0","6.9112","6.9112","170.557304142678","733118.60002835","733118.60002835","243012.816983944"
"2002/8/5 17:10","31.6833333333333","60.3333333333333","0","1","0","0","1","0","1","1","0.894430646492381","6.9112","6.9112","168.912956510431","733871.676363848","733871.676363848","221963.797063692"
"2002/8/5 17:20","31.4666666666667","61.6666666666667","1","1","0.263605151855666","1","1","0.263605151855666","0","1","0","6.9112","6.9112","170.557304142678","736705.209693781","736705.209693782","243233.461495376"
"2002/8/5 17:30","31.25","63","1","2","0.263311809735917","0","1","0","1","1","0.448873730904695","6.9112","6.9112","168.912956510431","735887.573962057","735887.573962058","210188.967659402"
"2002/8/5 17:40","31.0333333333333","64.3333333333333","1","2","0.528482522547576","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","738486.050628626","738486.050628626","188179.460461084"
"2002/8/5 17:50","30.8166666666667","65.6666666666667","0","1","0","0","2","0","1","1","0.904740667090747","6.9112","6.9112","168.912956510431","742210.704424189","742210.704424188","224349.463247302"
"2002/8/5 18:00","30.6","67","0","2","0","0","2","0","1","2","0.91048642281555","6.9112","6.9112","168.912956510431","746633.239299553","746633.239299553","225681.754350537"
"2002/8/5 18:10","30.3666666666667","68.1666666666667","0","2","0","0","2","0","1","2","0.932582056626785","6.9112","6.9112","168.912956510431","764627.732246901","764627.732246901","230929.089045338"
"2002/8/5 18:20","30.1333333333333","69.3333333333333","0","2","0","0","2","0","1","2","0.909478589985098","6.9112","6.9112","168.912956510431","745771.292040209","745771.292040209","225443.752031688"
"2002/8/5 18:30","29.9","70.5","1","1","0.177835837693917","1","1","0.177835837693917","1","2","0.305052581890046","6.9112","6.9112","170.557304142678","745507.767579758","745507.767579758","263894.019839887"
"2002/8/5 18:40","29.6666666666667","71.6666666666667","1","2","0.532320709757516","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","743851.299319405","743851.299319406","188815.144773228"
"2002/8/5 18:50","29.4333333333333","72.8333333333333","1","2","0.266544844517808","1","1","0.266544844517808","0","2","0","6.9112","6.9112","170.557304142678","744923.709749246","744923.709749246","243740.980271707"
"2002/8/5 19:00","29.2","74","1","2","0.265462887678342","0","1","0","1","1","0.452445638018296","6.9112","6.9112","168.912956510431","741901.37306772","741901.37306772","210773.150677205"
"2002/8/5 19:10","28.9833333333333","75.5","1","2","0.534673153405607","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","747139.699786749","747139.699786748","189206.857154575"
"2002/8/5 19:20","28.7666666666667","77","1","2","0.267480480698973","0","2","0","1","1","0.455871215315763","6.9112","6.9112","168.912956510431","747542.017428439","747542.017428439","211333.701449128"
"2002/8/5 19:30","28.55","78.5","0","1","0","0","2","0","1","2","0.912362307826621","6.9112","6.9112","168.912956510431","748061.031579903","748061.031579904","226117.854806336"
"2002/8/5 19:40","28.3333333333333","80","1","1","0.268041277917052","0","2","0","1","2","0.457282618174469","6.9112","6.9112","168.912956510431","749109.860083848","749109.860083848","211531.254481472"
"2002/8/5 19:50","28.1166666666667","81.5","1","2","0.268957577079191","1","1","0.268957577079191","0","1","0","6.9112","6.9112","170.557304142678","751669.034274681","751669.034274681","244161.91929661"
"2002/8/5 20:00","27.9","83","0","1","0","0","1","0","1","1","0.918397749963228","6.9112","6.9112","168.912956510431","751226.991436225","751226.991436226","227464.85579255"
"2002/8/5 20:10","27.8333333333333","83.3333333333333","1","1","0.269861690175883","0","2","0","1","2","0.460648056763385","6.9112","6.9112","168.912956510431","754199.273586042","754199.273586041","212065.410368435"
"2002/8/5 20:20","27.7666666666667","83.6666666666667","1","2","0.538335637141053","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","752259.380720921","752259.380720921","189820.283060235"
"2002/8/5 20:30","27.7","84","1","2","0.53760630555337","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","751239.867051944","751239.867051944","189697.812168249"
"2002/8/5 20:40","27.6333333333333","84.3333333333333","1","2","0.268612790910067","0","2","0","1","1","0.457993237096671","6.9112","6.9112","168.912956510431","750707.663630097","750707.663630097","211667.222431921"
"2002/8/5 20:50","27.5666666666667","84.6666666666667","0","1","0","0","2","0","1","2","0.915590328952945","6.9112","6.9112","168.912956510431","750724.653300569","750724.65330057","226879.351429034"
"2002/8/5 21:00","27.5","85","1","1","0.269088997284286","1","1","0.269088997284286","0","1","0","6.9112","6.9112","170.557304142678","752036.449580501","752036.449580501","244184.891210313"
"2002/8/5 21:10","27.4166666666667","85.1666666666667","1","2","0.536528213849866","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","749732.832474638","749732.832474638","189516.835206209"
"2002/8/5 21:20","27.3333333333333","85.3333333333333","1","2","0.535222883739555","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","747908.15047444","747908.15047444","189298.373084854"
"2002/8/5 21:30","27.25","85.5","1","2","0.178189380695566","1","1","0.178189380695566","1","1","0.304188151921062","6.9112","6.9112","170.557304142678","746990.375577429","746990.375577428","263915.051283979"
"2002/8/5 21:40","27.1666666666667","85.6666666666667","0","1","0","0","1","0","1","2","0.905701959782143","6.9112","6.9112","168.912956510431","743075.757292987","743075.757292988","224576.679836773"
"2002/8/5 21:50","27.0833333333333","85.8333333333333","1","1","0.530028380948666","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740646.941121727","740646.941121726","188434.160127092"
