1,"3.1mp.cws.shanghai.random.sys"
"2002/8/5 22:00","27","86","1","2","0.264048892783264","1","1","0.264048892783264","0","2","0","6.9112","6.9112","170.557304142678","737945.772362849","737945.772362849","243307.345951381"
"2002/8/5 22:10","26.9333333333333","86.1666666666667","0","1","0","0","1","0","1","1","0.893710695737282","6.9112","6.9112","168.912956510431","735894.372124395","735894.372124396","221902.734804255"
"2002/8/5 22:20","26.8666666666667","86.3333333333333","1","1","0.524747809490615","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733265.470339271","733265.470339271","187563.903914459"
"2002/8/5 22:30","26.8","86.5","1","2","0.261867122732256","1","1","0.261867122732256","0","2","0","6.9112","6.9112","170.557304142678","731846.230538569","731846.230538569","242932.455646292"
"2002/8/5 22:40","26.7333333333333","86.6666666666667","1","2","0.173786218831835","1","2","0.173786218831835","1","1","0.295194570796486","6.9112","6.9112","170.557304142678","728525.545887101","728525.545887101","262796.135950198"
"2002/8/5 22:50","26.6666666666667","86.8333333333333","1","2","0.173183622775196","1","2","0.173183622775196","1","2","0.294050680189017","6.9112","6.9112","170.557304142678","725998.560729715","725998.560729715","262649.21228504"
"2002/8/5 23:00","26.6","87","1","2","0.172619644422709","1","2","0.172619644422709","1","2","0.292912154403812","6.9112","6.9112","170.557304142678","723633.52421799","723633.52421799","262509.212104398"
"2002/8/5 23:10","26.5833333333333","87","1","2","0.172542439307695","1","2","0.172542439307695","1","2","0.292688398021636","6.9112","6.9112","170.557304142678","723309.765892458","723309.765892458","262487.079908689"
"2002/8/5 23:20","26.5666666666667","87","1","2","0.25794734294762","0","1","0","1","2","0.435987790442131","6.9112","6.9112","168.912956510431","720890.206420584","720890.206420584","208406.297611627"
"2002/8/5 23:30","26.55","87","1","2","0.257767927100091","0","2","0","1","2","0.435173886649215","6.9112","6.9112","168.912956510431","720388.61961164","720388.619611641","208314.638757693"
"2002/8/5 23:40","26.5333333333333","87","1","2","0.514571793188755","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","719041.024423939","719041.024423939","185910.319299531"
"2002/8/5 23:50","26.5166666666667","87","1","2","0.257105493877757","0","2","0","1","1","0.433775560206417","6.9112","6.9112","168.912956510431","718536.679537126","718536.679537126","208114.757094998"
"2002/8/6 0:00","26.5","87","1","2","0.171681318673337","1","1","0.171681318673337","1","2","0.290719889235106","6.9112","6.9112","170.557304142678","719698.677906595","719698.677906595","262264.201069037"
"2002/8/6 0:10","26.5","87","1","2","0.17145408340812","1","2","0.17145408340812","1","2","0.29047666202934","6.9112","6.9112","170.557304142678","718745.77449486","718745.774494861","262217.791467259"
"2002/8/6 0:20","26.5","87","1","2","0.171693914552348","1","2","0.171693914552348","1","2","0.2908809186209","6.9112","6.9112","170.557304142678","719751.498324674","719751.498324674","262273.288435278"
"2002/8/6 0:30","26.5","87","1","2","0.25843556614483","0","1","0","1","2","0.436371287651633","6.9112","6.9112","168.912956510431","722255.116678302","722255.116678303","208497.086913042"
"2002/8/6 0:40","26.5","87","0","1","0","0","2","0","1","2","0.875804086717845","6.9112","6.9112","168.912956510431","725833.550060822","725833.550060822","217986.839768671"
"2002/8/6 0:50","26.5","87","1","1","0.259736058996972","1","1","0.259736058996972","0","1","0","6.9112","6.9112","170.557304142678","725888.481087707","725888.481087707","242568.689631586"
"2002/8/6 1:00","26.5","87","1","2","0.258154776251038","0","1","0","1","1","0.43585368798176","6.9112","6.9112","168.912956510431","721470.120977349","721470.120977349","208418.73666877"
"2002/8/6 1:10","26.4833333333333","87","0","1","0","0","2","0","1","2","0.867914259890148","6.9112","6.9112","168.912956510431","719364.186415748","719364.186415748","216214.464500273"
"2002/8/6 1:20","26.4666666666667","87","1","1","0.256622806814241","0","2","0","1","2","0.432774470115076","6.9112","6.9112","168.912956510431","717187.251188391","717187.251188391","207970.880950977"
"2002/8/6 1:30","26.45","87","1","2","0.256499605514812","1","1","0.256499605514812","0","1","0","6.9112","6.9112","170.557304142678","716840.490754067","716840.490754067","242022.218223598"
"2002/8/6 1:40","26.4333333333333","87","1","2","0.510815832924748","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","713790.839842148","713790.839842149","185307.709981247"
"2002/8/6 1:50","26.4166666666667","87","1","2","0.510601630090351","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","713491.422009743","713491.422009744","185273.447058509"
"2002/8/6 2:00","26.4","87","1","2","0.255308533858327","1","1","0.255308533858327","0","2","0","6.9112","6.9112","170.557304142678","713510.690801174","713510.690801174","241822.77819147"
"2002/8/6 2:10","26.3666666666667","87.3333333333333","1","2","0.254545659017046","0","1","0","1","1","0.42911356363281","6.9112","6.9112","168.912956510431","711380.27417964","711380.274179639","207410.93571305"
"2002/8/6 2:20","26.3333333333333","87.6666666666667","1","2","0.255258187566982","1","1","0.255258187566982","0","1","0","6.9112","6.9112","170.557304142678","713369.94124474","713369.94124474","241814.444235005"
"2002/8/6 2:30","26.3","88","1","2","0.255105478496953","1","2","0.255105478496953","0","2","0","6.9112","6.9112","170.557304142678","712943.023439907","712943.023439906","241789.004938314"
"2002/8/6 2:40","26.2666666666667","88.3333333333333","1","2","0.170197164904404","1","2","0.170197164904404","1","1","0.288063355331412","6.9112","6.9112","170.557304142678","713474.94448331","713474.94448331","261915.318089586"
"2002/8/6 2:50","26.2333333333333","88.6666666666667","1","2","0.170330451908214","1","2","0.170330451908214","1","2","0.28841874270359","6.9112","6.9112","170.557304142678","714033.876183859","714033.876183859","261951.638466449"
"2002/8/6 3:00","26.2","89","1","2","0.255691028211945","1","2","0.255691028211945","0","1","0","6.9112","6.9112","170.557304142678","714580.003744395","714580.003744395","241887.018794756"
"2002/8/6 3:10","26.15","89.1666666666667","1","2","0.510758451634743","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","713710.630897692","713710.630897692","185298.590875527"
"2002/8/6 3:20","26.1","89.3333333333333","1","2","0.511494532816832","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","714739.543301189","714739.54330119","185416.242865911"
"2002/8/6 3:30","26.05","89.5","0","1","0","0","2","0","1","1","0.862041403569036","6.9112","6.9112","168.912956510431","715667.533524241","715667.533524241","214942.240243577"
"2002/8/6 3:40","26","89.6666666666667","1","1","0.256346784041069","0","2","0","1","2","0.431746039651171","6.9112","6.9112","168.912956510431","716415.586457154","716415.586457154","207848.330004479"
"2002/8/6 3:50","25.95","89.8333333333333","1","2","0.255849321722237","0","2","0","1","2","0.430752708139754","6.9112","6.9112","168.912956510431","715024.85433955","715024.85433955","207703.433027207"
"2002/8/6 4:00","25.9","90","1","2","0.254970772703398","0","2","0","1","2","0.429069833756855","6.9112","6.9112","168.912956510431","712568.740421425","712568.740421426","207455.57181903"
"2002/8/6 4:10","25.8666666666667","90.3333333333333","1","2","0.170305647417071","1","1","0.170305647417071","1","2","0.287675437673925","6.9112","6.9112","170.557304142678","713929.859896002","713929.859896002","261914.845401796"
"2002/8/6 4:20","25.8333333333333","90.6666666666667","1","2","0.255164500978378","1","2","0.255164500978378","0","1","0","6.9112","6.9112","170.557304142678","713108.028341871","713108.028341871","241798.243593146"
"2002/8/6 4:30","25.8","91","1","2","0.255060385646424","0","1","0","1","1","0.429610164682513","6.9112","6.9112","168.912956510431","712819.266417575","712819.266417576","207512.930108624"
"2002/8/6 4:40","25.7666666666667","91.3333333333333","1","2","0.170711417143523","1","1","0.170711417143523","1","2","0.288515402265536","6.9112","6.9112","170.557304142678","715631.434496277","715631.434496277","262014.992674485"
"2002/8/6 4:50","25.7333333333333","91.6666666666667","1","2","0.255499553119869","1","2","0.255499553119869","0","1","0","6.9112","6.9112","170.557304142678","714044.709972622","714044.709972622","241854.398155535"
"2002/8/6 5:00","25.7","92","1","2","0.255015793501249","1","2","0.255015793501249","0","2","0","6.9112","6.9112","170.557304142678","712692.297602926","712692.297602926","241773.751734024"
"2002/8/6 5:10","25.8666666666667","91","1","2","0.254906407231196","1","2","0.254906407231196","0","2","0","6.9112","6.9112","170.557304142678","712386.494421659","712386.494421659","241755.703793845"
"2002/8/6 5:20","26.0333333333333","90","0","1","0","0","1","0","1","1","0.859286789962808","6.9112","6.9112","168.912956510431","711812.701170442","711812.701170441","214279.700207027"
"2002/8/6 5:30","26.2","89","1","1","0.510595527058555","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","713482.891047529","713482.891047529","185272.630069108"
"2002/8/6 5:40","26.3666666666667","88","1","2","0.511232264963198","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","714372.938722327","714372.938722327","185374.466714646"
"2002/8/6 5:50","26.5333333333333","87","0","1","0","0","2","0","1","1","0.86269085185158","6.9112","6.9112","168.912956510431","715186.391497185","715186.391497186","215053.812688732"
"2002/8/6 6:00","26.7","86","1","1","0.25617494059741","0","2","0","1","2","0.432461471922111","6.9112","6.9112","168.912956510431","715935.171580182","715935.171580183","207892.170758574"
"2002/8/6 6:10","26.8833333333333","85","1","2","0.171410956246578","1","1","0.171410956246578","1","2","0.290615861217367","6.9112","6.9112","170.557304142678","718564.922294768","718564.922294768","262217.23235503"
"2002/8/6 6:20","27.0666666666667","84","1","2","0.171658057736799","1","2","0.171658057736799","1","2","0.2913214001765","6.9112","6.9112","170.557304142678","719601.133915772","719601.133915773","262287.071146508"
"2002/8/6 6:30","27.25","83","0","1","0","0","1","0","1","2","0.873083577490277","6.9112","6.9112","168.912956510431","720396.296006352","720396.296006353","217261.393138183"
"2002/8/6 6:40","27.4333333333333","82","1","1","0.258706779960615","0","2","0","1","2","0.437725534755649","6.9112","6.9112","168.912956510431","723013.34138221","723013.341382211","208650.033150241"
"2002/8/6 6:50","27.6166666666667","81","1","2","0.17300103507305","1","1","0.17300103507305","1","2","0.293880242601342","6.9112","6.9112","170.557304142678","725232.880802083","725232.880802083","262612.655964685"
"2002/8/6 7:00","27.8","80","1","2","0.259443639090813","1","2","0.259443639090813","0","1","0","6.9112","6.9112","170.557304142678","725070.974316743","725070.974316744","242520.279515958"
"2002/8/6 7:10","27.9666666666667","79.1666666666667","1","2","0.260263140176465","1","2","0.260263140176465","0","2","0","6.9112","6.9112","170.557304142678","727362.022677046","727362.022677046","242659.512137776"
"2002/8/6 7:20","28.1333333333333","78.3333333333333","1","2","0.520608352822459","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","727479.147910361","727479.147910361","186887.897246467"
"2002/8/6 7:30","28.3","77.5","1","2","0.261041694993836","0","2","0","1","1","0.442467154790057","6.9112","6.9112","168.912956510431","729541.018912733","729541.018912734","209346.964695678"
"2002/8/6 7:40","28.4666666666667","76.6666666666667","0","1","0","0","2","0","1","2","0.886648359510811","6.9112","6.9112","168.912956510431","730975.389415868","730975.389415868","220316.054380497"
"2002/8/6 7:50","28.6333333333333","75.8333333333333","1","1","0.17482681834769","1","1","0.17482681834769","1","2","0.298178478043419","6.9112","6.9112","170.557304142678","732889.311545974","732889.311545975","263095.731792532"
"2002/8/6 8:00","28.8","75","0","1","0","0","1","0","1","2","0.890920125198064","6.9112","6.9112","168.912956510431","731317.124358598","731317.124358598","221169.640982495"
"2002/8/6 8:10","28.95","74","0","2","0","0","2","0","1","2","0.884624179759551","6.9112","6.9112","168.912956510431","728283.200451067","728283.200451067","219814.664547628"
"2002/8/6 8:20","29.1","73","1","1","0.52216602305695","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729656.527123658","729656.527123658","187141.955111161"
"2002/8/6 8:30","29.25","72","1","2","0.174512227641391","1","1","0.174512227641391","1","1","0.297216586285241","6.9112","6.9112","170.557304142678","731570.070043192","731570.070043192","263002.429743444"
"2002/8/6 8:40","29.4","71","1","2","0.260918629023437","1","2","0.260918629023437","0","1","0","6.9112","6.9112","170.557304142678","729194.551713444","729194.551713444","242771.471076136"
"2002/8/6 8:50","29.55","70","0","1","0","0","1","0","1","1","0.882192681363794","6.9112","6.9112","168.912956510431","726520.397809577","726520.397809577","219270.12139753"
"2002/8/6 9:00","29.7","69","1","1","0.51930086096671","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","725651.482363268","725651.482363268","186675.351424589"
"2002/8/6 9:10","29.8666666666667","68.1666666666667","1","2","0.172741574055368","1","1","0.172741574055368","1","1","0.293884437950804","6.9112","6.9112","170.557304142678","724144.834240155","724144.834240155","262571.355411302"
"2002/8/6 9:20","30.0333333333333","67.3333333333333","1","2","0.17298193014622","1","2","0.17298193014622","1","2","0.294463264625018","6.9112","6.9112","170.557304142678","725152.764490559","725152.764490559","262635.008240667"
"2002/8/6 9:30","30.2","66.5","1","2","0.518245250635006","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","724175.909398001","724175.909398001","186504.236702389"
"2002/8/6 9:40","30.3666666666667","65.6666666666667","1","2","0.259752457593646","1","1","0.259752457593646","0","2","0","6.9112","6.9112","170.557304142678","725934.326014569","725934.326014569","242573.476573028"
"2002/8/6 9:50","30.5333333333333","64.8333333333333","1","2","0.518379659034435","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","724363.790545366","724363.790545367","186526.055978088"
"2002/8/6 10:00","30.7","64","1","2","0.173387869293069","1","1","0.173387869293069","1","1","0.295160601046385","6.9112","6.9112","170.557304142678","726855.067358843","726855.067358843","262730.759755223"
"2002/8/6 10:10","30.85","63.3333333333333","0","1","0","0","1","0","1","2","0.88366865888814","6.9112","6.9112","168.912956510431","726571.03949425","726571.039494251","219560.562720207"
"2002/8/6 10:20","31","62.6666666666667","1","1","0.173729753355816","1","1","0.173729753355816","1","2","0.296306893932042","6.9112","6.9112","170.557304142678","728288.757792379","728288.757792379","262835.748149855"
"2002/8/6 10:30","31.15","62","1","2","0.519232537190187","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","725555.976682823","725555.976682823","186664.525008798"
"2002/8/6 10:40","31.3","61.3333333333333","0","1","0","0","2","0","1","1","0.881073461169394","6.9112","6.9112","168.912956510431","726191.500954949","726191.500954949","219038.489357641"
"2002/8/6 10:50","31.45","60.6666666666667","1","1","0.26033493612367","1","1","0.26033493612367","0","1","0","6.9112","6.9112","170.557304142678","727562.740139249","727562.740139249","242673.439160672"
"2002/8/6 11:00","31.6","60","1","2","0.519621693097783","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","726099.954335858","726099.954335858","186727.80932334"
"2002/8/6 11:10","31.8","59.1666666666667","0","1","0","0","2","0","1","1","0.891980161063944","6.9112","6.9112","168.912956510431","734801.738873372","734801.738873372","221517.308211648"
"2002/8/6 11:20","32","58.3333333333333","1","1","0.261358221123069","0","2","0","1","2","0.443951535153456","6.9112","6.9112","168.912956510431","730425.928077052","730425.928077053","209516.710312945"
"2002/8/6 11:30","32.2","57.5","1","2","0.521564981016363","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","728816.363884833","728816.363884834","187044.180211795"
"2002/8/6 11:40","32.4","56.6666666666667","1","2","0.260560458043658","0","2","0","1","1","0.442727891043544","6.9112","6.9112","168.912956510431","728195.630646076","728195.630646077","209312.18348359"
"2002/8/6 11:50","32.6","55.8333333333333","1","2","0.521030291327871","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","728068.95146704","728068.95146704","186957.139079836"
"2002/8/6 12:00","32.8","55","1","2","0.521205307555596","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","728313.59667673","728313.596676731","186985.673987598"
"2002/8/6 12:10","33","54.6666666666667","1","2","0.536310096062354","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","749427.931911653","749427.931911653","189480.318124092"
"2002/8/6 12:20","33.2","54.3333333333333","1","2","0.529244680213843","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","739551.438250708","739551.438250709","188305.438298608"
"2002/8/6 12:30","33.4","54","1","2","0.264901431935306","0","2","0","1","1","0.452280609619428","6.9112","6.9112","168.912956510431","740331.700001958","740331.700001958","210689.852488011"
"2002/8/6 12:40","33.6","53.6666666666667","1","2","0.53243296451046","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","744008.216165521","744008.216165522","188834.476512906"
"2002/8/6 12:50","33.8","53.3333333333333","1","2","0.268126602082045","1","1","0.268126602082045","0","2","0","6.9112","6.9112","170.557304142678","749345.856118508","749345.856118508","244018.917039974"
"2002/8/6 13:00","34","53","1","2","0.269414830563859","1","2","0.269414830563859","0","2","0","6.9112","6.9112","170.557304142678","752947.391739789","752947.391739789","244244.730396697"
"2002/8/6 13:10","33.8","53","1","2","0.270872434192787","1","2","0.270872434192787","0","2","0","6.9112","6.9112","170.557304142678","757022.468678294","757022.468678294","244499.525297459"
"2002/8/6 13:20","33.6","53","1","2","0.266628864323672","0","1","0","1","1","0.455830021990362","6.9112","6.9112","168.912956510431","745161.124737751","745161.124737751","211220.291495196"
"2002/8/6 13:30","33.4","53","1","2","0.528445295245363","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","738434.012201572","738434.012201572","188173.146111671"
"2002/8/6 13:40","33.2","53","1","2","0.262176328264486","1","1","0.262176328264486","0","2","0","6.9112","6.9112","170.557304142678","732710.669700068","732710.669700068","242987.164550371"
"2002/8/6 13:50","33","53","1","2","0.258732697413236","0","1","0","1","1","0.438939320965211","6.9112","6.9112","168.912956510431","723085.798091199","723085.798091199","208758.224829752"
"2002/8/6 14:00","32.8","53","1","2","0.512301172405565","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","715867.085127604","715867.085127603","185545.884491776"
"2002/8/6 14:10","33","53","1","2","0.264819892390149","0","2","0","1","1","0.448373061214078","6.9112","6.9112","168.912956510431","740103.738455366","740103.738455365","210330.048845474"
"2002/8/6 14:20","33.2","53","1","2","0.258965774396417","0","2","0","1","2","0.439626977608638","6.9112","6.9112","168.912956510431","723737.405220357","723737.405220357","208848.673202822"
"2002/8/6 14:30","33.4","53","1","2","0.260915959366096","1","1","0.260915959366096","0","1","0","6.9112","6.9112","170.557304142678","729187.088232137","729187.088232137","242773.203131712"
"2002/8/6 14:40","33.6","53","1","2","0.175454577764826","1","2","0.175454577764826","1","1","0.300659953108392","6.9112","6.9112","170.557304142678","735521.836238844","735521.836238844","263305.980422926"
"2002/8/6 14:50","33.8","53","1","2","0.265022084603097","0","1","0","1","2","0.453856698146767","6.9112","6.9112","168.912956510431","740669.01088609","740669.01088609","210842.267206987"
"2002/8/6 15:00","34","53","1","2","0.267972126346404","0","2","0","1","2","0.459700042373247","6.9112","6.9112","168.912956510431","748916.530215577","748916.530215576","211737.714041733"
"2002/8/6 15:10","33.8166666666667","53.8333333333333","1","2","0.278987005976288","0","2","0","1","2","0.478985771580192","6.9112","6.9112","168.912956510431","779711.72233096","779711.72233096","214940.855596725"
"2002/8/6 15:20","33.6333333333333","54.6666666666667","0","1","0","0","2","0","1","2","0.926977217864261","6.9112","6.9112","168.912956510431","754730.094611313","754730.094611313","229343.140263445"
"2002/8/6 15:30","33.45","55.5","1","1","0.180371369143275","1","1","0.180371369143275","1","2","0.311447683567724","6.9112","6.9112","170.557304142678","756140.746377416","756140.746377416","264603.859920438"
"2002/8/6 15:40","33.2666666666667","56.3333333333333","1","2","0.270527829796055","1","2","0.270527829796055","0","1","0","6.9112","6.9112","170.557304142678","756059.043890384","756059.043890384","244440.388939154"
"2002/8/6 15:50","33.0833333333333","57.1666666666667","1","2","0.541578914031542","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","756793.085034968","756793.085034967","190367.818915506"
"2002/8/6 16:00","32.9","58","1","2","0.543803412368287","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","759902.672754833","759902.672754833","190744.349286747"
"2002/8/6 16:10","32.7333333333333","59.1666666666667","1","2","0.564320140476689","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","788583.081018748","788583.081018748","194286.364078263"
"2002/8/6 16:20","32.5666666666667","60.3333333333333","0","1","0","0","2","0","1","1","0.949133307977283","6.9112","6.9112","168.912956510431","771572.851174057","771572.851174057","234639.429392785"
"2002/8/6 16:30","32.4","61.5","1","1","0.276086244374385","0","2","0","1","2","0.475778067795537","6.9112","6.9112","168.912956510431","771601.741312738","771601.741312737","214254.818078731"
"2002/8/6 16:40","32.2333333333333","62.6666666666667","1","2","0.277292381494973","0","2","0","1","2","0.478434579658493","6.9112","6.9112","168.912956510431","774973.865147886","774973.865147887","214659.687462991"
"2002/8/6 16:50","32.0666666666667","63.8333333333333","1","2","0.279054541456465","1","1","0.279054541456465","0","1","0","6.9112","6.9112","170.557304142678","779897.779130379","779897.779130379","245963.78361481"
"2002/8/6 17:00","31.9","65","0","1","0","0","1","0","1","1","0.967374159097565","6.9112","6.9112","168.912956510431","781409.336375236","781409.336375236","238882.246770618"
"2002/8/6 17:10","31.7","65.8333333333333","1","1","0.567160193238037","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","792553.262042487","792553.262042487","194787.295624527"
"2002/8/6 17:20","31.5","66.6666666666667","1","2","0.187486527960542","1","1","0.187486527960542","1","1","0.325276741902647","6.9112","6.9112","170.557304142678","785979.366703929","785979.366703929","266474.409968273"
"2002/8/6 17:30","31.3","67.5","1","2","0.186643627203892","1","2","0.186643627203892","1","2","0.323736803988981","6.9112","6.9112","170.557304142678","782444.476660056","782444.476660056","266252.995477164"
"2002/8/6 17:40","31.1","68.3333333333333","0","1","0","0","1","0","1","2","0.965813044582749","6.9112","6.9112","168.912956510431","780377.06270976","780377.06270976","238506.224092608"
"2002/8/6 17:50","30.9","69.1666666666667","1","1","0.279756566110991","1","1","0.279756566110991","0","1","0","6.9112","6.9112","170.557304142678","781860.50307783","781860.50307783","246090.570973513"
"2002/8/6 18:00","30.7","70","0","1","0","0","1","0","1","1","0.962417766384639","6.9112","6.9112","168.912956510431","778949.322749191","778949.322749191","237734.517249672"
"2002/8/6 18:10","30.4833333333333","71","1","1","0.190838337906785","1","1","0.190838337906785","1","2","0.330559643373391","6.9112","6.9112","170.557304142678","800036.03551399","800036.03551399","267325.699369932"
"2002/8/6 18:20","30.2666666666667","72","1","2","0.186145080473802","1","2","0.186145080473802","1","2","0.321986508193162","6.9112","6.9112","170.557304142678","780353.716583178","780353.716583179","266085.062850844"
"2002/8/6 18:30","30.05","73","1","2","0.185280413715027","1","2","0.185280413715027","1","2","0.320178794715794","6.9112","6.9112","170.557304142678","776727.565187782","776727.565187782","265849.855567666"
"2002/8/6 18:40","29.8333333333333","74","1","2","0.277577428310357","1","2","0.277577428310357","0","1","0","6.9112","6.9112","170.557304142678","775768.070733291","775768.070733291","245694.954237598"
"2002/8/6 18:50","29.6166666666667","75","0","1","0","0","1","0","1","1","0.951593085350013","6.9112","6.9112","168.912956510431","773079.016796563","773079.016796563","235216.873547809"
"2002/8/6 19:00","29.4","76","1","1","0.276170656391852","0","2","0","1","2","0.474281167394661","6.9112","6.9112","168.912956510431","771837.740479836","771837.740479836","214129.319045464"
"2002/8/6 19:10","29.2","77","0","1","0","0","2","0","1","2","0.956193419159406","6.9112","6.9112","168.912956510431","778788.788244587","778788.788244587","236445.586509146"
"2002/8/6 19:20","29","78","1","1","0.275646183885331","0","2","0","1","2","0.472808687156693","6.9112","6.9112","168.912956510431","770371.420792957","770371.420792956","213924.949155767"
"2002/8/6 19:30","28.8","79","1","2","0.275175616945056","1","1","0.275175616945056","0","1","0","6.9112","6.9112","170.557304142678","769053.127843208","769053.127843208","245263.029013346"
"2002/8/6 19:40","28.6","80","1","2","0.182997304663202","1","2","0.182997304663202","1","1","0.314803067660718","6.9112","6.9112","170.557304142678","767152.953879871","767152.95387987","265207.709137435"
"2002/8/6 19:50","28.4","81","0","1","0","0","1","0","1","2","0.93887750526575","6.9112","6.9112","168.912956510431","764614.895694879","764614.895694878","232212.299054055"
"2002/8/6 20:00","28.2","82","1","1","0.546431411147888","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","763576.318489253","763576.318489253","191190.338250562"
"2002/8/6 20:10","28.15","82.3333333333333","1","2","0.273487066713188","0","2","0","1","1","0.46777954185125","6.9112","6.9112","168.912956510431","764334.984573335","764334.984573334","213181.152506741"
"2002/8/6 20:20","28.1","82.6666666666667","1","2","0.273855804257149","1","1","0.273855804257149","0","1","0","6.9112","6.9112","170.557304142678","765363.236136755","765363.236136754","245026.954652882"
"2002/8/6 20:30","28.05","83","1","2","0.545828121716203","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","762732.986819071","762732.986819071","191087.609371174"
"2002/8/6 20:40","28","83.3333333333333","1","2","0.273048953016346","0","2","0","1","1","0.467047063049588","6.9112","6.9112","168.912956510431","763110.115269091","763110.115269092","213057.252542211"
"2002/8/6 20:50","27.95","83.6666666666667","1","2","0.272954604229299","0","2","0","1","2","0.466956480473346","6.9112","6.9112","168.912956510431","762846.337046681","762846.33704668","213036.450563105"
"2002/8/6 21:00","27.9","84","1","2","0.182218698799287","1","1","0.182218698799287","1","2","0.312957646838693","6.9112","6.9112","170.557304142678","763887.75553949","763887.755539489","264990.166296525"
"2002/8/6 21:10","27.8333333333333","84.3333333333333","0","1","0","0","1","0","1","2","0.936359599090027","6.9112","6.9112","168.912956510431","763309.494191201","763309.494191201","231639.551275984"
"2002/8/6 21:20","27.7666666666667","84.6666666666667","1","1","0.182400528454973","1","1","0.182400528454973","1","2","0.313657373653009","6.9112","6.9112","170.557304142678","764650.284085467","764650.284085466","265052.970349435"
"2002/8/6 21:30","27.7","85","1","2","0.182326396670453","1","2","0.182326396670453","1","2","0.313208001685362","6.9112","6.9112","170.557304142678","764339.401828393","764339.401828393","265019.90575516"
"2002/8/6 21:40","27.6333333333333","85.3333333333333","1","2","0.546478701652494","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","763642.425394515","763642.425394515","191198.224367071"
"2002/8/6 21:50","27.5666666666667","85.6666666666667","0","1","0","0","2","0","1","1","0.932415252045745","6.9112","6.9112","168.912956510431","763144.621638064","763144.621638064","230829.895915461"
"2002/8/6 22:00","27.5","86","1","1","0.181711797522346","1","1","0.181711797522346","1","2","0.312097052704031","6.9112","6.9112","170.557304142678","761761.995735558","761761.995735558","264864.395337288"
"2002/8/6 22:10","27.45","86.1666666666667","1","2","0.271411095894164","0","1","0","1","2","0.464155432880095","6.9112","6.9112","168.912956510431","758531.040368484","758531.040368485","212579.765654017"
"2002/8/6 22:20","27.4","86.3333333333333","1","2","0.180796502292962","1","1","0.180796502292962","1","2","0.309845972172043","6.9112","6.9112","170.557304142678","757923.590732189","757923.590732188","264606.9503421"
"2002/8/6 22:30","27.35","86.5","1","2","0.270415322556433","1","2","0.270415322556433","0","1","0","6.9112","6.9112","170.557304142678","755744.502927113","755744.502927113","244417.389942049"
"2002/8/6 22:40","27.3","86.6666666666667","1","2","0.26997799832573","1","2","0.26997799832573","0","2","0","6.9112","6.9112","170.557304142678","754521.859062794","754521.859062794","244340.398217594"
"2002/8/6 22:50","27.25","86.8333333333333","1","2","0.538146309206486","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","751994.724028333","751994.724028333","189788.361459936"
"2002/8/6 23:00","27.2","87","1","2","0.269289981926941","1","1","0.269289981926941","0","2","0","6.9112","6.9112","170.557304142678","752598.348459624","752598.348459624","244219.563072548"
"2002/8/6 23:10","27.1833333333333","87.1666666666667","0","1","0","0","1","0","1","1","0.916627600670028","6.9112","6.9112","168.912956510431","750718.433009234","750718.433009234","227087.440912115"
"2002/8/6 23:20","27.1666666666667","87.3333333333333","1","1","0.269185405757925","0","2","0","1","2","0.458963991258082","6.9112","6.9112","168.912956510431","752308.5500899","752308.5500899","211827.240366686"
"2002/8/6 23:30","27.15","87.5","1","2","0.269738120174166","1","1","0.269738120174166","0","1","0","6.9112","6.9112","170.557304142678","753851.223249023","753851.223249022","244298.150216109"
"2002/8/6 23:40","27.1333333333333","87.6666666666667","0","1","0","0","1","0","1","1","0.918262814030544","6.9112","6.9112","168.912956510431","751903.204224925","751903.204224925","227467.531778428"
"2002/8/6 23:50","27.1166666666667","87.8333333333333","1","1","0.269705141314898","1","1","0.269705141314898","0","1","0","6.9112","6.9112","170.557304142678","753759.02312111","753759.02312111","244293.039648442"
"2002/8/7 0:00","27.1","88","1","2","0.537922077556371","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","751681.276406992","751681.276406991","189750.766320815"
"2002/8/7 0:10","27.0666666666667","88.1666666666667","1","2","0.270175654554794","1","1","0.270175654554794","0","2","0","6.9112","6.9112","170.557304142678","755074.453872907","755074.453872907","244375.141159284"
"2002/8/7 0:20","27.0333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.919525201810553","6.9112","6.9112","168.912956510431","752784.673569483","752784.673569483","227759.945093776"
"2002/8/7 0:30","27","88.5","1","1","0.26985201960598","1","1","0.26985201960598","0","1","0","6.9112","6.9112","170.557304142678","754169.65585784","754169.65585784","244318.656659122"
"2002/8/7 0:40","26.9666666666667","88.6666666666667","1","2","0.537948765404401","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","751718.582654312","751718.582654311","189755.143371016"
"2002/8/7 0:50","26.9333333333333","88.8333333333333","0","1","0","0","2","0","1","1","0.915904700604055","6.9112","6.9112","168.912956510431","751670.66531114","751670.66531114","226982.736072896"
"2002/8/7 1:00","26.9","89","1","1","0.179343447243411","1","1","0.179343447243411","1","2","0.307223295741116","6.9112","6.9112","170.557304142678","751830.050888662","751830.050888662","264243.725208659"
"2002/8/7 1:10","26.8833333333333","89","1","2","0.268545343895075","1","2","0.268545343895075","0","1","0","6.9112","6.9112","170.557304142678","750516.542738198","750516.542738198","244088.951510008"
"2002/8/7 1:20","26.8666666666667","89","1","2","0.179012634297036","1","2","0.179012634297036","1","1","0.306151329385187","6.9112","6.9112","170.557304142678","750442.75669068","750442.75669068","264140.240263963"
"2002/8/7 1:30","26.85","89","0","1","0","0","1","0","1","2","0.91414017532341","6.9112","6.9112","168.912956510431","748661.336152905","748661.336152905","226499.468347037"
"2002/8/7 1:40","26.8333333333333","89","0","2","0","0","2","0","1","2","0.911527558660449","6.9112","6.9112","168.912956510431","748357.71831004","748357.71831004","225962.738930662"
"2002/8/7 1:50","26.8166666666667","89","1","1","0.267763899745055","1","1","0.267763899745055","0","1","0","6.9112","6.9112","170.557304142678","748331.841450787","748331.841450787","243952.929612674"
"2002/8/7 2:00","26.8","89","1","2","0.178065774205646","1","2","0.178065774205646","1","1","0.304304904148142","6.9112","6.9112","170.557304142678","746472.022641459","746472.02264146","263899.688638798"
"2002/8/7 2:10","26.75","89.3333333333333","1","2","1.04","0","1","0","0","1","0","8.29330782171228","6.9112","169.124082137749","2436142.14212694","1454401.73172446","310953.746959189"
"2002/8/7 2:20","26.7","89.6666666666667","1","2","1.04","0","2","0","0","2","0","9.98947258933266","6.9112","168.893939221258","3638696.71809119","1455110.06693248","306333.782361196"
"2002/8/7 2:30","26.65","90","0","1","0","0","2","0","1","1","1.03","14.6953278903912","6.9112","168.809095817634","6367776.93053396","848844.248729714","252536.704412071"
"2002/8/7 2:40","26.6","90.3333333333333","1","1","1.04","0","2","0","1","2","1.03","9.98527529979165","6.9112","168.880230740508","4482707.87788449","2302275.58492595","468014.448755309"
"2002/8/7 2:50","26.55","90.6666666666667","1","2","0.486798066950331","1","1","0.486798066950331","1","2","0.838516656017016","6.9112","6.9112","170.557304142678","2041945.71173883","2041945.71173883","404926.507868919"
"2002/8/7 3:00","26.5","91","1","2","1.04","0","1","0","0","1","0","7.15459035526031","6.9112","168.911163839379","1626540.84615944","1453873.18382738","311349.834885852"
"2002/8/7 3:10","26.45","91.3333333333333","0","1","0","0","2","0","1","1","1.03","11.230218784667","6.9112","168.877876300621","3911391.59561265","847967.371373019","255760.047186357"
"2002/8/7 3:20","26.4","91.6666666666667","1","1","1.04","0","2","0","0","1","0","11.3839920782637","6.9112","168.863799239507","4627921.33159992","1455692.14471523","300883.405015415"
"2002/8/7 3:30","26.35","92","1","2","0.995371375791434","1","1","0.995371375791434","0","2","0","6.9112","6.9112","170.557304142678","2784345.0700457","2784345.0700457","526184.054435779"
"2002/8/7 3:40","26.3","92.3333333333333","1","2","0.368529972819889","1","2","0.368529972819889","1","1","0.6332258740437","6.9112","6.9112","170.557304142678","1545495.12129793","1545495.12129793","335289.127279152"
"2002/8/7 3:50","26.25","92.6666666666667","1","2","0.493848402554557","1","2","0.493848402554557","0","1","0","6.9112","6.9112","170.557304142678","1380587.16498239","1380587.16498239","298351.398623728"
"2002/8/7 4:00","26.2","93","1","2","0.323564818309255","1","2","0.323564818309255","1","1","0.554276632531192","6.9112","6.9112","170.557304142678","1356806.5049358","1356806.5049358","313784.735569266"
"2002/8/7 4:10","26.15","93.1666666666667","1","2","0.468206711693936","1","2","0.468206711693936","0","1","0","6.9112","6.9112","170.557304142678","1308860.29309927","1308860.29309927","290672.005976951"
"2002/8/7 4:20","26.1","93.3333333333333","0","1","0","0","1","0","1","1","1.03","9.07474912243018","6.9112","168.90055401719","2380716.9663491","845933.45557728","255690.136190482"
"2002/8/7 4:30","26.05","93.5","1","1","0.549961501567106","1","1","0.549961501567106","0","1","0","6.9112","6.9112","170.557304142678","1537567.70436075","1537567.70436075","316502.934097499"
"2002/8/7 4:40","26","93.6666666666667","1","2","0.437208936329573","0","1","0","1","1","0.743570813320521","6.9112","6.9112","168.91295610467","1222164.1661951","1222164.1661951","273866.793952376"
"2002/8/7 4:50","25.95","93.8333333333333","1","2","0.282749815666858","1","1","0.282749815666858","1","2","0.481703042105686","6.9112","6.9112","170.557304142678","1185562.04644207","1185562.04644207","296632.076060647"
"2002/8/7 5:00","25.9","94","0","1","0","0","1","0","1","2","1.03","8.40095067384303","6.9112","168.904804613873","1902650.56456503","845821.169311897","255693.046014671"
"2002/8/7 5:10","26.0833333333333","93","1","1","0.306577218465618","1","1","0.306577218465618","1","2","0.524641265764233","6.9112","6.9112","170.557304142678","1285529.57764881","1285529.57764881","306417.214969456"
"2002/8/7 5:20","26.2666666666667","92","1","2","0.38581653822233","1","2","0.38581653822233","0","1","0","6.9112","6.9112","170.557304142678","1078424.76209425","1078424.76209425","268611.513650116"
"2002/8/7 5:30","26.45","91","1","2","0.763271584050416","0","1","0","0","2","0","6.9112","6.9112","168.912956510367","1066738.19729374","1066738.19729374","235094.477142619"
"2002/8/7 5:40","26.6333333333333","90","1","2","0.371571506979919","1","1","0.371571506979919","0","2","0","6.9112","6.9112","170.557304142678","1038588.12259978","1038588.12259978","265202.421994236"
"2002/8/7 5:50","26.8166666666667","89","1","2","0.369590797144556","0","1","0","1","1","0.629580040724448","6.9112","6.9112","168.912956510431","1033053.97216324","1033053.97216324","245356.68184573"
"2002/8/7 6:00","27","88","0","1","0","0","2","0","1","2","1.03","7.97970960848401","6.9112","168.907000989774","1604166.65818758","846155.893496858","255713.958149915"
"2002/8/7 6:10","27.1833333333333","87.1666666666667","1","1","0.341181229887872","1","1","0.341181229887872","1","2","0.586246047732264","6.9112","6.9112","170.557304142678","1430726.8197782","1430726.8197782","321994.305211024"
"2002/8/7 6:20","27.3666666666667","86.3333333333333","1","2","0.443419593268043","0","1","0","1","2","0.758283720101854","6.9112","6.9112","168.912956310038","1239535.43311068","1239535.43311068","277422.620424206"
"2002/8/7 6:30","27.55","85.5","1","2","0.478691888650641","1","1","0.478691888650641","0","1","0","6.9112","6.9112","170.557304142678","1338189.64099898","1338189.64099898","293767.735806446"
"2002/8/7 6:40","27.7333333333333","84.6666666666667","1","2","0.447428146055563","1","2","0.447428146055563","0","2","0","6.9112","6.9112","170.557304142678","1250740.44192512","1250740.44192512","284735.23948037"
"2002/8/7 6:50","27.9166666666667","83.8333333333333","1","2","0.874904125607073","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1222844.18792351","1222844.18792351","263128.155141022"
"2002/8/7 7:00","28.1","83","1","2","0.448858455374915","0","2","0","1","1","0.768536234071627","6.9112","6.9112","168.912956510431","1254748.21592889","1254748.21592889","280153.351444664"
"2002/8/7 7:10","28.2833333333333","82.1666666666667","1","2","0.284676897760599","1","1","0.284676897760599","1","2","0.490770755588376","6.9112","6.9112","170.557304142678","1193646.74564124","1193646.74564124","297914.485981553"
"2002/8/7 7:20","28.4666666666667","81.3333333333333","1","2","0.323920861560035","1","2","0.323920861560035","1","2","0.559541557626765","6.9112","6.9112","170.557304142678","1358300.44937318","1358300.44937318","314450.75210835"
"2002/8/7 7:30","28.65","80.5","0","1","0","0","1","0","1","2","1.03","10.410079145862","6.9112","168.892528371691","3318753.51595894","836828.425230135","255219.396148968"
"2002/8/7 7:40","28.8333333333333","79.6666666666667","0","2","0","0","2","0","1","2","1.03","13.5091930348037","6.9112","168.829149806447","5518484.8928411","839963.963963088","256439.279112448"
"2002/8/7 7:50","29.0166666666667","78.8333333333333","1","1","1.04","0","2","0","0","1","0","13.0093237920717","6.9112","168.829431563105","5780441.99623648","1456362.34788547","292610.552034844"
"2002/8/7 8:00","29.2","78","1","2","1.04","0","2","0","0","2","0","12.0971535210308","6.9112","168.846852852417","5133644.11947796","1455990.00900515","297508.988037144"
"2002/8/7 8:10","29.35","77.3333333333333","1","2","1.04","1","1","1.04","0","2","0","8.36776207271146","6.9112","170.557304142678","3953940.04023588","2910545.3783957","544723.265215003"
"2002/8/7 8:20","29.5","76.6666666666667","1","2","0.5913080566196","1","2","0.5913080566196","1","1","1.02690654578576","6.9112","6.9112","170.557304142678","2480791.48259309","2480791.48259309","484027.481889664"
"2002/8/7 8:30","29.65","76","1","2","0.537860767080031","1","2","0.537860767080031","1","2","0.934086279144278","6.9112","6.9112","170.557304142678","2256354.68967694","2256354.68967694","442314.752966185"
"2002/8/7 8:40","29.8","75.3333333333333","1","2","0.556076277148374","1","2","0.556076277148374","1","2","0.965720596171758","6.9112","6.9112","170.557304142678","2332841.05035487","2332841.05035487","456089.52590083"
"2002/8/7 8:50","29.95","74.6666666666667","1","2","0.562021735001731","1","2","0.562021735001731","1","2","0.976045890270082","6.9112","6.9112","170.557304142678","2357806.85646874","2357806.85646874","460684.421997273"
"2002/8/7 9:00","30.1","74","1","2","0.562824544365418","1","2","0.562824544365418","1","2","0.977440104641692","6.9112","6.9112","170.557304142678","2361178.00309151","2361178.00309151","461308.625330625"
"2002/8/7 9:10","30.25","73.3333333333333","1","2","1.04","0","1","0","0","1","0","12.3095251780075","6.9112","168.859070317706","5284614.56311138","1456078.64562113","296431.406682388"
"2002/8/7 9:20","30.4","72.6666666666667","1","2","1.04","0","2","0","0","2","0","17.0912386570292","6.9112","168.745351689498","8672404.02770486","1457500.37345394","281539.625976488"
"2002/8/7 9:30","30.55","72","1","2","1.04","0","2","0","0","2","0","21.8553733316049","6.9112","168.587463348042","12039765.3930169","1458284.2430202","281540.756161043"
"2002/8/7 9:40","30.7","71.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","16.1079876176988","6.9112","170.557304142678","10335305.4746143","3747272.40265489","628793.242379454"
"2002/8/7 9:50","30.85","70.6666666666667","1","2","1.04","0","1","0","0","1","0","22.9744921985909","6.9112","168.552362886599","12829957.8787052","1458433.28430168","281542.768527934"
"2002/8/7 10:00","31","70","1","2","1.04","1","1","1.04","0","2","0","21.2125285638147","6.9112","170.557304142678","13161455.1002869","2916831.70917467","497533.534233095"
"2002/8/7 10:10","31.15","69.5","1","2","1.04","1","2","1.04","1","1","1.03","17.513041156684","6.9112","170.557304142678","11342306.5817499","3747776.50589167","628801.997499454"
"2002/8/7 10:20","31.3","69","1","2","1.04","0","1","0","1","2","1.03","19.4452122138244","6.9112","168.663238668793","11168554.5517458","2289640.75905486","422015.980695972"
"2002/8/7 10:30","31.45","68.5","1","2","1.04","1","1","1.04","1","2","1.03","14.5545536751477","6.9112","170.557304142678","9221883.19656118","3746638.04730381","628784.887274079"
"2002/8/7 10:40","31.6","68","1","2","1.04","1","2","1.04","1","2","1.03","10.3961507057965","6.9112","170.557304142678","6240068.39936479","3743656.45007156","680415.135223086"
"2002/8/7 10:50","31.75","67.5","1","2","0.938847126553323","1","2","0.790013602790924","1","2","1.03","7.00511657259216","6.9112","170.557304142678","3315553.0579812","3248276.79675152","607391.04605686"
"2002/8/7 11:00","31.9","67","0","1","0","0","1","0","1","2","1.03","16.8792307761161","6.9112","168.770559529529","7896708.95529234","831006.403023055","234804.173546689"
"2002/8/7 11:10","31.95","66.6666666666667","1","1","1.04","0","2","0","0","1","0","21.5212775904576","6.9112","168.600483152595","11803955.3748913","1458237.58416943","281541.681068351"
"2002/8/7 11:20","32","66.3333333333333","1","2","1.04","1","1","1.04","0","2","0","20.1167628098761","6.9112","170.557304142678","12376326.626482","2916644.81781704","497526.43310992"
"2002/8/7 11:30","32.05","66","1","2","1.04","1","2","1.04","1","1","1.03","16.714027204484","6.9112","170.557304142678","10769653.7001773","3747489.82008949","628797.317714788"
"2002/8/7 11:40","32.1","65.6666666666667","0","1","0","0","1","0","1","2","1.03","27.4277100577957","6.9112","168.382963509949","15341019.8650651","831570.654529135","230606.20025261"
"2002/8/7 11:50","32.15","65.3333333333333","1","1","1.04","0","2","0","1","2","1.03","27.7047382070367","6.9112","168.308881236901","16988497.9290961","2289601.88824709","422017.281626154"
"2002/8/7 12:00","32.2","65","1","2","1.04","0","2","0","1","2","1.03","28.9235446464902","6.9112","168.257939392609","17845359.2442042","2289601.88824709","422018.120333841"
"2002/8/7 12:10","32.2666666666667","64.6666666666667","1","2","1.04","1","1","1.04","1","2","1.03","24.2525168829008","6.9112","170.557304142678","16170071.8311489","3747781.14825664","628852.752830025"
"2002/8/7 12:20","32.3333333333333","64.3333333333333","1","2","1.04","1","2","1.04","0","1","0","22.4020207582066","6.9112","170.557304142678","14013370.7418037","2916665.70639966","497545.074109748"
"2002/8/7 12:30","32.4","64","0","1","0","0","1","0","1","1","1.03","29.9312950923603","6.9112","168.246498433254","17098326.7429958","831515.092857159","230602.899342363"
"2002/8/7 12:40","32.4666666666667","63.6666666666667","1","1","1.04","1","1","1.04","0","1","0","25.671363631816","6.9112","170.557304142678","16354877.8659208","2916209.54178497","497573.252710797"
"2002/8/7 12:50","32.5333333333333","63.3333333333333","1","2","1.04","0","1","0","1","1","1.03","24.5212101913522","6.9112","168.448977269555","14748678.0143871","2289847.54734028","422015.527988759"
"2002/8/7 13:00","32.6","63","1","2","1.04","1","1","1.04","0","1","0","20.9299366638852","6.9112","170.557304142678","12959062.4679122","2916871.14982293","497532.777576459"
"2002/8/7 13:10","32.65","62.6666666666667","1","2","1.04","1","2","1.04","0","2","0","18.9213718594876","6.9112","170.557304142678","11519685.6782287","2916311.03272192","497518.324306228"
"2002/8/7 13:20","32.7","62.3333333333333","1","2","1.04","1","2","1.04","0","2","0","18.6272511856691","6.9112","170.557304142678","11308912.9608725","2916228.91808606","497516.397944387"
"2002/8/7 13:30","32.75","62","1","2","1.04","1","2","1.04","0","2","0","18.7011551366197","6.9112","170.557304142678","11361873.999738","2916249.55066504","497516.732989734"
"2002/8/7 13:40","32.8","61.6666666666667","0","1","0","0","1","0","1","1","1.03","31.6324864329222","6.9112","168.196387772649","18295245.6251212","831515.092857159","230610.341537714"
"2002/8/7 13:50","32.85","61.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","27.2508961273127","6.9112","170.557304142678","18317840.3855711","3747688.68363702","628880.933649116"
"2002/8/7 14:00","32.9","61","0","1","0","0","1","0","1","2","1.03","40.1167617728724","6.9112","167.713496182072","24221402.6948535","831515.092857155","230612.38035341"
"2002/8/7 14:10","32.85","61.1666666666667","1","1","1.04","1","1","1.04","0","1","0","38.3515680993386","6.9112","170.557304142678","25438188.1727418","2916173.59077986","497715.865123292"
"2002/8/7 14:20","32.8","61.3333333333333","1","2","1.04","1","2","1.04","0","2","0","38.2077334014304","6.9112","170.557304142678","25335153.5278087","2916173.59077986","497713.734849834"
